1,"3.1mp.cws.shanghai.random.sys"
"2002/8/7 14:30","32.75","61.5","0","1","0","0","1","0","1","1","1.03","50.7087935113848","6.9112","166.976837670559","31546536.9890836","831165.608214701","230616.10117887"
"2002/8/7 14:40","32.7","61.6666666666667","1","1","1.04","1","1","1.04","0","1","0","49.4031423346972","6.9112","170.557304142678","33353214.8244275","2914508.06838071","497885.277173722"
"2002/8/7 14:50","32.65","61.8333333333333","1","2","1.04","1","2","1.04","0","2","0","49.2759578263094","6.9112","170.557304142678","33262142.8257132","2914543.5065596","497882.923200415"
"2002/8/7 15:00","32.6","62","0","1","0","0","1","0","1","1","1.03","61.658278147838","6.9112","166.09261629613","39021141.4930192","830182.627618217","230620.402227902"
"2002/8/7 15:10","32.55","62.1666666666667","1","1","1.04","0","2","0","0","1","0","67.2552265677222","6.9112","165.500842674548","43399440.4904664","1454094.0516663","281548.812549438"
"2002/8/7 15:20","32.5","62.3333333333333","1","2","1.04","1","1","1.04","0","2","0","65.5860472993123","6.9112","170.557304142678","44939202.306515","2908022.44582814","498210.340560769"
"2002/8/7 15:30","32.45","62.5","1","2","1.04","1","2","1.04","1","1","1.03","61.8798793277452","6.9112","170.557304142678","43115331.2163482","3739030.23096917","629420.25081758"
"2002/8/7 15:40","32.4","62.6666666666667","1","2","1.04","0","1","0","0","1","0","68.9853954641447","6.9112","165.35482666092","44563538.6005193","1453613.70994246","281551.979095317"
"2002/8/7 15:50","32.35","62.8333333333333","1","2","1.04","0","2","0","0","2","0","75.003420048647","6.9112","164.758651106904","48570830.8655436","1451945.09596748","281550.154451315"
"2002/8/7 16:00","32.3","63","0","1","0","0","2","0","1","1","1.03","84.8478472011969","6.9112","163.787872066862","54444334.1564433","831008.231782075","230340.889973156"
"2002/8/7 16:10","32.25","63.3333333333333","1","1","1.04","1","1","1.04","0","1","0","83.2156760291459","6.9112","170.557304142678","57558655.3912228","2898655.34390972","498676.145585141"
"2002/8/7 16:20","32.2","63.6666666666667","1","2","1.04","0","1","0","0","2","0","91.5045527057779","6.9112","163.027411424034","59369488.7674436","1447140.44316983","281559.035642605"
"2002/8/7 16:30","32.15","64","1","2","1.04","1","1","1.04","0","2","0","90.3990440212117","6.9112","170.557304142678","62699455.8226996","2893717.08194209","498905.290255803"
"2002/8/7 16:40","32.1","64.3333333333333","1","2","1.04","0","1","0","0","2","0","98.3674564984873","6.9112","162.218954457514","63755724.6092999","1444783.71661207","281559.745756072"
"2002/8/7 16:50","32.05","64.6666666666667","1","2","1.04","0","2","0","0","2","0","104.077105433257","6.9112","161.897852776273","67512826.5165338","1442830.41516595","281536.695303404"
"2002/8/7 17:00","32","65","1","2","1.04","0","2","0","1","1","1.03","105.220499021369","6.9112","161.897852776273","69113655.2188898","2266184.65698908","421897.570011409"
"2002/8/7 17:10","31.8","66","0","1","0","0","2","0","1","2","1.03","107.438922450645","6.9112","161.897852776273","69180466.23477","824532.115926015","230453.296004576"
"2002/8/7 17:20","31.6","67","1","1","1.04","0","2","0","1","2","1.03","101.203757710482","6.9112","161.897852776273","66384434.0521021","2268231.02244104","421904.588731933"
"2002/8/7 17:30","31.4","68","1","2","1.04","0","2","0","1","2","1.03","92.4361610261655","6.9112","162.673783650644","60705973.0814165","2272763.25327555","421893.249427152"
"2002/8/7 17:40","31.2","69","1","2","1.04","1","1","1.04","1","2","1.03","81.4173649704451","6.9112","170.557304142678","57097542.2911308","3725745.60578194","629915.918007435"
"2002/8/7 17:50","31","70","1","2","1.04","1","2","1.04","1","2","1.03","71.8898705448281","6.9112","170.557304142678","50278769.1753638","3731904.30077906","629657.404230115"
"2002/8/7 18:00","30.8","71","1","2","1.04","0","1","0","1","2","1.03","63.998498546708","6.9112","165.650377813089","42001669.4531661","2284232.64828492","421995.897500198"
"2002/8/7 18:10","30.6","72.1666666666667","0","1","0","0","2","0","1","2","1.03","64.1663484395329","6.9112","165.725304494225","40684800.4587128","832567.440897416","230421.633555791"
"2002/8/7 18:20","30.4","73.3333333333333","1","1","1.04","0","2","0","1","2","1.03","54.7926550214262","6.9112","166.4466664822","35762210.5972627","2289434.5838007","421858.225292335"
"2002/8/7 18:30","30.2","74.5","1","2","1.04","0","2","0","1","2","1.03","46.044486150726","6.9112","167.12959022356","29760329.5250011","2290943.19541804","421882.983084557"
"2002/8/7 18:40","30","75.6666666666667","1","2","1.04","0","2","0","1","2","1.03","37.2721644982205","6.9112","167.725434915889","23679091.5648587","2291406.4701532","421886.225961738"
"2002/8/7 18:50","29.8","76.8333333333333","1","2","1.04","1","1","1.04","0","1","0","28.6265661203052","6.9112","170.557304142678","18471773.667372","2916173.59077986","497600.588835713"
"2002/8/7 19:00","29.6","78","1","2","1.04","0","1","0","0","2","0","25.5717861051438","6.9112","168.390805605763","14655790.6354254","1458251.90067771","281533.357127976"
"2002/8/7 19:10","29.4","79.3333333333333","1","2","1.04","0","2","0","0","2","0","21.6600714037598","6.9112","168.551585553066","11899228.8144552","1458257.04152289","281533.103741787"
"2002/8/7 19:20","29.2","80.6666666666667","1","2","1.04","0","2","0","0","2","0","17.8242310558621","6.9112","168.690147076975","9189572.47277237","1457705.05452269","281534.063154708"
"2002/8/7 19:30","29","82","1","2","1.04","1","1","1.04","0","2","0","9.83748623538185","6.9112","170.557304142678","5007990.86665735","2911773.00253982","532376.826751225"
"2002/8/7 19:40","28.8","83.3333333333333","1","2","1.04","0","1","0","0","2","0","7.21338424307147","6.9112","168.908184513783","1668275.61397349","1453901.76805282","311352.515072909"
"2002/8/7 19:50","28.6","84.6666666666667","1","2","0.313385031634987","1","1","0.313385031634987","0","2","0","6.9112","6.9112","170.557304142678","875883.337983774","875883.337983774","252520.437326093"
"2002/8/7 20:00","28.4","86","1","2","0.285351577220128","1","2","0.285351577220128","0","2","0","6.9112","6.9112","170.557304142678","797503.19076587","797503.19076587","247115.499571142"
"2002/8/7 20:10","28.3166666666667","86.1666666666667","1","2","0.283916881015629","0","1","0","1","1","0.491818267660569","6.9112","6.9112","168.912956510418","793494.862938257","793494.862938258","216809.964383943"
"2002/8/7 20:20","28.2333333333333","86.3333333333333","1","2","0.567798577977668","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","793445.678132448","793445.678132448","194900.097463876"
"2002/8/7 20:30","28.15","86.5","1","2","0.282770068678384","0","2","0","1","1","0.488483979987655","6.9112","6.9112","168.912956510431","790288.543454018","790288.543454019","216340.674763219"
"2002/8/7 20:40","28.0666666666667","86.6666666666667","1","2","0.187818530771827","1","1","0.187818530771827","1","2","0.325495625885622","6.9112","6.9112","170.557304142678","787371.696843211","787371.696843211","266544.340100365"
"2002/8/7 20:50","27.9833333333333","86.8333333333333","1","2","0.187222356326655","1","2","0.187222356326655","1","2","0.324329692692098","6.9112","6.9112","170.557304142678","784871.503497378","784871.503497378","266383.970237899"
"2002/8/7 21:00","27.9","87","1","2","0.187113765627364","1","2","0.187113765627364","1","2","0.323837713898254","6.9112","6.9112","170.557304142678","784416.10429015","784416.10429015","266342.182521788"
"2002/8/7 21:10","27.8333333333333","87","0","1","0","0","1","0","1","2","0.964019205148292","6.9112","6.9112","168.912956510431","780759.114757034","780759.114757034","238158.914643908"
"2002/8/7 21:20","27.7666666666667","87","1","1","0.556732952323691","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","777976.83308147","777976.83308147","192961.97856046"
"2002/8/7 21:30","27.7","87","1","2","0.184840589678358","1","1","0.184840589678358","1","1","0.318824880927181","6.9112","6.9112","170.557304142678","774883.08063846","774883.08063846","265711.213758801"
"2002/8/7 21:40","27.6333333333333","87","1","2","0.275449424436848","1","2","0.275449424436848","0","1","0","6.9112","6.9112","170.557304142678","769818.631994548","769818.631994548","245312.324528672"
"2002/8/7 21:50","27.5666666666667","87","0","1","0","0","1","0","1","1","0.939722128810622","6.9112","6.9112","168.912956510431","765098.892849194","765098.892849193","232406.963738631"
"2002/8/7 22:00","27.5","87","0","2","0","0","2","0","1","2","0.934774435948636","6.9112","6.9112","168.912956510431","762849.056381325","762849.056381325","231296.558658806"
"2002/8/7 22:10","27.4166666666667","87.1666666666667","1","1","0.272476696556283","0","2","0","1","2","0.466260864762136","6.9112","6.9112","168.912956510431","761510.214501049","761510.214501049","212910.981634368"
"2002/8/7 22:20","27.3333333333333","87.3333333333333","1","2","0.544311582724851","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","760613.036577391","760613.03657739","190829.659854898"
"2002/8/7 22:30","27.25","87.5","1","2","0.271494095486799","1","1","0.271494095486799","0","2","0","6.9112","6.9112","170.557304142678","758760.475100339","758760.475100339","244607.86709152"
"2002/8/7 22:40","27.1666666666667","87.6666666666667","1","2","0.269260477460357","0","1","0","1","1","0.459691215554062","6.9112","6.9112","168.912956510431","752518.431784069","752518.431784069","211901.211000067"
"2002/8/7 22:50","27.0833333333333","87.8333333333333","0","1","0","0","2","0","1","2","0.913425397386883","6.9112","6.9112","168.912956510431","748910.670425363","748910.670425363","226367.111261336"
"2002/8/7 23:00","27","88","1","1","0.533100567956776","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","744941.435278833","744941.435278833","188944.657568225"
"2002/8/7 23:10","26.95","88.3333333333333","1","2","0.266258572724159","1","1","0.266258572724159","0","2","0","6.9112","6.9112","170.557304142678","744123.376803459","744123.376803459","243690.988171316"
"2002/8/7 23:20","26.9","88.6666666666667","1","2","0.265132069189232","0","1","0","1","1","0.45171035456874","6.9112","6.9112","168.912956510431","740976.496911299","740976.4969113","210666.569302038"
"2002/8/7 23:30","26.85","89","1","2","0.265128250240177","0","2","0","1","2","0.451403671149904","6.9112","6.9112","168.912956510431","740965.8202004","740965.8202004","210639.608355445"
"2002/8/7 23:40","26.8","89.3333333333333","0","1","0","0","2","0","1","2","0.901637926061706","6.9112","6.9112","168.912956510431","740387.98576021","740387.985760211","223656.941501651"
"2002/8/7 23:50","26.75","89.6666666666667","0","2","0","0","2","0","1","2","0.900687658530952","6.9112","6.9112","168.912956510431","739976.426530662","739976.426530662","223451.263799038"
"2002/8/8 0:00","26.7","90","1","1","0.1767102648835","1","1","0.1767102648835","1","2","0.302513716310019","6.9112","6.9112","170.557304142678","740787.610717523","740787.610717523","263595.124078027"
"2002/8/8 0:10","26.6333333333333","90.3333333333333","0","1","0","0","1","0","1","2","0.904396091467278","6.9112","6.9112","168.912956510431","740005.21418408","740005.21418408","224186.502838646"
"2002/8/8 0:20","26.5666666666667","90.6666666666667","1","1","0.265775005786609","0","2","0","1","2","0.452454122934795","6.9112","6.9112","168.912956510431","742773.968917305","742773.968917305","210813.427323105"
"2002/8/8 0:30","26.5","91","1","2","0.265888628367046","0","2","0","1","2","0.452297910506127","6.9112","6.9112","168.912956510431","743091.626384242","743091.626384242","210813.61083099"
"2002/8/8 0:40","26.4333333333333","91.3333333333333","1","2","0.265468960463133","0","2","0","1","2","0.4514017530728","6.9112","6.9112","168.912956510431","741918.350886468","741918.350886468","210681.45494236"
"2002/8/8 0:50","26.3666666666667","91.6666666666667","0","1","0","0","2","0","1","2","0.899529537237983","6.9112","6.9112","168.912956510431","739745.400521121","739745.40052112","223211.467042639"
"2002/8/8 1:00","26.3","92","1","1","0.17621050140966","1","1","0.17621050140966","1","2","0.301007494603406","6.9112","6.9112","170.557304142678","738691.829375424","738691.829375423","263446.556557286"
"2002/8/8 1:10","26.25","92.3333333333333","1","2","0.263524749115155","1","2","0.263524749115155","0","1","0","6.9112","6.9112","170.557304142678","736480.428601865","736480.428601866","243218.078875541"
"2002/8/8 1:20","26.2","92.6666666666667","1","2","0.26280933535873","0","1","0","1","1","0.44675248160116","6.9112","6.9112","168.912956510431","734482.804126167","734482.804126167","209939.727840048"
"2002/8/8 1:30","26.15","93","1","2","0.263293070448473","1","1","0.263293070448473","0","1","0","6.9112","6.9112","170.557304142678","735832.727265333","735832.727265333","243178.269113902"
"2002/8/8 1:40","26.1","93.3333333333333","1","2","0.524856405120769","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","733417.270717238","733417.270717237","187582.263673118"
"2002/8/8 1:50","26.05","93.6666666666667","1","2","0.17533460398842","1","1","0.17533460398842","1","1","0.299010022135913","6.9112","6.9112","170.557304142678","735018.722731057","735018.722731057","263215.064826969"
"2002/8/8 2:00","26","94","1","2","0.175074947945115","1","2","0.175074947945115","1","2","0.298667836298828","6.9112","6.9112","170.557304142678","733929.848397608","733929.848397608","263157.543241831"
"2002/8/8 2:10","25.9833333333333","94.1666666666667","1","2","0.515467328313239","0","1","0","1","2","0.876809177098242","6.9112","6.9112","168.912956510431","1441074.4145969","1441074.4145969","313162.759128382"
"2002/8/8 2:20","25.9666666666667","94.3333333333333","1","2","1.04","0","2","0","0","1","0","6.94598167920462","6.9112","168.912466084546","1478447.07551116","1453771.8268333","311349.595029241"
"2002/8/8 2:30","25.95","94.5","1","2","0.941218298747671","0","2","0","0","2","0","6.9112","6.9112","168.912928189727","1315588.22799229","1315588.22799229","281526.645229609"
"2002/8/8 2:40","25.9333333333333","94.6666666666667","1","2","0.429061709249051","0","2","0","1","1","0.729210735401756","6.9112","6.9112","168.912956503359","1199376.7250012","1199376.7250012","270077.988207408"
"2002/8/8 2:50","25.9166666666667","94.8333333333333","1","2","0.408617255731423","0","2","0","1","2","0.694661436492132","6.9112","6.9112","168.912956510429","1142196.62749795","1142196.62749795","261115.750066893"
"2002/8/8 3:00","25.9","95","0","1","0","0","2","0","1","2","1.03","8.15852337216207","6.9112","168.905963854079","1732468.8874994","847611.390565832","255776.749338909"
"2002/8/8 3:10","25.8666666666667","95","1","1","0.543047423232442","1","1","0.543047423232442","0","1","0","6.9112","6.9112","170.557304142678","1518223.81752805","1518223.81752805","314166.554532601"
"2002/8/8 3:20","25.8333333333333","95","1","2","0.324754938519387","1","2","0.324754938519387","1","1","0.55572695066544","6.9112","6.9112","170.557304142678","1361800.21389179","1361800.21389179","314246.507965763"
"2002/8/8 3:30","25.8","95","0","1","0","0","1","0","1","2","1.03","9.79725001205032","6.9112","168.896183214057","2892644.02182513","845384.129104357","255656.636014227"
"2002/8/8 3:40","25.7666666666667","95","1","1","0.586110422287221","0","2","0","1","2","0.995427066110189","6.9112","6.9112","168.910606535534","1638721.37305339","1638721.37305339","353905.216771833"
"2002/8/8 3:50","25.7333333333333","95","1","2","0.422685395424634","1","1","0.422685395424634","0","1","0","6.9112","6.9112","170.557304142678","1181536.45463916","1181536.45463916","277989.727509803"
"2002/8/8 4:00","25.7","95","1","2","0.402419397164659","1","2","0.402419397164659","0","2","0","6.9112","6.9112","170.557304142678","1124857.00241615","1124857.00241615","272735.010769438"
"2002/8/8 4:10","25.6833333333333","95.1666666666667","1","2","0.231614974318588","1","2","0.231614974318588","1","1","0.394680772604592","6.9112","6.9112","170.557304142678","971058.003381992","971058.003381992","278766.458753084"
"2002/8/8 4:20","25.6666666666667","95.3333333333333","0","1","0","0","1","0","1","2","1.03","7.2933969923542","6.9112","168.910716470866","1118334.51324854","847194.408440003","255768.725564498"
"2002/8/8 4:30","25.65","95.5","0","2","0","0","2","0","1","2","1.03","7.58363231134804","6.9112","168.908691890586","1326672.7930218","849638.212223809","255870.647138193"
"2002/8/8 4:40","25.6333333333333","95.6666666666667","1","1","0.359020100749148","0","2","0","1","2","0.608726062584602","6.9112","6.9112","168.912408908423","1003493.55313549","1003493.5531355","240944.363397647"
"2002/8/8 4:50","25.6166666666667","95.8333333333333","0","1","0","0","2","0","1","2","1.03","7.24156066906921","6.9112","168.910965271512","1083788.63350406","849422.167603127","255865.646225498"
"2002/8/8 5:00","25.6","96","1","1","0.222851439099182","1","1","0.222851439099182","1","2","0.380198527893363","6.9112","6.9112","170.557304142678","934300.413839798","934300.413839798","276090.123230409"
"2002/8/8 5:10","25.8","95.1666666666667","1","2","0.341927396886958","0","1","0","1","2","0.581282980648373","6.9112","6.9112","168.912956448474","955696.406222216","955696.406222215","234883.622387734"
"2002/8/8 5:20","26","94.3333333333333","1","2","0.215042626390672","1","1","0.215042626390672","1","2","0.36716079462769","6.9112","6.9112","170.557304142678","901548.353987409","901548.353987409","273781.699806136"
"2002/8/8 5:30","26.2","93.5","1","2","0.22131403262576","1","2","0.22131403262576","1","2","0.378575853341622","6.9112","6.9112","170.557304142678","927852.078061554","927852.078061553","275691.057831064"
"2002/8/8 5:40","26.4","92.6666666666667","1","2","0.689933384428667","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","964195.175872876","964195.175872877","218687.303855663"
"2002/8/8 5:50","26.6","91.8333333333333","0","1","0","0","2","0","1","1","1.03","7.57761537523523","6.9112","168.909268122226","1317889.00133015","845121.321485352","255671.781644923"
"2002/8/8 6:00","26.8","91","1","1","0.375167925942891","1","1","0.375167925942891","0","1","0","6.9112","6.9112","170.557304142678","1048645.47198796","1048645.47198796","266054.670256647"
"2002/8/8 6:10","27","90.1666666666667","1","2","0.230461902044779","1","2","0.230461902044779","1","1","0.396380588093142","6.9112","6.9112","170.557304142678","966221.509076004","966221.509076005","278657.941925788"
"2002/8/8 6:20","27.2","89.3333333333333","0","1","0","0","1","0","1","2","1.03","7.84516837094486","6.9112","168.907778600611","1501464.69453077","838895.69868876","255362.379955304"
"2002/8/8 6:30","27.4","88.5","0","2","0","0","2","0","1","2","1.03","8.93186758837264","6.9112","168.90055236111","2274041.49181188","840615.630191694","255435.347643938"
"2002/8/8 6:40","27.6","87.6666666666667","0","2","0","0","2","0","1","2","1.03","9.91299331507511","6.9112","168.893897016905","2969850.47501074","840515.276716959","255418.322513082"
"2002/8/8 6:50","27.8","86.8333333333333","1","1","0.545632846650051","0","2","0","1","2","0.938229486862615","6.9112","6.9112","168.910511878629","1525467.7380412","1525467.73804119","332123.412046309"
"2002/8/8 7:00","28","86","0","1","0","0","2","0","1","2","1.03","8.13962662731788","6.9112","168.905990651482","1708522.0317693","837069.842764204","255262.093305506"
"2002/8/8 7:10","28.2","85.1666666666667","1","1","0.570167442190693","1","1","0.570167442190693","0","1","0","6.9112","6.9112","170.557304142678","1594100.94651594","1594100.94651594","323498.875580888"
"2002/8/8 7:20","28.4","84.3333333333333","1","2","0.539299028427879","0","1","0","1","1","0.931994762936181","6.9112","6.9112","168.912956280047","1507747.20263758","1507747.20263758","329371.756672945"
"2002/8/8 7:30","28.6","83.5","0","1","0","0","2","0","1","2","1.03","11.2661603383013","6.9112","168.877673760566","3923937.33916342","835023.939905618","255109.680297405"
"2002/8/8 7:40","28.8","82.6666666666667","1","1","0.475611805978837","1","1","0.475611805978837","1","2","0.825980419757513","6.9112","6.9112","170.557304142678","1994979.61380529","1994979.61380529","398690.751379741"
"2002/8/8 7:50","29","81.8333333333333","0","1","0","0","1","0","1","2","1.03","9.77771909812434","6.9112","168.896297296878","2862964.35198858","829557.612411839","254812.073210129"
"2002/8/8 8:00","29.2","81","1","1","0.716905082817634","0","2","0","1","2","1.03","7.00479426551717","6.9112","168.910065385018","1898785.27717412","1832387.42043981","388392.357876972"
"2002/8/8 8:10","29.3666666666667","80.5","1","2","0.505392345743844","0","2","0","1","2","0.877393939402986","6.9112","6.9112","168.912879719134","1412889.38576552","1412889.38576552","311045.758080068"
"2002/8/8 8:20","29.5333333333333","80","1","2","0.485436897605143","1","1","0.485436897605143","1","2","0.843043354704955","6.9112","6.9112","170.557304142678","2036230.6614848","2036230.6614848","405221.591893426"
"2002/8/8 8:30","29.7","79.5","1","2","0.798013626740053","1","2","0.798013626740053","0","1","0","6.9112","6.9112","170.557304142678","2231784.64975845","2231784.64975845","418910.354804151"
"2002/8/8 8:40","29.8666666666667","79","1","2","0.903740474075635","0","1","0","1","1","1.03","7.00598796498658","6.9112","168.912393128664","2160272.14500185","2093026.524578","435083.742542177"
"2002/8/8 8:50","30.0333333333333","78.5","1","2","1.04","0","2","0","0","1","0","10.8614045471322","6.9112","168.884735782886","4257416.76634969","1455473.91118046","303110.915129805"
"2002/8/8 9:00","30.2","78","1","2","1.04","0","2","0","1","1","1.03","9.96272887062259","6.9112","168.889961689848","4450241.76026956","2285676.86523892","467584.175718973"
"2002/8/8 9:10","30.35","77.3333333333333","0","1","0","0","2","0","1","2","1.03","19.0009141926507","6.9112","168.702902531832","9397523.54308942","831330.067751522","230601.516479427"
"2002/8/8 9:20","30.5","76.6666666666667","1","1","1.04","0","2","0","0","1","0","24.524380887017","6.9112","168.482995725984","13921915.2810052","1458325.06455046","281543.401226876"
"2002/8/8 9:30","30.65","76","1","2","1.04","0","2","0","0","2","0","30.5401865107818","6.9112","168.208776824779","18151419.0534588","1458086.79538993","281545.45711824"
"2002/8/8 9:40","30.8","75.3333333333333","1","2","1.04","0","2","0","0","2","0","35.931097516623","6.9112","167.912765330985","21923894.0102694","1458086.79538993","281545.872181075"
"2002/8/8 9:50","30.95","74.6666666666667","1","2","1.04","1","1","1.04","0","2","0","33.3900948385562","6.9112","170.557304142678","21884083.0562147","2916173.59077986","497657.828545884"
"2002/8/8 10:00","31.1","74","0","1","0","0","1","0","1","1","1.03","43.9850223631826","6.9112","167.443516627994","26904147.4372079","831508.433609875","230611.601007485"
"2002/8/8 10:10","31.2666666666667","73.3333333333333","1","1","1.04","1","1","1.04","1","2","1.03","38.2743240923311","6.9112","170.557304142678","26214370.2412942","3747688.68363702","629008.581917096"
"2002/8/8 10:20","31.4333333333333","72.6666666666667","1","2","1.04","1","2","1.04","0","1","0","37.2453989196318","6.9112","170.557304142678","24645794.1932325","2916173.59077986","497706.55432504"
"2002/8/8 10:30","31.6","72","1","2","1.04","1","2","1.04","1","1","1.03","32.0874845942964","6.9112","170.557304142678","21782485.4443116","3747688.68363702","628932.534543716"
"2002/8/8 10:40","31.7666666666667","71.3333333333333","1","2","1.04","1","2","1.04","0","1","0","31.1262036969698","6.9112","170.557304142678","20262365.7422925","2916173.59077986","497633.570786286"
"2002/8/8 10:50","31.9333333333333","70.6666666666667","1","2","1.04","0","1","0","1","1","1.03","32.1381884744289","6.9112","168.09083754789","20099389.4984536","2289601.88824709","422032.503202582"
"2002/8/8 11:00","32.1","70","1","2","1.04","1","1","1.04","0","1","0","30.5917999435773","6.9112","170.557304142678","19879550.5955826","2916173.59077986","497627.983770787"
"2002/8/8 11:10","31.9666666666667","70.3333333333333","0","1","0","0","1","0","1","1","1.03","41.7356153908168","6.9112","167.599817232737","25345090.8427559","831515.092857157","230612.584627126"
"2002/8/8 11:20","31.8333333333333","70.6666666666667","1","1","1.04","0","2","0","1","2","1.03","43.2766190794732","6.9112","167.41691264013","27859816.0000751","2289434.00564562","422031.936609394"
"2002/8/8 11:30","31.7","71","0","1","0","0","2","0","1","2","1.03","54.496875711762","6.9112","166.673225303174","34142148.218734","830864.412470802","230615.310279548"
"2002/8/8 11:40","31.5666666666667","71.3333333333333","0","2","0","0","2","0","1","2","1.03","64.1769927591066","6.9112","165.8327156279","40715344.3921367","829868.303662434","230615.7044843"
"2002/8/8 11:50","31.4333333333333","71.6666666666667","1","1","1.04","0","2","0","1","2","1.03","64.6558293358113","6.9112","165.684576301008","42467003.1349158","2283946.46523271","422026.558505966"
"2002/8/8 12:00","31.3","72","1","2","1.04","1","1","1.04","0","1","0","63.6320895388387","6.9112","170.557304142678","43540586.8985273","2909106.46358763","498170.033753384"
"2002/8/8 12:10","31.1666666666667","72.1666666666667","1","2","1.04","1","2","1.04","0","2","0","62.4995599310811","6.9112","170.557304142678","42729938.5472858","2909735.13874195","498144.001700327"
"2002/8/8 12:20","31.0333333333333","72.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","58.258772437375","6.9112","170.557304142678","40523698.4589989","3741343.63640274","629343.903422558"
"2002/8/8 12:30","30.9","72.5","1","2","1.04","0","1","0","0","1","0","63.2130636172104","6.9112","165.867385530265","40677517.8483153","1455217.58990872","281547.826772187"
"2002/8/8 12:40","30.7666666666667","72.6666666666667","1","2","1.04","0","2","0","0","2","0","66.9081371900179","6.9112","165.511414814751","43160937.8128428","1454190.38558201","281545.290397096"
"2002/8/8 12:50","30.6333333333333","72.8333333333333","1","2","1.04","1","1","1.04","1","1","1.03","60.696912327332","6.9112","170.557304142678","42268767.7632329","3739874.16027083","629394.185557379"
"2002/8/8 13:00","30.5","73","1","2","1.04","1","2","1.04","1","2","1.03","54.9426204342063","6.9112","170.557304142678","38149981.2748807","3743121.02459324","629277.406393042"
"2002/8/8 13:10","30.3666666666667","73.3333333333333","1","2","1.04","0","1","0","0","1","0","57.7434072964787","6.9112","166.324999837144","36965969.5247903","1456368.66949463","281542.019286766"
"2002/8/8 13:20","30.2333333333333","73.6666666666667","1","2","1.04","0","2","0","1","1","1.03","56.6271199972256","6.9112","166.377431706348","37030868.5977451","2290118.84470712","421799.840347424"
"2002/8/8 13:30","30.1","74","1","2","1.04","0","2","0","1","2","1.03","56.1260301831452","6.9112","166.425639369674","36691500.5536916","2290940.31895213","421751.693314393"
"2002/8/8 13:40","29.9666666666667","74.3333333333333","1","2","1.04","0","2","0","1","2","1.03","55.4843120411024","6.9112","166.478565124783","36254821.0382603","2292016.65401848","421686.021512475"
"2002/8/8 13:50","29.8333333333333","74.6666666666667","0","1","0","0","2","0","1","2","1.03","63.7400589199812","6.9112","165.856538347059","40423132.7568152","836293.9183531","230186.672127495"
"2002/8/8 14:00","29.7","75","1","1","1.04","1","1","1.04","1","2","1.03","57.2907509300687","6.9112","170.557304142678","39830783.9416786","3741862.30136321","629323.611143905"
"2002/8/8 14:10","29.7333333333333","75.1666666666667","1","2","1.04","1","2","1.04","1","2","1.03","52.3711790674614","6.9112","170.557304142678","36308902.9855097","3744070.78576875","629230.539628914"
"2002/8/8 14:20","29.7666666666667","75.3333333333333","1","2","1.04","1","2","1.04","1","2","1.03","47.2411947827308","6.9112","170.557304142678","32635922.7689333","3745906.98676384","629141.822844723"
"2002/8/8 14:30","29.8","75.5","1","2","1.04","1","2","1.04","1","2","1.03","41.8416912523544","6.9112","170.557304142678","28769448.7861742","3747317.02057409","629057.436726608"
"2002/8/8 14:40","29.8333333333333","75.6666666666667","1","2","1.04","1","2","1.04","0","1","0","40.0801906702023","6.9112","170.557304142678","26676470.8361219","2916173.59077986","497736.938788368"
"2002/8/8 14:50","29.8666666666667","75.8333333333333","1","2","1.04","0","1","0","0","2","0","44.9612594425436","6.9112","167.330516880965","28199076.4618302","1457944.78356672","281543.799245079"
"2002/8/8 15:00","29.9","76","1","2","1.04","1","1","1.04","0","2","0","41.8633542625194","6.9112","170.557304142678","27953693.122273","2916043.26129679","497763.906213039"
"2002/8/8 15:10","29.95","76.3333333333333","1","2","1.04","1","2","1.04","0","2","0","40.1896750499154","6.9112","170.557304142678","26754898.9508503","2916173.59077986","497739.938752686"
"2002/8/8 15:20","30","76.6666666666667","1","2","1.04","0","1","0","1","1","1.03","41.1384869726333","6.9112","167.556266915816","26376586.9017684","2289601.88824709","422017.091048377"
"2002/8/8 15:30","30.05","77","0","1","0","0","2","0","1","2","1.03","50.8408894972597","6.9112","166.941689158443","31632680.676839","831155.08754955","230611.760380538"
"2002/8/8 15:40","30.1","77.3333333333333","0","2","0","0","2","0","1","2","1.03","59.1932351321266","6.9112","166.259938878841","37338589.5550995","830476.099878679","230611.149813578"
"2002/8/8 15:50","30.15","77.6666666666667","0","2","0","0","2","0","1","2","1.03","67.4678106675957","6.9112","165.512142724845","42925335.1794555","829346.750914093","230613.185018059"
"2002/8/8 16:00","30.2","78","1","1","1.04","1","1","1.04","0","1","0","64.6411110067349","6.9112","170.557304142678","44262830.1340507","2908546.57728795","498192.481819542"
"2002/8/8 16:10","30.2333333333333","78.1666666666667","1","2","1.04","1","2","1.04","0","2","0","62.8295612711602","6.9112","170.557304142678","42966148.7166859","2909551.92464713","498152.05626159"
"2002/8/8 16:20","30.2666666666667","78.3333333333333","1","2","1.04","1","2","1.04","0","2","0","60.925409248959","6.9112","170.557304142678","41603183.067128","2910607.82454391","498110.140097226"
"2002/8/8 16:30","30.3","78.5","1","2","1.04","1","2","1.04","0","2","0","59.0573629575634","6.9112","170.557304142678","40265804.2389341","2911386.54214151","498071.021843373"
"2002/8/8 16:40","30.3333333333333","78.6666666666667","1","2","1.04","0","1","0","0","2","0","64.2953138637291","6.9112","165.771890189293","41408143.3053875","1454916.61287003","281549.71496471"
"2002/8/8 16:50","30.3666666666667","78.8333333333333","1","2","1.04","1","1","1.04","1","1","1.03","57.9844548104387","6.9112","170.557304142678","40327340.5488191","3741490.60092497","629338.820892359"
"2002/8/8 17:00","30.4","79","1","2","1.04","0","1","0","0","1","0","64.2689033532483","6.9112","165.786032844181","41393169.583937","1454923.99758566","281552.198189464"
"2002/8/8 17:10","30.3","79.1666666666667","1","2","1.04","0","2","0","0","2","0","61.7912570118001","6.9112","165.91286612833","39697826.7927511","1455535.07387271","281533.771647647"
"2002/8/8 17:20","30.2","79.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","50.4465663572742","6.9112","170.557304142678","34930913.2883109","3744759.46111665","629197.298602803"
"2002/8/8 17:30","30.1","79.5","1","2","1.04","1","2","1.04","1","2","1.03","41.0287241218982","6.9112","170.557304142678","28187233.0789272","3747462.73826144","629046.379323898"
"2002/8/8 17:40","30","79.6666666666667","0","1","0","0","1","0","1","2","1.03","42.3860016133827","6.9112","167.474253713082","25784201.9813049","831515.092857156","230597.348916405"
"2002/8/8 17:50","29.9","79.8333333333333","1","1","1.04","0","2","0","1","2","1.03","33.0328971137833","6.9112","167.973418304325","20718155.0639192","2289601.88824709","422012.249289888"
"2002/8/8 18:00","29.8","80","1","2","1.04","0","2","0","0","1","0","29.5743979959668","6.9112","168.199098471038","17468190.5752374","1458086.79538993","281534.301197696"
"2002/8/8 18:10","29.6833333333333","80.3333333333333","1","2","1.04","0","2","0","1","1","1.03","20.5960016565421","6.9112","168.569941464041","11978647.5039659","2289893.40436662","422012.822458714"
"2002/8/8 18:20","29.5666666666667","80.6666666666667","1","2","1.04","0","2","0","1","2","1.03","12.0537946450392","6.9112","168.828887538693","5933506.24759649","2286988.40906199","455795.800680448"
"2002/8/8 18:30","29.45","81","1","2","0.625334624713734","0","2","0","1","2","1.03","6.97474541252684","6.9112","168.90838186739","1748479.70161265","1703399.61983163","369333.465114601"
"2002/8/8 18:40","29.3333333333333","81.3333333333333","1","2","0.204167098417077","1","1","0.204167098417077","1","2","0.354570730859265","6.9112","6.9112","170.557304142678","855935.410964464","855935.410964464","271008.170395609"
"2002/8/8 18:50","29.2166666666667","81.6666666666667","1","2","0.1889728541294","1","2","0.1889728541294","1","2","0.328183353344939","6.9112","6.9112","170.557304142678","792212.63136825","792212.63136825","266876.211098093"
"2002/8/8 19:00","29.1","82","0","1","0","0","1","0","1","2","0.982965933936787","6.9112","6.9112","168.912956510428","790940.342374351","790940.342374351","242623.268309234"
"2002/8/8 19:10","29","82.1666666666667","1","1","0.283477431829173","0","2","0","1","2","0.491569899174467","6.9112","6.9112","168.912956510431","792266.226172816","792266.226172817","216724.846119891"
"2002/8/8 19:20","28.9","82.3333333333333","1","2","0.283282383837994","0","2","0","1","2","0.490389447022331","6.9112","6.9112","168.912956510431","791720.900478157","791720.900478157","216588.629435616"
"2002/8/8 19:30","28.8","82.5","1","2","0.282303643845576","0","2","0","1","2","0.488085583478613","6.9112","6.9112","168.912956510431","788984.490641214","788984.490641214","216238.017983647"
"2002/8/8 19:40","28.7","82.6666666666667","1","2","0.280899776213228","0","2","0","1","2","0.48509248291169","6.9112","6.9112","168.912956510431","785059.500160973","785059.500160972","215766.004171"
"2002/8/8 19:50","28.6","82.8333333333333","1","2","0.18647984242047","1","1","0.18647984242047","1","2","0.322938654566421","6.9112","6.9112","170.557304142678","781757.610435035","781757.610435035","266187.874087512"
"2002/8/8 20:00","28.5","83","1","2","0.554888844489013","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","775398.942150397","775398.942150397","192643.012227763"
"2002/8/8 20:10","28.4333333333333","83.5","1","2","0.185045362381324","1","1","0.185045362381324","1","1","0.320120997592005","6.9112","6.9112","170.557304142678","775741.83296141","775741.83296141","265805.534923224"
"2002/8/8 20:20","28.3666666666667","84","0","1","0","0","1","0","1","2","0.95533204762708","6.9112","6.9112","168.912956510431","773032.538397955","773032.538397955","235975.739449684"
"2002/8/8 20:30","28.3","84.5","1","1","0.278037028267799","0","2","0","1","2","0.479302251489177","6.9112","6.9112","168.912956510431","777055.757442929","777055.757442929","214840.578135791"
"2002/8/8 20:40","28.2333333333333","85","1","2","0.279059661368061","1","1","0.279059661368061","0","1","0","6.9112","6.9112","170.557304142678","779912.093391148","779912.093391148","245963.664728083"
"2002/8/8 20:50","28.1666666666667","85.5","1","2","0.278442650292689","0","1","0","1","1","0.480215373550971","6.9112","6.9112","168.912956510431","778189.802036285","778189.802036285","214978.88093733"
"2002/8/8 21:00","28.1","86","1","2","0.186322670007564","1","1","0.186322670007564","1","2","0.322486723660779","6.9112","6.9112","170.557304142678","781098.475001733","781098.475001733","266139.408337436"
"2002/8/8 21:10","28.0166666666667","86.5","1","2","0.559777025890928","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","782232.177989418","782232.177989418","193491.71711499"
"2002/8/8 21:20","27.9333333333333","87","1","2","0.560889956046495","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","783787.959911459","783787.959911459","193685.886911342"
"2002/8/8 21:30","27.85","87.5","1","2","0.28014254653676","1","1","0.28014254653676","0","2","0","6.9112","6.9112","170.557304142678","782939.630561902","782939.630561902","246159.876014175"
"2002/8/8 21:40","27.7666666666667","88","0","1","0","0","1","0","1","1","0.961486543858","6.9112","6.9112","168.912956510431","778862.848841081","778862.848841081","237539.230722649"
"2002/8/8 21:50","27.6833333333333","88.5","1","1","0.18597932593395","1","1","0.18597932593395","1","2","0.322164856710571","6.9112","6.9112","170.557304142678","779658.59112455","779658.59112455","266063.463467124"
"2002/8/8 22:00","27.6","89","1","2","0.278458275033524","1","2","0.278458275033524","0","1","0","6.9112","6.9112","170.557304142678","778230.737382633","778230.737382633","245854.641293088"
"2002/8/8 22:10","27.5333333333333","89.5","1","2","0.278632642772266","1","2","0.278632642772266","0","2","0","6.9112","6.9112","170.557304142678","778718.234462661","778718.234462661","245886.147246341"
"2002/8/8 22:20","27.4666666666667","90","1","2","0.278901606891408","1","2","0.278901606891408","0","2","0","6.9112","6.9112","170.557304142678","779470.204405174","779470.204405174","245934.773502911"
"2002/8/8 22:30","27.4","90.5","0","1","0","0","1","0","1","1","0.96251447354112","6.9112","6.9112","168.912956510431","780055.14878977","780055.14878977","237812.810807605"
"2002/8/8 22:40","27.3333333333333","91","1","1","0.280517318861277","1","1","0.280517318861277","0","1","0","6.9112","6.9112","170.557304142678","783987.423376413","783987.423376413","246228.265651618"
"2002/8/8 22:50","27.2666666666667","91.5","1","2","0.559172520997596","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","781387.1323976","781387.1323976","193386.312771659"
"2002/8/8 23:00","27.2","92","1","2","0.279288375149697","0","2","0","1","1","0.481146044632647","6.9112","6.9112","168.912956510431","780554.297113446","780554.297113446","215181.223232469"
"2002/8/8 23:10","27.15","91.8333333333333","1","2","0.278143916576854","0","2","0","1","2","0.478813002928947","6.9112","6.9112","168.912956510431","777354.597382288","777354.597382288","214810.226882563"
"2002/8/8 23:20","27.1","91.6666666666667","0","1","0","0","2","0","1","2","0.952440593716871","6.9112","6.9112","168.912956510431","774101.495525858","774101.495525858","235441.604904066"
"2002/8/8 23:30","27.05","91.5","1","1","0.551401913512783","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","770524.554634098","770524.554634099","192041.474648047"
"2002/8/8 23:40","27","91.3333333333333","1","2","0.274332465286429","0","2","0","1","1","0.47055958352536","6.9112","6.9112","168.912956510431","766698.536589153","766698.536589154","213545.269695318"
"2002/8/8 23:50","26.95","91.1666666666667","1","2","0.545986971133666","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","762955.040610044","762955.040610044","191114.89457627"
"2002/8/9 0:00","26.9","91","0","1","0","0","2","0","1","1","0.929555200717679","6.9112","6.9112","168.912956510431","759347.916673512","759347.916673512","230077.458855271"
"2002/8/9 0:10","26.8666666666667","91","1","1","0.180928499495409","1","1","0.180928499495409","1","2","0.311153550267926","6.9112","6.9112","170.557304142678","758477.136659427","758477.136659426","264687.751734667"
"2002/8/9 0:20","26.8333333333333","91","1","2","0.180353420369386","1","2","0.180353420369386","1","2","0.30980710508223","6.9112","6.9112","170.557304142678","756065.476212035","756065.476212035","264529.596224347"
"2002/8/9 0:30","26.8","91","1","2","0.17988588308075","1","2","0.17988588308075","1","2","0.308737952618006","6.9112","6.9112","170.557304142678","754104.8088231","754104.8088231","264402.642624438"
"2002/8/9 0:40","26.7666666666667","91","1","2","0.179382273797494","1","2","0.179382273797494","1","2","0.307706733453839","6.9112","6.9112","170.557304142678","751992.87369448","751992.87369448","264271.577112832"
"2002/8/9 0:50","26.7333333333333","91","0","1","0","0","1","0","1","2","0.916769044330201","6.9112","6.9112","168.912956510431","748865.518976618","748865.518976619","227033.428086138"
"2002/8/9 1:00","26.7","91","1","1","0.268000148161324","1","1","0.268000148161324","0","1","0","6.9112","6.9112","170.557304142678","748992.326083531","748992.326083531","243995.124077449"
"2002/8/9 1:10","26.65","91","0","1","0","0","1","0","1","1","0.910177797412458","6.9112","6.9112","168.912956510431","744566.739406794","744566.739406795","225530.729444854"
"2002/8/9 1:20","26.6","91","1","1","0.26576543249342","0","2","0","1","2","0.452948720650379","6.9112","6.9112","168.912956510431","742747.204628376","742747.204628377","210856.499742767"
"2002/8/9 1:30","26.55","91","1","2","0.264818352013671","0","2","0","1","2","0.450858021231694","6.9112","6.9112","168.912956510431","740099.431998108","740099.431998108","210552.230906746"
"2002/8/9 1:40","26.5","91","0","1","0","0","2","0","1","2","0.897602567301306","6.9112","6.9112","168.912956510431","737510.220635559","737510.22063556","222738.786601839"
"2002/8/9 1:50","26.45","91","1","1","0.263365086286203","1","1","0.263365086286203","0","1","0","6.9112","6.9112","170.557304142678","736034.061058001","736034.061058001","243191.430948346"
"2002/8/9 2:00","26.4","91","1","2","0.261736272567559","0","1","0","1","1","0.444944525352524","6.9112","6.9112","168.912956510431","731482.84396076","731482.843960759","209648.385326092"
"2002/8/9 2:10","26.3666666666667","91.1666666666667","1","2","0.52748151071776","1","1","0.52748151071776","0","1","0","6.9112","6.9112","170.557304142678","1474675.50907312","1474675.50907312","309008.300688466"
"2002/8/9 2:20","26.3333333333333","91.3333333333333","1","2","0.473833095274105","0","1","0","1","1","0.805766643562657","6.9112","6.9112","168.912956510431","1324606.39345385","1324606.39345385","291411.286913079"
"2002/8/9 2:30","26.3","91.5","1","2","0.438756899989593","1","1","0.438756899989593","0","1","0","6.9112","6.9112","170.557304142678","1226486.97909168","1226486.97909168","282328.470802207"
"2002/8/9 2:40","26.2666666666667","91.6666666666667","1","2","0.778677488819392","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1088280.31765294","1088280.31765294","238743.367476615"
"2002/8/9 2:50","26.2333333333333","91.8333333333333","1","2","0.752418814325903","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1051563.00094764","1051563.00094764","232565.748153101"
"2002/8/9 3:00","26.2","92","1","2","0.24548135967217","1","1","0.24548135967217","1","1","0.418875177056367","6.9112","6.9112","170.557304142678","1029221.45540627","1029221.45540627","283306.291969478"
"2002/8/9 3:10","26.1833333333333","92.1666666666667","1","2","0.395300562400266","0","1","0","1","2","0.671973049617114","6.9112","6.9112","168.912956510431","1104953.47170042","1104953.47170042","255488.651228254"
"2002/8/9 3:20","26.1666666666667","92.3333333333333","1","2","0.379208669211557","0","2","0","1","2","0.643768769827018","6.9112","6.9112","168.912956510431","1059950.58239918","1059950.58239918","248837.909439696"
"2002/8/9 3:30","26.15","92.5","1","2","0.750652625319593","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1049093.39706196","1049093.39706196","232157.582071146"
"2002/8/9 3:40","26.1333333333333","92.6666666666667","1","2","0.250413327479476","1","1","0.250413327479476","1","1","0.427444287214267","6.9112","6.9112","170.557304142678","1049909.67465169","1049909.67465169","284982.837098651"
"2002/8/9 3:50","26.1166666666667","92.8333333333333","1","2","0.741818365057727","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1036740.82826454","1036740.82826454","230129.796533142"
"2002/8/9 4:00","26.1","93","1","2","0.721213782634393","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1007930.87908842","1007930.87908842","225490.056202976"
"2002/8/9 4:10","26.0666666666667","93.1666666666667","0","1","0","0","2","0","1","1","1.03","7.90751139991814","6.9112","168.907414720633","1555891.1166969","849096.708866048","255844.127348719"
"2002/8/9 4:20","26.0333333333333","93.3333333333333","1","1","0.266226997045874","1","1","0.266226997045874","1","2","0.455147309050419","6.9112","6.9112","170.557304142678","1116246.26731475","1116246.26731475","290605.83128272"
"2002/8/9 4:30","26","93.5","1","2","0.683966567639904","0","1","0","0","1","0","6.9112","6.9112","168.912956323579","955852.682021137","955852.682021137","217421.660383527"
"2002/8/9 4:40","25.9666666666667","93.6666666666667","1","2","0.335507007966812","0","2","0","1","1","0.569292937796983","6.9112","6.9112","168.912956510384","937743.321348661","937743.32134866","232482.455341522"
"2002/8/9 4:50","25.9333333333333","93.8333333333333","1","2","0.664365065920026","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","928447.339902337","928447.339902337","213340.618499375"
"2002/8/9 5:00","25.9","94","1","2","0.220428504131445","1","1","0.220428504131445","1","1","0.37572135789671","6.9112","6.9112","170.557304142678","924137.928215696","924137.928215696","275336.834226172"
"2002/8/9 5:10","26.05","93.3333333333333","0","1","0","0","1","0","1","2","1.03","7.33132867699287","6.9112","168.910566900702","1144083.41738058","846033.890771731","255716.352942462"
"2002/8/9 5:20","26.2","92.6666666666667","1","1","0.222168674861616","1","1","0.222168674861616","1","2","0.380605999174751","6.9112","6.9112","170.557304142678","931436.694650578","931436.694650578","275986.632905615"
"2002/8/9 5:30","26.35","92","1","2","0.207045573184793","1","2","0.207045573184793","1","2","0.353992156500797","6.9112","6.9112","170.557304142678","868007.804394947","868007.804394947","271512.189965214"
"2002/8/9 5:40","26.5","91.3333333333333","1","2","0.205303332426068","1","2","0.205303332426068","1","2","0.351142828521113","6.9112","6.9112","170.557304142678","860700.787896","860700.787896","271029.980318335"
"2002/8/9 5:50","26.65","90.6666666666667","1","2","0.310502424862675","1","2","0.310502424862675","0","1","0","6.9112","6.9112","170.557304142678","867823.448279335","867823.448279335","251935.104627569"
"2002/8/9 6:00","26.8","90","0","1","0","0","1","0","1","1","1.03","8.07860502297811","6.9112","168.905474691708","1672186.21460981","844025.596442679","255613.654848921"
"2002/8/9 6:10","26.9666666666667","89.5","1","1","0.315938974542247","1","1","0.315938974542247","1","2","0.545305307229734","6.9112","6.9112","170.557304142678","1324809.24369198","1324809.24369198","310886.713353473"
"2002/8/9 6:20","27.1333333333333","89","1","2","0.349105415013533","0","1","0","1","2","0.598147561451473","6.9112","6.9112","168.912956291491","975768.379635778","975768.379635778","238057.216703022"
"2002/8/9 6:30","27.3","88.5","1","2","0.699657310244582","0","2","0","0","1","0","6.9112","6.9112","168.912956510376","977790.805183284","977790.805183285","220772.06285159"
"2002/8/9 6:40","27.4666666666667","88","1","2","0.251145590333649","1","1","0.251145590333649","1","1","0.431391015616003","6.9112","6.9112","170.557304142678","1052981.34561695","1052981.34561695","285445.043191744"
"2002/8/9 6:50","27.6333333333333","87.5","1","2","0.257558831312052","1","2","0.257558831312052","1","2","0.444981068547109","6.9112","6.9112","170.557304142678","1079883.76369895","1079883.76369895","287884.433612179"
"2002/8/9 7:00","27.8","87","1","2","0.369894172010456","0","1","0","1","2","0.636995189293162","6.9112","6.9112","168.912956510431","1033902.35685698","1033902.35685698","246383.946736339"
"2002/8/9 7:10","27.95","86.5","1","2","0.240797237378675","1","1","0.240797237378675","1","2","0.415896362387845","6.9112","6.9112","170.557304142678","1009573.24801484","1009573.24801484","282123.150718262"
"2002/8/9 7:20","28.1","86","0","1","0","0","1","0","1","2","1.03","7.63582664465062","6.9112","168.909343972533","1347251.45491501","833187.367988601","255055.86683826"
