1,"3.1mp.cws.shanghai.random.sys"
"2002/8/9 7:30","28.25","85.5","1","1","0.40913736657904","0","2","0","1","2","0.706414966374357","6.9112","6.9112","168.912366487047","1143651.26420646","1143651.26420646","262949.0768966"
"2002/8/9 7:40","28.4","85","1","2","0.374534382126268","1","1","0.374534382126268","0","1","0","6.9112","6.9112","170.557304142678","1046873.76624396","1046873.76624396","265909.191104125"
"2002/8/9 7:50","28.55","84.5","0","1","0","0","1","0","1","1","1.03","8.33344056326267","6.9112","168.904377698351","1840485.01683509","831549.856279105","254950.897226691"
"2002/8/9 8:00","28.7","84","1","1","0.302127645586024","1","1","0.302127645586024","1","2","0.524695805243736","6.9112","6.9112","170.557304142678","1266860.7497543","1266860.7497543","305330.601798314"
"2002/8/9 8:10","28.8666666666667","83.1666666666667","1","2","0.416741109843017","0","1","0","1","2","0.723741489406307","6.9112","6.9112","168.912956243698","1164917.47118279","1164917.47118279","266930.092588694"
"2002/8/9 8:20","29.0333333333333","82.3333333333333","0","1","0","0","2","0","1","2","1.03","11.9127954660353","6.9112","168.866267319031","4379043.18909594","831720.009741395","255539.078245741"
"2002/8/9 8:30","29.2","81.5","1","1","1.04","1","1","1.04","0","1","0","7.25677237600643","6.9112","170.557304142678","3157165.63374621","2909618.0838273","551814.438488775"
"2002/8/9 8:40","29.3666666666667","80.6666666666667","1","2","0.505776663745588","1","2","0.505776663745588","1","1","0.878366802027459","6.9112","6.9112","170.557304142678","2121633.04701893","2121633.04701893","419163.942231857"
"2002/8/9 8:50","29.5333333333333","79.8333333333333","1","2","1.04","0","1","0","0","1","0","10.1237427549731","6.9112","168.894293965996","3734002.66487438","1455166.07503997","305879.551008534"
"2002/8/9 9:00","29.7","79","1","2","0.889256634363023","1","1","0.889256634363023","0","2","0","6.9112","6.9112","170.557304142678","2487215.61739875","2487215.61739875","465666.419963361"
"2002/8/9 9:10","29.85","78.3333333333333","1","2","0.865328155371398","1","2","0.865328155371398","0","2","0","6.9112","6.9112","170.557304142678","2420223.79451639","2420223.79451639","452931.776035919"
"2002/8/9 9:20","30","77.6666666666667","1","2","1.04","0","1","0","1","1","1.03","7.64158883311037","6.9112","168.908941167681","2802306.43164582","2284155.77299206","474453.364160211"
"2002/8/9 9:30","30.15","77","1","2","0.899320190149431","1","1","0.899320190149431","0","1","0","6.9112","6.9112","170.557304142678","2515391.31635857","2515391.31635857","471123.612225129"
"2002/8/9 9:40","30.3","76.3333333333333","1","2","1.04","0","1","0","1","1","1.03","7.99077317385597","6.9112","168.905906311696","3050238.87211431","2284384.47360258","473555.03680238"
"2002/8/9 9:50","30.45","75.6666666666667","1","2","0.932259554229161","1","1","0.932259554229161","0","1","0","6.9112","6.9112","170.557304142678","2607618.59102606","2607618.59102606","489399.383644435"
"2002/8/9 10:00","30.6","75","1","2","1.04","0","1","0","1","1","1.03","8.2435736935292","6.9112","168.904784350471","3229736.0859687","2284550.06217358","472845.583709995"
"2002/8/9 10:10","30.7666666666667","74.3333333333333","1","2","0.863956596454055","1","1","0.863956596454055","0","1","0","6.9112","6.9112","170.557304142678","2416383.9922472","2416383.9922472","452213.684301228"
"2002/8/9 10:20","30.9333333333333","73.6666666666667","1","2","1.04","0","1","0","0","2","0","12.75635244487","6.9112","168.851154808143","5601500.45144773","1456265.34199477","294041.21977362"
"2002/8/9 10:30","31.1","73","1","2","1.04","1","1","1.04","0","2","0","10.9469869006032","6.9112","170.557304142678","5803695.10879218","2912696.78657508","520817.901319728"
"2002/8/9 10:40","31.2666666666667","72.3333333333333","1","2","1.04","1","2","0.994531905768582","1","1","1.03","7.38511232799654","6.9112","170.557304142678","4016406.66267759","3676923.98461269","690699.982910806"
"2002/8/9 10:50","31.4333333333333","71.6666666666667","1","2","1.04","0","1","0","1","2","1.03","8.36724800010486","6.9112","168.904594203434","3317550.5009009","2284631.07518749","472484.089937395"
"2002/8/9 11:00","31.6","71","1","2","0.852025401788398","1","1","0.852025401788398","0","1","0","6.9112","6.9112","170.557304142678","2382982.03984574","2382982.03984574","446000.632919207"
"2002/8/9 11:10","31.8333333333333","70.3333333333333","1","2","0.553761328867765","1","2","0.553761328867765","1","1","0.961700296573436","6.9112","6.9112","170.557304142678","2323120.39480783","2323120.39480783","454314.802117817"
"2002/8/9 11:20","32.0666666666667","69.6666666666667","1","2","0.60866364842125","1","2","0.60866364842125","1","2","1.03","6.94160589284749","6.9112","170.557304142678","2553680.05829293","2531899.08041363","491141.934240566"
"2002/8/9 11:30","32.3","69","1","2","1.04","0","1","0","1","2","1.03","8.61937508235904","6.9112","168.903545044083","3496566.93069526","2284796.25743634","471707.37038221"
"2002/8/9 11:40","32.5333333333333","68.3333333333333","1","2","0.712671895209051","1","1","0.676925987118788","1","2","1.03","7.00509873134439","6.9112","170.557304142678","2840403.82982518","2773140.34900701","525361.94310733"
"2002/8/9 11:50","32.7666666666667","67.6666666666667","1","2","1.04","0","1","0","1","2","1.03","8.36041301214289","6.9112","168.904699564177","3312697.92795104","2284626.59658498","472514.762326837"
"2002/8/9 12:00","33","67","0","1","0","0","2","0","1","2","1.03","18.3869772844118","6.9112","168.725283147401","8963512.06870609","831246.227780704","230603.006843358"
"2002/8/9 12:10","32","68.1666666666667","1","1","1.04","0","2","0","0","1","0","24.4405737710958","6.9112","168.489046698419","13863062.3167007","1458330.91786948","281543.784986511"
"2002/8/9 12:20","31","69.3333333333333","1","2","1.04","0","2","0","0","2","0","27.9961211462924","6.9112","168.315225667042","16363522.4912119","1458086.79538993","281540.125123083"
"2002/8/9 12:30","30","70.5","1","2","1.04","0","2","0","0","2","0","29.8956258164718","6.9112","168.2159963378","17696748.7690641","1458086.79538993","281536.448817899"
"2002/8/9 12:40","29","71.6666666666667","0","1","0","0","2","0","1","1","1.03","35.3430126651035","6.9112","167.94687633114","20905424.2397239","850280.912471476","229174.726376706"
"2002/8/9 12:50","28","72.8333333333333","0","2","0","0","2","0","1","2","1.03","39.8356269416162","6.9112","167.668915192105","24044075.7571837","858383.372969202","228381.91011035"
"2002/8/9 13:00","27","74","1","1","1.04","1","1","1.04","1","2","1.03","31.2965726440075","6.9112","170.557304142678","21241168.7277461","3772934.36930467","626870.864058089"
"2002/8/9 13:10","26.7666666666667","76","0","1","0","0","1","0","1","2","1.03","35.7533781358753","6.9112","167.916895135604","21203863.6654897","862889.859088242","227889.259491943"
"2002/8/9 13:20","26.5333333333333","78","0","2","0","0","2","0","1","2","1.03","40.2683409209025","6.9112","167.64252817664","24356493.1198497","869776.285606621","227060.054519303"
"2002/8/9 13:30","26.3","80","0","2","0","0","2","0","1","2","1.03","45.2785368821347","6.9112","167.310048390798","27831869.1389832","871056.979404034","226888.013871842"
"2002/8/9 13:40","26.0666666666667","82","1","1","1.04","0","2","0","1","2","1.03","40.7801134042866","6.9112","167.534674877334","26162093.8431902","2330380.78152009","418836.265519141"
"2002/8/9 13:50","25.8333333333333","84","1","2","1.04","1","1","1.04","1","2","1.03","32.7980430711527","6.9112","170.557304142678","22314485.7661956","3770687.06487806","627112.762640495"
"2002/8/9 14:00","25.6","86","0","1","0","0","1","0","1","2","1.03","38.8779666003088","6.9112","167.738773571717","23380419.1810316","859741.037757334","228239.526414466"
"2002/8/9 14:10","26.1666666666667","84.8333333333333","1","1","1.04","0","2","0","0","1","0","40.1042144064074","6.9112","167.627064508647","24827086.5773749","1458086.79538993","281532.394296876"
"2002/8/9 14:20","26.7333333333333","83.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","32.214942500847","6.9112","170.557304142678","21889373.7289951","3763273.68520228","627785.72718615"
"2002/8/9 14:30","27.3","82.5","1","2","1.04","0","1","0","1","2","1.03","30.2110925379921","6.9112","168.174112940735","18766316.9205783","2308874.13197497","420509.791762782"
"2002/8/9 14:40","27.8666666666667","81.3333333333333","0","1","0","0","2","0","1","2","1.03","37.9167434170785","6.9112","167.809280897554","22704560.6762108","851885.30864787","229031.058976841"
"2002/8/9 14:50","28.4333333333333","80.1666666666667","1","1","1.04","1","1","1.04","0","1","0","34.451334341143","6.9112","170.557304142678","22644292.0803806","2916173.59077986","497659.501822505"
"2002/8/9 15:00","29","79","1","2","1.04","1","2","1.04","0","2","0","32.3500877747254","6.9112","170.557304142678","21139083.6916101","2916173.59077986","497637.863902094"
"2002/8/9 15:10","29.5","77.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","26.2883600215932","6.9112","170.557304142678","17628336.6195787","3747688.68363702","628871.156435311"
"2002/8/9 15:20","30","76.3333333333333","1","2","1.04","1","2","1.04","0","1","0","24.585627474714","6.9112","170.557304142678","15577272.366352","2916361.01647149","497562.400253203"
"2002/8/9 15:30","30.5","75","1","2","1.04","1","2","1.04","1","1","1.03","19.2551367616034","6.9112","170.557304142678","12590865.7426715","3748401.721091","628813.051231354"
"2002/8/9 15:40","31","73.6666666666667","1","2","1.04","0","1","0","0","1","0","25.5068346731273","6.9112","168.446781681962","14614230.6993019","1458256.48041034","281544.616957807"
"2002/8/9 15:50","31.5","72.3333333333333","0","1","0","0","2","0","1","1","1.03","34.9229442314864","6.9112","167.995601648266","20596084.3594779","831515.09285716","230607.015739517"
"2002/8/9 16:00","32","71","1","1","1.04","1","1","1.04","0","1","0","34.123159951654","6.9112","170.557304142678","22409207.4159089","2916173.59077986","497668.853614298"
"2002/8/9 16:10","31.8333333333333","70.1666666666667","1","2","1.04","0","1","0","1","1","1.03","35.8313839243796","6.9112","167.890425996316","22682374.2838619","2289601.88824709","422029.908201765"
"2002/8/9 16:20","31.6666666666667","69.3333333333333","1","2","1.04","1","1","1.04","1","2","1.03","30.3648178571341","6.9112","170.557304142678","20548469.1868796","3747688.68363702","628912.536272299"
"2002/8/9 16:30","31.5","68.5","1","2","1.04","1","2","1.04","0","1","0","29.3105044282629","6.9112","170.557304142678","18961706.4981937","2916173.59077986","497608.860896625"
"2002/8/9 16:40","31.3333333333333","67.6666666666667","1","2","1.04","0","1","0","0","2","0","35.145407622082","6.9112","167.960156853555","21375418.946921","1458086.79538993","281543.606160455"
"2002/8/9 16:50","31.1666666666667","66.8333333333333","1","2","1.04","0","2","0","0","2","0","40.0798508703528","6.9112","167.657092832999","24814117.0234775","1458086.79538993","281542.366160731"
"2002/8/9 17:00","31","66","1","2","1.04","1","1","1.04","0","2","0","36.7976014036518","6.9112","170.557304142678","24325018.6172977","2916173.59077986","497689.787580085"
"2002/8/9 17:10","30.8333333333333","67","1","2","1.04","1","2","1.04","1","1","1.03","27.2968252204216","6.9112","170.557304142678","18350741.2632411","3747688.68363702","628880.506428368"
"2002/8/9 17:20","30.6666666666667","68","1","2","1.04","0","1","0","1","2","1.03","19.0148705693693","6.9112","168.637320088848","10869601.1247888","2296852.73895057","421502.702840565"
"2002/8/9 17:30","30.5","69","1","2","1.04","0","2","0","1","2","1.03","9.73665433188827","6.9112","168.87403038712","4299731.59127492","2295718.9763319","468258.059257509"
"2002/8/9 17:40","30.3333333333333","70","0","1","0","0","2","0","1","2","1.03","9.29352587183359","6.9112","168.896923647542","2530388.68262114","840445.13693084","255421.98808519"
"2002/8/9 17:50","30.1666666666667","71","1","1","0.395887811076892","0","2","0","1","2","0.678831180902817","6.9112","6.9112","168.911016123567","1106595.82502247","1106595.82502247","256576.545343675"
"2002/8/9 18:00","30","72","0","1","0","0","2","0","1","2","0.944154224080427","6.9112","6.9112","168.912890311094","769753.736659888","769753.736659889","233533.234992136"
"2002/8/9 18:10","29.8166666666667","73","1","1","0.267403100605165","1","1","0.267403100605165","0","1","0","6.9112","6.9112","170.557304142678","747323.148542962","747323.148542962","243893.443947325"
"2002/8/9 18:20","29.6333333333333","74","1","2","0.178448745923842","1","2","0.178448745923842","1","1","0.307172534273454","6.9112","6.9112","170.557304142678","748078.043614168","748078.043614168","264089.146362736"
"2002/8/9 18:30","29.45","75","1","2","0.266993203612521","1","2","0.266993203612521","0","1","0","6.9112","6.9112","170.557304142678","746177.19300035","746177.19300035","243821.321362776"
"2002/8/9 18:40","29.2666666666667","76","1","2","0.266454712093818","0","1","0","1","1","0.456724362434144","6.9112","6.9112","168.912956510431","744674.242118492","744674.242118492","211277.467631846"
"2002/8/9 18:50","29.0833333333333","77","1","2","0.17883493271013","1","1","0.17883493271013","1","2","0.307493009104847","6.9112","6.9112","170.557304142678","749697.549654151","749697.549654151","264169.061437717"
"2002/8/9 19:00","28.9","78","1","2","0.269432260874341","1","2","0.269432260874341","0","1","0","6.9112","6.9112","170.557304142678","752996.122218739","752996.122218739","244246.548812875"
"2002/8/9 19:10","28.7333333333333","79","1","2","0.539515222760328","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","753908.294868399","753908.294868399","190019.249019105"
"2002/8/9 19:20","28.5666666666667","80","0","1","0","0","2","0","1","1","0.924259850630834","6.9112","6.9112","168.912956510431","755108.88895235","755108.88895235","228816.225305722"
"2002/8/9 19:30","28.4","81","1","1","0.270255038956195","1","1","0.270255038956195","0","1","0","6.9112","6.9112","170.557304142678","755296.39185212","755296.39185212","244391.414204131"
"2002/8/9 19:40","28.2333333333333","82","1","2","0.269533037475011","1","2","0.269533037475011","0","2","0","6.9112","6.9112","170.557304142678","753277.866642001","753277.866642001","244264.012513508"
"2002/8/9 19:50","28.0666666666667","83","1","2","0.179605376724964","1","2","0.179605376724964","1","1","0.308608447123925","6.9112","6.9112","170.557304142678","752928.477280644","752928.477280645","264349.111746255"
"2002/8/9 20:00","27.9","84","1","2","0.269014762346804","0","1","0","1","2","0.460670680875459","6.9112","6.9112","168.912956510431","751831.473968226","751831.473968226","211957.171686574"
"2002/8/9 20:10","27.85","84.3333333333333","1","2","0.269692491549682","1","1","0.269692491549682","0","1","0","6.9112","6.9112","170.557304142678","753723.657740756","753723.657740757","244291.811210485"
"2002/8/9 20:20","27.8","84.6666666666667","0","1","0","0","1","0","1","1","0.920802942602754","6.9112","6.9112","168.912956510431","751408.218198924","751408.218198924","227954.100074732"
"2002/8/9 20:30","27.75","85","1","1","0.179641253296435","1","1","0.179641253296435","1","2","0.308978322571387","6.9112","6.9112","170.557304142678","753078.929210172","753078.929210172","264371.388293126"
"2002/8/9 20:40","27.7","85.3333333333333","1","2","0.269105692184389","1","2","0.269105692184389","0","1","0","6.9112","6.9112","170.557304142678","752083.124009342","752083.124009342","244188.972433402"
"2002/8/9 20:50","27.65","85.6666666666667","1","2","0.26925501413319","1","2","0.26925501413319","0","2","0","6.9112","6.9112","170.557304142678","752500.587913814","752500.587913814","244215.097612791"
"2002/8/9 21:00","27.6","86","1","2","0.53811808332749","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","751955.267797386","751955.267797386","189784.226446516"
"2002/8/9 21:10","27.5333333333333","86.3333333333333","0","1","0","0","2","0","1","1","0.92173678169371","6.9112","6.9112","168.912956510431","753714.00330458","753714.00330458","228246.026700319"
"2002/8/9 21:20","27.4666666666667","86.6666666666667","0","2","0","0","2","0","1","2","0.922527887335512","6.9112","6.9112","168.912956510431","754628.0687714","754628.0687714","228446.013858629"
"2002/8/9 21:30","27.4","87","1","1","0.540288740743383","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","754989.578298702","754989.578298703","190149.266413143"
"2002/8/9 21:40","27.3333333333333","87.3333333333333","1","2","0.270055678032505","0","2","0","1","1","0.461447507603346","6.9112","6.9112","168.912956510431","754741.616140158","754741.616140159","212162.56584502"
"2002/8/9 21:50","27.2666666666667","87.6666666666667","1","2","0.270215042628102","0","2","0","1","2","0.461662204825653","6.9112","6.9112","168.912956510431","755187.160740262","755187.160740263","212202.086041215"
"2002/8/9 22:00","27.2","88","1","2","0.540902298895543","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","755847.258253799","755847.258253798","190252.579174956"
"2002/8/9 22:10","27.15","88.3333333333333","0","1","0","0","2","0","1","1","0.921461891853199","6.9112","6.9112","168.912956510431","754699.582762174","754699.582762173","228234.185209833"
"2002/8/9 22:20","27.1","88.6666666666667","1","1","0.179823196622478","1","1","0.179823196622478","1","2","0.308739196179582","6.9112","6.9112","170.557304142678","753841.926759894","753841.926759894","264392.104764877"
"2002/8/9 22:30","27.05","89","1","2","0.269292463411343","0","1","0","1","2","0.460538389090907","6.9112","6.9112","168.912956510431","752607.856511507","752607.856511507","211980.679231762"
"2002/8/9 22:40","27","89.3333333333333","0","1","0","0","2","0","1","2","0.922934047289923","6.9112","6.9112","168.912956510431","755573.602858596","755573.602858596","228569.737611785"
"2002/8/9 22:50","26.95","89.6666666666667","1","1","0.270308793675774","0","2","0","1","2","0.461619976706666","6.9112","6.9112","168.912956510431","755449.26592618","755449.26592618","212210.705624935"
"2002/8/9 23:00","26.9","90","1","2","0.26981214471437","0","2","0","1","2","0.460741827718346","6.9112","6.9112","168.912956510431","754060.756649991","754060.756649991","212067.371198618"
"2002/8/9 23:10","26.8666666666667","90.1666666666667","1","2","0.179987236433487","1","1","0.179987236433487","1","2","0.308484905596385","6.9112","6.9112","170.557304142678","754529.844592528","754529.844592528","264408.7046737"
"2002/8/9 23:20","26.8333333333333","90.3333333333333","0","1","0","0","1","0","1","2","0.921081792099574","6.9112","6.9112","168.912956510431","752390.618685249","752390.618685248","228054.725930249"
"2002/8/9 23:30","26.8","90.5","1","1","0.538551474337205","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","752561.094114828","752561.094114828","189856.622893818"
"2002/8/9 23:40","26.7666666666667","90.6666666666667","0","1","0","0","2","0","1","1","0.917189687581167","6.9112","6.9112","168.912956510431","751728.196177152","751728.196177152","227244.207540164"
"2002/8/9 23:50","26.7333333333333","90.8333333333333","1","1","0.179457911426922","1","1","0.179457911426922","1","2","0.307839044203528","6.9112","6.9112","170.557304142678","752310.067277475","752310.067277475","264290.333918547"
"2002/8/10 0:00","26.7","91","1","2","0.536781125577525","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","750086.370592406","750086.370592406","189559.511167843"
"2002/8/10 0:10","26.65","91.1666666666667","1","2","0.536345954785512","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","749478.057780305","749478.057780305","189486.572709588"
"2002/8/10 0:20","26.6","91.3333333333333","1","2","0.267413245878188","0","2","0","1","1","0.455783799232681","6.9112","6.9112","168.912956510431","747354.046572959","747354.046572959","211317.138812912"
"2002/8/10 0:30","26.55","91.5","0","1","0","0","2","0","1","2","0.908356175349071","6.9112","6.9112","168.912956510431","745140.797764926","745140.797764927","225192.896791481"
"2002/8/10 0:40","26.5","91.6666666666667","1","1","0.177542868547969","1","1","0.177542868547969","1","2","0.304002289479569","6.9112","6.9112","170.557304142678","744279.181954108","744279.181954109","263799.092584877"
"2002/8/10 0:50","26.45","91.8333333333333","1","2","0.265182457203846","0","1","0","1","2","0.452136740061025","6.9112","6.9112","168.912956510431","741117.367683708","741117.367683707","210709.656226795"
"2002/8/10 1:00","26.4","92","1","2","0.265207081818169","0","2","0","1","2","0.451362985727355","6.9112","6.9112","168.912956510431","741186.211213444","741186.211213443","210645.614658854"
"2002/8/10 1:10","26.3666666666667","92.1666666666667","0","1","0","0","2","0","1","2","0.900993601823256","6.9112","6.9112","168.912956510431","740255.239760399","740255.239760399","223523.403636088"
"2002/8/10 1:20","26.3333333333333","92.3333333333333","1","1","0.264434031223826","0","2","0","1","2","0.449916578196239","6.9112","6.9112","168.912956510431","739024.9802409","739024.9802409","210421.46117156"
"2002/8/10 1:30","26.3","92.5","1","2","0.17637320276477","1","1","0.17637320276477","1","2","0.301178996825956","6.9112","6.9112","170.557304142678","739374.124616151","739374.124616151","263480.910120172"
"2002/8/10 1:40","26.2666666666667","92.6666666666667","1","2","0.176087011933073","1","2","0.176087011933073","1","2","0.300780117422966","6.9112","6.9112","170.557304142678","738173.971150093","738173.971150093","263416.136811764"
"2002/8/10 1:50","26.2333333333333","92.8333333333333","1","2","0.175918772239817","1","2","0.175918772239817","1","2","0.300438677145127","6.9112","6.9112","170.557304142678","737468.451443471","737468.451443471","263373.462427939"
"2002/8/10 2:00","26.2","93","1","2","0.175684374360391","1","2","0.175684374360391","1","2","0.299988638587209","6.9112","6.9112","170.557304142678","736485.495579972","736485.495579972","263315.198654986"
"2002/8/10 2:10","26.2","93","1","2","0.515700467256346","1","2","0.515700467256346","0","1","0","6.9112","6.9112","170.557304142678","1441717.19685497","1441717.19685497","305200.027927481"
"2002/8/10 2:20","26.2","93","1","2","0.995172085987601","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1391051.56219463","1391051.56219463","297457.745070817"
"2002/8/10 2:30","26.2","93","1","2","0.452536507174627","1","1","0.452536507174627","0","2","0","6.9112","6.9112","170.557304142678","1265028.77749964","1265028.77749964","286169.772985267"
"2002/8/10 2:40","26.2","93","0","1","0","0","1","0","1","1","1.03","8.455731672158","6.9112","168.904146183637","1940713.86196893","845027.087943312","255655.752520786"
"2002/8/10 2:50","26.2","93","1","1","0.462333071240597","0","2","0","1","2","0.786683207505701","6.9112","6.9112","168.911698878868","1292438.36869967","1292438.36869967","285826.103486843"
"2002/8/10 3:00","26.2","93","0","1","0","0","2","0","1","2","1.03","8.13914562211094","6.9112","168.906013796393","1718068.48966208","846957.408866215","255747.961781771"
"2002/8/10 3:10","26.1833333333333","93","1","1","0.424351318608552","1","1","0.424351318608552","0","1","0","6.9112","6.9112","170.557304142678","1186195.80146148","1186195.80146148","278434.006154906"
"2002/8/10 3:20","26.1666666666667","93","1","2","0.703453237139587","0","1","0","0","2","0","6.9112","6.9112","168.912956280137","983098.17539975","983098.17539975","221591.78787957"
"2002/8/10 3:30","26.15","93","1","2","0.229857397779888","1","1","0.229857397779888","1","1","0.39260556705028","6.9112","6.9112","170.557304142678","963685.959959234","963685.959959234","278279.658373215"
"2002/8/10 3:40","26.1333333333333","93","1","2","0.331714501299374","1","2","0.331714501299374","0","1","0","6.9112","6.9112","170.557304142678","927134.722860798","927134.722860798","256293.960201201"
"2002/8/10 3:50","26.1166666666667","93","1","2","0.650308894637481","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","908795.496163466","908795.496163466","210484.40276339"
"2002/8/10 4:00","26.1","93","1","2","0.323216039008695","0","2","0","1","1","0.548742378734467","6.9112","6.9112","168.912956510431","903375.407461687","903375.407461687","228297.737966121"
"2002/8/10 4:10","26.1","93","1","2","0.253471225584924","1","1","0.253471225584924","1","2","0.432564201458111","6.9112","6.9112","170.557304142678","1062736.89851053","1062736.89851053","286023.725793516"
"2002/8/10 4:20","26.1","93","1","2","0.228011927973572","1","2","0.228011927973572","1","2","0.38933148651586","6.9112","6.9112","170.557304142678","955945.308339696","955945.308339696","277695.648176401"
"2002/8/10 4:30","26.1","93","1","2","0.72914863349959","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1019025.53457321","1019025.53457321","227261.942578897"
"2002/8/10 4:40","26.1","93","0","1","0","0","2","0","1","1","1.03","7.6716382028551","6.9112","168.908718705689","1388307.65333427","848840.154838008","255835.984976204"
"2002/8/10 4:50","26.1","93","1","1","0.778639407548801","0","2","0","0","1","0","6.9112","6.9112","168.912337327575","1088227.07000946","1088227.07000946","238734.197534065"
"2002/8/10 5:00","26.1","93","1","2","0.679140881721219","0","2","0","0","2","0","6.9112","6.9112","168.912956355816","949105.706115313","949105.706115313","216406.499471762"
"2002/8/10 5:10","26.2333333333333","92.3333333333333","1","2","0.35495802538205","1","1","0.35495802538205","0","2","0","6.9112","6.9112","170.557304142678","992129.91305097","992129.91305097","261375.477448232"
"2002/8/10 5:20","26.3666666666667","91.6666666666667","1","2","0.338353005763565","1","2","0.338353005763565","0","2","0","6.9112","6.9112","170.557304142678","945697.377888547","945697.377888547","257713.205807789"
"2002/8/10 5:30","26.5","91","1","2","0.674989331259662","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","943301.299054772","943301.299054772","215538.929777288"
"2002/8/10 5:40","26.6333333333333","90.3333333333333","1","2","0.673461623032629","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","941165.372404764","941165.372404763","215220.951048957"
"2002/8/10 5:50","26.7666666666667","89.6666666666667","1","2","0.674263404981816","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","942286.36303907","942286.363039069","215387.915326354"
"2002/8/10 6:00","26.9","89","1","2","0.341736612433887","0","2","0","1","1","0.582196813462853","6.9112","6.9112","168.912956510431","955162.918669871","955162.918669871","234968.990733414"
"2002/8/10 6:10","27.05","88.3333333333333","1","2","0.351285157181443","1","1","0.351285157181443","0","1","0","6.9112","6.9112","170.557304142678","981859.316487621","981859.316487621","260553.173811574"
"2002/8/10 6:20","27.2","87.6666666666667","1","2","0.67924904281705","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","949256.929806993","949256.929806993","216430.131522379"
"2002/8/10 6:30","27.35","87","1","2","0.227668197431906","1","1","0.227668197431906","1","1","0.390811823334398","6.9112","6.9112","170.557304142678","954503.568695176","954503.568695176","277729.41720168"
"2002/8/10 6:40","27.5","86.3333333333333","1","2","0.24932091881697","1","2","0.24932091881697","1","2","0.428662100113183","6.9112","6.9112","170.557304142678","1045327.29282592","1045327.29282592","284850.354922718"
"2002/8/10 6:50","27.65","85.6666666666667","0","1","0","0","1","0","1","2","1.03","8.19988733311565","6.9112","168.905667184239","1753912.50827798","839712.814352528","255399.388952749"
"2002/8/10 7:00","27.8","85","1","1","0.283985472243799","1","1","0.283985472243799","1","2","0.491349377063667","6.9112","6.9112","170.557304142678","1190745.99696298","1190745.99696298","297804.919262079"
"2002/8/10 7:10","27.9333333333333","84.3333333333333","1","2","0.352144350850343","1","2","0.352144350850343","0","1","0","6.9112","6.9112","170.557304142678","984261.907238879","984261.907238879","260747.379381765"
"2002/8/10 7:20","28.0666666666667","83.6666666666667","0","1","0","0","1","0","1","1","1.03","8.1354476361882","6.9112","168.905235647127","1707707.16908719","839223.460067807","255375.083643893"
"2002/8/10 7:30","28.2","83","1","1","0.845274818794122","0","2","0","0","1","0","6.9112","6.9112","168.911959670972","1181408.58535997","1181408.58535997","255328.287755794"
"2002/8/10 7:40","28.3333333333333","82.3333333333333","1","2","0.237150074538456","1","1","0.237150074538456","1","1","0.409101438417687","6.9112","6.9112","170.557304142678","994274.961657669","994274.961657669","280888.300264866"
"2002/8/10 7:50","28.4666666666667","81.6666666666667","1","2","0.353495574481151","1","2","0.353495574481151","0","1","0","6.9112","6.9112","170.557304142678","988040.388007834","988040.388007834","261051.101927028"
"2002/8/10 8:00","28.6","81","1","2","0.377287798488095","1","2","0.377287798488095","0","2","0","6.9112","6.9112","170.557304142678","1054573.71838793","1054573.71838793","266560.688747962"
"2002/8/10 8:10","28.7333333333333","80.1666666666667","1","2","0.930960660261751","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1301241.82325296","1301241.82325296","278597.257590214"
"2002/8/10 8:20","28.8666666666667","79.3333333333333","1","2","0.817885096170604","0","2","0","1","1","1.03","6.99333645282644","6.9112","168.912469965839","2040104.59438553","1981834.33567671","412783.712833049"
"2002/8/10 8:30","29","78.5","1","2","0.524821203753717","1","1","0.524821203753717","1","2","0.910805142432947","6.9112","6.9112","170.557304142678","2201603.22408466","2201603.22408466","432613.756337901"
"2002/8/10 8:40","29.1333333333333","77.6666666666667","0","1","0","0","1","0","1","2","1.03","14.755668367551","6.9112","168.815499182381","6396713.00902661","834788.067214828","251923.817120398"
"2002/8/10 8:50","29.2666666666667","76.8333333333333","0","2","0","0","2","0","1","2","1.03","22.0263121088092","6.9112","168.59261331132","11543159.8783003","840315.62444591","230002.778424697"
"2002/8/10 9:00","29.4","76","1","1","1.04","0","2","0","1","2","1.03","19.4200892854254","6.9112","168.646127639103","11158657.0205764","2298438.91655274","421398.900418267"
"2002/8/10 9:10","29.5333333333333","75","1","2","1.04","0","2","0","0","1","0","21.5440324998472","6.9112","168.587067773243","11819247.3456602","1458240.78332196","281537.14203407"
"2002/8/10 9:20","29.6666666666667","74","1","2","1.04","1","1","1.04","0","2","0","17.3229095629194","6.9112","170.557304142678","10374195.8999321","2915864.81874615","497502.963850522"
"2002/8/10 9:30","29.8","73","0","1","0","0","1","0","1","1","1.03","24.8831525675867","6.9112","168.478348733609","13555796.4572726","838679.910428368","230130.462032262"
"2002/8/10 9:40","29.9333333333333","72","1","1","1.04","1","1","1.04","1","2","1.03","17.4331132453607","6.9112","170.557304142678","11285022.2875399","3747747.82582208","628800.787376786"
"2002/8/10 9:50","30.0666666666667","71","1","2","1.04","1","2","1.04","1","2","1.03","12.1582098135487","6.9112","170.557304142678","7503565.83989272","3744919.27573472","652778.294745118"
"2002/8/10 10:00","30.2","70","1","2","1.04","0","1","0","1","2","1.03","12.2282259968515","6.9112","168.846420262794","6065812.67317621","2295217.28792332","454304.29741134"
"2002/8/10 10:10","30.3333333333333","69.1666666666667","1","2","1.04","1","1","1.04","0","1","0","8.41800380583233","6.9112","170.557304142678","3989972.18593872","2910587.32696103","544354.291629235"
"2002/8/10 10:20","30.4666666666667","68.3333333333333","1","2","0.785135268409443","1","2","0.785135268409443","0","2","0","6.9112","6.9112","170.557304142678","2195733.95649098","2195733.95649098","412697.223864845"
"2002/8/10 10:30","30.6","67.5","0","1","0","0","1","0","1","1","1.03","13.3121839055194","6.9112","168.841258121433","5379583.08026024","840432.341803853","256760.425767895"
"2002/8/10 10:40","30.7333333333333","66.6666666666667","1","1","1.04","0","2","0","0","1","0","15.7088805304593","6.9112","168.77864896854","7693529.42326767","1457114.76051917","281536.116517297"
"2002/8/10 10:50","30.8666666666667","65.8333333333333","1","2","1.04","0","2","0","1","1","1.03","13.5122986572394","6.9112","168.814829337838","6981232.36642686","2300906.32471765","438629.864548616"
"2002/8/10 11:00","31","65","1","2","1.04","0","2","0","1","2","1.03","11.2456107005158","6.9112","168.860537692231","5373693.50707546","2299667.6369096","462508.905321959"
"2002/8/10 11:10","31","65","1","2","1.04","0","2","0","0","1","0","16.9230795110941","6.9112","169.118439490439","8568864.64741097","1457452.20242431","281604.704848062"
"2002/8/10 11:20","31","65","1","2","1.04","0","2","0","1","1","1.03","17.3725338600306","6.9112","168.720737312027","9716066.85026573","2302882.20931283","421009.687253825"
"2002/8/10 11:30","31","65","1","2","1.04","0","2","0","1","2","1.03","18.0952917724911","6.9112","168.69968005683","10226957.2265924","2302595.87086141","421046.467017731"
"2002/8/10 11:40","31","65","1","2","1.04","0","2","0","0","1","0","23.311494334797","6.9112","168.530598204466","13067005.6892156","1458409.7463305","281539.004571614"
"2002/8/10 11:50","31","65","0","1","0","0","2","0","1","1","1.03","31.7569514850129","6.9112","168.160431056702","18394656.135078","846752.560558579","229488.169853797"
"2002/8/10 12:00","31","65","0","2","0","0","2","0","1","2","1.03","40.5966297102833","6.9112","167.654710529412","24566478.1135061","846890.051533197","229479.077072434"
"2002/8/10 12:10","31.0166666666667","65","1","1","1.04","0","2","0","1","2","1.03","37.9250626652982","6.9112","167.730876924731","24151466.3346757","2303140.33164646","421018.853906104"
"2002/8/10 12:20","31.0333333333333","65","0","1","0","0","2","0","1","2","1.03","42.8296476395437","6.9112","167.474696192056","26110205.1037892","845394.458073276","229599.23731373"
"2002/8/10 12:30","31.05","65","1","1","1.04","1","1","1.04","0","1","0","37.0297936690551","6.9112","170.557304142678","24491347.3819835","2916173.59077986","497692.074318326"
"2002/8/10 12:40","31.0666666666667","65","0","1","0","0","1","0","1","1","1.03","42.7849355564538","6.9112","167.484751682908","26076035.340682","841159.835915906","229936.625584534"
"2002/8/10 12:50","31.0833333333333","65","0","2","0","0","2","0","1","2","1.03","47.6466261727216","6.9112","167.13501018455","29439412.9704442","844486.323795037","229661.751607066"
"2002/8/10 13:00","31.1","65","1","1","1.04","0","2","0","1","2","1.03","42.5689800106189","6.9112","167.409202036061","27373574.0616791","2301923.9702676","421107.599518781"
"2002/8/10 13:10","31.1","65","1","2","1.04","1","1","1.04","0","1","0","38.1576946976869","6.9112","170.557304142678","25299308.7688729","2916173.59077986","497707.058778484"
"2002/8/10 13:20","31.1","65","1","2","1.04","1","2","1.04","1","1","1.03","32.4113247348748","6.9112","170.557304142678","22014465.3099825","3747688.68363702","628934.453399163"
"2002/8/10 13:30","31.1","65","1","2","1.04","0","1","0","1","2","1.03","32.9381546370708","6.9112","168.043274611147","20667810.7851829","2298461.10663245","421391.730058477"
"2002/8/10 13:40","31.1","65","1","2","1.04","1","1","1.04","1","2","1.03","26.9173231196311","6.9112","170.557304142678","18078888.4712863","3747688.68363702","628876.676811528"
"2002/8/10 13:50","31.1","65","1","2","1.04","1","2","1.04","0","1","0","25.394360622568","6.9112","170.557304142678","16156487.9867569","2916248.18590739","497563.59632185"
"2002/8/10 14:00","31.1","65","1","2","1.04","1","2","1.04","0","2","0","23.4420746526304","6.9112","170.557304142678","14758258.5210346","2916520.57436728","497546.665587688"
"2002/8/10 14:10","31.05","65.1666666666667","1","2","1.04","1","2","1.04","1","1","1.03","18.8714183848196","6.9112","170.557304142678","12315854.9313156","3748263.99169094","628809.471141671"
"2002/8/10 14:20","31","65.3333333333333","1","2","1.04","0","1","0","1","2","1.03","21.2183520439923","6.9112","168.601230966311","12430516.5808189","2299262.10661391","421365.066447318"
"2002/8/10 14:30","30.95","65.5","1","2","1.04","0","2","0","1","2","1.03","22.6999773549747","6.9112","168.537217128285","13478829.4754766","2302643.76696144","421101.105849146"
"2002/8/10 14:40","30.9","65.6666666666667","1","2","1.04","0","2","0","0","1","0","27.9890150833123","6.9112","168.325550240509","16359413.0468081","1458086.79538993","281539.949312271"
"2002/8/10 14:50","30.85","65.8333333333333","1","2","1.04","0","2","0","0","2","0","32.5782996952659","6.9112","168.090764992997","19578576.9716908","1458086.79538993","281539.862408264"
"2002/8/10 15:00","30.8","66","1","2","1.04","0","2","0","1","1","1.03","32.0802125372493","6.9112","168.083372787564","20071438.9240762","2303370.35270417","421002.361723587"
"2002/8/10 15:10","30.7666666666667","66.1666666666667","0","1","0","0","2","0","1","2","1.03","38.862309880019","6.9112","167.744787346932","23356292.2693994","845837.313645931","229564.175472462"
"2002/8/10 15:20","30.7333333333333","66.3333333333333","0","2","0","0","2","0","1","2","1.03","45.6927227071789","6.9112","167.297262730256","28096419.0230226","846640.130649021","229492.255141084"
"2002/8/10 15:30","30.7","66.5","1","1","1.04","0","2","0","0","1","0","49.2540144748638","6.9112","167.003664003998","31157453.9873021","1457552.30881812","281540.216548206"
"2002/8/10 15:40","30.6666666666667","66.6666666666667","1","2","1.04","1","1","1.04","0","2","0","46.0281644219998","6.9112","170.557304142678","30936521.5424508","2915448.75059321","497821.939966741"
"2002/8/10 15:50","30.6333333333333","66.8333333333333","0","1","0","0","1","0","1","1","1.03","54.7861663933684","6.9112","166.627303760217","34346076.248797","841514.664297538","229863.316570246"
"2002/8/10 16:00","30.6","67","1","1","1.04","0","2","0","0","1","0","58.7770582511988","6.9112","166.249731384916","37671441.7003387","1456164.69063687","281541.908634328"
"2002/8/10 16:10","30.55","67.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","52.8673395025436","6.9112","170.557304142678","36665831.0297587","3745578.92785231","629131.877279286"
"2002/8/10 16:20","30.5","67.6666666666667","1","2","1.04","1","2","1.04","0","1","0","51.8529477796504","6.9112","170.557304142678","35107427.6805098","2913825.63252881","497921.993604432"
"2002/8/10 16:30","30.45","68","1","2","1.04","0","1","0","1","1","1.03","52.2646867474643","6.9112","166.742756310273","34061236.4494938","2299301.8175685","421189.575821702"
"2002/8/10 16:40","30.4","68.3333333333333","1","2","1.04","1","1","1.04","1","2","1.03","46.675441136764","6.9112","170.557304142678","32231634.8331573","3746891.40098064","629082.659451447"
"2002/8/10 16:50","30.35","68.6666666666667","1","2","1.04","1","2","1.04","0","1","0","45.502822657558","6.9112","170.557304142678","30560284.7959324","2915535.67948112","497813.776314104"
"2002/8/10 17:00","30.3","69","1","2","1.04","0","1","0","1","1","1.03","45.1605229244757","6.9112","167.271325741698","29171947.3130014","2300284.50494412","421221.099857236"
"2002/8/10 17:10","30.1333333333333","69.8333333333333","1","2","1.04","1","1","1.04","1","2","1.03","35.1392713886626","6.9112","170.557304142678","23969246.4497795","3748330.6695506","628925.678153172"
"2002/8/10 17:20","29.9666666666667","70.6666666666667","1","2","1.04","0","1","0","1","2","1.03","26.7718930123069","6.9112","168.303558256804","16338325.7042283","2299299.42987568","421317.830965757"
"2002/8/10 17:30","29.8","71.5","1","2","1.04","0","2","0","1","2","1.03","17.3076492471839","6.9112","168.685301602847","9667897.20247869","2302238.85966709","421054.61191673"
"2002/8/10 17:40","29.6333333333333","72.3333333333333","1","2","1.04","0","2","0","1","2","1.03","8.36731303192424","6.9112","168.895164648317","3330865.26654608","2297957.37539778","473121.614130701"
"2002/8/10 17:50","29.4666666666667","73.1666666666667","1","2","0.377712436237519","1","1","0.377712436237519","0","1","0","6.9112","6.9112","170.557304142678","1055761.22636706","1055761.22636706","266659.724019745"
"2002/8/10 18:00","29.3","74","1","2","0.177982748506254","1","2","0.177982748506254","1","1","0.305056781192337","6.9112","6.9112","170.557304142678","746123.84838553","746123.848385531","263918.889613686"
"2002/8/10 18:10","29.1166666666667","75","1","2","0.262241793313777","0","1","0","1","2","0.447657338211194","6.9112","6.9112","168.912956510368","732896.126558273","732896.126558272","209948.479627575"
"2002/8/10 18:20","28.9333333333333","76","1","2","0.175442062863638","1","1","0.175442062863638","1","2","0.300260383203832","6.9112","6.9112","170.557304142678","735469.354627047","735469.354627047","263286.89733932"
"2002/8/10 18:30","28.75","77","1","2","0.524656650592104","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","733138.043909583","733138.043909583","187550.1088508"
"2002/8/10 18:40","28.5666666666667","78","0","1","0","0","2","0","1","1","0.895114414635449","6.9112","6.9112","168.912956510431","734641.065378071","734641.06537807","222130.21138021"
"2002/8/10 18:50","28.3833333333333","79","1","1","0.262713928240674","0","2","0","1","2","0.447542616687567","6.9112","6.9112","168.912956510431","734216.074234632","734216.074234632","209998.878843371"
"2002/8/10 19:00","28.2","80","1","2","0.26299392008185","1","1","0.26299392008185","0","1","0","6.9112","6.9112","170.557304142678","734996.396665641","734996.396665641","243128.08955019"
"2002/8/10 19:10","28.0333333333333","81","0","1","0","0","1","0","1","1","0.894500024685486","6.9112","6.9112","168.912956510431","733438.135130092","733438.135130092","221959.374202909"
"2002/8/10 19:20","27.8666666666667","82","1","1","0.175520759680265","1","1","0.175520759680265","1","2","0.300364693873106","6.9112","6.9112","170.557304142678","735799.372119958","735799.372119958","263304.456929679"
"2002/8/10 19:30","27.7","83","1","2","0.262534291205995","0","1","0","1","2","0.447422228582303","6.9112","6.9112","168.912956510431","733713.862760175","733713.862760174","209963.899923716"
"2002/8/10 19:40","27.5333333333333","84","0","1","0","0","2","0","1","2","0.893489807314399","6.9112","6.9112","168.912956510431","734067.358374206","734067.358374207","221786.777217387"
"2002/8/10 19:50","27.3666666666667","85","1","1","0.26275007477594","0","2","0","1","2","0.447003852730968","6.9112","6.9112","168.912956510431","734317.129175558","734317.129175557","209955.764912558"
"2002/8/10 20:00","27.2","86","1","2","0.263382404511531","1","1","0.263382404511531","0","1","0","6.9112","6.9112","170.557304142678","736082.477413395","736082.477413395","243194.091778586"
"2002/8/10 20:10","27.2","86","1","2","0.262771319136434","0","1","0","1","1","0.447084988846782","6.9112","6.9112","168.912956510431","734376.522081158","734376.522081158","209964.526774649"
"2002/8/10 20:20","27.2","86","1","2","0.262939298008568","0","2","0","1","2","0.447118737769298","6.9112","6.9112","168.912956510431","734846.141102293","734846.141102293","209988.866919453"
"2002/8/10 20:30","27.2","86","1","2","0.26278383895746","0","2","0","1","2","0.446853289200274","6.9112","6.9112","168.912956510431","734411.523774035","734411.523774035","209946.321306617"
"2002/8/10 20:40","27.2","86","0","1","0","0","2","0","1","2","0.892953625761554","6.9112","6.9112","168.912956510431","734149.88383288","734149.88383288","221684.354511475"
"2002/8/10 20:50","27.2","86","0","2","0","0","2","0","1","2","0.893532455652295","6.9112","6.9112","168.912956510431","734963.874168107","734963.874168108","221831.121902262"
"2002/8/10 21:00","27.2","86","1","1","0.175908580618825","1","1","0.175908580618825","1","2","0.300800259649866","6.9112","6.9112","170.557304142678","737425.712498786","737425.712498786","263387.586348984"
"2002/8/10 21:10","27.2166666666667","86.1666666666667","1","2","0.176117442910126","1","2","0.176117442910126","1","2","0.301066392155564","6.9112","6.9112","170.557304142678","738301.584687218","738301.584687218","263433.629636656"
"2002/8/10 21:20","27.2333333333333","86.3333333333333","1","2","0.529757976041741","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","740268.953149073","740268.953149074","188389.993827021"
"2002/8/10 21:30","27.25","86.5","1","2","0.534348327680251","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","746685.636416081","746685.636416081","189152.620918474"
"2002/8/10 21:40","27.2666666666667","86.6666666666667","1","2","0.179485329108129","1","1","0.179485329108129","1","1","0.307144324400406","6.9112","6.9112","170.557304142678","752425.045950885","752425.045950884","264264.093342479"
"2002/8/10 21:50","27.2833333333333","86.8333333333333","1","2","0.268706827004097","0","1","0","1","2","0.45874812048534","6.9112","6.9112","168.912956510431","750970.564627891","750970.564627891","211745.681834249"
"2002/8/10 22:00","27.3","87","0","1","0","0","2","0","1","2","0.914916630620691","6.9112","6.9112","168.912956510431","749712.799151007","749712.799151007","226700.713124647"
"2002/8/10 22:10","27.3","87","0","2","0","0","2","0","1","2","0.914037919303215","6.9112","6.9112","168.912956510431","749150.302132011","749150.302132012","226500.301141481"
"2002/8/10 22:20","27.3","87","1","1","0.268005101906711","0","2","0","1","2","0.457453524576872","6.9112","6.9112","168.912956510431","749008.721330933","749008.721330934","211541.989623134"
"2002/8/10 22:30","27.3","87","1","2","0.268712885267968","1","1","0.268712885267968","0","1","0","6.9112","6.9112","170.557304142678","750984.942566577","750984.942566577","244119.199837185"
"2002/8/10 22:40","27.3","87","1","2","0.268778659912534","1","2","0.268778659912534","0","2","0","6.9112","6.9112","170.557304142678","751168.830528476","751168.830528476","244130.632351624"
"2002/8/10 22:50","27.3","87","0","1","0","0","1","0","1","1","0.916045485459778","6.9112","6.9112","168.912956510431","749323.899210041","749323.899210042","226909.675425571"
"2002/8/10 23:00","27.3","87","1","1","0.535772460208271","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","748676.386634475","748676.386634474","189390.791889047"
"2002/8/10 23:10","27.2666666666667","87.3333333333333","1","2","0.268029634012795","1","1","0.268029634012795","0","2","0","6.9112","6.9112","170.557304142678","749074.760323018","749074.760323017","244000.145411782"
"2002/8/10 23:20","27.2333333333333","87.6666666666667","1","2","0.178456851209952","1","2","0.178456851209952","1","1","0.305970702340169","6.9112","6.9112","170.557304142678","748112.033772751","748112.033772751","264038.769850587"
"2002/8/10 23:30","27.2","88","1","2","0.268055204332138","0","1","0","1","2","0.458215610394448","6.9112","6.9112","168.912956510431","749148.794735124","749148.794735124","211614.880655531"
"2002/8/10 23:40","27.1666666666667","88.3333333333333","1","2","0.269428860846691","0","2","0","1","2","0.46022544154731","6.9112","6.9112","168.912956510431","752989.189747077","752989.189747077","211971.987949199"
"2002/8/10 23:50","27.1333333333333","88.6666666666667","1","2","0.270010912434394","1","1","0.270010912434394","0","1","0","6.9112","6.9112","170.557304142678","754613.878230662","754613.878230662","244347.079597919"
"2002/8/11 0:00","27.1","89","1","2","0.537924031641569","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","751684.007971724","751684.007971724","189751.473949354"
"2002/8/11 0:10","27.0666666666667","89.1666666666667","1","2","0.268780656031114","0","2","0","1","1","0.459226715206307","6.9112","6.9112","168.912956510431","751176.971852233","751176.971852233","211799.512383091"
"2002/8/11 0:20","27.0333333333333","89.3333333333333","1","2","0.268470195132351","0","2","0","1","2","0.458694472179399","6.9112","6.9112","168.912956510431","750309.002233587","750309.002233587","211711.873448638"
