1,"3.1mp.cws.shanghai.random.sys"
"2002/8/11 0:30","27","89.5","0","1","0","0","2","0","1","2","0.916216316402593","6.9112","6.9112","168.912956510431","749789.571081272","749789.571081272","226964.497911594"
"2002/8/11 0:40","26.9666666666667","89.6666666666667","1","1","0.268121189852876","0","2","0","1","2","0.458004985756578","6.9112","6.9112","168.912956510431","749333.273188019","749333.273188019","211605.969775162"
"2002/8/11 0:50","26.9333333333333","89.8333333333333","1","2","0.536078590322082","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","749104.316811458","749104.316811458","189442.089471191"
"2002/8/11 1:00","26.9","90","1","2","0.178936059754147","1","1","0.178936059754147","1","1","0.306764676303387","6.9112","6.9112","170.557304142678","750121.634631757","750121.634631757","264154.611281565"
"2002/8/11 1:10","26.8666666666667","90.3333333333333","1","2","0.267907045829459","0","1","0","1","2","0.45800308251282","6.9112","6.9112","168.912956510431","748734.581990433","748734.581990433","211576.82098293"
"2002/8/11 1:20","26.8333333333333","90.6666666666667","1","2","0.179265348724948","1","1","0.179265348724948","1","2","0.307399038542028","6.9112","6.9112","170.557304142678","751502.537481918","751502.537481918","264238.259401447"
"2002/8/11 1:30","26.8","91","1","2","0.179432492786102","1","2","0.179432492786102","1","2","0.307900831670089","6.9112","6.9112","170.557304142678","752203.471782492","752203.471782492","264288.648652067"
"2002/8/11 1:40","26.7666666666667","91.3333333333333","1","2","0.179834938478239","1","2","0.179834938478239","1","2","0.308650756708169","6.9112","6.9112","170.557304142678","753891.167425997","753891.167425997","264390.129994988"
"2002/8/11 1:50","26.7333333333333","91.6666666666667","0","1","0","0","1","0","1","2","0.923947808685165","6.9112","6.9112","168.912956510431","753986.472106792","753986.472106792","228701.947729331"
"2002/8/11 2:00","26.7","92","1","1","0.270986770821153","0","2","0","1","2","0.463401588913464","6.9112","6.9112","168.912956510431","757344.72747701","757344.727477011","212458.743281219"
"2002/8/11 2:10","26.6833333333333","92","1","2","0.426576362164535","1","1","0.426576362164535","1","2","0.734632162910181","6.9112","6.9112","170.557304142678","1789126.04515894","1789126.04515894","367153.763558514"
"2002/8/11 2:20","26.6666666666667","92","0","1","0","0","1","0","1","2","1.03","11.1842150637864","6.9112","168.879158127827","3870184.68312879","839367.299241774","255344.716488254"
"2002/8/11 2:30","26.65","92","1","1","0.725116019663208","1","1","0.725116019663208","0","1","0","6.9112","6.9112","170.557304142678","2027723.3733244","2027723.3733244","385060.67543397"
"2002/8/11 2:40","26.6333333333333","92","1","2","0.289130132251365","1","2","0.289130132251365","1","1","0.497787686099582","6.9112","6.9112","170.557304142678","1212329.6605444","1212329.6605444","299608.755201725"
"2002/8/11 2:50","26.6166666666667","92","1","2","0.264752940222388","1","2","0.264752940222388","1","2","0.455128088041364","6.9112","6.9112","170.557304142678","1110062.58871951","1110062.58871951","290282.99158114"
"2002/8/11 3:00","26.6","92","0","1","0","0","1","0","1","2","1.03","8.12076874866532","6.9112","168.90618861298","1698838.7207923","840763.402542094","255453.767368173"
"2002/8/11 3:10","26.6","92","1","1","0.451364045710663","0","2","0","1","2","0.771131088825889","6.9112","6.9112","168.911971623264","1261756.56133746","1261756.56133746","281067.951506842"
"2002/8/11 3:20","26.6","92","1","2","0.368548969113532","0","2","0","1","2","0.629388420331675","6.9112","6.9112","168.912956264493","1030140.51594579","1030140.51594579","245163.603411299"
"2002/8/11 3:30","26.6","92","0","1","0","0","2","0","1","2","1.03","7.73792387462442","6.9112","168.908416795635","1430201.22679662","843710.619478774","255603.450955829"
"2002/8/11 3:40","26.6","92","1","1","0.800904854533408","0","2","0","0","1","0","6.9112","6.9112","168.912283354599","1119361.67870266","1119361.67870266","244133.04632908"
"2002/8/11 3:50","26.6","92","1","2","0.356673491418052","1","1","0.356673491418052","0","2","0","6.9112","6.9112","170.557304142678","996926.976925001","996926.976925001","261765.524501175"
"2002/8/11 4:00","26.6","92","0","1","0","0","1","0","1","1","1.03","7.58732002520527","6.9112","168.909203482148","1321591.11040756","841938.951761399","255519.662244995"
"2002/8/11 4:10","26.5833333333333","92","1","1","0.444954681653982","0","2","0","1","2","0.760141201413208","6.9112","6.9112","168.912405983433","1243829.13620352","1243829.13620352","278021.31027689"
"2002/8/11 4:20","26.5666666666667","92","1","2","0.23847568534882","1","1","0.23847568534882","1","2","0.409189018383708","6.9112","6.9112","170.557304142678","999835.306117737","999835.306117737","281164.627082079"
"2002/8/11 4:30","26.55","92","1","2","0.249191550089374","1","2","0.249191550089374","1","2","0.427626323834316","6.9112","6.9112","170.557304142678","1044784.62458299","1044784.62458299","284743.670989728"
"2002/8/11 4:40","26.5333333333333","92","1","2","0.247405062055488","1","2","0.247405062055488","1","2","0.424451901489758","6.9112","6.9112","170.557304142678","1037290.79893155","1037290.79893155","284128.345760401"
"2002/8/11 4:50","26.5166666666667","92","0","1","0","0","1","0","1","2","1.03","7.77949285529562","6.9112","168.908176587505","1457973.23818089","841993.833866735","255519.656012602"
"2002/8/11 5:00","26.5","92","1","1","0.298678767367277","1","1","0.298678767367277","1","2","0.51451426778554","6.9112","6.9112","170.557304142678","1252390.70498952","1252390.70498952","303489.590979362"
"2002/8/11 5:10","26.5666666666667","91.6666666666667","1","2","0.852015954505007","0","1","0","0","1","0","6.9112","6.9112","168.912956347588","1190835.69490743","1190835.69490743","257079.263913683"
"2002/8/11 5:20","26.6333333333333","91.3333333333333","0","1","0","0","2","0","1","1","1.03","8.24753569314415","6.9112","168.904709525004","1793163.83359658","845167.586867271","255665.108420903"
"2002/8/11 5:30","26.7","91","1","1","0.865362820163185","0","2","0","0","1","0","6.9112","6.9112","168.911868403075","1209500.81548191","1209500.81548191","260587.301697592"
"2002/8/11 5:40","26.7666666666667","90.6666666666667","1","2","0.3618852853805","0","2","0","1","1","0.617731311624119","6.9112","6.9112","168.912956238717","1011505.81495907","1011505.81495907","242564.215745263"
"2002/8/11 5:50","26.8333333333333","90.3333333333333","1","2","0.355596360930679","0","2","0","1","2","0.60713836728999","6.9112","6.9112","168.912956510363","993919.411886035","993919.411886035","240207.685085057"
"2002/8/11 6:00","26.9","90","0","1","0","0","2","0","1","2","1.03","7.66110592576187","6.9112","168.908819559908","1375605.20484857","843609.161102618","255599.649568562"
"2002/8/11 6:10","26.9833333333333","89.8333333333333","1","1","0.383496965458688","0","2","0","1","2","0.655484031063381","6.9112","6.9112","168.912345903457","1071943.1273984","1071943.1273984","251167.983400404"
"2002/8/11 6:20","27.0666666666667","89.6666666666667","1","2","0.686945714764706","0","2","0","0","1","0","6.9112","6.9112","168.912956357958","960017.962869291","960017.962869291","218053.327346284"
"2002/8/11 6:30","27.15","89.5","1","2","0.341394937412518","1","1","0.341394937412518","0","2","0","6.9112","6.9112","170.557304142678","954203.366064628","954203.366064628","258375.694914751"
"2002/8/11 6:40","27.2333333333333","89.3333333333333","1","2","0.681991859543946","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","953091.761983176","953091.761983176","217007.152146584"
"2002/8/11 6:50","27.3166666666667","89.1666666666667","1","2","0.343325208248404","0","2","0","1","1","0.588813809494724","6.9112","6.9112","168.912956510431","959605.092224632","959605.092224633","236014.339201563"
"2002/8/11 7:00","27.4","89","0","1","0","0","2","0","1","2","1.03","7.53633902077188","6.9112","168.909481252238","1282718.66004167","839232.647663406","255384.406963389"
"2002/8/11 7:10","27.4666666666667","88.6666666666667","1","1","0.371752810082334","1","1","0.371752810082334","0","1","0","6.9112","6.9112","170.557304142678","1039095.13264078","1039095.13264078","265250.061846255"
"2002/8/11 7:20","27.5333333333333","88.3333333333333","1","2","0.35689421137656","0","1","0","1","1","0.61383362374574","6.9112","6.9112","168.91295639319","997548.708320693","997548.708320694","241258.838394168"
"2002/8/11 7:30","27.6","88","1","2","0.361786045681355","1","1","0.361786045681355","0","1","0","6.9112","6.9112","170.557304142678","1011223.65619241","1011223.65619241","262933.814619588"
"2002/8/11 7:40","27.6666666666667","87.6666666666667","1","2","0.442398365083883","0","1","0","1","1","0.761225520745544","6.9112","6.9112","168.912956510431","1236679.02857693","1236679.02857693","277701.555202492"
"2002/8/11 7:50","27.7333333333333","87.3333333333333","1","2","0.471768722068728","0","2","0","1","2","0.811520879180658","6.9112","6.9112","168.912956510431","1318831.82761491","1318831.82761491","292000.800010222"
"2002/8/11 8:00","27.8","87","1","2","0.26073033319905","1","1","0.26073033319905","1","2","0.451092935622902","6.9112","6.9112","170.557304142678","1093187.90581519","1093187.90581519","289067.293448626"
"2002/8/11 8:10","27.8833333333333","86.5","0","1","0","0","1","0","1","2","1.03","11.0907749682931","6.9112","168.880888525251","3799673.8010911","835102.39701754","255116.045090447"
"2002/8/11 8:20","27.9666666666667","86","1","1","1.04","0","2","0","0","1","0","14.4889087945058","6.9112","168.810070220918","6829387.53406173","1456774.60846209","283279.962793619"
"2002/8/11 8:30","28.05","85.5","1","2","1.04","1","1","1.04","1","1","1.03","8.05506597381684","6.9112","170.557304142678","4560761.48179721","3741363.7552593","700079.455709201"
"2002/8/11 8:40","28.1333333333333","85","1","2","1.04","0","1","0","1","2","1.03","7.81254258962679","6.9112","168.906293708314","2927117.91608977","2287699.68415344","474200.492882581"
"2002/8/11 8:50","28.2166666666667","84.5","1","2","0.787233540746536","1","1","0.787233540746536","0","1","0","6.9112","6.9112","170.557304142678","2201608.08156475","2201608.08156475","413704.68525294"
"2002/8/11 9:00","28.3","84","1","2","0.866237982807013","0","1","0","1","1","1.03","6.99853438700459","6.9112","168.912436597325","2107780.07765586","2045822.24840361","425146.236688231"
"2002/8/11 9:10","28.3833333333333","83.3333333333333","1","2","0.785649907637967","0","2","0","1","2","1.03","6.99658004786795","6.9112","168.912377118711","1994990.10193855","1934418.76519424","404683.4868092"
"2002/8/11 9:20","28.4666666666667","82.6666666666667","1","2","0.949739205055774","0","2","0","1","2","1.03","6.99631516809657","6.9112","168.912381384814","2224654.90948711","2164271.48539944","448591.976504846"
"2002/8/11 9:30","28.55","82","0","1","0","0","2","0","1","2","1.03","15.0463302199544","6.9112","168.810133169221","6606407.37671817","838579.230444474","250397.168884767"
"2002/8/11 9:40","28.6333333333333","81.3333333333333","1","1","1.04","0","2","0","1","2","1.03","13.7313387042728","6.9112","168.812790785317","7130875.11449225","2295303.19200499","436618.164522865"
"2002/8/11 9:50","28.7166666666667","80.6666666666667","1","2","1.04","0","2","0","0","1","0","18.1501103037622","6.9112","168.711808888082","9421541.90462237","1457766.9780522","281538.495706984"
"2002/8/11 10:00","28.8","80","0","1","0","0","2","0","1","1","1.03","26.1990040790206","6.9112","168.425850042406","14485225.1169195","841252.967585702","229937.659374961"
"2002/8/11 10:10","28.8833333333333","79.5","0","2","0","0","2","0","1","2","1.03","33.3994888725172","6.9112","168.06343570068","19538574.1245396","841380.222800761","229920.171294868"
"2002/8/11 10:20","28.9666666666667","79","1","1","1.04","0","2","0","1","2","1.03","31.6307090034164","6.9112","168.099179909339","19750263.7315139","2297881.12832346","421438.459768416"
"2002/8/11 10:30","29.05","78.5","1","2","1.04","0","2","0","1","2","1.03","29.8681380111038","6.9112","168.194275933673","18514570.3758029","2297422.99678928","421472.311392968"
"2002/8/11 10:40","29.1333333333333","78","1","2","1.04","1","1","1.04","1","2","1.03","23.4054910859873","6.9112","170.557304142678","15563464.6582863","3747933.00852973","628844.983247978"
"2002/8/11 10:50","29.2166666666667","77.5","1","2","1.04","1","2","1.04","0","1","0","21.575952418545","6.9112","170.557304142678","13421739.6699719","2916780.98857915","497533.564080785"
"2002/8/11 11:00","29.3","77","0","1","0","0","1","0","1","1","1.03","29.3155253103287","6.9112","168.276849747188","16670935.8153465","836392.822826627","230282.354218827"
"2002/8/11 11:10","29.3833333333333","76.5","0","2","0","0","2","0","1","2","1.03","35.1942389500499","6.9112","167.957658803889","20791415.1195275","839932.494707217","230027.91668152"
"2002/8/11 11:20","29.4666666666667","76","1","1","1.04","0","2","0","1","2","1.03","32.7617869827755","6.9112","168.033539736176","20541456.5983032","2297640.93141376","421455.501346694"
"2002/8/11 11:30","29.55","75.5","0","1","0","0","2","0","1","2","1.03","40.1704971673823","6.9112","167.669961418967","24261815.0790712","840157.772987997","230014.09458728"
"2002/8/11 11:40","29.6333333333333","75","1","1","1.04","1","1","1.04","1","2","1.03","32.6731418687218","6.9112","170.557304142678","22202015.5729973","3747688.68363702","628937.807822608"
"2002/8/11 11:50","29.7166666666667","74.5","0","1","0","0","1","0","1","2","1.03","41.0022354932634","6.9112","167.626103740748","24833371.0936585","832271.7943207","230559.246128371"
"2002/8/11 12:00","29.8","74","0","2","0","0","2","0","1","2","1.03","48.0404757277749","6.9112","167.125526572615","29708419.7019594","838661.875029826","230113.173503593"
"2002/8/11 12:10","29.8833333333333","73.5","1","1","1.04","1","1","1.04","1","2","1.03","41.2582861144189","6.9112","170.557304142678","28351636.5239032","3747421.59001002","629048.553413692"
"2002/8/11 12:20","29.9666666666667","73","1","2","1.04","1","2","1.04","1","2","1.03","35.1781214529996","6.9112","170.557304142678","23996434.3452701","3747688.68363702","628966.809736773"
"2002/8/11 12:30","30.05","72.5","1","2","1.04","1","2","1.04","1","2","1.03","28.6972594057775","6.9112","170.557304142678","19353929.2362319","3747688.68363702","628894.528177734"
"2002/8/11 12:40","30.1333333333333","72","1","2","1.04","1","2","1.04","0","1","0","25.482383725943","6.9112","170.557304142678","16219530.2362215","2916235.90587354","497566.597974356"
"2002/8/11 12:50","30.2166666666667","71.5","1","2","1.04","0","1","0","0","2","0","27.5842181269639","6.9112","168.326085876413","16073305.9869663","1458111.44379767","281537.580966429"
"2002/8/11 13:00","30.3","71","1","2","1.04","1","1","1.04","0","2","0","23.0221009374762","6.9112","170.557304142678","14457472.8680009","2916579.17693705","497545.149599517"
"2002/8/11 13:10","30.3833333333333","70.5","1","2","1.04","0","1","0","0","2","0","25.6021304233875","6.9112","168.422920505059","14679770.3841015","1458249.81087356","281538.101531179"
"2002/8/11 13:20","30.4666666666667","70","1","2","1.04","1","1","1.04","1","1","1.03","18.2682600260268","6.9112","170.557304142678","11883571.5906943","3748047.51838631","628806.050003763"
"2002/8/11 13:30","30.55","69.5","1","2","1.04","0","1","0","0","1","0","22.8348437263123","6.9112","168.546756803624","12730710.7821883","1458421.05460974","281539.429271031"
"2002/8/11 13:40","30.6333333333333","69","1","2","1.04","1","1","1.04","0","2","0","19.5464017162537","6.9112","170.557304142678","11967594.5047225","2916485.54822518","497517.163730728"
"2002/8/11 13:50","30.7166666666667","68.5","1","2","1.04","1","2","1.04","1","1","1.03","14.1750554193049","6.9112","170.557304142678","8949760.85949537","3746365.7479003","631712.846858169"
"2002/8/11 14:00","30.8","68","1","2","1.04","0","1","0","0","1","0","19.7880086560599","6.9112","168.666325355941","10579908.3647012","1457995.57171859","281539.026220185"
"2002/8/11 14:10","30.7","68.5","1","2","1.04","0","2","0","0","2","0","25.1567595137828","6.9112","168.456531386752","14367332.3247742","1458280.91538412","281540.24289321"
"2002/8/11 14:20","30.6","69","1","2","1.04","0","2","0","1","1","1.03","25.1621941882214","6.9112","168.4287165882","15209990.5798203","2299226.16398081","421351.187912537"
"2002/8/11 14:30","30.5","69.5","1","2","1.04","1","1","1.04","0","1","0","22.9158634115507","6.9112","170.557304142678","14381385.4313295","2916594.00155229","497543.867571626"
"2002/8/11 14:40","30.4","70","0","1","0","0","1","0","1","1","1.03","32.7161504909284","6.9112","168.117452684135","19058584.1281202","837881.446784831","230181.422768202"
"2002/8/11 14:50","30.3","70.5","1","1","1.04","1","1","1.04","1","2","1.03","26.4697341207062","6.9112","170.557304142678","17758262.2646","3747688.68363702","628872.535794331"
"2002/8/11 15:00","30.2","71","1","2","1.04","0","1","0","1","2","1.03","27.4251257134529","6.9112","168.326045854398","16798483.2329272","2295765.63168232","421592.527804141"
"2002/8/11 15:10","30.1","71.3333333333333","1","2","1.04","1","1","1.04","0","1","0","24.8772729133858","6.9112","170.557304142678","15786149.1674735","2916320.32649444","497559.787896702"
"2002/8/11 15:20","30","71.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","19.7420836416115","6.9112","170.557304142678","12939860.3967077","3748576.51724479","628814.992979014"
"2002/8/11 15:30","29.9","72","0","1","0","0","1","0","1","2","1.03","29.7649139983014","6.9112","168.268465516986","16986537.9615365","835188.540931871","230366.541499968"
"2002/8/11 15:40","29.8","72.3333333333333","1","1","1.04","0","2","0","0","1","0","33.8034376358146","6.9112","168.020940067986","20435614.7974152","1458086.79538993","281539.581240474"
"2002/8/11 15:50","29.7","72.6666666666667","1","2","1.04","1","1","1.04","0","2","0","30.5924407017951","6.9112","170.557304142678","19880009.5967584","2916173.59077986","497615.482738957"
"2002/8/11 16:00","29.6","73","0","1","0","0","1","0","1","1","1.03","39.5135080261644","6.9112","167.721157485292","23806919.3536565","840912.630527136","229958.77852232"
"2002/8/11 16:10","29.5","73.5","1","1","1.04","0","2","0","1","2","1.03","38.516366054038","6.9112","167.707843459841","24563815.859414","2301992.04673992","421115.158414634"
"2002/8/11 16:20","29.4","74","1","2","1.04","0","2","0","1","2","1.03","38.4462715512497","6.9112","167.718594686293","24516162.3366287","2302287.22421809","421092.218263035"
"2002/8/11 16:30","29.3","74.5","1","2","1.04","0","2","0","1","2","1.03","38.2467043076747","6.9112","167.729667372988","24377231.2335673","2302477.63270461","421076.350503715"
"2002/8/11 16:40","29.2","75","1","2","1.04","0","2","0","0","1","0","43.1945570392042","6.9112","167.45024190413","26975827.1509637","1458068.11506734","281541.781176742"
"2002/8/11 16:50","29.1","75.5","1","2","1.04","1","1","1.04","0","2","0","40.1809035587082","6.9112","170.557304142678","26748615.5748971","2916173.59077986","497733.242990099"
"2002/8/11 17:00","29","76","0","1","0","0","1","0","1","1","1.03","49.0136165001046","6.9112","167.069414087931","30384868.7938041","841959.357098326","229864.263264933"
"2002/8/11 17:10","28.9166666666667","76.5","1","1","1.04","0","2","0","1","2","1.03","40.4461380186757","6.9112","167.523778760899","25898153.8038214","2302975.74673675","421022.472755413"
"2002/8/11 17:20","28.8333333333333","77","1","2","1.04","1","1","1.04","0","1","0","32.5956336557456","6.9112","170.557304142678","21314978.1943527","2916173.59077986","497637.475674389"
"2002/8/11 17:30","28.75","77.5","0","1","0","0","1","0","1","1","1.03","32.8901275175412","6.9112","168.044321259478","19177789.3894178","842222.17413328","229846.302752908"
"2002/8/11 17:40","28.6666666666667","78","1","1","1.04","0","2","0","1","2","1.03","22.9758758349287","6.9112","168.468813674369","13670306.8172619","2303439.92137226","421022.407799887"
"2002/8/11 17:50","28.5833333333333","78.5","1","2","1.04","1","1","1.04","1","2","1.03","11.9289303432061","6.9112","170.557304142678","7340668.60714413","3746264.25408512","657156.61361082"
"2002/8/11 18:00","28.5","79","0","1","0","0","1","0","1","2","1.03","13.096019742102","6.9112","168.83149953614","5222529.42268069","836921.378717502","256848.133868665"
"2002/8/11 18:10","28.4166666666667","79.5","1","1","0.617467418777363","1","1","0.617467418777363","0","1","0","6.9112","6.9112","170.557304142678","1726450.96839373","1726450.96839373","340793.034096256"
"2002/8/11 18:20","28.3333333333333","80","1","2","0.287013282317874","0","1","0","1","1","0.490552065190712","6.9112","6.9112","168.91295535027","802151.996237201","802151.9962372","217117.882963284"
"2002/8/11 18:30","28.25","80.5","1","2","0.529623197488791","0","2","0","0","1","0","6.9112","6.9112","168.912956510141","740080.551766185","740080.551766185","188368.052429436"
"2002/8/11 18:40","28.1666666666667","81","1","2","0.529439253108882","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","739823.423554588","739823.423554587","188337.622322815"
"2002/8/11 18:50","28.0833333333333","81.5","1","2","0.176829291921825","1","1","0.176829291921825","1","1","0.302809233483055","6.9112","6.9112","170.557304142678","741286.756735473","741286.756735473","263627.781043984"
"2002/8/11 19:00","28","82","1","2","0.52968841929076","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","740171.722630199","740171.722630199","188378.795218537"
"2002/8/11 19:10","27.9166666666667","82.5","1","2","0.177030390200663","1","1","0.177030390200663","1","1","0.303126522842237","6.9112","6.9112","170.557304142678","742130.073256909","742130.073256909","263675.162459704"
"2002/8/11 19:20","27.8333333333333","83","1","2","0.264593573009798","0","1","0","1","2","0.451661365745298","6.9112","6.9112","168.912956510431","739471.01362267","739471.01362267","210594.25186448"
"2002/8/11 19:30","27.75","83.5","1","2","0.176807286899982","1","1","0.176807286899982","1","2","0.302626547631725","6.9112","6.9112","170.557304142678","741194.477525091","741194.477525091","263616.172595636"
"2002/8/11 19:40","27.6666666666667","84","1","2","0.176636140344481","1","2","0.176636140344481","1","2","0.302448472351265","6.9112","6.9112","170.557304142678","740476.765761336","740476.765761336","263579.826157905"
"2002/8/11 19:50","27.5833333333333","84.5","1","2","0.265289763273161","1","2","0.265289763273161","0","1","0","6.9112","6.9112","170.557304142678","741414.870863498","741414.870863498","243523.657628654"
"2002/8/11 20:00","27.5","85","1","2","0.530442668349682","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","741226.056815799","741226.056815799","188503.522272218"
"2002/8/11 20:10","27.4666666666667","85.1666666666667","1","2","0.53083354529372","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","741772.448263169","741772.448263169","188568.268065937"
"2002/8/11 20:20","27.4333333333333","85.3333333333333","1","2","0.53027201125512","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","740987.502089379","740987.502089379","188475.21677538"
"2002/8/11 20:30","27.4","85.5","0","1","0","0","2","0","1","1","0.902425977365814","6.9112","6.9112","168.912956510431","740887.708495698","740887.708495698","223834.186179969"
"2002/8/11 20:40","27.3666666666667","85.6666666666667","1","1","0.530504744776519","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","741312.830983185","741312.830983185","188513.723724659"
"2002/8/11 20:50","27.3333333333333","85.8333333333333","1","2","0.530653895096088","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","741521.322309991","741521.322309991","188538.403283021"
"2002/8/11 21:00","27.3","86","1","2","0.530495585414477","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","741300.027474944","741300.027474943","188512.15142917"
"2002/8/11 21:10","27.25","86.1666666666667","0","1","0","0","2","0","1","1","0.900882255854794","6.9112","6.9112","168.912956510431","740086.357343426","740086.357343426","223494.420032138"
"2002/8/11 21:20","27.2","86.3333333333333","0","2","0","0","2","0","1","2","0.898735235543712","6.9112","6.9112","168.912956510431","738612.553842475","738612.553842475","223008.076395"
"2002/8/11 21:30","27.15","86.5","1","1","0.527820387708534","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","737560.481508499","737560.4815085","188069.867080696"
"2002/8/11 21:40","27.1","86.6666666666667","1","2","0.176040967876819","1","1","0.176040967876819","1","1","0.300584251214667","6.9112","6.9112","170.557304142678","737980.88356065","737980.883560649","263400.040951937"
"2002/8/11 21:50","27.05","86.8333333333333","0","1","0","0","1","0","1","2","0.896467512665143","6.9112","6.9112","168.912956510431","735127.10272003","735127.102720029","222416.374749569"
"2002/8/11 22:00","27","87","0","2","0","0","2","0","1","2","0.893501505285493","6.9112","6.9112","168.912956510431","734732.193998395","734732.193998396","221815.72306292"
"2002/8/11 22:10","26.9666666666667","87.1666666666667","1","1","0.262843189375994","1","1","0.262843189375994","0","1","0","6.9112","6.9112","170.557304142678","734575.00113425","734575.00113425","243101.908350041"
"2002/8/11 22:20","26.9333333333333","87.3333333333333","0","1","0","0","1","0","1","1","0.890744568529389","6.9112","6.9112","168.912956510431","731361.405350521","731361.405350521","221137.115675904"
"2002/8/11 22:30","26.9","87.5","0","2","0","0","2","0","1","2","0.888259772245606","6.9112","6.9112","168.912956510431","730951.559953236","730951.559953236","220632.845719777"
"2002/8/11 22:40","26.8666666666667","87.6666666666667","0","2","0","0","2","0","1","2","0.886335336637529","6.9112","6.9112","168.912956510431","729905.815158967","729905.815158967","220213.583014717"
"2002/8/11 22:50","26.8333333333333","87.8333333333333","0","2","0","0","2","0","1","2","0.885031413861003","6.9112","6.9112","168.912956510431","729058.730438428","729058.730438429","219924.565781622"
"2002/8/11 23:00","26.8","88","1","1","0.521228034901672","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","728345.365942599","728345.3659426","186989.137143518"
"2002/8/11 23:10","26.7833333333333","88.1666666666667","1","2","0.26067999911567","0","2","0","1","1","0.442532469948178","6.9112","6.9112","168.912956510431","728529.830002671","728529.830002671","209309.351284541"
"2002/8/11 23:20","26.7666666666667","88.3333333333333","1","2","0.26126129955711","1","1","0.26126129955711","0","1","0","6.9112","6.9112","170.557304142678","730152.545922868","730152.545922868","242830.604739994"
"2002/8/11 23:30","26.75","88.5","0","1","0","0","1","0","1","1","0.885949986607841","6.9112","6.9112","168.912956510431","728343.842480635","728343.842480635","220076.735492556"
"2002/8/11 23:40","26.7333333333333","88.6666666666667","1","1","0.521727569767957","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","729043.637592001","729043.637592001","187070.623314919"
"2002/8/11 23:50","26.7166666666667","88.8333333333333","1","2","0.260860678754939","0","2","0","1","1","0.443020855630578","6.9112","6.9112","168.912956510431","729034.953823568","729034.953823567","209374.205001601"
"2002/8/12 0:00","26.7","89","0","1","0","0","2","0","1","2","0.886010930184321","6.9112","6.9112","168.912956510431","729186.983996681","729186.983996682","220121.956534735"
"2002/8/12 0:10","26.6666666666667","89.1666666666667","1","1","0.261223508667676","1","1","0.261223508667676","0","1","0","6.9112","6.9112","170.557304142678","730046.894972248","730046.894972247","242824.884566642"
"2002/8/12 0:20","26.6333333333333","89.3333333333333","1","2","0.260772661924059","1","2","0.260772661924059","0","2","0","6.9112","6.9112","170.557304142678","728786.475928746","728786.475928746","242747.438354485"
"2002/8/12 0:30","26.6","89.5","1","2","0.520379546635788","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","727159.313045385","727159.313045385","186851.03765163"
"2002/8/12 0:40","26.5666666666667","89.6666666666667","1","2","0.520590243809324","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","727453.834370294","727453.834370294","186885.291479765"
"2002/8/12 0:50","26.5333333333333","89.8333333333333","1","2","0.260548402836021","1","1","0.260548402836021","0","2","0","6.9112","6.9112","170.557304142678","728159.521912659","728159.521912659","242709.22865452"
"2002/8/12 1:00","26.5","90","0","1","0","0","1","0","1","1","0.882651711610857","6.9112","6.9112","168.912956510431","725852.293611293","725852.293611294","219333.847031995"
"2002/8/12 1:10","26.4833333333333","90.1666666666667","1","1","0.173592141597144","1","1","0.173592141597144","1","2","0.296214512473052","6.9112","6.9112","170.557304142678","727711.68280635","727711.68280635","262809.36091725"
"2002/8/12 1:20","26.4666666666667","90.3333333333333","1","2","0.259707950158185","0","1","0","1","2","0.44147678605563","6.9112","6.9112","168.912956510431","725812.288941179","725812.288941178","209097.233625332"
"2002/8/12 1:30","26.45","90.5","1","2","0.260408967530859","0","2","0","1","2","0.442105716451795","6.9112","6.9112","168.912956510431","727772.110821482","727772.110821482","209238.800427189"
"2002/8/12 1:40","26.4333333333333","90.6666666666667","1","2","0.260985424420047","0","2","0","1","2","0.443118861694003","6.9112","6.9112","168.912956510431","729383.703868567","729383.703868567","209397.607229773"
"2002/8/12 1:50","26.4166666666667","90.8333333333333","1","2","0.174336199782513","1","1","0.174336199782513","1","2","0.297153218149256","6.9112","6.9112","170.557304142678","730831.894916891","730831.894916892","262971.057448067"
"2002/8/12 2:00","26.4","91","0","1","0","0","1","0","1","2","0.886999494659522","6.9112","6.9112","168.912956510431","728424.807900771","728424.807900771","220285.0231183"
"2002/8/12 2:10","26.4166666666667","91","1","1","0.521722790725057","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","729036.957234974","729036.957234974","187069.870363596"
"2002/8/12 2:20","26.4333333333333","91","1","2","0.521886662533541","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","729266.02450325","729266.02450325","187096.631629529"
"2002/8/12 2:30","26.45","91","1","2","0.174356434478906","1","1","0.174356434478906","1","1","0.297465679075883","6.9112","6.9112","170.557304142678","730916.749354774","730916.749354774","262987.929178327"
"2002/8/12 2:40","26.4666666666667","91","0","1","0","0","1","0","1","2","0.889451723470876","6.9112","6.9112","168.912956510431","729642.995433414","729642.995433414","220813.613718315"
"2002/8/12 2:50","26.4833333333333","91","1","1","0.174793275760828","1","1","0.174793275760828","1","2","0.298798702360997","6.9112","6.9112","170.557304142678","732748.650057494","732748.650057493","263116.980852714"
"2002/8/12 3:00","26.5","91","0","1","0","0","1","0","1","2","0.893771228008423","6.9112","6.9112","168.912956510431","732224.825067494","732224.825067493","221765.398614947"
"2002/8/12 3:10","26.5","91","1","1","0.175228735045367","1","1","0.175228735045367","1","2","0.299667437244388","6.9112","6.9112","170.557304142678","734574.758446655","734574.758446655","263226.15001306"
"2002/8/12 3:20","26.5","91","1","2","0.174996538580874","1","2","0.174996538580874","1","2","0.299026619473608","6.9112","6.9112","170.557304142678","733601.036917953","733601.036917954","263160.191897038"
"2002/8/12 3:30","26.5","91","1","2","0.175010399389822","1","2","0.175010399389822","1","2","0.298951036871195","6.9112","6.9112","170.557304142678","733659.16253303","733659.16253303","263159.238467057"
"2002/8/12 3:40","26.5","91","1","2","0.262213258349265","0","1","0","1","2","0.446385245252748","6.9112","6.9112","168.912956510431","732816.351406844","732816.351406844","209833.763098152"
"2002/8/12 3:50","26.5","91","1","2","0.262571359806162","0","2","0","1","2","0.446574148295628","6.9112","6.9112","168.912956510431","733817.495470915","733817.495470915","209895.613771427"
"2002/8/12 4:00","26.5","91","1","2","0.525133754119776","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","733804.963053566","733804.963053566","187627.976931908"
"2002/8/12 4:10","26.5166666666667","90.8333333333333","1","2","0.175304035527384","1","1","0.175304035527384","1","1","0.299305418899537","6.9112","6.9112","170.557304142678","734890.53304166","734890.533041661","263222.951356536"
"2002/8/12 4:20","26.5333333333333","90.6666666666667","0","1","0","0","1","0","1","2","0.894009847889707","6.9112","6.9112","168.912956510431","733001.863732839","733001.863732839","221844.911216289"
"2002/8/12 4:30","26.55","90.5","1","1","0.524904920740857","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","733485.088273226","733485.088273226","187590.399253669"
"2002/8/12 4:40","26.5666666666667","90.3333333333333","1","2","0.262237883462983","0","2","0","1","1","0.445787278541364","6.9112","6.9112","168.912956510431","732885.195794747","732885.195794748","209785.531089225"
"2002/8/12 4:50","26.5833333333333","90.1666666666667","1","2","0.174941642509731","1","1","0.174941642509731","1","2","0.298533141293682","6.9112","6.9112","170.557304142678","733370.829035889","733370.829035888","263129.908538378"
"2002/8/12 5:00","26.6","90","1","2","0.174610802512499","1","2","0.174610802512499","1","2","0.298094392458919","6.9112","6.9112","170.557304142678","731983.445275126","731983.445275127","263056.635808646"
"2002/8/12 5:10","26.6666666666667","89.8333333333333","1","2","0.174994217680796","1","2","0.174994217680796","1","2","0.298895533614908","6.9112","6.9112","170.557304142678","733591.304171413","733591.304171414","263154.188982884"
"2002/8/12 5:20","26.7333333333333","89.6666666666667","1","2","0.175542973022392","1","2","0.175542973022392","1","2","0.300025370472631","6.9112","6.9112","170.557304142678","735892.524463832","735892.524463832","263293.478105583"
"2002/8/12 5:30","26.8","89.5","0","1","0","0","1","0","1","2","0.898426968994188","6.9112","6.9112","168.912956510431","736013.113853282","736013.113853282","222839.102148419"
"2002/8/12 5:40","26.8666666666667","89.3333333333333","0","2","0","0","2","0","1","2","0.898917542969608","6.9112","6.9112","168.912956510431","737619.154361486","737619.154361485","223003.514664531"
"2002/8/12 5:50","26.9333333333333","89.1666666666667","0","2","0","0","2","0","1","2","0.900297319507871","6.9112","6.9112","168.912956510431","738754.726544403","738754.726544403","223323.636925608"
"2002/8/12 6:00","27","89","1","1","0.529835065199395","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","740376.71291956","740376.71291956","188403.165962378"
"2002/8/12 6:10","27.0833333333333","88.6666666666667","0","1","0","0","2","0","1","1","0.907358037081822","6.9112","6.9112","168.912956510431","743622.356793489","743622.356793489","224929.7327501"
"2002/8/12 6:20","27.1666666666667","88.3333333333333","0","2","0","0","2","0","1","2","0.912145917887535","6.9112","6.9112","168.912956510431","747262.89851396","747262.898513959","226040.452037755"
"2002/8/12 6:30","27.25","88","1","1","0.267849636851819","0","2","0","1","2","0.457759411241485","6.9112","6.9112","168.912956510431","748574.081422896","748574.081422896","211549.768800199"
"2002/8/12 6:40","27.3333333333333","87.6666666666667","1","2","0.17886497415642","1","1","0.17886497415642","1","2","0.307051007551192","6.9112","6.9112","170.557304142678","749823.531031639","749823.531031639","264155.069793208"
"2002/8/12 6:50","27.4166666666667","87.3333333333333","1","2","0.178780186055963","1","2","0.178780186055963","1","2","0.307205056291559","6.9112","6.9112","170.557304142678","749467.964909955","749467.964909956","264147.255734619"
"2002/8/12 7:00","27.5","87","1","2","0.536375296632298","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","749519.073898326","749519.073898326","189492.172011558"
"2002/8/12 7:10","27.5666666666667","86.6666666666667","1","2","0.537734438742314","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","751418.98103536","751418.98103536","189720.00655113"
"2002/8/12 7:20","27.6333333333333","86.3333333333333","1","2","0.179748630300076","1","1","0.179748630300076","1","1","0.30910087133069","6.9112","6.9112","170.557304142678","753529.225357404","753529.225357404","264395.133705081"
"2002/8/12 7:30","27.7","86","1","2","0.269527818439313","0","1","0","1","2","0.462243757666091","6.9112","6.9112","168.912956510431","753265.850599022","753265.850599021","212163.942679219"
"2002/8/12 7:40","27.7666666666667","85.6666666666667","1","2","0.270900959769655","1","1","0.270900959769655","0","1","0","6.9112","6.9112","170.557304142678","757102.218854059","757102.21885406","244504.990587819"
"2002/8/12 7:50","27.8333333333333","85.3333333333333","1","2","0.27041934799452","0","1","0","1","1","0.463779507768662","6.9112","6.9112","168.912956510431","755758.349064763","755758.349064764","212418.103826142"
"2002/8/12 8:00","27.9","85","1","2","0.271156072742868","1","1","0.271156072742868","0","1","0","6.9112","6.9112","170.557304142678","757815.449372368","757815.449372368","244550.169476062"
"2002/8/12 8:10","28.05","84","1","2","0.180712290850416","1","2","0.180712290850416","1","1","0.31114167363552","6.9112","6.9112","170.557304142678","757570.440207172","757570.440207171","264649.861297237"
"2002/8/12 8:20","28.2","83","1","2","0.271053315750124","0","1","0","1","2","0.465186635534746","6.9112","6.9112","168.912956510431","757530.771326293","757530.771326293","212626.486272617"
"2002/8/12 8:30","28.35","82","1","2","0.181220105015202","1","1","0.181220105015202","1","2","0.311922983741133","6.9112","6.9112","170.557304142678","759700.020012429","759700.020012429","264771.884558703"
"2002/8/12 8:40","28.5","81","1","2","0.541758154836596","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","757043.642316575","757043.642316575","190397.753627515"
"2002/8/12 8:50","28.65","80","1","2","0.542247394388608","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","757727.541198251","757727.541198251","190480.445078989"
"2002/8/12 9:00","28.8","79","1","2","0.181061711710544","1","1","0.181061711710544","1","1","0.311576538273143","6.9112","6.9112","170.557304142678","759035.77817615","759035.77817615","264729.31102491"
"2002/8/12 9:10","28.95","78.1666666666667","0","1","0","0","1","0","1","2","0.93058523091967","6.9112","6.9112","168.912956510431","756945.753467884","756945.753467884","230171.124755681"
"2002/8/12 9:20","29.1","77.3333333333333","1","1","0.270996420131484","0","2","0","1","2","0.4647903481244","6.9112","6.9112","168.912956510431","757371.70465965","757371.704659651","212584.832309543"
"2002/8/12 9:30","29.25","76.5","1","2","0.541792932009782","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","757092.256666417","757092.256666416","190403.688017665"
"2002/8/12 9:40","29.4","75.6666666666667","1","2","0.270893597143075","0","2","0","1","1","0.464515166145231","6.9112","6.9112","168.912956510431","757084.23601138","757084.236011381","212547.02689281"
"2002/8/12 9:50","29.55","74.8333333333333","1","2","0.27093786681403","0","2","0","1","2","0.464730280690276","6.9112","6.9112","168.912956510431","757208.003484832","757208.003484832","212571.789871281"
"2002/8/12 10:00","29.7","74","0","1","0","0","2","0","1","2","0.929228062793355","6.9112","6.9112","168.912956510431","757324.605508739","757324.605508739","229917.446670595"
"2002/8/12 10:10","29.85","73.1666666666667","1","1","0.541994185220643","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","757373.584750976","757373.584750976","190437.795863231"
"2002/8/12 10:20","30","72.3333333333333","0","1","0","0","2","0","1","1","0.928815337437189","6.9112","6.9112","168.912956510431","757243.128885245","757243.128885244","229830.718107054"
"2002/8/12 10:30","30.15","71.5","1","1","0.271012417663707","0","2","0","1","2","0.465015831874916","6.9112","6.9112","168.912956510431","757416.429966258","757416.429966258","212607.51559514"
"2002/8/12 10:40","30.3","70.6666666666667","1","2","0.542222600432396","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","757692.882176839","757692.88217684","190476.427197841"
"2002/8/12 10:50","30.45","69.8333333333333","1","2","0.271641893543866","1","1","0.271641893543866","0","2","0","6.9112","6.9112","170.557304142678","759173.681186077","759173.681186076","244636.280267224"
"2002/8/12 11:00","30.6","69","1","2","0.542007952267714","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","757392.829450298","757392.829450298","190440.119866538"
"2002/8/12 11:10","30.6166666666667","68.6666666666667","1","2","0.543232257103996","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","759104.263828723","759104.263828724","190647.212496305"
"2002/8/12 11:20","30.6333333333333","68.3333333333333","1","2","0.271586002088498","1","1","0.271586002088498","0","2","0","6.9112","6.9112","170.557304142678","759017.422756681","759017.422756681","244625.797015618"
"2002/8/12 11:30","30.65","68","1","2","0.18013504073738","1","2","0.18013504073738","1","1","0.309800935867721","6.9112","6.9112","170.557304142678","755149.677532769","755149.677532768","264491.904752262"
"2002/8/12 11:40","30.6666666666667","67.6666666666667","0","1","0","0","1","0","1","2","0.922697568790989","6.9112","6.9112","168.912956510431","751654.565590016","751654.565590016","228343.137168144"
"2002/8/12 11:50","30.6833333333333","67.3333333333333","1","1","0.269001911504235","1","1","0.269001911504235","0","1","0","6.9112","6.9112","170.557304142678","751792.9813076","751792.9813076","244171.277155934"
"2002/8/12 12:00","30.7","67","1","2","0.268137049459642","1","2","0.268137049459642","0","2","0","6.9112","6.9112","170.557304142678","749375.064089329","749375.064089328","244019.262966815"
"2002/8/12 12:10","30.7166666666667","66.5","1","2","0.26642216304934","0","1","0","1","1","0.455176297422594","6.9112","6.9112","168.912956510431","744583.243802063","744583.243802064","211136.504973305"
"2002/8/12 12:20","30.7333333333333","66","1","2","0.53125572989298","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","742362.603761401","742362.603761401","188638.384612933"
"2002/8/12 12:30","30.75","65.5","1","2","0.264633942769504","0","2","0","1","1","0.450812961549389","6.9112","6.9112","168.912956510431","739583.875999572","739583.875999572","210525.631491069"
"2002/8/12 12:40","30.7666666666667","65","1","2","0.263980208773871","1","1","0.263980208773871","0","1","0","6.9112","6.9112","170.557304142678","737753.752978646","737753.752978646","243297.120178522"
"2002/8/12 12:50","30.7833333333333","64.5","1","2","0.26216653765681","0","1","0","1","1","0.445950256487367","6.9112","6.9112","168.912956510431","732685.734459881","732685.734459882","209789.870691079"
"2002/8/12 13:00","30.8","64","1","2","0.522611040326684","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","730278.592441494","730278.592441494","187214.709230332"
"2002/8/12 13:10","30.8166666666667","63.6666666666667","1","2","0.17416854228062","1","1","0.17416854228062","1","1","0.29672302921379","6.9112","6.9112","170.557304142678","730128.821464348","730128.821464348","262925.08033417"
"2002/8/12 13:20","30.8333333333333","63.3333333333333","1","2","0.260120759917553","0","1","0","1","2","0.441583553368352","6.9112","6.9112","168.912956510431","726966.373452508","726966.373452508","209156.514740601"
"2002/8/12 13:30","30.85","63","1","2","0.259731749653989","1","1","0.259731749653989","0","1","0","6.9112","6.9112","170.557304142678","725876.433623373","725876.433623373","242569.617707976"
"2002/8/12 13:40","30.8666666666667","62.6666666666667","1","2","0.258505780697238","1","2","0.258505780697238","0","2","0","6.9112","6.9112","170.557304142678","722449.044887448","722449.044887448","242361.857949685"
"2002/8/12 13:50","30.8833333333333","62.3333333333333","0","1","0","0","1","0","1","1","0.870986518340695","6.9112","6.9112","168.912956510431","718320.326040342","718320.326040341","216777.357016355"
"2002/8/12 14:00","30.9","62","1","1","0.171092718373876","1","1","0.171092718373876","1","2","0.290912825146843","6.9112","6.9112","170.557304142678","717230.404169403","717230.404169404","262179.787726188"
"2002/8/12 14:10","30.8666666666667","62","1","2","0.255791120037392","1","2","0.255791120037392","0","1","0","6.9112","6.9112","170.557304142678","714859.823696666","714859.823696666","241904.957123523"
"2002/8/12 14:20","30.8333333333333","62","1","2","0.17001430940132","1","2","0.17001430940132","1","1","0.288454874704496","6.9112","6.9112","170.557304142678","712708.150488323","712708.150488323","261903.815472757"
"2002/8/12 14:30","30.8","62","0","1","0","0","1","0","1","2","0.86029473018172","6.9112","6.9112","168.912956510431","710261.552301623","710261.552301623","214420.391442139"
"2002/8/12 14:40","30.7666666666667","62","1","1","0.254293838239688","1","1","0.254293838239688","0","1","0","6.9112","6.9112","170.557304142678","710673.981781701","710673.981781701","241655.249271241"
"2002/8/12 14:50","30.7333333333333","62","0","1","0","0","1","0","1","1","0.855544846224529","6.9112","6.9112","168.912956510431","707183.702261316","707183.702261315","213400.510393294"
"2002/8/12 15:00","30.7","62","0","2","0","0","2","0","1","2","0.852598238136667","6.9112","6.9112","168.912956510431","706415.574018175","706415.574018174","212808.85676682"
"2002/8/12 15:10","30.6833333333333","62.1666666666667","1","1","0.253282889590556","0","2","0","1","2","0.427360973018647","6.9112","6.9112","168.912956510431","707850.029095986","707850.029095987","207115.652359056"
"2002/8/12 15:20","30.6666666666667","62.3333333333333","1","2","0.506361742718602","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","707564.823653902","707564.823653902","184598.974468547"
"2002/8/12 15:30","30.65","62.5","1","2","0.254584250577889","1","1","0.254584250577889","0","2","0","6.9112","6.9112","170.557304142678","711485.865174535","711485.865174536","241702.940884627"
"2002/8/12 15:40","30.6333333333333","62.6666666666667","1","2","0.254620852836665","0","1","0","1","1","0.430053159533339","6.9112","6.9112","168.912956510431","711590.489183129","711590.489183129","207501.616052993"
"2002/8/12 15:50","30.6166666666667","62.8333333333333","1","2","0.510223019767295","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","712962.191673651","712962.191673652","185213.313797206"
"2002/8/12 16:00","30.6","63","1","2","0.510228363610924","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","712969.661421022","712969.661421022","185214.202733807"
"2002/8/12 16:10","30.5666666666667","63","1","2","0.170524726521234","1","1","0.170524726521234","1","1","0.289001769041611","6.9112","6.9112","170.557304142678","714848.5565822","714848.556582199","262007.552986731"
"2002/8/12 16:20","30.5333333333333","63","1","2","0.506090287372686","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","707185.379133226","707185.379133226","184555.954907348"
"2002/8/12 16:30","30.5","63","1","2","0.17","1","1","0.17","1","1","0.285711994457614","6.9112","6.9112","170.557304142678","707269.89960985","707269.899609849","261073.668237413"
"2002/8/12 16:40","30.4666666666667","63","1","2","0.503850725509741","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","704054.889767463","704054.889767463","184201.757921675"
"2002/8/12 16:50","30.4333333333333","63","1","2","0.25209011028245","1","1","0.25209011028245","0","2","0","6.9112","6.9112","170.557304142678","704513.209389944","704513.209389944","241288.818233349"
