1,"3.1mp.cws.shanghai.random.sys"
"2002/8/12 17:00","30.4","63","1","2","0.251316191050783","1","2","0.251316191050783","0","2","0","6.9112","6.9112","170.557304142678","702349.638465191","702349.638465191","241160.944324185"
"2002/8/12 17:10","30.25","64","1","2","0.17","1","2","0.17","1","1","0.283651987908443","6.9112","6.9112","170.557304142678","702787.968387495","702787.968387494","260394.566066127"
"2002/8/12 17:20","30.1","65","1","2","0.252534374069571","1","2","0.252534374069571","0","1","0","6.9112","6.9112","170.557304142678","705755.196537069","705755.196537068","241362.319558075"
"2002/8/12 17:30","29.95","66","1","2","0.17","1","2","0.17","1","1","0.286949383017137","6.9112","6.9112","170.557304142678","710179.4380478","710179.4380478","261510.702537005"
"2002/8/12 17:40","29.8","67","0","1","0","0","1","0","1","2","0.861811796326201","6.9112","6.9112","168.912956510431","712272.582104485","712272.582104485","214783.917254711"
"2002/8/12 17:50","29.65","68","0","2","0","0","2","0","1","2","0.862449697798903","6.9112","6.9112","168.912956510431","714076.542323295","714076.542323296","214969.815211167"
"2002/8/12 18:00","29.5","69","1","1","0.255588559341944","1","1","0.255588559341944","0","1","0","6.9112","6.9112","170.557304142678","714293.538524925","714293.538524925","241871.625631538"
"2002/8/12 18:10","29.3666666666667","70.1666666666667","1","2","0.510731623155744","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","713673.129407878","713673.129407878","185294.814305781"
"2002/8/12 18:20","29.2333333333333","71.3333333333333","0","1","0","0","2","0","1","1","0.867863255911195","6.9112","6.9112","168.912956510431","717445.691294522","717445.691294523","216139.088556981"
"2002/8/12 18:30","29.1","72.5","1","1","0.258427062202927","1","1","0.258427062202927","0","1","0","6.9112","6.9112","170.557304142678","722228.975349403","722228.975349403","242349.55634336"
"2002/8/12 18:40","28.9666666666667","73.6666666666667","1","2","0.259640359294166","1","2","0.259640359294166","0","2","0","6.9112","6.9112","170.557304142678","725620.937143425","725620.937143425","242554.540376201"
"2002/8/12 18:50","28.8333333333333","74.8333333333333","1","2","0.260876324679998","1","2","0.260876324679998","0","2","0","6.9112","6.9112","170.557304142678","729076.282729879","729076.282729879","242764.857342146"
"2002/8/12 19:00","28.7","76","1","2","0.261490348647543","0","1","0","1","1","0.444433142558423","6.9112","6.9112","168.912956510431","730795.315990083","730795.315990082","209574.226517125"
"2002/8/12 19:10","28.55","77.1666666666667","1","2","0.263655929169392","1","1","0.263655929169392","0","1","0","6.9112","6.9112","170.557304142678","736847.167317398","736847.167317398","243240.931530912"
"2002/8/12 19:20","28.4","78.3333333333333","1","2","0.263822857662282","0","1","0","1","1","0.448960444221012","6.9112","6.9112","168.912956510431","737316.314812847","737316.314812847","210260.190324073"
"2002/8/12 19:30","28.25","79.5","0","1","0","0","2","0","1","2","0.899781508060035","6.9112","6.9112","168.912956510431","739354.457189947","739354.457189947","223245.898015891"
"2002/8/12 19:40","28.1","80.6666666666667","1","1","0.265490859662054","1","1","0.265490859662054","0","1","0","6.9112","6.9112","170.557304142678","741977.076587541","741977.076587541","243558.532443284"
"2002/8/12 19:50","27.95","81.8333333333333","1","2","0.265564570844368","0","1","0","1","1","0.452728047555174","6.9112","6.9112","168.912956510431","742185.650979592","742185.650979592","210811.017582248"
"2002/8/12 20:00","27.8","83","1","2","0.267149431084148","1","1","0.267149431084148","0","1","0","6.9112","6.9112","170.557304142678","746613.960483509","746613.960483509","243845.945323327"
"2002/8/12 20:10","27.7666666666667","83.1666666666667","1","2","0.534245992644284","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","746542.585620899","746542.585620899","189135.603323608"
"2002/8/12 20:20","27.7333333333333","83.3333333333333","1","2","0.267187400255953","0","2","0","1","1","0.455207003252402","6.9112","6.9112","168.912956510431","746722.641923571","746722.641923571","211237.029201669"
"2002/8/12 20:30","27.7","83.5","1","2","0.178257405431238","1","1","0.178257405431238","1","2","0.304878500117379","6.9112","6.9112","170.557304142678","747275.642432642","747275.642432641","263957.199502617"
"2002/8/12 20:40","27.6666666666667","83.6666666666667","0","1","0","0","1","0","1","2","0.910188607090079","6.9112","6.9112","168.912956510431","745040.919193342","745040.919193342","225553.651454143"
"2002/8/12 20:50","27.6333333333333","83.8333333333333","1","1","0.267118700722999","0","2","0","1","2","0.455167767523254","6.9112","6.9112","168.912956510431","746530.576267063","746530.576267063","211224.601678961"
"2002/8/12 21:00","27.6","84","1","2","0.53483304016393","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","747363.200383825","747363.200383825","189233.445150526"
"2002/8/12 21:10","27.5833333333333","84.1666666666667","1","2","0.536040904151537","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","749051.636425725","749051.636425725","189435.320561859"
"2002/8/12 21:20","27.5666666666667","84.3333333333333","1","2","0.537338064215341","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","750864.899704013","750864.899704014","189652.598066686"
"2002/8/12 21:30","27.55","84.5","1","2","0.268911542629143","1","1","0.268911542629143","0","2","0","6.9112","6.9112","170.557304142678","751540.334447904","751540.334447904","244153.169394477"
"2002/8/12 21:40","27.5333333333333","84.6666666666667","0","1","0","0","1","0","1","1","0.91303547214864","6.9112","6.9112","168.912956510431","748013.919195674","748013.919195674","226250.501597411"
"2002/8/12 21:50","27.5166666666667","84.8333333333333","1","1","0.178641299717238","1","1","0.178641299717238","1","2","0.306062071556362","6.9112","6.9112","170.557304142678","748885.533472583","748885.533472584","264073.953350099"
"2002/8/12 22:00","27.5","85","1","2","0.267129106963297","0","1","0","1","2","0.455899413557059","6.9112","6.9112","168.912956510431","746559.669350165","746559.669350165","211289.722098759"
"2002/8/12 22:10","27.4666666666667","85","1","2","0.534113001852901","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","746356.682178018","746356.682178018","189113.364457232"
"2002/8/12 22:20","27.4333333333333","85","1","2","0.266588012350807","0","2","0","1","1","0.453881507740235","6.9112","6.9112","168.912956510431","745046.913630284","745046.913630284","211042.99038288"
"2002/8/12 22:30","27.4","85","1","2","0.266452099868781","0","2","0","1","2","0.453503010063644","6.9112","6.9112","168.912956510431","744666.939044204","744666.939044204","210991.767522076"
"2002/8/12 22:40","27.3666666666667","85","0","1","0","0","2","0","1","2","0.906020353241883","6.9112","6.9112","168.912956510431","744472.274954183","744472.274954182","224698.144614826"
"2002/8/12 22:50","27.3333333333333","85","1","1","0.531747895535967","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","743050.583463894","743050.583463894","188719.532523879"
"2002/8/12 23:00","27.3","85","1","2","0.177004287244364","1","1","0.177004287244364","1","1","0.302037384148605","6.9112","6.9112","170.557304142678","742020.609058789","742020.609058788","263622.973491331"
"2002/8/12 23:10","27.3","85","1","2","0.26421800385881","0","1","0","1","2","0.449474846875642","6.9112","6.9112","168.912956510431","738421.029570776","738421.029570775","210353.735693"
"2002/8/12 23:20","27.3","85","1","2","0.176339116065434","1","1","0.176339116065434","1","2","0.300815614224766","6.9112","6.9112","170.557304142678","739231.180517372","739231.180517372","263459.274375906"
"2002/8/12 23:30","27.3","85","1","2","0.26398449732476","1","2","0.26398449732476","0","1","0","6.9112","6.9112","170.557304142678","737765.742448086","737765.742448087","243297.128769864"
"2002/8/12 23:40","27.3","85","1","2","0.263874355169697","1","2","0.263874355169697","0","2","0","6.9112","6.9112","170.557304142678","737457.818896675","737457.818896675","243278.198492594"
"2002/8/12 23:50","27.3","85","1","2","0.26360170085856","0","1","0","1","1","0.448173173848582","6.9112","6.9112","168.912956510431","736698.024699248","736698.024699249","210162.882442969"
"2002/8/13 0:00","27.3","85","1","2","0.26409197058354","0","2","0","1","2","0.448766125576672","6.9112","6.9112","168.912956510431","738068.676771453","738068.676771453","210276.485578911"
"2002/8/13 0:10","27.3","85.1666666666667","1","2","0.264458638145886","0","2","0","1","2","0.449511189015297","6.9112","6.9112","168.912956510431","739093.774172506","739093.774172506","210388.096088012"
"2002/8/13 0:20","27.3","85.3333333333333","1","2","0.176850144285185","1","1","0.176850144285185","1","2","0.301867011839681","6.9112","6.9112","170.557304142678","741374.202219531","741374.202219531","263589.98231466"
"2002/8/13 0:30","27.3","85.5","1","2","0.5298422119504","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","740386.70307011","740386.70307011","188403.780051683"
"2002/8/13 0:40","27.3","85.6666666666667","0","1","0","0","2","0","1","1","0.902788647262339","6.9112","6.9112","168.912956510431","742149.308865817","742149.308865817","223957.900907949"
"2002/8/13 0:50","27.3","85.8333333333333","0","2","0","0","2","0","1","2","0.904685867338725","6.9112","6.9112","168.912956510431","743605.787498947","743605.787498947","224395.968836522"
"2002/8/13 1:00","27.3","86","1","1","0.533305214869608","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","745227.504083899","745227.504083899","188978.744476862"
"2002/8/13 1:10","27.3","86","1","2","0.266676680949293","0","2","0","1","1","0.454072202327769","6.9112","6.9112","168.912956510431","745294.807153108","745294.807153109","211071.330340891"
"2002/8/13 1:20","27.3","86","1","2","0.532931902405254","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","744705.663625795","744705.663625795","188916.602902405"
"2002/8/13 1:30","27.3","86","1","2","0.266980398362871","1","1","0.266980398362871","0","2","0","6.9112","6.9112","170.557304142678","746141.39317993","746141.393179931","243816.300025073"
"2002/8/13 1:40","27.3","86","1","2","0.533095422142012","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","744934.242124258","744934.242124257","188943.811134787"
"2002/8/13 1:50","27.3","86","1","2","0.267180521846075","0","2","0","1","1","0.454939301391733","6.9112","6.9112","168.912956510431","746703.411713995","746703.411713995","211212.112896871"
"2002/8/13 2:00","27.3","86","0","1","0","0","2","0","1","2","0.910417114369304","6.9112","6.9112","168.912956510431","747387.752486836","747387.752486836","225699.440259446"
"2002/8/13 2:10","27.2666666666667","86.1666666666667","1","1","0.267027105832002","0","2","0","1","2","0.454736714230415","6.9112","6.9112","168.912956510431","746274.501321504","746274.501321504","211174.780155268"
"2002/8/13 2:20","27.2333333333333","86.3333333333333","1","2","0.53279385246524","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","744512.688500189","744512.688500189","188893.590738378"
"2002/8/13 2:30","27.2","86.5","1","2","0.265921811850294","0","2","0","1","1","0.452618199472129","6.9112","6.9112","168.912956510431","743184.398289514","743184.398289514","210846.91742525"
"2002/8/13 2:40","27.1666666666667","86.6666666666667","1","2","0.265649238525443","0","2","0","1","2","0.452168067496374","6.9112","6.9112","168.912956510431","742422.358375934","742422.358375933","210772.481595743"
"2002/8/13 2:50","27.1333333333333","86.8333333333333","1","2","0.531340753851552","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","742481.4554994","742481.4554994","188652.134276009"
"2002/8/13 3:00","27.1","87","1","2","0.266212540657957","1","1","0.266212540657957","0","2","0","6.9112","6.9112","170.557304142678","743994.684546637","743994.684546637","243682.65733019"
"2002/8/13 3:10","27.05","87.1666666666667","1","2","0.265475434415044","0","1","0","1","1","0.451874800790443","6.9112","6.9112","168.912956510431","741936.450257304","741936.450257303","210723.810365939"
"2002/8/13 3:20","27","87.3333333333333","1","2","0.531230949544281","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","742327.96426275","742327.96426275","188633.756856656"
"2002/8/13 3:30","26.95","87.5","1","2","0.530387479361515","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","741148.910330869","741148.910330869","188493.889112765"
"2002/8/13 3:40","26.9","87.6666666666667","1","2","0.176684711468747","1","1","0.176684711468747","1","1","0.301405295260502","6.9112","6.9112","170.557304142678","740680.451186433","740680.451186432","263542.247513372"
"2002/8/13 3:50","26.85","87.8333333333333","0","1","0","0","1","0","1","2","0.899003065587885","6.9112","6.9112","168.912956510431","737866.372508406","737866.372508406","223030.416215869"
"2002/8/13 4:00","26.8","88","1","1","0.528243060941034","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","738151.317705598","738151.317705598","188139.211881553"
"2002/8/13 4:10","26.7666666666667","88.1666666666667","1","2","0.264054390724966","1","1","0.264054390724966","0","2","0","6.9112","6.9112","170.557304142678","737961.14291986","737961.14291986","243308.821661116"
"2002/8/13 4:20","26.7333333333333","88.3333333333333","0","1","0","0","1","0","1","1","0.892841348638841","6.9112","6.9112","168.912956510431","734223.994109706","734223.994109707","221665.006828276"
"2002/8/13 4:30","26.7","88.5","1","1","0.524945576960063","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","733541.9195696","733541.919569601","187596.712538918"
"2002/8/13 4:40","26.6666666666667","88.6666666666667","1","2","0.262102834899656","0","2","0","1","1","0.444672365949113","6.9112","6.9112","168.912956510431","732507.6408143","732507.640814299","209670.186526832"
"2002/8/13 4:50","26.6333333333333","88.8333333333333","0","1","0","0","2","0","1","2","0.888643508044547","6.9112","6.9112","168.912956510431","732231.057325323","732231.057325323","220757.981981522"
"2002/8/13 5:00","26.6","89","1","1","0.174923191498747","1","1","0.174923191498747","1","2","0.298266829548129","6.9112","6.9112","170.557304142678","733293.454326499","733293.454326498","263115.317008531"
"2002/8/13 5:10","26.7","88.3333333333333","1","2","0.174780546826868","1","2","0.174780546826868","1","2","0.297881484679883","6.9112","6.9112","170.557304142678","732695.271030914","732695.271030914","263075.099695759"
"2002/8/13 5:20","26.8","87.6666666666667","1","2","0.523709510013929","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","731814.084737106","731814.084737106","187394.153326111"
"2002/8/13 5:30","26.9","87","1","2","0.26252162848175","1","1","0.26252162848175","0","2","0","6.9112","6.9112","170.557304142678","733676.018808577","733676.018808577","243045.533768196"
"2002/8/13 5:40","27","86.3333333333333","1","2","0.174763263976536","1","2","0.174763263976536","1","1","0.297738545249909","6.9112","6.9112","170.557304142678","732622.795073692","732622.795073692","263066.058210926"
"2002/8/13 5:50","27.1","85.6666666666667","1","2","0.262007386803493","1","2","0.262007386803493","0","1","0","6.9112","6.9112","170.557304142678","732238.363656494","732238.363656493","242957.468502997"
"2002/8/13 6:00","27.2","85","0","1","0","0","1","0","1","1","0.888067850519768","6.9112","6.9112","168.912956510431","730711.130917857","730711.130917857","220585.592496984"
"2002/8/13 6:10","27.3","84.3333333333333","0","2","0","0","2","0","1","2","0.887503698214274","6.9112","6.9112","168.912956510431","731294.926417573","731294.926417573","220497.092521866"
"2002/8/13 6:20","27.4","83.6666666666667","0","2","0","0","2","0","1","2","0.887018540048872","6.9112","6.9112","168.912956510431","731190.753837067","731190.753837067","220397.344526966"
"2002/8/13 6:30","27.5","83","1","1","0.26182307422211","0","2","0","1","2","0.444330391115647","6.9112","6.9112","168.912956510431","731725.514911723","731725.514911723","209606.311239399"
"2002/8/13 6:40","27.6","82.3333333333333","0","1","0","0","2","0","1","2","0.889107317893874","6.9112","6.9112","168.912956510431","732362.24519546","732362.24519546","220854.673603764"
"2002/8/13 6:50","27.7","81.6666666666667","1","1","0.262289806995391","1","1","0.262289806995391","0","1","0","6.9112","6.9112","170.557304142678","733027.919887413","733027.919887413","243006.401514779"
"2002/8/13 7:00","27.8","81","1","2","0.52245077497159","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","730054.566219336","730054.566219336","187188.425419032"
"2002/8/13 7:10","27.9","80.3333333333333","1","2","0.26119854584868","0","2","0","1","1","0.443099865110797","6.9112","6.9112","168.912956510431","729979.525300987","729979.525300988","209421.749468159"
"2002/8/13 7:20","28","79.6666666666667","1","2","0.522010088253966","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","729438.554471759","729438.554471759","187116.482572458"
"2002/8/13 7:30","28.1","79","1","2","0.260876216620077","0","2","0","1","1","0.442472419995926","6.9112","6.9112","168.912956510431","729078.392851149","729078.392851149","209327.528028319"
"2002/8/13 7:40","28.2","78.3333333333333","1","2","0.174101068052026","1","1","0.174101068052026","1","2","0.296442062212223","6.9112","6.9112","170.557304142678","729845.867725245","729845.867725246","262901.861224796"
"2002/8/13 7:50","28.3","77.6666666666667","1","2","0.174004920906474","1","2","0.174004920906474","1","2","0.296407998280417","6.9112","6.9112","170.557304142678","729442.673999233","729442.673999233","262884.75099983"
"2002/8/13 8:00","28.4","77","1","2","0.174139617785518","1","2","0.174139617785518","1","2","0.296603775153875","6.9112","6.9112","170.557304142678","730007.5263443","730007.5263443","262915.121716788"
"2002/8/13 8:10","28.55","76.3333333333333","1","2","0.261648976184828","1","2","0.261648976184828","0","1","0","6.9112","6.9112","170.557304142678","731236.363413678","731236.363413678","242896.284930387"
"2002/8/13 8:20","28.7","75.6666666666667","1","2","0.261115602304473","1","2","0.261115602304473","0","2","0","6.9112","6.9112","170.557304142678","729745.224176557","729745.224176556","242805.643176014"
"2002/8/13 8:30","28.85","75","1","2","0.261910133123785","1","2","0.261910133123785","0","2","0","6.9112","6.9112","170.557304142678","731966.473710231","731966.473710231","242941.420491776"
"2002/8/13 8:40","29","74.3333333333333","1","2","0.523677506341791","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","731769.34847624","731769.34847624","187389.246111119"
"2002/8/13 8:50","29.15","73.6666666666667","1","2","0.262965845139591","1","1","0.262965845139591","0","2","0","6.9112","6.9112","170.557304142678","734917.90796597","734917.90796597","243122.729670096"
"2002/8/13 9:00","29.3","73","1","2","0.175435658445627","1","2","0.175435658445627","1","1","0.299676852459635","6.9112","6.9112","170.557304142678","735442.497509892","735442.497509892","263260.696590807"
"2002/8/13 9:10","29.4333333333333","72.5","1","2","0.264193546354587","1","2","0.264193546354587","0","1","0","6.9112","6.9112","170.557304142678","738350.179409799","738350.179409798","243334.004882587"
"2002/8/13 9:20","29.5666666666667","72","1","2","0.264508803725607","0","1","0","1","1","0.450770949539409","6.9112","6.9112","168.912956510431","739234.022830647","739234.022830646","210505.851136784"
"2002/8/13 9:30","29.7","71.5","1","2","0.265218461008919","0","2","0","1","2","0.452029462495221","6.9112","6.9112","168.912956510431","741218.024247491","741218.02424749","210706.773786535"
"2002/8/13 9:40","29.8333333333333","71","1","2","0.531628326111981","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","742883.441856021","742883.441856021","188700.264105681"
"2002/8/13 9:50","29.9666666666667","70.5","0","1","0","0","2","0","1","1","0.909092686174913","6.9112","6.9112","168.912956510431","745318.752892581","745318.752892581","225347.545226262"
"2002/8/13 10:00","30.1","70","1","1","0.178678994231593","1","1","0.178678994231593","1","2","0.306730156166047","6.9112","6.9112","170.557304142678","749043.608529031","749043.608529031","264109.558127221"
"2002/8/13 10:10","30.25","69.3333333333333","0","1","0","0","1","0","1","2","0.920165237379159","6.9112","6.9112","168.912956510431","750408.096904666","750408.096904667","227780.518767616"
"2002/8/13 10:20","30.4","68.6666666666667","1","1","0.269503246560404","0","2","0","1","2","0.460818001083229","6.9112","6.9112","168.912956510431","753197.153721518","753197.153721518","212034.697058939"
"2002/8/13 10:30","30.55","68","1","2","0.179857864510845","1","1","0.179857864510845","1","2","0.308742752812099","6.9112","6.9112","170.557304142678","753987.310081472","753987.310081473","264398.139975328"
"2002/8/13 10:40","30.7","67.3333333333333","1","2","0.538289825704961","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","752195.342076378","752195.342076378","189813.042720988"
"2002/8/13 10:50","30.85","66.6666666666667","1","2","0.270146891435944","1","1","0.270146891435944","0","2","0","6.9112","6.9112","170.557304142678","754994.039742917","754994.039742916","244371.75605392"
"2002/8/13 11:00","31","66","1","2","0.269845423180949","0","1","0","1","1","0.462106314440115","6.9112","6.9112","168.912956510431","754153.795063351","754153.795063352","212193.66776005"
"2002/8/13 11:10","31.1666666666667","65.5","0","1","0","0","2","0","1","2","0.935846870851743","6.9112","6.9112","168.912956510431","764106.177633686","764106.177633686","231572.983617619"
"2002/8/13 11:20","31.3333333333333","65","1","1","0.544389221886419","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","760721.567254432","760721.567254432","190843.470136881"
"2002/8/13 11:30","31.5","64.5","1","2","0.272444555376964","0","2","0","1","1","0.467494845624844","6.9112","6.9112","168.912956510431","761420.355040886","761420.355040886","213018.86785863"
"2002/8/13 11:40","31.6666666666667","64","1","2","0.273540718099328","1","1","0.273540718099328","0","1","0","6.9112","6.9112","170.557304142678","764482.329827952","764482.329827953","244973.039093988"
"2002/8/13 11:50","31.8333333333333","63.5","1","2","0.274000177463389","1","2","0.274000177463389","0","2","0","6.9112","6.9112","170.557304142678","765766.869686498","765766.869686498","245055.099064397"
"2002/8/13 12:00","32","63","1","2","0.18321278668204","1","2","0.18321278668204","1","1","0.316673547298511","6.9112","6.9112","170.557304142678","768056.61121189","768056.611211889","265328.401855863"
"2002/8/13 12:10","31.8333333333333","63","1","2","0.187247940471601","1","2","0.187247940471601","1","2","0.323196682484375","6.9112","6.9112","170.557304142678","784978.79631765","784978.79631765","266336.818594334"
"2002/8/13 12:20","31.6666666666667","63","0","1","0","0","1","0","1","2","0.935296109093089","6.9112","6.9112","168.912956510431","760150.305633414","760150.305633414","231272.069629045"
"2002/8/13 12:30","31.5","63","1","1","0.269135490527455","0","2","0","1","2","0.460567138698487","6.9112","6.9112","168.912956510431","752168.999619172","752168.999619173","211963.978917422"
"2002/8/13 12:40","31.3333333333333","63","1","2","0.178270967092796","1","1","0.178270967092796","1","2","0.305405441673812","6.9112","6.9112","170.557304142678","747332.51429143","747332.51429143","263982.688172077"
"2002/8/13 12:50","31.1666666666667","63","1","2","0.264902609191213","1","2","0.264902609191213","0","1","0","6.9112","6.9112","170.557304142678","740332.503968264","740332.503968264","243456.014937393"
"2002/8/13 13:00","31","63","1","2","0.524482295344005","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","732894.321538601","732894.321538602","187520.831294604"
"2002/8/13 13:10","30.95","62.8333333333333","1","2","0.176673029553614","1","1","0.176673029553614","1","1","0.300909300316255","6.9112","6.9112","170.557304142678","740631.462490836","740631.462490836","263518.14502464"
"2002/8/13 13:20","30.9","62.6666666666667","0","1","0","0","1","0","1","2","0.882016689095009","6.9112","6.9112","168.912956510431","725454.044542419","725454.044542418","219194.207497576"
"2002/8/13 13:30","30.85","62.5","0","2","0","0","2","0","1","2","0.876709792046903","6.9112","6.9112","168.912956510431","723554.079526101","723554.0795261","218085.367037368"
"2002/8/13 13:40","30.8","62.3333333333333","1","1","0.257848933279054","0","2","0","1","2","0.436076051356198","6.9112","6.9112","168.912956510431","720615.08581353","720615.08581353","208403.70494284"
"2002/8/13 13:50","30.75","62.1666666666667","1","2","0.257034926736798","1","1","0.257034926736798","0","1","0","6.9112","6.9112","170.557304142678","718337.056120586","718337.056120586","242112.843400689"
"2002/8/13 14:00","30.7","62","1","2","0.5100938071751","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","712781.575360301","712781.575360302","185192.507662929"
"2002/8/13 14:10","30.75","62.6666666666667","1","2","0.518330159638212","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","724294.598412171","724294.598412171","186517.536067297"
"2002/8/13 14:20","30.8","63.3333333333333","1","2","0.258667892103279","0","2","0","1","1","0.438002831627475","6.9112","6.9112","168.912956510431","722904.62367901","722904.623679011","208670.887126395"
"2002/8/13 14:30","30.85","64","1","2","0.174421111258236","1","1","0.174421111258236","1","2","0.297276594876446","6.9112","6.9112","170.557304142678","731187.972236419","731187.972236419","262990.273955589"
"2002/8/13 14:40","30.9","64.6666666666667","1","2","0.175970791195653","1","2","0.175970791195653","1","2","0.300825160472551","6.9112","6.9112","170.557304142678","737686.594911351","737686.594911351","263398.910408022"
"2002/8/13 14:50","30.95","65.3333333333333","0","1","0","0","1","0","1","2","0.907657018222861","6.9112","6.9112","168.912956510431","742589.304191566","742589.304191566","224944.232430666"
"2002/8/13 15:00","31","66","1","1","0.179066056558231","1","1","0.179066056558231","1","2","0.30794542470673","6.9112","6.9112","170.557304142678","750666.787683483","750666.787683483","264228.153730389"
"2002/8/13 15:10","31","65.5","1","2","0.278088937864863","1","2","0.278088937864863","0","1","0","6.9112","6.9112","170.557304142678","777198.145774942","777198.145774942","245784.445661389"
"2002/8/13 15:20","31","65","0","1","0","0","1","0","1","1","0.916915123915683","6.9112","6.9112","168.912956510431","749330.949683382","749330.949683382","227083.591106555"
"2002/8/13 15:30","31","64.5","1","1","0.531972946366962","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","743365.173641059","743365.173641058","188757.369059143"
"2002/8/13 15:40","31","64","1","2","0.264823957836474","0","2","0","1","1","0.450887762983983","6.9112","6.9112","168.912956510431","740115.104294303","740115.104294303","210555.774178927"
"2002/8/13 15:50","31","63.5","1","2","0.176087058444608","1","1","0.176087058444608","1","2","0.300592366731382","6.9112","6.9112","170.557304142678","738174.166198094","738174.166198093","263407.961774067"
"2002/8/13 16:00","31","63","1","2","0.175103725112501","1","2","0.175103725112501","1","2","0.29867101883974","6.9112","6.9112","170.557304142678","734050.526138878","734050.526138878","263162.378801833"
"2002/8/13 16:10","30.65","64.5","1","2","0.178467278631298","1","2","0.178467278631298","1","2","0.304159039832542","6.9112","6.9112","170.557304142678","748155.761990753","748155.761990753","263959.572156693"
"2002/8/13 16:20","30.3","66","0","1","0","0","1","0","1","2","0.884781074558572","6.9112","6.9112","168.912956510431","727589.983138947","727589.983138947","219818.120200414"
"2002/8/13 16:30","29.95","67.5","1","1","0.173342478829587","1","1","0.173342478829587","1","2","0.29521768190477","6.9112","6.9112","170.557304142678","726664.722645262","726664.722645263","262725.898980862"
"2002/8/13 16:40","29.6","69","1","2","0.258427385746294","0","1","0","1","2","0.437915575160584","6.9112","6.9112","168.912956510431","722232.246980609","722232.24698061","208631.576265254"
"2002/8/13 16:50","29.25","70.5","1","2","0.515843227834693","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","720818.276627426","720818.276627425","186115.381077712"
"2002/8/13 17:00","28.9","72","1","2","0.257190397030498","0","2","0","1","1","0.434162151672166","6.9112","6.9112","168.912956510431","718774.039962623","718774.039962622","208158.457443832"
"2002/8/13 17:10","28.8333333333333","72.5","1","2","0.514595857851982","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","719074.662755867","719074.662755868","185914.247861405"
"2002/8/13 17:20","28.7666666666667","73","1","2","0.515346755459381","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","720124.291234058","720124.291234058","186035.225974105"
"2002/8/13 17:30","28.7","73.5","1","2","0.51536181364726","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","720145.340057011","720145.34005701","186037.693115947"
"2002/8/13 17:40","28.6333333333333","74","0","1","0","0","2","0","1","1","0.870199236640685","6.9112","6.9112","168.912956510431","720568.253648118","720568.253648119","216703.618576992"
"2002/8/13 17:50","28.5666666666667","74.5","1","1","0.2580271134906","0","2","0","1","2","0.436047103548466","6.9112","6.9112","168.912956510431","721113.218302194","721113.218302194","208422.494602833"
"2002/8/13 18:00","28.5","75","1","2","0.258630729404048","1","1","0.258630729404048","0","1","0","6.9112","6.9112","170.557304142678","722798.358117159","722798.358117158","242382.114514997"
"2002/8/13 18:10","28.4333333333333","75.6666666666667","1","2","0.258727650882292","0","1","0","1","1","0.437790546391523","6.9112","6.9112","168.912956510431","723071.689643143","723071.689643144","208657.448319053"
"2002/8/13 18:20","28.3666666666667","76.3333333333333","1","2","0.173535425438203","1","1","0.173535425438203","1","2","0.294776275067113","6.9112","6.9112","170.557304142678","727473.84365284","727473.84365284","262737.544986583"
"2002/8/13 18:30","28.3","77","1","2","0.174100233364044","1","2","0.174100233364044","1","2","0.296068554003509","6.9112","6.9112","170.557304142678","729842.367454712","729842.367454712","262885.241378272"
"2002/8/13 18:40","28.2333333333333","77.6666666666667","1","2","0.262285132848273","1","2","0.262285132848273","0","1","0","6.9112","6.9112","170.557304142678","733014.852467226","733014.852467225","243004.238459626"
"2002/8/13 18:50","28.1666666666667","78.3333333333333","1","2","0.262771702169181","0","1","0","1","1","0.445666944764236","6.9112","6.9112","168.912956510431","734377.592926688","734377.592926688","209838.630808689"
"2002/8/13 19:00","28.1","79","1","2","0.263680623315677","0","2","0","1","2","0.447221961544565","6.9112","6.9112","168.912956510431","736918.668898394","736918.668898394","210088.290582959"
"2002/8/13 19:10","28.0333333333333","79.5","1","2","0.264743268377885","1","1","0.264743268377885","0","1","0","6.9112","6.9112","170.557304142678","739887.035079746","739887.035079746","243427.08827786"
"2002/8/13 19:20","27.9666666666667","80","1","2","0.263661498475083","0","1","0","1","1","0.447639852663009","6.9112","6.9112","168.912956510431","736865.201411156","736865.201411155","210122.574066925"
"2002/8/13 19:30","27.9","80.5","1","2","0.264210854893988","0","2","0","1","2","0.448397063964988","6.9112","6.9112","168.912956510431","738401.043117547","738401.043117547","210257.912999307"
"2002/8/13 19:40","27.8333333333333","81","1","2","0.529289195668765","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","739613.664535292","739613.664535293","188311.934839427"
"2002/8/13 19:50","27.7666666666667","81.5","1","2","0.265210668242513","1","1","0.265210668242513","0","2","0","6.9112","6.9112","170.557304142678","741193.744750889","741193.744750889","243508.190931507"
"2002/8/13 20:00","27.7","82","0","1","0","0","1","0","1","1","0.89933252753272","6.9112","6.9112","168.912956510431","739379.193246186","739379.193246186","223157.495809838"
"2002/8/13 20:10","27.6666666666667","82","1","1","0.176535575007317","1","1","0.176535575007317","1","2","0.301247532154186","6.9112","6.9112","170.557304142678","740055.040141679","740055.040141678","263510.717033821"
"2002/8/13 20:20","27.6333333333333","82","0","1","0","0","1","0","1","2","0.897010323066447","6.9112","6.9112","168.912956510431","736451.971895426","736451.971895426","222578.216791476"
"2002/8/13 20:30","27.6","82","0","2","0","0","2","0","1","2","0.892966770246189","6.9112","6.9112","168.912956510431","735639.410911105","735639.410911105","221745.242289437"
"2002/8/13 20:40","27.5666666666667","82","1","1","0.175353644706742","1","1","0.175353644706742","1","2","0.298922424672259","6.9112","6.9112","170.557304142678","735098.570519319","735098.570519319","263214.342035526"
"2002/8/13 20:50","27.5333333333333","82","1","2","0.175002749992748","1","2","0.175002749992748","1","2","0.297904167219873","6.9112","6.9112","170.557304142678","733627.084613409","733627.084613409","263112.177803005"
"2002/8/13 21:00","27.5","82","1","2","0.262049140821678","0","1","0","1","2","0.444173157383876","6.9112","6.9112","168.912956510431","732357.528432304","732357.528432303","209617.468629953"
"2002/8/13 21:10","27.4833333333333","82","1","2","0.262220068929319","0","2","0","1","2","0.443900926931115","6.9112","6.9112","168.912956510431","732835.391733296","732835.391733297","209614.804804433"
"2002/8/13 21:20","27.4666666666667","82","0","1","0","0","2","0","1","2","0.886198821908441","6.9112","6.9112","168.912956510431","732000.546121817","732000.546121818","220264.876275944"
"2002/8/13 21:30","27.45","82","1","1","0.26177478473657","1","1","0.26177478473657","0","1","0","6.9112","6.9112","170.557304142678","731588.083353365","731588.083353364","242916.99657456"
"2002/8/13 21:40","27.4333333333333","82","1","2","0.173905269145637","1","2","0.173905269145637","1","1","0.29545141448038","6.9112","6.9112","170.557304142678","729024.783804512","729024.783804512","262826.591284342"
"2002/8/13 21:50","27.4166666666667","82","1","2","0.17352648270842","1","2","0.17352648270842","1","2","0.294750227524492","6.9112","6.9112","170.557304142678","727436.342329613","727436.342329613","262734.896317725"
"2002/8/13 22:00","27.4","82","1","2","0.173204881025479","1","2","0.173204881025479","1","2","0.294129839449091","6.9112","6.9112","170.557304142678","726087.707051364","726087.707051364","262656.11020439"
"2002/8/13 22:10","27.3666666666667","82","1","2","0.258830887219132","0","1","0","1","2","0.43787318220383","6.9112","6.9112","168.912956510431","723360.30467397","723360.30467397","208676.105716254"
"2002/8/13 22:20","27.3333333333333","82","0","1","0","0","2","0","1","2","0.873169725546607","6.9112","6.9112","168.912956510431","722493.994725539","722493.994725539","217353.131672361"
"2002/8/13 22:30","27.3","82","1","1","0.172234925975544","1","1","0.172234925975544","1","2","0.292332943346751","6.9112","6.9112","170.557304142678","722020.21497861","722020.21497861","262422.793465309"
"2002/8/13 22:40","27.2666666666667","82","0","1","0","0","1","0","1","2","0.870647369459417","6.9112","6.9112","168.912956510431","718563.426935819","718563.426935819","216720.300614394"
"2002/8/13 22:50","27.2333333333333","82","0","2","0","0","2","0","1","2","0.866669838627813","6.9112","6.9112","168.912956510431","717705.169490825","717705.169490825","215915.048778727"
"2002/8/13 23:00","27.2","82","0","2","0","0","2","0","1","2","0.86345540739529","6.9112","6.9112","168.912956510431","715970.587371301","715970.587371301","215228.8584455"
"2002/8/13 23:10","27.1833333333333","82.1666666666667","1","1","0.256065679592439","0","2","0","1","2","0.431857358195898","6.9112","6.9112","168.912956510431","715629.715685408","715629.715685408","207826.330638688"
"2002/8/13 23:20","27.1666666666667","82.3333333333333","1","2","0.256534608896438","1","1","0.256534608896438","0","1","0","6.9112","6.9112","170.557304142678","716938.347540506","716938.347540507","242028.261966988"
"2002/8/13 23:30","27.15","82.5","0","1","0","0","1","0","1","1","0.86387120371881","6.9112","6.9112","168.912956510431","715093.979723171","715093.979723171","215280.64520582"
"2002/8/13 23:40","27.1333333333333","82.6666666666667","1","1","0.256134857144179","0","2","0","1","2","0.432148095162785","6.9112","6.9112","168.912956510431","715823.112129602","715823.112129602","207859.652557205"
"2002/8/13 23:50","27.1166666666667","82.8333333333333","1","2","0.171052926134324","1","1","0.171052926134324","1","2","0.289667906119356","6.9112","6.9112","170.557304142678","717063.53707934","717063.53707934","262119.335521356"
"2002/8/14 0:00","27.1","83","1","2","0.512028352685998","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","715485.730483939","715485.730483939","185501.896508208"
"2002/8/14 0:10","27.1","83","1","2","0.256699158434992","1","1","0.256699158434992","0","2","0","6.9112","6.9112","170.557304142678","717398.368615404","717398.368615403","242056.198285441"
"2002/8/14 0:20","27.1","83","1","2","0.511921718054179","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","715336.673803099","715336.673803099","185484.817423096"
"2002/8/14 0:30","27.1","83","0","1","0","0","2","0","1","1","0.863597757072436","6.9112","6.9112","168.912956510431","715938.649895826","715938.649895826","215255.680895049"
"2002/8/14 0:40","27.1","83","1","1","0.512228598212245","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","715765.638980957","715765.638980957","185533.989380187"
"2002/8/14 0:50","27.1","83","1","2","0.171403464128959","1","1","0.171403464128959","1","1","0.290332210697276","6.9112","6.9112","170.557304142678","718533.504372232","718533.504372232","262203.541903704"
"2002/8/14 1:00","27.1","83","1","2","0.257748383550166","1","2","0.257748383550166","0","1","0","6.9112","6.9112","170.557304142678","720331.627699664","720331.627699664","242232.33039237"
"2002/8/14 1:10","27.0833333333333","83","1","2","0.257561801194106","1","2","0.257561801194106","0","2","0","6.9112","6.9112","170.557304142678","719810.009413719","719810.009413718","242200.823944194"
"2002/8/14 1:20","27.0666666666667","83","1","2","0.171109318924782","1","2","0.171109318924782","1","1","0.28974045007547","6.9112","6.9112","170.557304142678","717300.017892071","717300.01789207","262131.312176457"
"2002/8/14 1:30","27.05","83","1","2","0.256141250514304","1","2","0.256141250514304","0","1","0","6.9112","6.9112","170.557304142678","715838.660383718","715838.660383719","241962.211471358"
"2002/8/14 1:40","27.0333333333333","83","0","1","0","0","1","0","1","1","0.861333927444612","6.9112","6.9112","168.912956510431","713314.186135255","713314.186135255","214727.216345375"
"2002/8/14 1:50","27.0166666666667","83","1","1","0.510107898550788","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","712801.272605677","712801.272605677","185194.642729018"
"2002/8/14 2:00","27","83","1","2","0.254643523812579","0","2","0","1","1","0.429001386234626","6.9112","6.9112","168.912956510431","711653.869124707","711653.869124707","207413.035891797"
"2002/8/14 2:10","26.9833333333333","83.3333333333333","0","1","0","0","2","0","1","2","1.03","11.1829986483767","6.9112","168.895575499217","3885900.7177071","855651.574942784","256075.846280119"
"2002/8/14 2:20","26.9666666666667","83.6666666666667","1","1","1.04","0","2","0","0","1","0","11.7534958642548","6.9112","168.858389143161","4890028.01551327","1455846.44206412","299183.111367102"
"2002/8/14 2:30","26.95","84","0","1","0","0","2","0","1","1","1.03","15.540186953048","6.9112","168.78893616493","6973456.81367897","856251.196137637","247217.824013498"
"2002/8/14 2:40","26.9333333333333","84.3333333333333","1","1","1.04","0","2","0","1","2","1.03","9.84324304923806","6.9112","168.880720424654","4388472.656372","2308777.37799203","468404.63770688"
"2002/8/14 2:50","26.9166666666667","84.6666666666667","1","2","0.672617048964888","1","1","0.672617048964888","0","1","0","6.9112","6.9112","170.557304142678","1880785.74245601","1880785.74245601","362616.327121968"
"2002/8/14 3:00","26.9","85","1","2","0.983715862870478","0","1","0","0","2","0","6.9112","6.9112","168.912881488097","1375027.6828496","1375027.6828496","294001.85571601"
"2002/8/14 3:10","26.8666666666667","85.1666666666667","1","2","0.468497661723057","0","2","0","1","1","0.791894341983788","6.9112","6.9112","168.912956510294","1309681.92172012","1309681.92172012","287919.445520155"
"2002/8/14 3:20","26.8333333333333","85.3333333333333","0","1","0","0","2","0","1","2","1.03","8.96981400745111","6.9112","168.901140774195","2313041.69648044","852692.228537077","255979.258386123"
"2002/8/14 3:30","26.8","85.5","1","1","0.537248965212725","1","1","0.537248965212725","0","1","0","6.9112","6.9112","170.557304142678","1502001.43049433","1502001.43049433","312226.015385132"
"2002/8/14 3:40","26.7666666666667","85.6666666666667","1","2","0.425453697708869","1","2","0.425453697708869","0","2","0","6.9112","6.9112","170.557304142678","1189279.00791075","1189279.00791075","278724.109014797"
"2002/8/14 3:50","26.7333333333333","85.8333333333333","1","2","0.409591423667901","0","1","0","1","1","0.692566271307612","6.9112","6.9112","168.912956510342","1144921.16054458","1144921.16054458","260963.339021004"
"2002/8/14 4:00","26.7","86","1","2","0.850264387917855","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1188386.21579019","1188386.21579019","256621.070718377"
"2002/8/14 4:10","26.6833333333333","86.1666666666667","1","2","0.295103661754117","1","1","0.295103661754117","1","1","0.501586149633109","6.9112","6.9112","170.557304142678","1237391.26924078","1237391.26924078","301366.459124933"
"2002/8/14 4:20","26.6666666666667","86.3333333333333","1","2","0.413556844755627","0","1","0","1","2","0.699848435827135","6.9112","6.9112","168.912956510431","1156011.64163743","1156011.64163743","262753.457318013"
"2002/8/14 4:30","26.65","86.5","1","2","0.404639168334908","0","2","0","1","2","0.68369149158955","6.9112","6.9112","168.912956510431","1131070.86623935","1131070.86623935","258786.8189793"
"2002/8/14 4:40","26.6333333333333","86.6666666666667","1","2","0.408507059326411","1","1","0.408507059326411","0","1","0","6.9112","6.9112","170.557304142678","1141882.51340161","1141882.51340161","274286.457303067"
"2002/8/14 4:50","26.6166666666667","86.8333333333333","1","2","0.405117498150268","1","2","0.405117498150268","0","2","0","6.9112","6.9112","170.557304142678","1132402.81288929","1132402.81288929","273419.072162872"
"2002/8/14 5:00","26.6","87","1","2","0.784938972937003","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1097035.89357069","1097035.89357069","240245.774084294"
"2002/8/14 5:10","26.6666666666667","86.6666666666667","0","1","0","0","2","0","1","1","1.03","8.24665283459246","6.9112","168.905391766351","1800490.61021909","853116.83652733","256003.522561643"
"2002/8/14 5:20","26.7333333333333","86.3333333333333","1","1","0.297199465498471","1","1","0.297199465498471","1","2","0.506320852253021","6.9112","6.9112","170.557304142678","1246184.23538282","1246184.23538282","302326.327915875"
"2002/8/14 5:30","26.8","86","1","2","0.376660258003718","1","2","0.376660258003718","0","1","0","6.9112","6.9112","170.557304142678","1052818.79125071","1052818.79125071","266403.793160043"
"2002/8/14 5:40","26.8666666666667","85.6666666666667","1","2","0.247167689362909","1","2","0.247167689362909","1","1","0.42041830607067","6.9112","6.9112","170.557304142678","1036295.08975404","1036295.08975404","283767.109824604"
"2002/8/14 5:50","26.9333333333333","85.3333333333333","1","2","0.368267707429739","1","2","0.368267707429739","0","1","0","6.9112","6.9112","170.557304142678","1029349.16358161","1029349.16358161","264425.692807885"
"2002/8/14 6:00","27","85","0","1","0","0","1","0","1","1","1.03","7.76641633323755","6.9112","168.908263307429","1456489.92235365","849786.878836581","255874.735081888"
"2002/8/14 6:10","27.0833333333333","84.6666666666667","1","1","0.449021085750977","0","2","0","1","2","0.760548916195966","6.9112","6.9112","168.912260154661","1255203.10804306","1255203.10804306","278853.285237231"
"2002/8/14 6:20","27.1666666666667","84.3333333333333","0","1","0","0","2","0","1","2","1.03","8.54017167686734","6.9112","168.903701985327","2006174.31272559","850589.056786598","255899.170697592"
"2002/8/14 6:30","27.25","84","1","1","0.499796420722758","1","1","0.499796420722758","0","1","0","6.9112","6.9112","170.557304142678","1397226.09587348","1397226.09587348","300186.681241671"
"2002/8/14 6:40","27.3333333333333","83.6666666666667","1","2","0.4151597621019","0","1","0","1","1","0.704951378811341","6.9112","6.9112","168.912956204927","1160494.71027051","1160494.71027051","263816.28430323"
"2002/8/14 6:50","27.4166666666667","83.3333333333333","1","2","0.408949065855349","1","1","0.408949065855349","0","1","0","6.9112","6.9112","170.557304142678","1143118.694205","1143118.694205","274402.151523252"
"2002/8/14 7:00","27.5","83","1","2","0.266010611542357","1","2","0.266010611542357","1","1","0.45416425929844","6.9112","6.9112","170.557304142678","1115338.5263938","1115338.52639379","290474.582499923"
"2002/8/14 7:10","27.5666666666667","82.5","1","2","0.373978215795042","1","2","0.373978215795042","0","1","0","6.9112","6.9112","170.557304142678","1045318.44910706","1045318.44910706","265768.780063749"
"2002/8/14 7:20","27.6333333333333","82","0","1","0","0","1","0","1","1","1.03","8.00444950354208","6.9112","168.90687508626","1622954.24624406","847393.345445891","255768.882989442"
"2002/8/14 7:30","27.7","81.5","1","1","0.444210519587583","1","1","0.444210519587583","0","1","0","6.9112","6.9112","170.557304142678","1241740.68127514","1241740.68127514","283835.09464047"
"2002/8/14 7:40","27.7666666666667","81","1","2","0.372236812898285","0","1","0","1","1","0.632269398770347","6.9112","6.9112","168.912956305399","1040453.55084203","1040453.55084203","246141.37003198"
"2002/8/14 7:50","27.8333333333333","80.5","1","2","0.364076464055322","1","1","0.364076464055322","0","1","0","6.9112","6.9112","170.557304142678","1017628.61373076","1017628.61373076","263454.550803159"
"2002/8/14 8:00","27.9","80","1","2","0.245713561436365","1","2","0.245713561436365","1","1","0.41897245829736","6.9112","6.9112","170.557304142678","1030195.4676129","1030195.4676129","283360.752060318"
"2002/8/14 8:10","28","79.5","1","2","0.41493028463453","0","1","0","1","2","0.70480630393774","6.9112","6.9112","168.912956510431","1159852.90231904","1159852.90231904","263753.855392986"
"2002/8/14 8:20","28.1","79","0","1","0","0","2","0","1","2","1.03","12.8867632649922","6.9112","168.848767646761","5088031.4542275","850372.182412913","257348.570487599"
"2002/8/14 8:30","28.2","78.5","1","1","1.04","1","1","1.04","0","1","0","8.86631678241613","6.9112","170.557304142678","4311491.37292561","2910961.692615","540907.499289602"
"2002/8/14 8:40","28.3","78","1","2","0.868818472173188","1","2","0.868818472173188","0","2","0","6.9112","6.9112","170.557304142678","2429995.30283317","2429995.30283317","454757.774555485"
"2002/8/14 8:50","28.4","77.5","1","2","0.856805188228232","0","1","0","1","1","1.03","6.98271789411013","6.9112","168.91253109451","2094577.44555289","2043840.31779959","423195.613771223"
"2002/8/14 9:00","28.5","77","1","2","0.802707098717118","0","2","0","1","2","1.03","6.98106268003655","6.9112","168.91248228519","2018862.11352717","1969299.26297008","409399.222016144"
