1,"3.1mp.cws.shanghai.random.sys"
"2002/8/14 9:10","28.6166666666667","76.3333333333333","1","2","0.733904153982462","0","2","0","1","2","1.03","6.98111734346897","6.9112","168.912483283726","1922573.7671585","1872972.13629673","393063.039898811"
"2002/8/14 9:20","28.7333333333333","75.6666666666667","1","2","0.725538582518557","0","2","0","1","2","1.03","6.98118002961193","6.9112","168.912483153621","1910866.91285644","1861220.81045019","391172.664246206"
"2002/8/14 9:30","28.85","75","1","2","0.659906173857388","1","1","0.659906173857388","0","1","0","6.9112","6.9112","170.557304142678","1845212.72497387","1845212.72497387","357429.571333918"
"2002/8/14 9:40","28.9666666666667","74.3333333333333","0","1","0","0","1","0","1","1","1.03","14.0427449540496","6.9112","168.828188466974","5903117.50970207","846293.084337511","255246.59499142"
"2002/8/14 9:50","29.0833333333333","73.6666666666667","1","1","1.04","0","2","0","0","1","0","17.3264996372789","6.9112","168.732719009103","8838653.7180259","1457566.04423705","281535.719130762"
"2002/8/14 10:00","29.2","73","1","2","1.04","0","2","0","0","2","0","20.9056536291563","6.9112","168.620130357985","11369087.3231288","1458151.62313297","281536.705333115"
"2002/8/14 10:10","29.3","72.3333333333333","0","1","0","0","2","0","1","1","1.03","29.5341347505624","6.9112","168.271494696473","16839449.4031651","850910.214593864","229119.832782436"
"2002/8/14 10:20","29.4","71.6666666666667","1","1","1.04","0","2","0","1","2","1.03","28.8859651439619","6.9112","168.248776359779","17835933.1559281","2307578.30161461","420634.836264522"
"2002/8/14 10:30","29.5","71","0","1","0","0","2","0","1","2","1.03","37.5532878861637","6.9112","167.838498105287","22450407.7596378","850135.319217341","229193.03317512"
"2002/8/14 10:40","29.6","70.3333333333333","1","1","1.04","0","2","0","1","2","1.03","36.5768002949342","6.9112","167.825867360229","23218197.4245339","2307846.00344525","420609.525477933"
"2002/8/14 10:50","29.7","69.6666666666667","0","1","0","0","2","0","1","2","1.03","45.2516270412373","6.9112","167.3420651383","27797556.2059523","850498.00061948","229156.355471535"
"2002/8/14 11:00","29.8","69","1","1","1.04","0","2","0","0","1","0","49.3146943958783","6.9112","167.003766419666","31200025.5988338","1457543.85027286","281539.969768841"
"2002/8/14 11:10","29.8166666666667","69","1","2","1.04","0","2","0","1","1","1.03","48.943427448696","6.9112","166.991052581452","31787177.1264151","2307352.329612","420559.990133878"
"2002/8/14 11:20","29.8333333333333","69","1","2","1.04","0","2","0","0","1","0","54.5786281825786","6.9112","166.613741768754","34813413.7532619","1456809.75929214","281543.134592676"
"2002/8/14 11:30","29.85","69","1","2","1.04","1","1","1.04","0","2","0","52.0786322597756","6.9112","170.557304142678","35269031.80162","2913762.78026769","497923.228383888"
"2002/8/14 11:40","29.8666666666667","69","1","2","1.04","1","2","1.04","0","2","0","50.5758633516045","6.9112","170.557304142678","34192955.8704084","2914181.3467099","497896.596854788"
"2002/8/14 11:50","29.8833333333333","69","1","2","1.04","1","2","1.04","1","1","1.03","45.7273783448238","6.9112","170.557304142678","31556329.8233028","3750722.33372173","628836.845911499"
"2002/8/14 12:00","29.9","69","1","2","1.04","0","1","0","1","2","1.03","47.0465034824703","6.9112","167.146298200889","30478610.0157176","2303046.91780817","420974.501587257"
"2002/8/14 12:10","29.9","69","1","2","1.04","0","2","0","0","1","0","52.428738041935","6.9112","166.778345674289","33340736.2100955","1457109.49613361","281542.838531276"
"2002/8/14 12:20","29.9","69","1","2","1.04","1","1","1.04","1","1","1.03","45.3649966523064","6.9112","170.557304142678","31298171.0662367","3752152.3237506","628740.878128829"
"2002/8/14 12:30","29.9","69","0","1","0","0","1","0","1","2","1.03","53.0780758593067","6.9112","166.749994198727","33174331.1760666","841360.79287313","229883.694868315"
"2002/8/14 12:40","29.9","69","0","2","0","0","2","0","1","2","1.03","57.6762060312895","6.9112","166.348966951639","36315338.0549331","847571.550418404","229336.151372472"
"2002/8/14 12:50","29.9","69","1","1","1.04","1","1","1.04","1","2","1.03","48.8384442145737","6.9112","170.557304142678","33784386.8403665","3750196.31821504","628848.466414914"
"2002/8/14 13:00","29.9","69","1","2","1.04","0","1","0","0","1","0","51.7185657734557","6.9112","166.809708887049","32849283.7858967","1457208.49510082","281538.475651457"
"2002/8/14 13:10","29.9166666666667","68.8333333333333","1","2","1.04","1","1","1.04","1","1","1.03","43.2934090872412","6.9112","170.557304142678","29814629.880771","3752573.57793558","628713.37234272"
"2002/8/14 13:20","29.9333333333333","68.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","38.2187055738949","6.9112","170.557304142678","26177592.0920014","3750752.34151687","628808.646326827"
"2002/8/14 13:30","29.95","68.5","1","2","1.04","0","1","0","1","2","1.03","38.9489113556552","6.9112","167.693660527375","24868604.1165634","2304015.52953647","420943.796465236"
"2002/8/14 13:40","29.9666666666667","68.3333333333333","1","2","1.04","1","1","1.04","0","1","0","36.91965633122","6.9112","170.557304142678","24412451.5267917","2916173.59077986","497687.631164028"
"2002/8/14 13:50","29.9833333333333","68.1666666666667","1","2","1.04","1","2","1.04","0","2","0","35.0615984188091","6.9112","170.557304142678","23081449.0631683","2916173.59077986","497663.338703561"
"2002/8/14 14:00","30","68","1","2","1.04","1","2","1.04","1","1","1.03","30.9741450504947","6.9112","170.557304142678","20992369.0576968","3755102.70000459","628417.742243702"
"2002/8/14 14:10","30","68","1","2","1.04","0","1","0","0","1","0","36.4122863637754","6.9112","167.883979021838","22259677.8051034","1458086.79538993","281540.588863626"
"2002/8/14 14:20","30","68","1","2","1.04","1","1","1.04","0","2","0","34.0376211237049","6.9112","170.557304142678","22347932.4739519","2916173.59077986","497651.314569943"
"2002/8/14 14:30","30","68","0","1","0","0","1","0","1","1","1.03","43.234231716735","6.9112","167.482572197938","26397606.3336998","847012.2495263","229469.337051618"
"2002/8/14 14:40","30","68","0","2","0","0","2","0","1","2","1.03","51.2194986189476","6.9112","166.89717006907","31908944.9248648","850240.394538867","229149.227940271"
"2002/8/14 14:50","30","68","1","1","1.04","0","2","0","0","1","0","55.4788983414403","6.9112","166.530719354323","35426341.9730987","1456684.25592674","281541.295711491"
"2002/8/14 15:00","30","68","1","2","1.04","0","2","0","0","2","0","60.1666767694814","6.9112","166.139588617014","38616815.0818828","1455874.47312763","281542.40953766"
"2002/8/14 15:10","30","67.8333333333333","1","2","1.04","1","1","1.04","0","2","0","57.1805741873295","6.9112","170.557304142678","38922166.8814161","2912169.32362825","498018.97612469"
"2002/8/14 15:20","30","67.6666666666667","1","2","1.04","1","2","1.04","0","2","0","55.0988355712543","6.9112","170.557304142678","37431685.4333886","2912921.92600819","497977.434769006"
"2002/8/14 15:30","30","67.5","1","2","1.04","0","1","0","0","2","0","60.2396150509901","6.9112","166.137988717236","38667336.8501423","1455859.25433462","281543.108859317"
"2002/8/14 15:40","30","67.3333333333333","0","1","0","0","2","0","1","1","1.03","67.8525270847563","6.9112","165.467929014035","43202747.890422","850640.117279559","228938.201038064"
"2002/8/14 15:50","30","67.1666666666667","1","1","1.04","1","1","1.04","0","1","0","65.6333130980456","6.9112","170.557304142678","44973034.5086513","2907996.23368202","498201.784067704"
"2002/8/14 16:00","30","67","1","2","1.04","0","1","0","1","1","1.03","65.1614066133423","6.9112","165.626572999075","42823072.6223971","2302387.8114022","420562.800523952"
"2002/8/14 16:10","30","67","1","2","1.04","0","2","0","1","2","1.03","63.81749260511","6.9112","165.740333344652","41917621.1306258","2304615.92635307","420410.151235974"
"2002/8/14 16:20","30","67","1","2","1.04","1","1","1.04","1","2","1.03","57.5271974765255","6.9112","170.557304142678","40008087.5524145","3749789.63284161","628779.126803982"
"2002/8/14 16:30","30","67","1","2","1.04","1","2","1.04","0","1","0","55.7543425730927","6.9112","170.557304142678","37901069.3276068","2912739.49048945","497989.771762832"
"2002/8/14 16:40","30","67","1","2","1.04","1","2","1.04","1","1","1.03","49.8679302382499","6.9112","170.557304142678","34523571.6047507","3751918.36702598","628717.842029499"
"2002/8/14 16:50","30","67","1","2","1.04","0","1","0","0","1","0","54.7071311567369","6.9112","166.596443767143","34899846.8948242","1456791.83436757","281541.287759195"
"2002/8/14 17:00","30","67","1","2","1.04","1","1","1.04","1","1","1.03","47.703012508319","6.9112","170.557304142678","32974942.032123","3754107.42757062","628577.898235118"
"2002/8/14 17:10","29.8833333333333","67.5","1","2","1.04","1","2","1.04","0","1","0","42.0468224559179","6.9112","170.557304142678","28085093.2604233","2916017.66950677","497756.966580702"
"2002/8/14 17:20","29.7666666666667","68","0","1","0","0","1","0","1","1","1.03","42.0607065206649","6.9112","167.485229740941","25574798.9051903","849301.570634387","229255.679675251"
"2002/8/14 17:30","29.65","68.5","0","2","0","0","2","0","1","2","1.03","40.8959856496851","6.9112","167.554209775765","24769400.9042082","853366.507694837","228878.182317347"
"2002/8/14 17:40","29.5333333333333","69","0","2","0","0","2","0","1","2","1.03","39.8807546058915","6.9112","167.62404356789","24065990.192392","854731.950170063","228745.946069933"
"2002/8/14 17:50","29.4166666666667","69.5","1","1","1.04","0","2","0","1","2","1.03","29.89962149443","6.9112","168.138866544375","18545773.2855028","2311735.32388793","420231.345720622"
"2002/8/14 18:00","29.3","70","1","2","1.04","0","2","0","1","2","1.03","20.6124923028783","6.9112","168.567679753853","12012215.8874308","2311916.66430365","420246.117385185"
"2002/8/14 18:10","29.2","70.5","1","2","1.04","0","2","0","1","2","1.03","11.4130066965546","6.9112","168.840228111555","5501160.8069416","2308799.31478791","461497.08393143"
"2002/8/14 18:20","29.1","71","1","2","0.547933427710028","0","2","0","1","2","0.926726424209076","6.9112","6.9112","168.90928807785","1531904.29900455","1531904.29900455","330273.122236278"
"2002/8/14 18:30","29","71.5","0","1","0","0","2","0","1","2","0.911651040986821","6.9112","6.9112","168.912955594271","754437.841449527","754437.841449527","226222.466384301"
"2002/8/14 18:40","28.9","72","1","1","0.25228181179611","1","1","0.25228181179611","0","1","0","6.9112","6.9112","170.557304142678","705049.131390765","705049.131390765","241321.931320593"
"2002/8/14 18:50","28.8","72.5","1","2","0.17","1","2","0.17","1","1","0.285824103679991","6.9112","6.9112","170.557304142678","707753.50458551","707753.50458551","261142.283668187"
"2002/8/14 19:00","28.7","73","1","2","0.254519662167313","1","2","0.254519662167313","0","1","0","6.9112","6.9112","170.557304142678","711305.300279557","711305.300279556","241691.868775189"
"2002/8/14 19:10","28.5833333333333","73.5","0","1","0","0","1","0","1","1","0.856042551425744","6.9112","6.9112","168.912956510431","708497.428041652","708497.428041652","213541.330093064"
"2002/8/14 19:20","28.4666666666667","74","1","1","0.17","1","1","0.17","1","2","0.28623928604847","6.9112","6.9112","170.557304142678","707759.602077422","707759.602077422","261160.910720715"
"2002/8/14 19:30","28.35","74.5","1","2","0.503914110007141","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","704143.4893343","704143.4893343","184211.675394053"
"2002/8/14 19:40","28.2333333333333","75","0","1","0","0","2","0","1","1","0.848025004242808","6.9112","6.9112","168.912956510431","704005.99403217","704005.99403217","211851.152774822"
"2002/8/14 19:50","28.1166666666667","75.5","0","2","0","0","2","0","1","2","0.84748845579873","6.9112","6.9112","168.912956510431","703990.691682185","703990.691682186","211747.303812161"
"2002/8/14 20:00","28","76","1","1","0.50390830454022","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","704135.374386717","704135.374386717","184210.548544731"
"2002/8/14 20:10","27.95","76.6666666666667","1","2","0.17","1","1","0.17","1","1","0.285168709613819","6.9112","6.9112","170.557304142678","707221.802180754","707221.802180754","261043.748383244"
"2002/8/14 20:20","27.9","77.3333333333333","1","2","0.253151652939265","0","1","0","1","2","0.427005347102063","6.9112","6.9112","168.912956510431","707483.139715043","707483.139715044","207068.468006773"
"2002/8/14 20:30","27.85","78","1","2","0.507103296612815","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","708601.379955772","708601.379955772","184716.52716486"
"2002/8/14 20:40","27.8","78.6666666666667","1","2","0.507154218535768","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","708672.55949926","708672.55949926","184724.73605988"
"2002/8/14 20:50","27.75","79.3333333333333","1","2","0.254269199121772","0","2","0","1","1","0.429354877384119","6.9112","6.9112","168.912956510431","710607.391630904","710607.391630904","207401.652703823"
"2002/8/14 21:00","27.7","80","1","2","0.510919184818539","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","713935.307615262","713935.307615262","185324.724513874"
"2002/8/14 21:10","27.6666666666667","80.5","1","2","0.171472209333283","1","1","0.171472209333283","1","1","0.291137290196787","6.9112","6.9112","170.557304142678","718821.784918909","718821.784918909","262249.721498408"
"2002/8/14 21:20","27.6333333333333","81","1","2","0.258173634998891","1","2","0.258173634998891","0","1","0","6.9112","6.9112","170.557304142678","721520.481315472","721520.481315472","242305.580372665"
"2002/8/14 21:30","27.6","81.5","1","2","0.517073710890841","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","722538.288214215","722538.288214215","186314.473293239"
"2002/8/14 21:40","27.5666666666667","82","1","2","0.518691184816503","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","724799.253200904","724799.253200904","186576.484874766"
"2002/8/14 21:50","27.5333333333333","82.5","0","1","0","0","2","0","1","1","0.880901249586773","6.9112","6.9112","168.912956510431","726920.361172387","726920.361172386","219031.869554282"
"2002/8/14 22:00","27.5","83","1","1","0.261455103457365","1","1","0.261455103457365","0","1","0","6.9112","6.9112","170.557304142678","730694.358322157","730694.358322157","242863.867532645"
"2002/8/14 22:10","27.45","83.6666666666667","0","1","0","0","1","0","1","1","0.889878144236199","6.9112","6.9112","168.912956510431","731425.286085129","731425.28608513","220969.709758068"
"2002/8/14 22:20","27.4","84.3333333333333","1","1","0.52574878473923","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","734664.684194182","734664.684194182","187728.786004875"
"2002/8/14 22:30","27.35","85","0","1","0","0","2","0","1","1","0.894900819033152","6.9112","6.9112","168.912956510431","736424.87710304","736424.87710304","222159.890613173"
"2002/8/14 22:40","27.3","85.6666666666667","1","1","0.176307510750403","1","1","0.176307510750403","1","2","0.301539783238015","6.9112","6.9112","170.557304142678","739098.642231719","739098.64223172","263485.836802227"
"2002/8/14 22:50","27.25","86.3333333333333","1","2","0.528753843529678","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","738865.318508987","738865.318508987","188224.065898272"
"2002/8/14 23:00","27.2","87","1","2","0.530749248999542","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","741654.613777975","741654.613777976","188554.296081832"
"2002/8/14 23:10","27.15","87.1666666666667","1","2","0.531688204728144","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","742967.143921784","742967.143921784","188709.967579468"
"2002/8/14 23:20","27.1","87.3333333333333","1","2","0.177785846067743","1","1","0.177785846067743","1","1","0.303964227341764","6.9112","6.9112","170.557304142678","745298.124266313","745298.124266313","263838.008323224"
"2002/8/14 23:30","27.05","87.5","1","2","0.266189303103324","1","2","0.266189303103324","0","1","0","6.9112","6.9112","170.557304142678","743929.719114374","743929.719114374","243678.621544195"
"2002/8/14 23:40","27","87.6666666666667","1","2","0.530291117078578","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","741014.209353119","741014.20935312","188478.12331733"
"2002/8/14 23:50","26.95","87.8333333333333","1","2","0.265226445427181","1","1","0.265226445427181","0","2","0","6.9112","6.9112","170.557304142678","741237.853049439","741237.853049439","243511.822545051"
"2002/8/15 0:00","26.9","88","1","2","0.528027481094573","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","737849.96814235","737849.96814235","188103.905417036"
"2002/8/15 0:10","26.8666666666667","88.3333333333333","1","2","0.264772067041315","1","1","0.264772067041315","0","2","0","6.9112","6.9112","170.557304142678","739967.547449042","739967.547449042","243433.299077242"
"2002/8/15 0:20","26.8333333333333","88.6666666666667","0","1","0","0","1","0","1","1","0.899910527108585","6.9112","6.9112","168.912956510431","738618.157543301","738618.157543301","223241.212456926"
"2002/8/15 0:30","26.8","89","1","1","0.264901738759048","0","2","0","1","2","0.450751110268346","6.9112","6.9112","168.912956510431","740332.557794606","740332.557794606","210553.529992714"
"2002/8/15 0:40","26.7666666666667","89.3333333333333","1","2","0.265246766649593","0","2","0","1","2","0.451352107332657","6.9112","6.9112","168.912956510431","741297.158904543","741297.158904543","210649.64784158"
"2002/8/15 0:50","26.7333333333333","89.6666666666667","1","2","0.530793028131707","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","741715.810909044","741715.810909044","188561.321280643"
"2002/8/15 1:00","26.7","90","1","2","0.177270327798291","1","1","0.177270327798291","1","1","0.302948128648541","6.9112","6.9112","170.557304142678","743136.265432287","743136.265432287","263707.35825908"
"2002/8/15 1:10","26.65","90.1666666666667","1","2","0.176832838544472","1","2","0.176832838544472","1","2","0.302252482058928","6.9112","6.9112","170.557304142678","741301.629683843","741301.629683843","263604.047429982"
"2002/8/15 1:20","26.6","90.3333333333333","1","2","0.264345561738253","0","1","0","1","2","0.450098430388298","6.9112","6.9112","168.912956510431","738777.644844006","738777.644844005","210425.035067088"
"2002/8/15 1:30","26.55","90.5","1","2","0.26415300282637","0","2","0","1","2","0.449164635431903","6.9112","6.9112","168.912956510431","738239.305359217","738239.305359217","210319.427120708"
"2002/8/15 1:40","26.5","90.6666666666667","1","2","0.26368805844288","0","2","0","1","2","0.44819097781806","6.9112","6.9112","168.912956510431","736939.455350482","736939.455350482","210175.64850279"
"2002/8/15 1:50","26.45","90.8333333333333","1","2","0.524780971717558","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","733311.826148682","733311.826148682","187569.913999951"
"2002/8/15 2:00","26.4","91","0","1","0","0","2","0","1","1","0.890736801374813","6.9112","6.9112","168.912956510431","733520.559805469","733520.559805469","221221.566684002"
"2002/8/15 2:10","26.3833333333333","91","1","1","0.501372157278771","0","2","0","1","2","0.851671953049696","6.9112","6.9112","168.912956510431","1401643.01103298","1401643.01103297","305386.615117256"
"2002/8/15 2:20","26.3666666666667","91","0","1","0","0","2","0","1","2","1.03","9.15127932385252","6.9112","168.90003117617","2437560.03116221","848492.267091924","255803.688966513"
"2002/8/15 2:30","26.35","91","1","1","0.524821034270027","0","2","0","1","2","0.891288450765564","6.9112","6.9112","168.911132524691","1467242.33439742","1467242.33439742","318012.977074013"
"2002/8/15 2:40","26.3333333333333","91","1","2","0.743862155982021","0","2","0","0","1","0","6.9112","6.9112","168.912956054944","1039598.56104573","1039598.56104573","230596.781158687"
"2002/8/15 2:50","26.3166666666667","91","1","2","0.699235190345604","0","2","0","0","2","0","6.9112","6.9112","168.912956510317","977200.609317916","977200.609317916","220679.317645206"
"2002/8/15 3:00","26.3","91","0","1","0","0","2","0","1","1","1.03","7.46880341018664","6.9112","168.909811527303","1245313.13296622","849737.44789547","255876.28987276"
"2002/8/15 3:10","26.2833333333333","91.1666666666667","1","1","0.445775758117014","0","2","0","1","2","0.756296137025742","6.9112","6.9112","168.912502485188","1246125.7250812","1246125.7250812","277541.403164126"
"2002/8/15 3:20","26.2666666666667","91.3333333333333","1","2","0.362704548921441","0","2","0","1","2","0.61545074909504","6.9112","6.9112","168.912956397058","1013796.8320968","1013796.8320968","242394.59965299"
"2002/8/15 3:30","26.25","91.5","0","1","0","0","2","0","1","2","1.03","8.07569845807232","6.9112","168.906399257404","1675304.37480119","849201.160527252","255846.514300217"
"2002/8/15 3:40","26.2333333333333","91.6666666666667","1","1","0.438204912397439","0","2","0","1","2","0.743683842380897","6.9112","6.9112","168.912008321795","1224949.90562269","1224949.90562269","274069.789858358"
"2002/8/15 3:50","26.2166666666667","91.8333333333333","0","1","0","0","2","0","1","2","1.03","7.90855251439369","6.9112","168.907381256959","1556322.32366507","848789.477800688","255830.929925427"
"2002/8/15 4:00","26.2","92","1","1","0.415384002189078","1","1","0.415384002189078","0","1","0","6.9112","6.9112","170.557304142678","1161115.74989305","1161115.74989305","276069.720654327"
"2002/8/15 4:10","26.1833333333333","92.1666666666667","0","1","0","0","1","0","1","1","1.03","7.60785864490622","6.9112","168.908954316297","1340621.93462517","846400.02507379","255729.402774513"
"2002/8/15 4:20","26.1666666666667","92.3333333333333","1","1","0.37151790547787","0","2","0","1","2","0.630870226699721","6.9112","6.9112","168.912389259874","1038443.12403325","1038443.12403325","245838.941691758"
"2002/8/15 4:30","26.15","92.5","0","1","0","0","2","0","1","2","1.03","7.3467621915922","6.9112","168.910390024663","1157380.77526081","848382.660681105","255820.158720971"
"2002/8/15 4:40","26.1333333333333","92.6666666666667","1","1","0.351215416999709","0","2","0","1","2","0.596298175120348","6.9112","6.9112","168.912601856691","981668.675196465","981668.675196465","238155.275951746"
"2002/8/15 4:50","26.1166666666667","92.8333333333333","1","2","0.656298760661494","0","2","0","0","1","0","6.9112","6.9112","168.912956421872","917169.845322378","917169.845322378","211694.408448182"
"2002/8/15 5:00","26.1","93","1","2","0.340752184794456","1","1","0.340752184794456","0","2","0","6.9112","6.9112","170.557304142678","952406.066222997","952406.066222997","258231.901227685"
"2002/8/15 5:10","26.1666666666667","92.6666666666667","1","2","0.367382871361373","1","2","0.367382871361373","0","2","0","6.9112","6.9112","170.557304142678","1026874.76421241","1026874.76421241","264221.416860358"
"2002/8/15 5:20","26.2333333333333","92.3333333333333","1","2","0.335847368137018","0","1","0","1","1","0.570977599688118","6.9112","6.9112","168.912956510431","938695.04969246","938695.04969246","232733.751659552"
"2002/8/15 5:30","26.3","92","1","2","0.664648129543342","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","928843.093090328","928843.093090328","213399.059000349"
"2002/8/15 5:40","26.3666666666667","91.6666666666667","0","1","0","0","2","0","1","1","1.03","7.23219886859233","6.9112","168.911047204032","1075665.09288624","847940.021696235","255802.466334339"
"2002/8/15 5:50","26.4333333333333","91.3333333333333","0","2","0","0","2","0","1","2","1.03","7.47262351215618","6.9112","168.909363239587","1246154.95260523","847870.263231895","255796.46465951"
"2002/8/15 6:00","26.5","91","0","2","0","0","2","0","1","2","1.03","7.81065534541743","6.9112","168.907252517137","1485822.06152331","847739.030666803","255786.577712228"
"2002/8/15 6:10","26.55","90.6666666666667","0","2","0","0","2","0","1","2","1.03","9.23866289516983","6.9112","168.898798851551","2499009.7521393","847965.865203194","255779.753689583"
"2002/8/15 6:20","26.6","90.3333333333333","1","1","0.336189064402188","1","1","0.336189064402188","1","2","0.577084431905161","6.9112","6.9112","170.557304142678","1409778.65100995","1409778.65100995","319610.526354168"
"2002/8/15 6:30","26.65","90","1","2","0.380966279049323","1","2","0.380966279049323","0","1","0","6.9112","6.9112","170.557304142678","1064860.70667035","1064860.70667035","267437.899475707"
"2002/8/15 6:40","26.7","89.6666666666667","1","2","0.727971232946316","0","1","0","0","2","0","6.9112","6.9112","168.91295651033","1017379.26398292","1017379.26398292","226998.220865219"
"2002/8/15 6:50","26.75","89.3333333333333","1","2","0.360783634346349","1","1","0.360783634346349","0","2","0","6.9112","6.9112","170.557304142678","1008420.51134211","1008420.51134211","262699.494516432"
"2002/8/15 7:00","26.8","89","0","1","0","0","1","0","1","1","1.03","7.71521898315847","6.9112","168.90854389446","1415240.49110855","844856.653131584","255657.493882009"
"2002/8/15 7:10","26.8666666666667","88.6666666666667","1","1","0.246088717228631","1","1","0.246088717228631","1","2","0.421721762865518","6.9112","6.9112","170.557304142678","1031769.1281594","1031769.1281594","283648.2500845"
"2002/8/15 7:20","26.9333333333333","88.3333333333333","1","2","0.232495558500183","1","2","0.232495558500183","1","2","0.398169716601014","6.9112","6.9112","170.557304142678","974751.576990586","974751.576990586","279184.865543937"
"2002/8/15 7:30","27","88","1","2","0.354743000736477","0","1","0","1","2","0.604876354376353","6.9112","6.9112","168.912956510396","991533.090451236","991533.090451235","239785.078027126"
"2002/8/15 7:40","27.0666666666667","87.6666666666667","1","2","0.334192749368856","0","2","0","1","2","0.569287855672772","6.9112","6.9112","168.912956510431","934068.348353352","934068.348353352","232288.805703522"
"2002/8/15 7:50","27.1333333333333","87.3333333333333","0","1","0","0","2","0","1","2","1.03","7.32930658785098","6.9112","168.910564907623","1142047.65156919","845432.647798063","255689.191505856"
"2002/8/15 8:00","27.2","87","1","1","0.275478322376593","1","1","0.275478322376593","1","2","0.472783643562735","6.9112","6.9112","170.557304142678","1155056.45553862","1155056.45553862","294185.358186678"
"2002/8/15 8:10","27.4166666666667","85.1666666666667","0","1","0","0","1","0","1","2","1.03","9.52372854969214","6.9112","168.897808002176","2695255.8743089","842004.423687255","255497.51688392"
"2002/8/15 8:20","27.6333333333333","83.3333333333333","1","1","0.832817386117962","0","2","0","1","2","1.03","6.98378937702551","6.9112","168.910397576545","2061003.63294014","2009507.01070065","416911.949226203"
"2002/8/15 8:30","27.85","81.5","1","2","1.04","0","2","0","0","1","0","8.70294424569998","6.9112","168.902671518545","2725621.21170728","1454573.57464511","310010.024043023"
"2002/8/15 8:40","28.0666666666667","79.6666666666667","0","1","0","0","2","0","1","1","1.03","14.6145795155323","6.9112","168.813757065677","6311659.21371208","849826.173608988","252957.051919679"
"2002/8/15 8:50","28.2833333333333","77.8333333333333","1","1","1.04","1","1","1.04","1","2","1.03","7.6178594496646","6.9112","170.557304142678","4253962.85874369","3747753.94988037","703442.515847676"
"2002/8/15 9:00","28.5","76","1","2","0.739444775528406","1","2","0.739444775528406","0","1","0","6.9112","6.9112","170.557304142678","2067831.15484099","2067831.15484099","391462.460141994"
"2002/8/15 9:10","28.7166666666667","74.3333333333333","1","2","0.416598316528189","1","2","0.416598316528189","1","1","0.710862117917481","6.9112","6.9112","170.557304142678","1747242.48701029","1747242.48701029","360396.030572448"
"2002/8/15 9:20","28.9333333333333","72.6666666666667","1","2","1.04","0","1","0","0","1","0","8.37792908719831","6.9112","168.904935584141","2494936.78751282","1454438.10314383","310732.819180221"
"2002/8/15 9:30","29.15","71","0","1","0","0","2","0","1","1","1.03","13.7500912311492","6.9112","168.829804292961","5703121.97555644","853765.569386253","256251.018525739"
"2002/8/15 9:40","29.3666666666667","69.3333333333333","1","1","1.04","1","1","0.844077468287001","1","2","1.03","7.00363689405711","6.9112","170.557304142678","3542771.83044455","3476555.523139","651679.722800024"
"2002/8/15 9:50","29.5833333333333","67.6666666666667","1","2","0.84530002733823","0","1","0","1","2","1.03","6.97760782441708","6.9112","168.912399441878","2078474.44672428","2031362.60587546","420327.550552976"
"2002/8/15 10:00","29.8","66","1","2","0.69410976602967","1","1","0.69410976602967","0","1","0","6.9112","6.9112","170.557304142678","1940938.5603152","1940938.5603152","371605.538150521"
"2002/8/15 10:10","30.0166666666667","64.5","1","2","1.04","0","1","0","0","2","0","9.32509883725236","6.9112","168.899228950319","3167196.70451896","1454832.96453977","308392.39847594"
"2002/8/15 10:20","30.2333333333333","63","1","2","1.04","0","2","0","0","2","0","11.7660533378672","6.9112","168.86290369568","4899031.11546398","1455851.66253848","299124.061679378"
"2002/8/15 10:30","30.45","61.5","1","2","1.04","0","2","0","1","1","1.03","9.30738608913594","6.9112","168.894425570566","4012363.60164157","2312613.21468543","470432.629713854"
"2002/8/15 10:40","30.6666666666667","60","0","1","0","0","2","0","1","2","1.03","16.1942340178216","6.9112","168.780293319145","7440010.68652022","859479.227958199","241630.760070073"
"2002/8/15 10:50","30.8833333333333","58.5","1","1","1.04","0","2","0","0","1","0","18.9364479074963","6.9112","168.680552441634","9977263.66371301","1457876.73051989","281532.785545863"
"2002/8/15 11:00","31.1","57","1","2","1.04","0","2","0","1","1","1.03","16.6559884491782","6.9112","168.731368231279","9225166.76611415","2319310.51586648","419383.196917067"
"2002/8/15 11:10","31.15","56.8333333333333","0","1","0","0","2","0","1","2","1.03","23.789196895839","6.9112","168.520533348983","12808835.239183","862821.276436011","227921.443210705"
"2002/8/15 11:20","31.2","56.6666666666667","1","1","1.04","0","2","0","1","2","1.03","21.433810542079","6.9112","168.568539594602","12602070.6459061","2320238.59515252","419399.801068944"
"2002/8/15 11:30","31.25","56.5","0","1","0","0","2","0","1","2","1.03","28.8486063729863","6.9112","168.296982319621","16368675.7833234","862278.754853539","227960.746605648"
"2002/8/15 11:40","31.3","56.3333333333333","1","1","1.04","1","1","1.04","0","1","0","26.0406597698363","6.9112","170.557304142678","16619383.760586","2916173.59077986","497560.163464828"
"2002/8/15 11:50","31.35","56.1666666666667","1","2","1.04","0","1","0","1","1","1.03","24.5215039978116","6.9112","168.44718079024","14776423.8422694","2317518.38484949","419669.94088665"
"2002/8/15 12:00","31.4","56","1","2","1.04","0","2","0","0","1","0","28.2112032593695","6.9112","168.305904971172","16514735.3581097","1458086.79538993","281534.977296204"
"2002/8/15 12:10","31.4666666666667","56","1","2","1.04","0","2","0","0","2","0","32.8050430189149","6.9112","168.078564090623","19737326.5997002","1458086.79538993","281536.733269888"
"2002/8/15 12:20","31.5333333333333","56","1","2","1.04","1","1","1.04","0","2","0","28.3722110298737","6.9112","170.557304142678","18289568.7695923","2916173.59077986","497583.734417408"
"2002/8/15 12:30","31.6","56","1","2","1.04","0","1","0","0","2","0","30.2072598235073","6.9112","168.200277159945","17915382.415394","1458086.79538993","281533.605730403"
"2002/8/15 12:40","31.6666666666667","56","1","2","1.04","1","1","1.04","0","2","0","25.8827542148261","6.9112","170.557304142678","16506276.0493717","2916180.05180662","497560.136555204"
"2002/8/15 12:50","31.7333333333333","56","1","2","1.04","1","2","1.04","0","2","0","22.5531885967389","6.9112","170.557304142678","14121637.3183785","2916644.61111928","497531.650577848"
"2002/8/15 13:00","31.8","56","1","2","1.04","0","1","0","1","1","1.03","19.4262935499336","6.9112","168.643881680723","11177750.2419921","2313255.62738776","420091.921178827"
"2002/8/15 13:10","31.85","55.8333333333333","1","2","1.04","0","2","0","0","1","0","20.1912536351149","6.9112","168.635337450916","10863894.4651387","1458051.89541854","281532.650363304"
"2002/8/15 13:20","31.9","55.6666666666667","1","2","1.04","0","2","0","1","1","1.03","17.8878047303698","6.9112","168.693760546145","10091711.5800517","2314635.71407405","419919.788622846"
"2002/8/15 13:30","31.95","55.5","1","2","1.04","0","2","0","1","2","1.03","16.7661243788464","6.9112","168.73212702932","9297687.51350386","2313749.63444925","419985.505850219"
"2002/8/15 13:40","32","55.3333333333333","1","2","1.04","0","2","0","0","1","0","20.467668995931","6.9112","168.638731142828","11059902.531654","1458090.46460025","281535.365937261"
"2002/8/15 13:50","32.05","55.1666666666667","0","1","0","0","2","0","1","1","1.03","27.5514591643302","6.9112","168.356289721052","15452923.4627308","858270.165223028","228400.904349488"
"2002/8/15 14:00","32.1","55","1","1","1.04","1","1","1.04","0","1","0","24.0755500958541","6.9112","170.557304142678","15211954.3592884","2916432.18450642","497545.264037654"
"2002/8/15 14:10","31.9833333333333","55.5","1","2","1.04","0","1","0","0","2","0","29.2542586377142","6.9112","168.264960182642","17248213.0579303","1458086.79538993","281537.451877178"
"2002/8/15 14:20","31.8666666666667","56","1","2","1.04","0","2","0","0","2","0","31.7669284388165","6.9112","168.121067192858","19008927.4775467","1458086.79538993","281535.069181261"
"2002/8/15 14:30","31.75","56.5","1","2","1.04","1","1","1.04","1","1","1.03","24.0249308500169","6.9112","170.557304142678","16019544.0962334","3760282.54630395","627962.289821828"
"2002/8/15 14:40","31.6333333333333","57","1","2","1.04","1","2","1.04","0","1","0","21.9141321906921","6.9112","170.557304142678","13663944.401168","2916733.79271262","497527.209426386"
"2002/8/15 14:50","31.5166666666667","57.5","1","2","1.04","0","1","0","0","2","0","25.9969153969313","6.9112","168.412879432533","14958199.4585489","1458222.25723544","281536.272748724"
"2002/8/15 15:00","31.4","58","1","2","1.04","0","2","0","1","1","1.03","24.8985388415227","6.9112","168.433822834868","15039552.8209735","2314912.59741769","419943.221431476"
"2002/8/15 15:10","31.2666666666667","58.5","1","2","1.04","1","1","1.04","1","2","1.03","18.5590524372693","6.9112","170.557304142678","12104424.7774129","3760594.27225293","627922.33424018"
"2002/8/15 15:20","31.1333333333333","59","1","2","1.04","0","1","0","1","2","1.03","18.1727189694582","6.9112","168.692050538002","10290097.758541","2311237.1045928","420263.136722795"
"2002/8/15 15:30","31","59.5","1","2","1.04","0","2","0","0","1","0","22.0812619892663","6.9112","168.574104049799","12198890.1539735","1458315.79944745","281535.303355232"
"2002/8/15 15:40","30.8666666666667","60","1","2","1.04","1","1","1.04","1","1","1.03","15.1462372682348","6.9112","170.557304142678","9659860.58981081","3760768.41467546","627787.001076149"
"2002/8/15 15:50","30.7333333333333","60.5","1","2","1.04","0","1","0","1","2","1.03","14.753422383421","6.9112","168.794075259395","7870659.78612163","2311032.95033171","426825.978631001"
"2002/8/15 16:00","30.6","61","1","2","1.04","1","1","1.04","0","1","0","11.6008413168714","6.9112","170.557304142678","6272442.0122172","2913061.17453005","513082.587582787"
"2002/8/15 16:10","30.4833333333333","61.6666666666667","1","2","1.04","1","2","1.04","0","2","0","8.52752288126223","6.9112","170.557304142678","4068516.60009018","2910678.77243089","543534.054886686"
"2002/8/15 16:20","30.3666666666667","62.3333333333333","1","2","1.04","0","1","0","0","2","0","11.7863817308644","6.9112","168.864444776744","4913488.5388503","1455860.14294408","299027.736858339"
"2002/8/15 16:30","30.25","63","1","2","0.648955898863917","1","1","0.645067988946221","1","1","1.03","6.98494416486024","6.9112","170.557304142678","2706581.80480347","2653755.85979324","506468.327155476"
"2002/8/15 16:40","30.1333333333333","63.6666666666667","1","2","1.04","0","1","0","0","1","0","9.63401800999402","6.9112","168.897411390627","3386444.83168223","1454961.79466401","307477.339841528"
"2002/8/15 16:50","30.0166666666667","64.3333333333333","0","1","0","0","2","0","1","1","1.03","15.7166030506792","6.9112","168.791776777233","7101017.68904566","858643.259157689","245823.07464138"
"2002/8/15 17:00","29.9","65","0","2","0","0","2","0","1","2","1.03","21.5272717496438","6.9112","168.605855617361","11209936.7806047","859644.591528282","228249.796942167"
"2002/8/15 17:10","29.8","65.3333333333333","0","2","0","0","2","0","1","2","1.03","21.445327343932","6.9112","168.579022331044","11150482.2906474","859856.582732697","228220.821584087"
"2002/8/15 17:20","29.7","65.6666666666667","1","1","1.04","1","1","1.04","0","1","0","12.8066411594732","6.9112","170.557304142678","7136877.71044145","2913733.39669703","497470.60736905"
"2002/8/15 17:30","29.6","66","1","2","0.665531822716504","0","1","0","1","1","1.03","6.97068154190498","6.9112","168.907799623587","1826896.75477387","1784699.79005604","378539.750834537"
"2002/8/15 17:40","29.5","66.3333333333333","1","2","0.516127402229211","0","2","0","0","1","0","6.9112","6.9112","168.912906878405","721215.505206061","721215.505206062","186160.147574923"
"2002/8/15 17:50","29.4","66.6666666666667","0","1","0","0","2","0","1","1","0.793554115065765","6.9112","6.9112","168.912956498038","661367.574059922","661367.574059922","200418.088789512"
"2002/8/15 18:00","29.3","67","1","1","0.17","1","1","0.17","1","2","0.26866127390088","6.9112","6.9112","170.557304142678","668272.433816133","668272.433816133","255235.709354166"
"2002/8/15 18:10","29.1833333333333","67.5","0","1","0","0","1","0","1","2","0.809952215201659","6.9112","6.9112","168.912956510431","673103.754397487","673103.754397488","203745.219295856"
"2002/8/15 18:20","29.0666666666667","68","1","1","0.484514892619854","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","677027.388982436","677027.388982436","181205.712621109"
"2002/8/15 18:30","28.95","68.5","0","1","0","0","2","0","1","1","0.8103907989311","6.9112","6.9112","168.912956510431","676499.984664959","676499.984664959","203921.412197766"
"2002/8/15 18:40","28.8333333333333","69","1","1","0.482667181754211","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","674444.706810999","674444.706810999","180925.187788399"
"2002/8/15 18:50","28.7166666666667","69.5","1","2","0.241826534880401","0","2","0","1","1","0.404801173945317","6.9112","6.9112","168.912956510431","675822.754632924","675822.754632924","203934.985498969"
"2002/8/15 19:00","28.6","70","1","2","0.486308992516264","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","679535.141144509","679535.141144508","181478.707844146"
"2002/8/15 19:10","28.5","70.5","1","2","0.2442288965655","0","2","0","1","1","0.408583817658883","6.9112","6.9112","168.912956510431","682538.693720848","682538.693720848","204507.289293528"
"2002/8/15 19:20","28.4","71","1","2","0.244758877546656","0","2","0","1","2","0.409473237956556","6.9112","6.9112","168.912956510431","684020.291493046","684020.291493047","204638.729975567"
"2002/8/15 19:30","28.3","71.5","1","2","0.17","1","1","0.17","1","2","0.272998116165083","6.9112","6.9112","170.557304142678","681733.832484467","681733.832484468","257176.655488176"
"2002/8/15 19:40","28.2","72","1","2","0.17","1","2","0.17","1","2","0.271381491290798","6.9112","6.9112","170.557304142678","677470.893068611","677470.893068611","256551.266134498"
"2002/8/15 19:50","28.1","72.5","1","2","0.241791031577148","1","2","0.241791031577148","0","1","0","6.9112","6.9112","170.557304142678","675721.431464586","675721.431464587","239616.704607673"
"2002/8/15 20:00","28","73","1","2","0.482543173387954","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","674271.371368135","674271.371368135","180906.08507404"
"2002/8/15 20:10","27.95","73.6666666666667","1","2","0.485031671548586","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","677749.730246358","677749.730246358","181284.024093418"
"2002/8/15 20:20","27.9","74.3333333333333","1","2","0.17","1","1","0.17","1","1","0.273400457865003","6.9112","6.9112","170.557304142678","682155.902690176","682155.902690176","257249.190166301"
"2002/8/15 20:30","27.85","75","1","2","0.17","1","2","0.17","1","2","0.274667522817828","6.9112","6.9112","170.557304142678","684430.332831035","684430.332831035","257600.710896008"
"2002/8/15 20:40","27.8","75.6666666666667","1","2","0.491068230728868","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","686187.525105629","686187.525105629","182208.501228092"
"2002/8/15 20:50","27.75","76.3333333333333","1","2","0.17","1","1","0.17","1","1","0.277311167600265","6.9112","6.9112","170.557304142678","690206.061518234","690206.061518234","258469.99334908"
"2002/8/15 21:00","27.7","77","0","1","0","0","1","0","1","2","0.831241987999833","6.9112","6.9112","168.912956510431","690494.595156099","690494.595156099","208233.366865448"
"2002/8/15 21:10","27.6666666666667","77.6666666666667","1","1","0.248525196636684","1","1","0.248525196636684","0","1","0","6.9112","6.9112","170.557304142678","694547.162359866","694547.162359865","240703.579459778"
"2002/8/15 21:20","27.6333333333333","78.3333333333333","0","1","0","0","1","0","1","1","0.837823648142689","6.9112","6.9112","168.912956510431","695044.277578454","695044.277578454","209619.732105998"
"2002/8/15 21:30","27.6","79","0","2","0","0","2","0","1","2","0.841398949681092","6.9112","6.9112","168.912956510431","698780.317126844","698780.317126844","210417.284751356"
"2002/8/15 21:40","27.5666666666667","79.6666666666667","0","2","0","0","2","0","1","2","0.845841797005806","6.9112","6.9112","168.912956510431","702200.44368006","702200.44368006","211374.870126246"
"2002/8/15 21:50","27.5333333333333","80.3333333333333","1","1","0.504854402303071","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","705457.841400674","705457.841400674","184360.441570725"
"2002/8/15 22:00","27.5","81","1","2","0.507052721680556","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","708530.68544659","708530.68544659","184708.765391378"
"2002/8/15 22:10","27.45","81.6666666666667","1","2","0.254762745916842","0","2","0","1","1","0.430548289028083","6.9112","6.9112","168.912956510431","711987.171556974","711987.171556973","207562.159788888"
"2002/8/15 22:20","27.4","82.3333333333333","1","2","0.256099574841816","0","2","0","1","2","0.433206128498028","6.9112","6.9112","168.912956510431","715724.475043542","715724.475043543","207948.374399062"
"2002/8/15 22:30","27.35","83","1","2","0.514481834648652","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","718915.277598555","718915.277598555","185896.361335034"
"2002/8/15 22:40","27.3","83.6666666666667","0","1","0","0","2","0","1","1","0.873670549585838","6.9112","6.9112","168.912956510431","721599.642986363","721599.642986362","217419.876543522"
"2002/8/15 22:50","27.25","84.3333333333333","1","1","0.517870724279118","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","723652.38245922","723652.38245922","186443.638840261"
"2002/8/15 23:00","27.2","85","1","2","0.17332572538571","1","1","0.17332572538571","1","1","0.295202695978864","6.9112","6.9112","170.557304142678","726594.467158882","726594.467158882","262722.566586152"
"2002/8/15 23:10","27.15","85.3333333333333","1","2","0.51920784283783","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","725521.457941316","725521.457941316","186660.51612968"
"2002/8/15 23:20","27.1","85.6666666666667","1","2","0.260502276535772","1","1","0.260502276535772","0","2","0","6.9112","6.9112","170.557304142678","728030.568124202","728030.568124202","242701.143668849"
"2002/8/15 23:30","27.05","86","1","2","0.260280375580993","1","2","0.260280375580993","0","2","0","6.9112","6.9112","170.557304142678","727410.207101734","727410.207101734","242663.267294799"
"2002/8/15 23:40","27","86.3333333333333","1","2","0.519692171279249","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","726198.471579438","726198.471579437","186739.15232678"
"2002/8/15 23:50","26.95","86.6666666666667","1","2","0.26048023128238","1","1","0.26048023128238","0","2","0","6.9112","6.9112","170.557304142678","727968.936936043","727968.936936043","242697.360858022"
"2002/8/16 0:00","26.9","87","1","2","0.26014654546988","1","2","0.26014654546988","0","2","0","6.9112","6.9112","170.557304142678","727036.062942865","727036.062942865","242640.509532612"
"2002/8/16 0:10","26.8333333333333","87.3333333333333","1","2","0.259555467417587","0","1","0","1","1","0.440482901177835","6.9112","6.9112","168.912956510431","725385.996116777","725385.996116776","208992.765418532"
"2002/8/16 0:20","26.7666666666667","87.6666666666667","1","2","0.259986969474651","1","1","0.259986969474651","0","1","0","6.9112","6.9112","170.557304142678","726589.942087218","726589.942087218","242613.214721809"
"2002/8/16 0:30","26.7","88","1","2","0.259206593225737","0","1","0","1","1","0.439659762214362","6.9112","6.9112","168.912956510431","724410.656442915","724410.656442915","208878.713328461"
"2002/8/16 0:40","26.6333333333333","88.3333333333333","1","2","0.259486589135929","0","2","0","1","2","0.439769766977208","6.9112","6.9112","168.912956510431","725193.434594343","725193.434594343","208922.455037894"
"2002/8/16 0:50","26.5666666666667","88.6666666666667","1","2","0.259631538952136","0","2","0","1","2","0.43989116140429","6.9112","6.9112","168.912956510431","725598.667701323","725598.667701322","208950.361553499"
"2002/8/16 1:00","26.5","89","0","1","0","0","2","0","1","2","0.879737141087483","6.9112","6.9112","168.912956510431","726053.853063403","726053.853063404","218770.995733121"
"2002/8/16 1:10","26.45","89.1666666666667","1","1","0.260034764247819","1","1","0.260034764247819","0","1","0","6.9112","6.9112","170.557304142678","726723.560191646","726723.560191646","242621.164108623"
"2002/8/16 1:20","26.4","89.3333333333333","1","2","0.517943194214975","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","723753.683624108","723753.683624107","186455.023500348"
"2002/8/16 1:30","26.35","89.5","1","2","0.172791428504955","1","1","0.172791428504955","1","1","0.293503223004044","6.9112","6.9112","170.557304142678","724353.898170944","724353.898170943","262562.657847949"
"2002/8/16 1:40","26.3","89.6666666666667","1","2","0.515942465803435","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","720956.99477408","720956.99477408","186131.506993911"
"2002/8/16 1:50","26.25","89.8333333333333","1","2","0.171953312064794","1","1","0.171953312064794","1","1","0.291854205600222","6.9112","6.9112","170.557304142678","720839.274122503","720839.274122503","262357.157245917"
"2002/8/16 2:00","26.2","90","1","2","0.256866482374209","1","2","0.256866482374209","0","1","0","6.9112","6.9112","170.557304142678","717866.146114759","717866.146114759","242084.874849165"
"2002/8/16 2:10","26.1666666666667","90.1666666666667","1","2","0.870042199343394","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1216044.83380966","1216044.83380966","261828.20323587"
"2002/8/16 2:20","26.1333333333333","90.3333333333333","1","2","0.38966166303398","1","1","0.38966166303398","0","2","0","6.9112","6.9112","170.557304142678","1089178.01787261","1089178.01787261","269549.974844497"
"2002/8/16 2:30","26.1","90.5","0","1","0","0","1","0","1","1","1.03","7.48325069727225","6.9112","168.909630280549","1256368.05585376","850543.594386222","255909.272196921"
"2002/8/16 2:40","26.0666666666667","90.6666666666667","1","1","0.717710724852503","0","2","0","0","1","0","6.9112","6.9112","168.91249072154","1003032.87698572","1003032.87698572","224712.760802557"
