1,"3.1mp.cws.shanghai.random.sys"
"2002/8/16 2:50","26.0333333333333","90.8333333333333","0","1","0","0","2","0","1","1","1.03","7.20306231443807","6.9112","168.911149754502","1060325.09094703","853270.134719699","256020.600291044"
"2002/8/16 3:00","26","91","0","2","0","0","2","0","1","2","1.03","7.39860205014396","6.9112","168.909792175556","1199332.17034541","853558.858563232","256029.47562294"
"2002/8/16 3:10","25.9833333333333","91.1666666666667","0","2","0","0","2","0","1","2","1.03","8.31199800272622","6.9112","168.904688502245","1847616.18521028","853890.513929115","256032.377694836"
"2002/8/16 3:20","25.9666666666667","91.3333333333333","1","1","0.409608688739604","1","1","0.409608688739604","0","1","0","6.9112","6.9112","170.557304142678","1144963.49572983","1144963.49572983","274570.4657858"
"2002/8/16 3:30","25.95","91.5","1","2","0.717075202334468","0","1","0","0","2","0","6.9112","6.9112","168.912956247697","1002144.2854334","1002144.2854334","224572.380362453"
"2002/8/16 3:40","25.9333333333333","91.6666666666667","0","1","0","0","2","0","1","1","1.03","7.57584552579319","6.9112","168.90924535961","1324742.20021444","853230.148602289","256015.115365814"
"2002/8/16 3:50","25.9166666666667","91.8333333333333","0","2","0","0","2","0","1","2","1.03","8.0775941111713","6.9112","168.905707495778","1680944.09875169","853499.483973239","256019.939602273"
"2002/8/16 4:00","25.9","92","1","1","0.262046052251326","1","1","0.262046052251326","1","2","0.446057957214725","6.9112","6.9112","170.557304142678","1098707.26778685","1098707.26778685","288935.726440229"
"2002/8/16 4:10","25.8666666666667","92.1666666666667","0","1","0","0","1","0","1","2","1.03","7.08796994758712","6.9112","168.911655719226","973757.439435688","848351.720416654","255821.547484938"
"2002/8/16 4:20","25.8333333333333","92.3333333333333","1","1","0.295054170965627","0","2","0","1","2","0.498689464669284","6.9112","6.9112","168.912812576764","824633.599644455","824633.599644456","218997.49829632"
"2002/8/16 4:30","25.8","92.5","1","2","0.281439846401838","1","1","0.281439846401838","0","1","0","6.9112","6.9112","170.557304142678","786566.64094232","786566.64094232","246385.913273129"
"2002/8/16 4:40","25.7666666666667","92.6666666666667","1","2","0.550991285814308","0","1","0","0","2","0","6.9112","6.9112","168.912956510423","769950.538857026","769950.538857025","191967.945576846"
"2002/8/16 4:50","25.7333333333333","92.8333333333333","1","2","0.547875490046381","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","765594.983239614","765594.983239613","191434.313655382"
"2002/8/16 5:00","25.7","93","1","2","0.191876623905526","1","1","0.191876623905526","1","1","0.325199305091896","6.9112","6.9112","170.557304142678","804390.389704078","804390.389704077","267237.125683809"
"2002/8/16 5:10","25.7666666666667","92.5","1","2","0.824579356154895","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1152467.62002786","1152467.62002786","250031.67323016"
"2002/8/16 5:20","25.8333333333333","92","1","2","0.386283508364407","0","2","0","1","1","0.652067210311033","6.9112","6.9112","168.912956510431","1079735.97489526","1079735.97489526","251142.858732835"
"2002/8/16 5:30","25.9","91.5","0","1","0","0","2","0","1","2","1.03","7.95400137002263","6.9112","168.907117392029","1593171.57990566","853397.971529137","256017.441812666"
"2002/8/16 5:40","25.9666666666667","91","1","1","0.270866271344929","1","1","0.270866271344929","1","2","0.460515596565645","6.9112","6.9112","170.557304142678","1135708.28792015","1135708.28792015","292077.379481579"
"2002/8/16 5:50","26.0333333333333","90.5","1","2","0.3443851379492","1","2","0.3443851379492","0","1","0","6.9112","6.9112","170.557304142678","962564.767101324","962564.767101324","259021.38477868"
"2002/8/16 6:00","26.1","90","0","1","0","0","1","0","1","1","1.03","7.39832760064937","6.9112","168.910202643755","1197448.93145827","851869.480154253","255963.788809886"
"2002/8/16 6:10","26.1833333333333","89.6666666666667","1","1","0.242458159792069","1","1","0.242458159792069","1","2","0.412161615074436","6.9112","6.9112","170.557304142678","1016540.17864247","1016540.17864247","282183.865062826"
"2002/8/16 6:20","26.2666666666667","89.3333333333333","1","2","0.351691986290105","1","2","0.351691986290105","0","1","0","6.9112","6.9112","170.557304142678","982996.945072047","982996.945072047","260639.37486051"
"2002/8/16 6:30","26.35","89","1","2","0.358138835438746","0","1","0","1","1","0.60581713814865","6.9112","6.9112","168.91295651041","1001029.17466077","1001029.17466077","240428.485478216"
"2002/8/16 6:40","26.4333333333333","88.6666666666667","1","2","0.345089273330963","1","1","0.345089273330963","0","1","0","6.9112","6.9112","170.557304142678","964533.7275765","964533.7275765","259176.943998985"
"2002/8/16 6:50","26.5166666666667","88.3333333333333","0","1","0","0","1","0","1","1","1.03","7.44728692813666","6.9112","168.909949333542","1230229.46830799","849917.72165425","255883.905932967"
"2002/8/16 7:00","26.6","88","0","2","0","0","2","0","1","2","1.03","7.93755372752699","6.9112","168.906639612794","1579402.25623396","851298.827717236","255934.970296094"
"2002/8/16 7:10","26.6666666666667","87.5","1","1","0.257301515360599","1","1","0.257301515360599","1","2","0.438821562518744","6.9112","6.9112","170.557304142678","1078804.35553607","1078804.35553607","287332.300776274"
"2002/8/16 7:20","26.7333333333333","87","1","2","0.331834852814159","1","2","0.331834852814159","0","1","0","6.9112","6.9112","170.557304142678","927471.248154765","927471.248154765","256317.781703377"
"2002/8/16 7:30","26.8","86.5","0","1","0","0","1","0","1","1","1.03","7.32564020358934","6.9112","168.910603989691","1143418.01736273","849403.967918011","255863.795709715"
"2002/8/16 7:40","26.8666666666667","86","1","1","0.226055632137015","1","1","0.226055632137015","1","2","0.385106322410403","6.9112","6.9112","170.557304142678","947739.86824249","947739.86824249","277030.480811598"
"2002/8/16 7:50","26.9333333333333","85.5","1","2","0.629085230799258","0","1","0","0","1","0","6.9112","6.9112","168.912956432705","879123.515649785","879123.515649785","206281.691880008"
"2002/8/16 8:00","27","85","1","2","0.312319005291943","0","2","0","1","1","0.528457712164358","6.9112","6.9112","168.912956510412","872906.134754956","872906.134754956","224490.632658039"
"2002/8/16 8:10","27.1666666666667","84","1","2","0.356890632224612","1","1","0.356890632224612","0","1","0","6.9112","6.9112","170.557304142678","997534.182734791","997534.182734791","261810.229460444"
"2002/8/16 8:20","27.3333333333333","83","1","2","0.387303888057283","1","2","0.387303888057283","1","1","0.660656083385751","6.9112","6.9112","170.557304142678","1624286.49171784","1624286.49171784","344345.099993898"
"2002/8/16 8:30","27.5","82","1","2","0.679342116610746","0","1","0","1","2","1.03","6.97917695615954","6.9112","168.912552052738","1846221.49731364","1797996.42050176","381183.33322687"
"2002/8/16 8:40","27.6666666666667","81","1","2","1.04","0","2","0","0","1","0","9.20584232017656","6.9112","168.899648851345","3082553.2228181","1454783.23792563","308726.636528456"
"2002/8/16 8:50","27.8333333333333","80","1","2","0.789741524665303","1","1","0.789741524665303","0","2","0","6.9112","6.9112","170.557304142678","2208629.23875359","2208629.23875359","414901.138487029"
"2002/8/16 9:00","28","79","1","2","0.441671965021417","1","2","0.441671965021417","1","1","0.756093604045035","6.9112","6.9112","170.557304142678","1852494.026829","1852494.026829","375426.167725805"
"2002/8/16 9:10","28.1833333333333","78.1666666666667","1","2","0.719285707842693","1","2","0.719285707842693","0","1","0","6.9112","6.9112","170.557304142678","2011404.11180153","2011404.11180153","382484.798444"
"2002/8/16 9:20","28.3666666666667","77.3333333333333","1","2","0.69416166417161","0","1","0","1","1","1.03","6.98084445762902","6.9112","168.912541172461","1866958.92743601","1817550.87370589","384286.721352655"
"2002/8/16 9:30","28.55","76.5","1","2","1.04","0","2","0","0","1","0","8.88184703406646","6.9112","168.901606320473","2852599.04212782","1454648.15404091","309576.151373673"
"2002/8/16 9:40","28.7333333333333","75.6666666666667","1","2","1.04","0","2","0","0","2","0","11.6102918650683","6.9112","168.866873766301","4788574.60838789","1455786.60664995","299856.930841034"
"2002/8/16 9:50","28.9166666666667","74.8333333333333","1","2","0.675192507533217","1","1","0.658186293280871","1","1","1.03","6.99726734691418","6.9112","170.557304142678","2761684.53700854","2700030.99541808","513929.933820608"
"2002/8/16 10:00","29.1","74","1","2","0.730230829393972","1","2","0.730230829393972","0","1","0","6.9112","6.9112","170.557304142678","2042040.12236364","2042040.12236364","387331.089644144"
"2002/8/16 10:10","29.2666666666667","73.1666666666667","1","2","0.485861238730369","1","2","0.485861238730369","1","1","0.835601730046491","6.9112","6.9112","170.557304142678","2038012.31077916","2038012.31077916","404071.485221891"
"2002/8/16 10:20","29.4333333333333","72.3333333333333","1","2","0.523213285942675","1","2","0.523213285942675","1","2","0.901056693160434","6.9112","6.9112","170.557304142678","2194851.16460473","2194851.16460473","430124.050465752"
"2002/8/16 10:30","29.6","71.5","1","2","1.01022545451763","0","1","0","1","2","1.03","6.98671556795649","6.9112","168.912507073172","2309314.49339214","2255741.29298448","467174.109942235"
"2002/8/16 10:40","29.7666666666667","70.6666666666667","1","2","0.534035009377625","1","1","0.534035009377625","1","2","0.919710431914582","6.9112","6.9112","170.557304142678","2240291.04678944","2240291.04678944","437973.838346993"
"2002/8/16 10:50","29.9333333333333","69.8333333333333","1","2","0.972937492870194","0","1","0","1","2","1.03","6.98755603576314","6.9112","168.912501918123","2257123.70945205","2202954.25549538","455767.23564382"
"2002/8/16 11:00","30.1","69","0","1","0","0","2","0","1","2","1.03","15.8232114039672","6.9112","168.796394385918","7165030.83256075","846906.187354211","244989.691368166"
"2002/8/16 11:10","30.25","68.5","1","1","1.04","1","1","1.04","0","1","0","12.3104972994209","6.9112","170.557304142678","6781193.04847872","2913456.76353162","503954.682170416"
"2002/8/16 11:20","30.4","68","1","2","1.04","1","2","1.04","0","2","0","10.2063559649853","6.9112","170.557304142678","5272535.52914894","2912081.27305517","528739.936077219"
"2002/8/16 11:30","30.55","67.5","1","2","0.738156940161982","1","2","0.689668509595254","1","1","1.03","7.00481793091974","6.9112","170.557304142678","2893933.81092501","2826871.47887325","533662.194054216"
"2002/8/16 11:40","30.7","67","1","2","0.828100826845288","1","2","0.828100826845288","0","1","0","6.9112","6.9112","170.557304142678","2316006.73338069","2316006.73338069","433780.095264548"
"2002/8/16 11:50","30.85","66.5","1","2","1.04","0","1","0","0","2","0","11.966838764589","6.9112","168.865280924747","5041567.30682151","1455935.49382883","298158.379009374"
"2002/8/16 12:00","31","66","1","2","1.04","0","2","0","1","1","1.03","11.6666536034953","6.9112","168.857977680304","5671042.81804593","2298458.44860325","459421.607220573"
"2002/8/16 12:10","31","66","1","2","1.04","0","2","0","1","2","1.03","11.2589807725633","6.9112","168.865183071685","5381252.32552005","2297659.38183931","462379.496758896"
"2002/8/16 12:20","31","66","1","2","0.598837335523432","1","1","0.598837335523432","1","2","1.03","6.92242172204459","6.9112","170.557304142678","2512411.80179365","2504373.22582264","487556.038559954"
"2002/8/16 12:30","31","66","1","2","0.403068782017148","1","2","0.403068782017148","1","2","0.697459226940729","6.9112","6.9112","170.557304142678","1690453.91568853","1690453.91568853","354236.781577389"
"2002/8/16 12:40","31","66","1","2","0.340879106035592","1","2","0.340879106035592","1","2","0.588569771073928","6.9112","6.9112","170.557304142678","1429459.03337047","1429459.03337047","322183.12110619"
"2002/8/16 12:50","31","66","1","2","0.493847136205275","1","2","0.493847136205275","0","1","0","6.9112","6.9112","170.557304142678","1380583.62253615","1380583.62253615","298354.04309999"
"2002/8/16 13:00","31","66","1","2","0.564524953972217","0","1","0","1","1","0.967717847980768","6.9112","6.9112","168.912956510431","1578325.11018539","1578325.1101854","342716.906977689"
"2002/8/16 13:10","31.0833333333333","65","1","2","0.564091822349416","1","1","0.564091822349416","0","1","0","6.9112","6.9112","170.557304142678","1577101.94462739","1577101.94462739","321367.994865702"
"2002/8/16 13:20","31.1666666666667","64","1","2","0.466154310885601","1","2","0.466154310885601","1","1","0.803410140619022","6.9112","6.9112","170.557304142678","1955273.4354358","1955273.4354358","391503.290997648"
"2002/8/16 13:30","31.25","63","1","2","0.50195853423434","1","2","0.50195853423434","1","2","0.865186355882239","6.9112","6.9112","170.557304142678","2105601.00788069","2105601.0078807","415313.016853592"
"2002/8/16 13:40","31.3333333333333","62","1","2","0.769587494304813","1","2","0.769587494304813","0","1","0","6.9112","6.9112","170.557304142678","2152208.88011629","2152208.88011629","405332.464030702"
"2002/8/16 13:50","31.4166666666667","61","1","2","0.514999513798154","1","2","0.514999513798154","1","1","0.884865372049498","6.9112","6.9112","170.557304142678","2160360.09175369","2160360.09175369","423889.276121195"
"2002/8/16 14:00","31.5","60","1","2","1.04","0","1","0","0","1","0","11.067865152942","6.9112","168.881342081668","4403889.49332122","1455560.09694684","302254.340162638"
"2002/8/16 14:10","31.4166666666667","60.5","1","2","1.04","1","1","1.04","0","2","0","8.4452671394129","6.9112","170.557304142678","4009524.78439336","2910610.0905704","544149.88087796"
"2002/8/16 14:20","31.3333333333333","61","0","1","0","0","1","0","1","1","1.03","18.2376252967578","6.9112","168.728879796007","8873826.92842489","847227.708281428","229418.345287113"
"2002/8/16 14:30","31.25","61.5","1","1","1.04","1","1","1.04","1","2","1.03","11.7608995055609","6.9112","170.557304142678","7224582.50286042","3750545.47386412","660285.56807731"
"2002/8/16 14:40","31.1666666666667","62","1","2","1.04","1","2","0.941078997457388","1","2","1.03","7.38020206773624","6.9112","170.557304142678","3941489.99118193","3605524.73227811","675363.873051877"
"2002/8/16 14:50","31.0833333333333","62.5","1","2","1.04","0","1","0","1","2","1.03","8.04348649868844","6.9112","168.905457014929","3102448.83666653","2299201.48882875","474118.909101606"
"2002/8/16 15:00","31","63","0","1","0","0","2","0","1","2","1.03","15.8124031522541","6.9112","168.793878534644","7160023.53949568","849655.403981845","245084.104457745"
"2002/8/16 15:10","30.5","66.5","1","1","1.04","0","2","0","1","2","1.03","13.0524509352941","6.9112","168.822720212287","6658558.41984","2304071.12854906","444953.099530193"
"2002/8/16 15:20","30","70","0","1","0","0","2","0","1","2","1.03","20.0271404464374","6.9112","168.664084520007","10138639.552397","847449.58272435","229414.291402175"
"2002/8/16 15:30","29.5","73.5","1","1","1.04","0","2","0","1","2","1.03","17.7269495184519","6.9112","168.698611756338","9966079.95119219","2302751.84995032","421025.672108313"
"2002/8/16 15:40","29","77","1","2","1.04","0","2","0","1","2","1.03","16.5154444520563","6.9112","168.739552365882","9107407.74343955","2300820.9228991","421158.133561638"
"2002/8/16 15:50","28.5","80.5","0","1","0","0","2","0","1","2","1.03","24.2294286415658","6.9112","168.505715472946","13100396.3717538","843870.238275187","229737.937986597"
"2002/8/16 16:00","28","84","1","1","1.04","1","1","1.04","1","2","1.03","16.7496152783658","6.9112","170.557304142678","10795159.6531783","3747502.58813868","628796.585588409"
"2002/8/16 16:10","27.9166666666667","84.1666666666667","1","2","1.04","1","2","1.04","0","1","0","15.3783922736288","6.9112","170.557304142678","8980562.41072782","2915168.1617669","497490.380293709"
"2002/8/16 16:20","27.8333333333333","84.3333333333333","1","2","1.04","1","2","1.04","1","1","1.03","10.2900224834578","6.9112","170.557304142678","6163968.40434174","3743580.41772974","681654.938770285"
"2002/8/16 16:30","27.75","84.5","1","2","1.04","0","1","0","0","1","0","16.4213259996926","6.9112","168.77069942285","8198442.03209567","1457313.442512","281538.63469114"
"2002/8/16 16:40","27.6666666666667","84.6666666666667","1","2","1.04","0","2","0","1","1","1.03","14.3173747925778","6.9112","168.798720149914","7551901.02188471","2301259.15187124","431460.475919801"
"2002/8/16 16:50","27.5833333333333","84.8333333333333","1","2","1.04","1","1","1.00239613790429","1","2","1.03","7.38272662046049","6.9112","170.557304142678","4027429.11963028","3689655.42091783","693160.057371389"
"2002/8/16 17:00","27.5","85","1","2","0.839599618534838","1","2","0.839599618534838","0","1","0","6.9112","6.9112","170.557304142678","2348196.41201259","2348196.41201259","439605.384685179"
"2002/8/16 17:10","27.4666666666667","85","1","2","0.239766307761269","1","2","0.239766307761269","1","1","0.411750866663871","6.9112","6.9112","170.557304142678","1005248.91759847","1005248.91759847","281612.033734089"
"2002/8/16 17:20","27.4333333333333","85","1","2","0.247989040792606","0","1","0","1","2","0.422958298646732","6.9112","6.9112","168.912956510411","693050.476571708","693050.476571707","206125.911295149"
"2002/8/16 17:30","27.4","85","0","1","0","0","2","0","1","2","0.834061480391643","6.9112","6.9112","168.912956510431","684996.132968258","684996.132968258","208565.761789245"
"2002/8/16 17:40","27.3666666666667","85","1","1","0.249720069278762","0","2","0","1","2","0.42481413512995","6.9112","6.9112","168.912956510431","697889.739624958","697889.739624957","206486.435870294"
"2002/8/16 17:50","27.3333333333333","85","1","2","0.253266479367912","1","1","0.253266479367912","0","1","0","6.9112","6.9112","170.557304142678","707801.878691159","707801.878691159","241487.57661429"
"2002/8/16 18:00","27.3","85","1","2","0.255555939186007","1","2","0.255555939186007","0","2","0","6.9112","6.9112","170.557304142678","714202.344599548","714202.344599548","241868.207670593"
"2002/8/16 18:10","27.2833333333333","85","1","2","0.172115344773351","1","2","0.172115344773351","1","1","0.293565625607593","6.9112","6.9112","170.557304142678","721518.754054163","721518.754054163","262456.672045243"
"2002/8/16 18:20","27.2666666666667","85","1","2","0.517497629758196","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","723130.857249413","723130.857249414","186383.544800111"
"2002/8/16 18:30","27.25","85","1","2","0.260229924420849","1","1","0.260229924420849","0","2","0","6.9112","6.9112","170.557304142678","727269.162543298","727269.162543298","242655.24740393"
"2002/8/16 18:40","27.2333333333333","85","0","1","0","0","1","0","1","1","0.885703827388589","6.9112","6.9112","168.912956510431","728205.235157082","728205.235157082","220023.049715469"
"2002/8/16 18:50","27.2166666666667","85","0","2","0","0","2","0","1","2","0.885118531719625","6.9112","6.9112","168.912956510431","729018.462016137","729018.462016137","219940.105418047"
"2002/8/16 19:00","27.2","85","1","1","0.259823528824968","0","2","0","1","2","0.440954938553341","6.9112","6.9112","168.912956510431","726135.409928451","726135.40992845","209067.472136691"
"2002/8/16 19:10","27.1666666666667","85","1","2","0.259158995168641","0","2","0","1","2","0.439604267601871","6.9112","6.9112","168.912956510431","724277.587702528","724277.587702529","208868.736687914"
"2002/8/16 19:20","27.1333333333333","85","1","2","0.258577701181204","0","2","0","1","2","0.438360130348186","6.9112","6.9112","168.912956510431","722652.479464755","722652.479464754","208690.474004532"
"2002/8/16 19:30","27.1","85","1","2","0.172285275261535","1","1","0.172285275261535","1","2","0.293025635592479","6.9112","6.9112","170.557304142678","722231.353580854","722231.353580854","262461.000982763"
"2002/8/16 19:40","27.0666666666667","85","0","1","0","0","1","0","1","2","0.87339246844231","6.9112","6.9112","168.912956510431","719041.966089318","719041.966089319","217270.512685357"
"2002/8/16 19:50","27.0333333333333","85","1","1","0.25716266669903","0","2","0","1","2","0.435515109472813","6.9112","6.9112","168.912956510431","718696.515353003","718696.515353004","208274.089760749"
"2002/8/16 20:00","27","85","1","2","0.257158912606184","1","1","0.257158912606184","0","1","0","6.9112","6.9112","170.557304142678","718683.67626167","718683.67626167","242134.666363488"
"2002/8/16 20:10","26.9666666666667","85.1666666666667","1","2","0.513139309855852","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","717038.656753136","717038.656753136","185680.455978477"
"2002/8/16 20:20","26.9333333333333","85.3333333333333","1","2","0.257405589135792","1","1","0.257405589135792","0","2","0","6.9112","6.9112","170.557304142678","719373.295935437","719373.295935437","242176.089264492"
"2002/8/16 20:30","26.9","85.5","1","2","0.171332888594472","1","2","0.171332888594472","1","1","0.290939803459417","6.9112","6.9112","170.557304142678","718237.548482317","718237.548482316","262219.030518387"
"2002/8/16 20:40","26.8666666666667","85.6666666666667","1","2","0.256347959362337","0","1","0","1","2","0.433896247177149","6.9112","6.9112","168.912956510431","716418.872249958","716418.872249958","208036.082281599"
"2002/8/16 20:50","26.8333333333333","85.8333333333333","1","2","0.512221358818832","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","715755.519563936","715755.519563935","185533.158812346"
"2002/8/16 21:00","26.8","86","0","1","0","0","2","0","1","1","0.863304610441748","6.9112","6.9112","168.912956510431","714262.515225933","714262.515225934","215142.230353965"
"2002/8/16 21:10","26.7666666666667","86.1666666666667","1","1","0.511106927103008","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","714197.738364771","714197.738364771","185354.734792991"
"2002/8/16 21:20","26.7333333333333","86.3333333333333","1","2","0.256225753881686","1","1","0.256225753881686","0","2","0","6.9112","6.9112","170.557304142678","716074.901009655","716074.901009655","241977.750528874"
"2002/8/16 21:30","26.7","86.5","0","1","0","0","1","0","1","1","0.865926533916591","6.9112","6.9112","168.912956510431","715207.831780595","715207.831780595","215683.558649093"
"2002/8/16 21:40","26.6666666666667","86.6666666666667","1","1","0.256410761821879","0","2","0","1","2","0.433384519255794","6.9112","6.9112","168.912956510431","716594.446276184","716594.446276185","207999.943800349"
"2002/8/16 21:50","26.6333333333333","86.8333333333333","1","2","0.512279582865274","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","715836.906690288","715836.906690287","185542.364394179"
"2002/8/16 22:00","26.6","87","0","1","0","0","2","0","1","1","0.863031601071136","6.9112","6.9112","168.912956510431","714591.148735639","714591.148735639","215100.377850201"
"2002/8/16 22:10","26.5666666666667","87","1","1","0.510008195700054","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","712661.905701525","712661.905701525","185179.03533959"
"2002/8/16 22:20","26.5333333333333","87","1","2","0.254696559461805","1","1","0.254696559461805","0","2","0","6.9112","6.9112","170.557304142678","711799.838630824","711799.838630824","241721.636685362"
"2002/8/16 22:30","26.5","87","0","1","0","0","1","0","1","1","0.855813935219354","6.9112","6.9112","168.912956510431","707998.80962556","707998.809625559","213480.345244244"
"2002/8/16 22:40","26.4666666666667","87","1","1","0.253342157963214","1","1","0.253342157963214","0","1","0","6.9112","6.9112","170.557304142678","708013.446882038","708013.446882038","241496.5786498"
"2002/8/16 22:50","26.4333333333333","87","1","2","0.504455912710276","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","704900.827577748","704900.827577748","184297.228824739"
"2002/8/16 23:00","26.4","87","1","2","0.504377142713465","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","704790.721908561","704790.721908561","184284.715340413"
"2002/8/16 23:10","26.3333333333333","87.3333333333333","1","2","0.503906242180467","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","704132.491596851","704132.49159685","184210.341353772"
"2002/8/16 23:20","26.2666666666667","87.6666666666667","1","2","0.503313475504387","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","703303.915934754","703303.915934754","184116.824145086"
"2002/8/16 23:30","26.2","88","1","2","0.502222674001953","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","701779.1835022","701779.1835022","183945.043603709"
"2002/8/16 23:40","26.1333333333333","88.3333333333333","1","2","0.17","1","1","0.17","1","1","0.282480422239198","6.9112","6.9112","170.557304142678","701078.943841337","701078.943841337","260119.30208114"
"2002/8/16 23:50","26.0666666666667","88.6666666666667","1","2","0.499285727964937","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","697673.904037083","697673.904037084","183484.308308061"
"2002/8/17 0:00","26","89","1","2","0.498934107815669","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","697182.408505031","697182.408505031","183429.287097074"
"2002/8/17 0:10","25.9166666666667","89.5","1","2","0.249485080838234","1","1","0.249485080838234","0","2","0","6.9112","6.9112","170.557304142678","697230.59864229","697230.598642289","240859.893734491"
"2002/8/17 0:20","25.8333333333333","90","1","2","0.248852205122609","1","2","0.248852205122609","0","2","0","6.9112","6.9112","170.557304142678","695461.341081283","695461.341081283","240756.312761053"
"2002/8/17 0:30","25.75","90.5","1","2","0.17","1","2","0.17","1","1","0.279544448184914","6.9112","6.9112","170.557304142678","694522.210784861","694522.210784862","259131.744990054"
"2002/8/17 0:40","25.6666666666667","91","1","2","0.24782361970859","0","1","0","1","2","0.41681178970531","6.9112","6.9112","168.912956510431","692588.026560713","692588.026560713","205595.704000947"
"2002/8/17 0:50","25.5833333333333","91.5","0","1","0","0","2","0","1","2","0.832303568241588","6.9112","6.9112","168.912956510431","692562.394877256","692562.394877256","208496.307476981"
"2002/8/17 1:00","25.5","92","0","2","0","0","2","0","1","2","0.830820788773925","6.9112","6.9112","168.912956510431","691792.240526682","691792.240526681","208192.039934656"
"2002/8/17 1:10","25.4333333333333","92.3333333333333","1","1","0.247432603578392","0","2","0","1","2","0.415533234536492","6.9112","6.9112","168.912956510431","691494.905436605","691494.905436605","205444.932833433"
"2002/8/17 1:20","25.3666666666667","92.6666666666667","1","2","0.494836743597242","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","691455.11922421","691455.11922421","182791.026241849"
"2002/8/17 1:30","25.3","93","1","2","0.17","1","1","0.17","1","1","0.278437854216456","6.9112","6.9112","170.557304142678","692962.181401396","692962.181401396","258879.510062034"
"2002/8/17 1:40","25.2333333333333","93.3333333333333","1","2","0.247852340001868","1","2","0.247852340001868","0","1","0","6.9112","6.9112","170.557304142678","692666.139563481","692666.139563481","240592.563011413"
"2002/8/17 1:50","25.1666666666667","93.6666666666667","0","1","0","0","1","0","1","1","0.829500252323617","6.9112","6.9112","168.912956510431","690499.482700604","690499.482700605","207903.91427126"
"2002/8/17 2:00","25.1","94","1","1","0.17","1","1","0.17","1","2","0.277458711828687","6.9112","6.9112","170.557304142678","690281.194421133","690281.194421132","258486.1899613"
"2002/8/17 2:10","25.0666666666667","94.1666666666667","1","2","0.883414976103954","0","1","0","0","1","0","6.9112","6.9112","169.012011869197","1234746.20925825","1234746.20925825","265431.16978117"
"2002/8/17 2:20","25.0333333333333","94.3333333333333","1","2","0.373602095511828","0","2","0","1","1","0.626362187504503","6.9112","6.9112","168.912956510431","1044271.58157741","1044271.58157741","245537.209970527"
"2002/8/17 2:30","25","94.5","1","2","0.679345687762565","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","949392.052397409","949392.052397409","216447.265122575"
"2002/8/17 2:40","24.9666666666667","94.6666666666667","1","2","0.315981597699501","0","2","0","1","1","0.529441738230674","6.9112","6.9112","168.912956510431","883147.037651627","883147.037651627","225086.008338991"
"2002/8/17 2:50","24.9333333333333","94.8333333333333","1","2","0.205149729812106","1","1","0.205149729812106","1","2","0.345232740057907","6.9112","6.9112","170.557304142678","860056.575740932","860056.575740932","270646.6230138"
"2002/8/17 3:00","24.9","95","0","1","0","0","1","0","1","2","0.990857572134471","6.9112","6.9112","168.912956510431","824628.510875701","824628.510875701","245891.150934641"
"2002/8/17 3:10","24.8833333333333","95","1","1","0.306975471312159","0","2","0","1","2","0.514372783297863","6.9112","6.9112","168.912956510431","857965.361170142","857965.361170143","222215.011740192"
"2002/8/17 3:20","24.8666666666667","95","1","2","0.201974776744938","1","1","0.201974776744938","1","2","0.33968664473635","6.9112","6.9112","170.557304142678","846740.851528676","846740.851528676","269766.325359213"
"2002/8/17 3:30","24.85","95","0","1","0","0","1","0","1","2","1.03","6.99357523354288","6.9112","168.912368392297","916266.719574971","857827.097237663","256185.610755243"
"2002/8/17 3:40","24.8333333333333","95","1","1","0.288441062908538","0","2","0","1","2","0.48297633553969","6.9112","6.9112","168.912889437041","806143.908025846","806143.908025846","216534.550053745"
"2002/8/17 3:50","24.8166666666667","95","1","2","0.275185303701902","1","1","0.275185303701902","0","1","0","6.9112","6.9112","170.557304142678","769080.209826896","769080.209826896","245253.241376682"
"2002/8/17 4:00","24.8","95","1","2","0.27155671517903","1","2","0.27155671517903","0","2","0","6.9112","6.9112","170.557304142678","758935.543944665","758935.543944665","244608.913700605"
"2002/8/17 4:10","24.7666666666667","95","1","2","0.314158546340191","0","1","0","1","1","0.525630228949349","6.9112","6.9112","168.912956510431","878049.627108542","878049.627108542","224408.466973326"
"2002/8/17 4:20","24.7333333333333","95","1","2","0.290788454272896","0","2","0","1","2","0.486040495402763","6.9112","6.9112","168.912956510431","812706.979009337","812706.979009337","217136.477898964"
"2002/8/17 4:30","24.7","95","1","2","0.288196693655739","0","2","0","1","2","0.481473697739605","6.9112","6.9112","168.912956510431","805460.6782838","805460.6782838","216347.13245953"
"2002/8/17 4:40","24.6666666666667","95","1","2","0.27989913198141","0","2","0","1","2","0.467385723422884","6.9112","6.9112","168.912956510431","782261.866990482","782261.866990482","213925.366203701"
"2002/8/17 4:50","24.6333333333333","95","1","2","0.274683108909889","0","2","0","1","2","0.458456586928184","6.9112","6.9112","168.912956510431","767678.862051956","767678.862051956","212433.330250898"
"2002/8/17 5:00","24.6","95","1","2","0.188536122604496","1","1","0.188536122604496","1","2","0.315787046617822","6.9112","6.9112","170.557304142678","790381.089392331","790381.089392331","266172.344012305"
"2002/8/17 5:10","24.6833333333333","94.8333333333333","1","2","0.549683280217507","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","768122.082075475","768122.082075476","191741.732421898"
"2002/8/17 5:20","24.7666666666667","94.6666666666667","1","2","0.514986344320025","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","719620.496989421","719620.496989421","185975.391045172"
"2002/8/17 5:30","24.85","94.5","1","2","0.255504485426867","0","2","0","1","1","0.427080701582919","6.9112","6.9112","168.912956510431","714060.812719559","714060.812719559","207335.292312915"
"2002/8/17 5:40","24.9333333333333","94.3333333333333","1","2","0.256976131658822","1","1","0.256976131658822","0","1","0","6.9112","6.9112","170.557304142678","718172.686152704","718172.686152704","242098.863270493"
"2002/8/17 5:50","25.0166666666667","94.1666666666667","0","1","0","0","1","0","1","1","0.863656739800948","6.9112","6.9112","168.912956510431","720206.236335697","720206.236335696","215397.485516877"
"2002/8/17 6:00","25.1","94","1","1","0.519346176975593","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","725714.826879733","725714.826879733","186680.974772068"
"2002/8/17 6:10","25.2","93.6666666666667","0","1","0","0","2","0","1","1","1.03","7.14961705125343","6.9112","168.911868019472","1028432.5787247","859292.406846072","256232.275331202"
"2002/8/17 6:20","25.3","93.3333333333333","1","1","0.600782550197333","0","2","0","0","1","0","6.9112","6.9112","168.912762381066","839555.926747835","839555.926747834","200884.331904309"
"2002/8/17 6:30","25.4","93","1","2","0.209328501150078","1","1","0.209328501150078","1","1","0.35336073321683","6.9112","6.9112","170.557304142678","877582.556632362","877582.556632362","271880.156163608"
"2002/8/17 6:40","25.5","92.6666666666667","0","1","0","0","1","0","1","2","1.03","7.10185258886312","6.9112","168.911768988041","989257.063312305","854002.505914823","256049.157035556"
"2002/8/17 6:50","25.6","92.3333333333333","1","1","0.650565605067589","0","2","0","0","1","0","6.9112","6.9112","168.912801272971","909154.398482086","909154.398482087","210534.531506392"
"2002/8/17 7:00","25.7","92","1","2","0.313067253924715","0","2","0","1","1","0.527239695739031","6.9112","6.9112","168.912956471668","874998.290076325","874998.290076325","224454.004807395"
"2002/8/17 7:10","25.7833333333333","91.6666666666667","1","2","0.679066282788812","0","2","0","0","1","0","6.9112","6.9112","168.912956510421","949001.406833013","949001.406833013","216389.618364776"
"2002/8/17 7:20","25.8666666666667","91.3333333333333","1","2","0.237286228266253","1","1","0.237286228266253","1","1","0.40219569135761","6.9112","6.9112","170.557304142678","994846.064321393","994846.064321393","280413.482591024"
"2002/8/17 7:30","25.95","91","1","2","0.361988014454026","1","2","0.361988014454026","0","1","0","6.9112","6.9112","170.557304142678","1011788.44291653","1011788.44291653","262971.191476378"
"2002/8/17 7:40","26.0333333333333","90.6666666666667","1","2","0.336363357311818","1","2","0.336363357311818","0","2","0","6.9112","6.9112","170.557304142678","940133.868534167","940133.868534167","257281.815235665"
"2002/8/17 7:50","26.1166666666667","90.3333333333333","1","2","0.330762914463642","0","1","0","1","1","0.559079032838834","6.9112","6.9112","168.912956510431","924477.791399659","924477.791399658","230575.748669505"
"2002/8/17 8:00","26.2","90","0","1","0","0","2","0","1","2","1.03","7.15607915079992","6.9112","168.911435714359","1026151.01812241","852426.884582279","255988.522269251"
"2002/8/17 8:10","26.3666666666667","89","1","1","0.308751521389528","1","1","0.308751521389528","0","1","0","6.9112","6.9112","170.557304142678","862927.878140032","862927.878140032","251584.021769061"
"2002/8/17 8:20","26.5333333333333","88","1","2","0.442964032697925","1","2","0.442964032697925","0","2","0","6.9112","6.9112","170.557304142678","1238254.25472911","1238254.25472911","283487.049418383"
"2002/8/17 8:30","26.7","87","1","2","0.51625428969922","1","2","0.51625428969922","0","2","0","6.9112","6.9112","170.557304142678","1443266.53207401","1443266.53207401","305375.002635024"
"2002/8/17 8:40","26.8666666666667","86","1","2","0.547228324317267","0","1","0","1","1","0.927629032100384","6.9112","6.9112","168.912956510431","1529931.53652007","1529931.53652007","330307.20575903"
"2002/8/17 8:50","27.0333333333333","85","1","2","0.37231187299187","1","1","0.37231187299187","1","2","0.635352719107172","6.9112","6.9112","170.557304142678","1561366.73607861","1561366.73607861","336635.256540287"
"2002/8/17 9:00","27.2","84","0","1","0","0","1","0","1","2","1.03","10.1759893428703","6.9112","168.893948109686","3162914.17480839","847020.894980441","255727.811454466"
"2002/8/17 9:10","27.3666666666667","83","0","2","0","0","2","0","1","2","1.03","14.3721984446174","6.9112","168.814412361907","6141448.04979183","851446.963934844","254092.038827199"
"2002/8/17 9:20","27.5333333333333","82","0","2","0","0","2","0","1","2","1.03","19.9412890878968","6.9112","168.661530525027","10083344.7376876","853110.710230673","228897.895218473"
"2002/8/17 9:30","27.7","81","1","1","1.04","0","2","0","1","2","1.03","16.9713962233138","6.9112","168.719196409693","9437937.52354159","2309074.98895197","420448.637700942"
"2002/8/17 9:40","27.8666666666667","80","0","1","0","0","2","0","1","2","1.03","23.5239626051166","6.9112","168.52847712759","12610943.7020718","852104.654637424","229022.754789921"
"2002/8/17 9:50","28.0333333333333","79","1","1","1.04","0","2","0","0","1","0","25.7363856539923","6.9112","168.41451994475","14774065.7763928","1458240.43628363","281535.400375247"
"2002/8/17 10:00","28.2","78","1","2","1.04","0","2","0","0","2","0","28.1916041921714","6.9112","168.299665349897","16500323.3924124","1458086.79538993","281535.649116251"
"2002/8/17 10:10","28.3666666666667","77","1","2","1.04","0","2","0","0","2","0","29.4774564834321","6.9112","168.232098951336","17402835.3088543","1458086.79538993","281534.4419372"
"2002/8/17 10:20","28.5333333333333","76","1","2","1.04","0","2","0","1","1","1.03","25.673837783474","6.9112","168.381541828745","15578307.4380374","2309323.54726372","420481.283697073"
"2002/8/17 10:30","28.7","75","1","2","1.04","1","1","1.04","1","2","1.03","18.1061982768531","6.9112","170.557304142678","11774284.2800658","3754851.63094149","628344.563411145"
"2002/8/17 10:40","28.8666666666667","74","1","2","1.04","1","2","1.04","0","1","0","15.1929441270099","6.9112","170.557304142678","8847614.85200121","2915064.65401172","497484.860783415"
"2002/8/17 10:50","29.0333333333333","73","1","2","1.04","0","1","0","0","2","0","17.7811880563197","6.9112","168.716171145272","9160252.5701487","1457692.95606892","281534.807091091"
"2002/8/17 11:00","29.2","72","0","1","0","0","2","0","1","1","1.03","23.5248177297296","6.9112","168.524491155473","12611957.2470897","852791.05564192","228957.556898973"
"2002/8/17 11:10","29.25","71.3333333333333","1","1","1.04","1","1","1.04","0","1","0","19.3463362551775","6.9112","170.557304142678","11824223.6139664","2916429.68538067","497509.867079421"
"2002/8/17 11:20","29.3","70.6666666666667","1","2","1.04","0","1","0","0","2","0","23.316166160373","6.9112","168.524421317256","13069886.6164236","1458409.41501838","281536.304557974"
"2002/8/17 11:30","29.35","70","0","1","0","0","2","0","1","1","1.03","30.2610958566719","6.9112","168.227338308826","17352526.0114558","854544.526479766","228773.446022032"
"2002/8/17 11:40","29.4","69.3333333333333","1","1","1.04","0","2","0","1","2","1.03","27.9107722895404","6.9112","168.284059562038","17154474.3975612","2312122.6469698","420202.290669531"
"2002/8/17 11:50","29.45","68.6666666666667","1","2","1.04","1","1","1.04","0","1","0","24.5396781735159","6.9112","170.557304142678","15544363.4236936","2916367.42735936","497549.700618657"
"2002/8/17 12:00","29.5","68","1","2","1.04","0","1","0","0","2","0","28.3844761953196","6.9112","168.298497857574","16636551.3319529","1458086.79538993","281536.155442395"
"2002/8/17 12:10","29.5666666666667","67.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","21.9111474002284","6.9112","170.557304142678","14505590.6265323","3760518.14489959","627956.351894718"
"2002/8/17 12:20","29.6333333333333","66.6666666666667","1","2","1.04","0","1","0","1","2","1.03","19.7083812114914","6.9112","168.638933106611","11375407.8193648","2311375.27699777","420281.547984043"
"2002/8/17 12:30","29.7","66","1","2","1.04","0","2","0","1","2","1.03","15.8284199903999","6.9112","168.75068311653","8634256.98418346","2314151.73168594","419899.87571739"
"2002/8/17 12:40","29.7666666666667","65.3333333333333","1","2","1.04","1","1","1.04","1","2","1.03","7.88224335307529","6.9112","170.557304142678","4450378.95301459","3754781.0996886","701919.356808076"
"2002/8/17 12:50","29.8333333333333","64.6666666666667","0","1","0","0","1","0","1","2","1.03","13.8394959033102","6.9112","168.829413728959","5762646.46695466","849905.897868931","255941.558711955"
"2002/8/17 13:00","29.9","64","1","1","1.04","0","2","0","0","1","0","13.9787860154688","6.9112","168.812203596378","6467630.49205111","1456632.46066251","286685.212811557"
"2002/8/17 13:10","29.95","63.3333333333333","0","1","0","0","2","0","1","1","1.03","16.4165931838548","6.9112","168.757221903479","7598414.08303149","861178.346439612","239422.666507859"
"2002/8/17 13:20","30","62.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","7.78674143669898","6.9112","170.557304142678","4384782.30561819","3757596.35976213","702694.364501672"
"2002/8/17 13:30","30.05","62","0","1","0","0","1","0","1","2","1.03","15.1631662355897","6.9112","168.806162647002","6703534.64599758","853007.077002994","249862.597763318"
"2002/8/17 13:40","30.1","61.3333333333333","1","1","1.04","0","2","0","0","1","0","17.3531212135241","6.9112","168.727860167165","8857314.18146967","1457573.48742312","281532.220575991"
"2002/8/17 13:50","30.15","60.6666666666667","1","2","1.04","0","2","0","1","1","1.03","14.7462957840022","6.9112","168.788145007471","7874748.04229074","2320368.65227283","426646.3430707"
"2002/8/17 14:00","30.2","60","0","1","0","0","2","0","1","2","1.03","21.211024093971","6.9112","168.621980369192","10992296.0473376","864984.485180424","227646.791706369"
"2002/8/17 14:10","30.1666666666667","60.5","1","1","1.04","0","2","0","0","1","0","24.0171210593648","6.9112","168.490176570726","13563515.039284","1458360.46855546","281533.041234289"
"2002/8/17 14:20","30.1333333333333","61","1","2","1.04","1","1","1.04","0","2","0","20.1764369375147","6.9112","170.557304142678","12419090.2961119","2916661.48243112","497508.726777476"
"2002/8/17 14:30","30.1","61.5","1","2","1.04","1","2","1.04","0","2","0","17.4684392213262","6.9112","170.557304142678","10478485.3332625","2915905.43799175","497492.122599434"
"2002/8/17 14:40","30.0666666666667","62","1","2","1.04","0","1","0","1","1","1.03","16.359001530084","6.9112","168.744638771115","9013356.65963575","2317440.06285985","419574.671668627"
"2002/8/17 14:50","30.0333333333333","62.5","1","2","1.04","0","2","0","1","2","1.03","14.8902212413299","6.9112","168.787947756318","7974113.27243853","2317710.26664038","425103.210789402"
"2002/8/17 15:00","30","63","1","2","1.04","1","1","1.04","0","1","0","11.3049108142795","6.9112","170.557304142678","6060290.02446945","2912896.24347203","516657.344645678"
"2002/8/17 15:10","29.9666666666667","63.3333333333333","1","2","0.628319827546179","1","2","0.628319827546179","1","1","1.03","6.95973603702377","6.9112","170.557304142678","2636235.58508446","2601467.24744458","499256.973863336"
"2002/8/17 15:20","29.9333333333333","63.6666666666667","0","1","0","0","1","0","1","2","1.03","14.0383872028912","6.9112","168.828256503837","5907071.69027994","853335.215469506","255392.263426955"
"2002/8/17 15:30","29.9","64","1","1","1.02283428603465","1","1","0.832007182531589","1","2","1.03","6.98498764755452","6.9112","170.557304142678","3492039.43584871","3439182.34241581","643493.597616735"
"2002/8/17 15:40","29.8666666666667","64.3333333333333","1","2","0.514734476274426","1","2","0.514734476274426","1","2","0.876807814469267","6.9112","6.9112","170.557304142678","2159247.17110616","2159247.17110616","422253.8880332"
"2002/8/17 15:50","29.8333333333333","64.6666666666667","1","2","0.726370462748812","1","2","0.726370462748812","0","1","0","6.9112","6.9112","170.557304142678","2031234.63908242","2031234.63908242","385608.16744615"
"2002/8/17 16:00","29.8","65","1","2","1.04","0","1","0","0","2","0","10.1088910720645","6.9112","168.89437460617","3723462.42109893","1455159.87913863","305925.180134698"
"2002/8/17 16:10","29.7666666666667","65.3333333333333","1","2","0.550418606670466","1","1","0.550418606670466","1","1","0.936659316410436","6.9112","6.9112","170.557304142678","2309084.16665958","2309084.16665958","447848.628999468"
"2002/8/17 16:20","29.7333333333333","65.6666666666667","0","1","0","0","1","0","1","2","1.03","13.0432140725494","6.9112","168.845995933545","5200519.25329993","851981.956035838","257328.055973924"
"2002/8/17 16:30","29.7","66","0","2","0","0","2","0","1","2","1.03","18.157774468395","6.9112","168.714191987222","8826990.41248556","857672.171436162","228421.764687126"
"2002/8/17 16:40","29.6666666666667","66.3333333333333","0","2","0","0","2","0","1","2","1.03","23.7097048646142","6.9112","168.516085819456","12748745.3951643","859308.588068046","228304.60849461"
"2002/8/17 16:50","29.6333333333333","66.6666666666667","0","2","0","0","2","0","1","2","1.03","29.3672011123963","6.9112","168.262475942436","16728912.9453959","859203.088256741","228295.625342956"
"2002/8/17 17:00","29.6","67","1","1","1.04","1","1","1.04","0","1","0","24.5181896218998","6.9112","170.557304142678","15528973.2981843","2916370.42547109","497548.697223452"
"2002/8/17 17:10","29.4666666666667","67","1","2","1.04","1","2","1.04","0","2","0","18.0218361621788","6.9112","170.557304142678","10875060.5434613","2916059.90870954","497498.074621327"
"2002/8/17 17:20","29.3333333333333","67","1","2","1.04","0","1","0","0","2","0","14.2879245503948","6.9112","168.795268472265","6686374.69702602","1456718.65312071","284639.217968099"
"2002/8/17 17:30","29.2","67","1","2","1.04","0","2","0","0","2","0","9.58142951370904","6.9112","168.888443252238","3349017.71271674","1454939.90879144","307635.733216233"
"2002/8/17 17:40","29.0666666666667","67","1","2","0.806346935498735","0","2","0","0","2","0","6.9112","6.9112","168.910780768262","1126971.68851566","1126971.68851566","245470.923222012"
"2002/8/17 17:50","28.9333333333333","67","1","2","0.242627162502863","0","2","0","1","1","0.40519755944222","6.9112","6.9112","168.912955967094","678060.950091644","678060.950091644","204050.491865748"
"2002/8/17 18:00","28.8","67","0","1","0","0","2","0","1","2","0.781877733221924","6.9112","6.9112","168.912956510295","655177.970632391","655177.970632391","198140.928451634"
"2002/8/17 18:10","28.6666666666667","67","1","1","0.234810307716939","1","1","0.234810307716939","0","1","0","6.9112","6.9112","170.557304142678","656206.780573318","656206.780573318","238519.699244192"
"2002/8/17 18:20","28.5333333333333","67","1","2","0.17","1","2","0.17","1","1","0.259674129720457","6.9112","6.9112","170.557304142678","653143.888520318","653143.888520318","252892.420937439"
"2002/8/17 18:30","28.4","67","1","2","0.460212524125167","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","647864.417463391","647864.41746339","178218.17892144"
"2002/8/17 18:40","28.2666666666667","67","1","2","0.17","1","1","0.17","1","1","0.254768299399375","6.9112","6.9112","170.557304142678","644126.983647158","644126.983647158","251566.265521797"
"2002/8/17 18:50","28.1333333333333","67","0","1","0","0","1","0","1","2","0.758132834393479","6.9112","6.9112","168.912956510431","638890.143429871","638890.14342987","193512.823200049"
"2002/8/17 19:00","28","67","0","2","0","0","2","0","1","2","0.753868994586682","6.9112","6.9112","168.912956510431","637637.47594579","637637.47594579","192721.006603831"
"2002/8/17 19:10","27.8666666666667","67","1","1","0.437542285309398","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","631364.963012892","631364.963012893","176956.584017064"
"2002/8/17 19:20","27.7333333333333","67","1","2","0.17","1","1","0.17","1","1","0.246195319924199","6.9112","6.9112","170.557304142678","624711.207574799","624711.207574799","248737.099295812"
"2002/8/17 19:30","27.6","67","1","2","0.424639765865248","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","616192.022731186","616192.022731187","175569.752884798"
