1,"3.1mp.cws.shanghai.random.sys"
"2002/8/17 19:40","27.4666666666667","67","1","2","0.209055403790785","0","2","0","1","1","0.358899473583255","6.9112","6.9112","168.912956510431","611146.000635541","611146.000635541","199486.575980932"
"2002/8/17 19:50","27.3333333333333","67","1","2","0.206742553397986","0","2","0","1","2","0.355939218973053","6.9112","6.9112","168.912956510431","606925.341257435","606925.341257435","199262.803491361"
"2002/8/17 20:00","27.2","67","1","2","0.204539362024368","0","2","0","1","2","0.353226218679154","6.9112","6.9112","168.912956510431","603191.08760938","603191.08760938","199085.668165915"
"2002/8/17 20:10","27.0833333333333","67.3333333333333","1","2","0.204377276565447","1","1","0.204377276565447","0","1","0","6.9112","6.9112","170.557304142678","600813.640223746","600813.640223745","239000.217763418"
"2002/8/17 20:20","26.9666666666667","67.6666666666667","1","2","0.402070440911927","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","595512.25088823","595512.250888229","173993.554056104"
"2002/8/17 20:30","26.85","68","1","2","0.398636246262208","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","593272.127119182","593272.127119182","173872.386749675"
"2002/8/17 20:40","26.7333333333333","68.3333333333333","1","2","0.396338326754825","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","591054.166619582","591054.166619583","173704.13824475"
"2002/8/17 20:50","26.6166666666667","68.6666666666667","1","2","0.197622587892658","0","2","0","1","1","0.343764513879551","6.9112","6.9112","168.912956510431","589150.872205108","589150.872205108","198296.00883976"
"2002/8/17 21:00","26.5","69","0","1","0","0","2","0","1","2","0.684875284848877","6.9112","6.9112","168.912956510431","587336.633342294","587336.633342294","180049.295668838"
"2002/8/17 21:10","26.3666666666667","69.1666666666667","1","1","0.17","1","1","0.17","1","2","0.228107243802304","6.9112","6.9112","170.557304142678","584802.674209651","584802.674209651","242867.790866392"
"2002/8/17 21:20","26.2333333333333","69.3333333333333","1","2","0.194585396399344","1","2","0.194585396399344","0","1","0","6.9112","6.9112","170.557304142678","579918.937787217","579918.937787217","238883.866101133"
"2002/8/17 21:30","26.1","69.5","1","2","0.381298710279136","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","574487.156003143","574487.156003143","172388.635157074"
"2002/8/17 21:40","25.9666666666667","69.6666666666667","1","2","0.188666450635766","0","2","0","1","1","0.331301505991907","6.9112","6.9112","168.912956510431","570601.730035379","570601.730035379","197289.30945226"
"2002/8/17 21:50","25.8333333333333","69.8333333333333","1","2","0.188320800515091","1","1","0.188320800515091","0","1","0","6.9112","6.9112","170.557304142678","568219.683758685","568219.683758685","239118.949573536"
"2002/8/17 22:00","25.7","70","1","2","0.17","1","2","0.17","1","1","0.218881069939842","6.9112","6.9112","170.557304142678","564801.740561723","564801.740561723","239853.858758647"
"2002/8/17 22:10","25.5833333333333","70.3333333333333","1","2","0.18443131138042","0","1","0","1","2","0.32507537603466","6.9112","6.9112","168.912956510431","561020.684315626","561020.684315626","196749.096340644"
"2002/8/17 22:20","25.4666666666667","70.6666666666667","0","1","0","0","2","0","1","2","0.645842752663706","6.9112","6.9112","168.912956510431","558275.699508502","558275.699508502","173394.332939589"
"2002/8/17 22:30","25.35","71","1","1","0.181985491757072","0","2","0","1","2","0.321843281646915","6.9112","6.9112","168.912956510431","556491.211399022","556491.211399022","196547.015483145"
"2002/8/17 22:40","25.2333333333333","71.3333333333333","1","2","0.181343388901512","0","2","0","1","2","0.321088871514287","6.9112","6.9112","168.912956510431","555564.333222719","555564.333222719","196519.083446882"
"2002/8/17 22:50","25.1166666666667","71.6666666666667","1","2","0.179882056575861","0","2","0","1","2","0.318906929748615","6.9112","6.9112","168.912956510431","552194.593770847","552194.593770846","196332.484675544"
"2002/8/17 23:00","25","72","1","2","0.355325443421824","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","547326.354179443","547326.354179443","170421.888548682"
"2002/8/17 23:10","24.85","72.6666666666667","1","2","0.17754155699372","1","1","0.17754155699372","0","2","0","6.9112","6.9112","170.557304142678","544228.142359489","544228.142359489","238997.321349665"
"2002/8/17 23:20","24.7","73.3333333333333","1","2","0.17","1","2","0.17","1","1","0.208479953557519","6.9112","6.9112","170.557304142678","540677.12099159","540677.12099159","236276.439146219"
"2002/8/17 23:30","24.55","74","1","2","0.174616849415475","0","1","0","1","2","0.31029737766506","6.9112","6.9112","168.912956510431","538022.806844895","538022.806844895","195477.883102495"
"2002/8/17 23:40","24.4","74.6666666666667","1","2","0.347130381735546","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","537429.728919135","537429.728919135","169683.224789644"
"2002/8/17 23:50","24.25","75.3333333333333","1","2","0.172989316374301","0","2","0","1","1","0.30834727935287","6.9112","6.9112","168.912956510431","535628.239396898","535628.239396898","195409.786439793"
"2002/8/18 0:00","24.1","76","1","2","0.172078361963625","0","2","0","1","2","0.306881436098707","6.9112","6.9112","168.912956510431","533249.713630245","533249.713630246","195272.604194936"
"2002/8/18 0:10","23.9666666666667","76.5","1","2","0.341794009071622","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","531305.447312431","531305.44731243","169245.742327119"
"2002/8/18 0:20","23.8333333333333","77","0","1","0","0","2","0","1","1","0.608535107342795","6.9112","6.9112","168.912956510431","529808.52405428","529808.52405428","167388.758205471"
"2002/8/18 0:30","23.7","77.5","1","1","0.170768087423063","1","1","0.170768087423063","0","1","0","6.9112","6.9112","170.557304142678","528437.87012702","528437.87012702","238854.891290241"
"2002/8/18 0:40","23.5666666666667","78","1","2","0.17","1","2","0.17","1","1","0.201562467613357","6.9112","6.9112","170.557304142678","524927.077899783","524927.077899783","233891.66925053"
"2002/8/18 0:50","23.4333333333333","78.5","1","2","0.33396412070059","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","521003.264356292","521003.264356292","168475.992265625"
"2002/8/18 1:00","23.3","79","0","1","0","0","2","0","1","1","0.594401256781861","6.9112","6.9112","168.912956510431","518690.132976289","518690.13297629","165209.563618246"
"2002/8/18 1:10","23.15","79.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","516991.705508467","516991.705508467","236954.284551198"
"2002/8/18 1:20","23","80.3333333333333","1","2","0.17","0","1","0","1","1","0.294119056925277","6.9112","6.9112","168.912956510431","513105.793802044","513105.793802045","192826.351777106"
"2002/8/18 1:30","22.85","81","1","2","0.325599956212098","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","512050.060466712","512050.060466712","167880.890441695"
"2002/8/18 1:40","22.7","81.6666666666667","1","2","0.17","0","2","0","1","1","0.292285795214924","6.9112","6.9112","168.912956510431","510900.713532517","510900.713532517","192416.055160186"
"2002/8/18 1:50","22.55","82.3333333333333","1","2","0.17","0","2","0","1","2","0.29098662394567","6.9112","6.9112","168.912956510431","508826.45339156","508826.45339156","192119.380546592"
"2002/8/18 2:00","22.4","83","0","1","0","0","2","0","1","2","0.578147883852613","6.9112","6.9112","168.912956510431","505965.581527828","505965.581527828","162764.128291426"
"2002/8/18 2:10","22.35","83.1666666666667","1","1","0.251268740615159","1","1","0.251268740615159","0","1","0","6.9112","6.9112","170.557304142678","787378.959541142","787378.959541142","252394.440590135"
"2002/8/18 2:20","22.3","83.3333333333333","1","2","0.20480984949948","1","2","0.20480984949948","0","2","0","6.9112","6.9112","170.557304142678","642147.049796854","642147.049796854","244629.847636683"
"2002/8/18 2:30","22.25","83.5","1","2","0.366455658484225","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","578758.327960031","578758.327960031","173340.746857997"
"2002/8/18 2:40","22.2","83.6666666666667","1","2","0.342310371178227","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","542331.508628397","542331.508628396","170327.659123244"
"2002/8/18 2:50","22.15","83.8333333333333","1","2","0.333696364846604","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","529080.590108274","529080.590108274","169277.750370898"
"2002/8/18 3:00","22.1","84","0","1","0","0","2","0","1","1","0.603351950461388","6.9112","6.9112","168.912956510431","529244.934932415","529244.934932415","166497.647257009"
"2002/8/18 3:10","22.05","84.1666666666667","1","1","0.17","1","1","0.17","1","2","0.223611351203863","6.9112","6.9112","170.557304142678","585813.880509124","585813.880509124","242018.986792735"
"2002/8/18 3:20","22","84.3333333333333","1","2","0.17","1","2","0.17","1","2","0.209338916282786","6.9112","6.9112","170.557304142678","548604.591439808","548604.591439808","236803.897689808"
"2002/8/18 3:30","21.95","84.5","0","1","0","0","1","0","1","2","0.628973207170235","6.9112","6.9112","168.912956510431","550825.555238987","550825.555238987","170526.800319891"
"2002/8/18 3:40","21.9","84.6666666666667","1","1","0.330919388820039","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","525818.448326291","525818.448326291","169034.622346509"
"2002/8/18 3:50","21.85","84.8333333333333","1","2","0.17","0","2","0","1","1","0.292801649247137","6.9112","6.9112","168.912956510431","513866.163662704","513866.163662704","192521.453594192"
"2002/8/18 4:00","21.8","85","0","1","0","0","2","0","1","2","0.579304168361899","6.9112","6.9112","168.912956510431","508635.708800944","508635.708800944","162886.467418633"
"2002/8/18 4:10","21.75","85.1666666666667","1","1","0.17","1","1","0.17","1","2","0.204012025763376","6.9112","6.9112","170.557304142678","535432.494344699","535432.4943447","234875.742522513"
"2002/8/18 4:20","21.7","85.3333333333333","1","2","0.17","1","2","0.17","1","2","0.19139412110631","6.9112","6.9112","170.557304142678","502531.903734739","502531.903734739","230324.287457403"
"2002/8/18 4:30","21.65","85.5","1","2","0.17","1","2","0.17","1","2","0.193851346823747","6.9112","6.9112","170.557304142678","509263.752532923","509263.752532923","231207.05530591"
"2002/8/18 4:40","21.6","85.6666666666667","0","1","0","0","1","0","1","2","0.577065719306986","6.9112","6.9112","168.912956510431","506401.018669724","506401.018669724","162567.745312896"
"2002/8/18 4:50","21.55","85.8333333333333","1","1","0.17","0","2","0","1","2","0.285990028514964","6.9112","6.9112","168.912956510431","502486.609374803","502486.609374803","190958.418948424"
"2002/8/18 5:00","21.5","86","1","2","0.313103733444896","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","499859.64280253","499859.64280253","167083.104446018"
"2002/8/18 5:10","21.6333333333333","85.5","1","2","0.17","1","1","0.17","1","1","0.229642388277789","6.9112","6.9112","170.557304142678","603650.135010691","603650.135010691","244245.988672563"
"2002/8/18 5:20","21.7666666666667","85","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","536155.053773525","536155.053773526","239983.406607927"
"2002/8/18 5:30","21.9","84.5","1","2","0.17","1","2","0.17","1","1","0.200575915333362","6.9112","6.9112","170.557304142678","526490.58749009","526490.58749009","233632.280242184"
"2002/8/18 5:40","22.0333333333333","84","1","2","0.331353688710072","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","525322.115308351","525322.115308351","168982.435842427"
"2002/8/18 5:50","22.1666666666667","83.5","1","2","0.333280719740003","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","529051.997254745","529051.997254744","169282.561101382"
"2002/8/18 6:00","22.3","83","1","2","0.17","1","1","0.17","1","1","0.225012034611724","6.9112","6.9112","170.557304142678","589622.548078923","589622.548078923","242535.534022376"
"2002/8/18 6:10","22.4166666666667","82.3333333333333","1","2","0.198728795987275","0","1","0","1","2","0.358131122177442","6.9112","6.9112","168.912956510431","626594.650389655","626594.650389655","201792.663894851"
"2002/8/18 6:20","22.5333333333333","81.6666666666667","1","2","0.175873135637534","1","1","0.175873135637534","0","1","0","6.9112","6.9112","170.557304142678","552852.139473073","552852.139473073","240657.86465026"
"2002/8/18 6:30","22.65","81","1","2","0.172193311519302","0","1","0","1","1","0.310276476257713","6.9112","6.9112","168.912956510431","542803.130119781","542803.13011978","196084.649055229"
"2002/8/18 6:40","22.7666666666667","80.3333333333333","1","2","0.17","1","1","0.17","1","2","0.21727755938739","6.9112","6.9112","170.557304142678","568716.962361548","568716.962361549","239689.424176962"
"2002/8/18 6:50","22.8833333333333","79.6666666666667","0","1","0","0","1","0","1","2","0.671179374165777","6.9112","6.9112","168.912956510431","586420.597827125","586420.597827125","177547.023411902"
"2002/8/18 7:00","23","79","1","1","0.348101751194568","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","549330.924093051","549330.924093051","170870.701643872"
"2002/8/18 7:10","23.1333333333333","78.5","1","2","0.186655355531494","0","2","0","1","1","0.336043551031692","6.9112","6.9112","168.912956510431","587538.670647861","587538.670647861","199019.733410703"
"2002/8/18 7:20","23.2666666666667","78","1","2","0.349023811354677","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","549370.96880787","549370.96880787","170854.409303277"
"2002/8/18 7:30","23.4","77.5","1","2","0.17","1","1","0.17","1","1","0.218014159235574","6.9112","6.9112","170.557304142678","569446.342071127","569446.342071127","239930.831019761"
"2002/8/18 7:40","23.5333333333333","77","1","2","0.375648622256991","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","588071.070129832","588071.070129833","174097.350659979"
"2002/8/18 7:50","23.6666666666667","76.5","1","2","0.384470775951142","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","603002.865402495","603002.865402496","175420.789954427"
"2002/8/18 8:00","23.8","76","1","2","0.17","1","1","0.17","1","1","0.222428432164138","6.9112","6.9112","170.557304142678","579867.825597954","579867.825597953","241510.69465996"
"2002/8/18 8:10","24.0333333333333","74.6666666666667","1","2","0.207723674463626","0","1","0","1","2","0.37153592987561","6.9112","6.9112","168.912956510431","646811.637640526","646811.637640525","203250.055978704"
"2002/8/18 8:20","24.2666666666667","73.3333333333333","1","2","0.332595465740049","1","1","0.332595465740049","0","1","0","6.9112","6.9112","170.557304142678","1028961.13777059","1028961.13777059","268232.201194382"
"2002/8/18 8:30","24.5","72","1","2","0.379712308687534","0","1","0","1","1","0.677701573901031","6.9112","6.9112","168.912956510431","1178528.45114132","1178528.45114132","261448.476613267"
"2002/8/18 8:40","24.7333333333333","70.6666666666667","1","2","0.38033266334001","0","2","0","1","2","0.679140440544283","6.9112","6.9112","168.912956510431","1181391.03656334","1181391.03656334","261819.569273471"
"2002/8/18 8:50","24.9666666666667","69.3333333333333","0","1","0","0","2","0","1","2","1.02935742978084","8.59968329369615","6.9112","168.903294954618","2094338.0043256","896538.358844963","256306.016392207"
"2002/8/18 9:00","25.2","68","1","1","0.473788999196723","0","2","0","1","2","0.845223073207845","6.9112","6.9112","168.911581665635","1469637.61197104","1469637.61197104","308095.346637447"
"2002/8/18 9:10","25.4333333333333","66.6666666666667","1","2","0.863647912918663","0","2","0","0","1","0","6.9112","6.9112","168.91295616711","1343503.71219422","1343503.71219422","278403.796800844"
"2002/8/18 9:20","25.6666666666667","65.3333333333333","1","2","0.439772597403441","0","2","0","1","1","0.784639074494891","6.9112","6.9112","168.912956510345","1364336.62029091","1364336.62029091","290019.337635562"
"2002/8/18 9:30","25.9","64","1","2","0.308818678433077","1","1","0.308818678433077","1","2","0.544757682136547","6.9112","6.9112","170.557304142678","1411417.4980193","1411417.4980193","319221.082852158"
"2002/8/18 9:40","26.1333333333333","62.6666666666667","1","2","0.898576224160366","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1389789.83553365","1389789.83553365","287974.147050363"
"2002/8/18 9:50","26.3666666666667","61.3333333333333","1","2","0.304778221941952","1","1","0.304778221941952","1","1","0.537383807791098","6.9112","6.9112","170.557304142678","1391943.96204543","1391943.96204543","317300.920678215"
"2002/8/18 10:00","26.6","60","1","2","0.460187214726309","1","2","0.460187214726309","0","1","0","6.9112","6.9112","170.557304142678","1407466.84122992","1407466.84122992","301846.995103837"
"2002/8/18 10:10","26.8333333333333","59","1","2","0.439988477357353","1","2","0.439988477357353","0","2","0","6.9112","6.9112","170.557304142678","1347220.03451304","1347220.03451304","295791.394094753"
"2002/8/18 10:20","27.0666666666667","58","0","1","0","0","1","0","1","1","1.03","8.36343359998465","6.9112","168.904742463651","1924185.22894874","893970.831698382","256544.161408167"
"2002/8/18 10:30","27.3","57","1","1","0.443344425580694","1","1","0.443344425580694","0","1","0","6.9112","6.9112","170.557304142678","1353653.34839703","1353653.34839703","296432.783749944"
"2002/8/18 10:40","27.5333333333333","56","1","2","0.437008059821069","0","1","0","1","1","0.776050631623622","6.9112","6.9112","168.912956238073","1345566.25331253","1345566.25331253","287447.937785401"
"2002/8/18 10:50","27.7666666666667","55","1","2","0.913385079733454","0","2","0","0","1","0","6.9112","6.9112","168.912956510363","1415367.51856752","1415367.51856752","292847.022934646"
"2002/8/18 11:00","28","54","1","2","0.465084504536718","1","1","0.465084504536718","0","2","0","6.9112","6.9112","170.557304142678","1429608.09314291","1429608.09314291","304074.158369919"
"2002/8/18 11:10","28.0833333333333","53.5","1","2","0.451721994123598","1","2","0.451721994123598","0","2","0","6.9112","6.9112","170.557304142678","1376181.43700657","1376181.43700657","298688.408030782"
"2002/8/18 11:20","28.1666666666667","53","1","2","0.297002085452107","1","2","0.297002085452107","1","1","0.523945554006973","6.9112","6.9112","170.557304142678","1357507.94769979","1357507.94769979","313981.358320429"
"2002/8/18 11:30","28.25","52.5","1","2","0.87155107365716","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1343107.30143475","1343107.30143475","279272.240211666"
"2002/8/18 11:40","28.3333333333333","52","1","2","0.879666236925518","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1366267.37296349","1366267.37296349","282928.097423898"
"2002/8/18 11:50","28.4166666666667","51.5","1","2","0.445551885596198","0","2","0","1","1","0.793055867588042","6.9112","6.9112","168.912956510431","1376972.00840241","1376972.00840241","292395.425206508"
"2002/8/18 12:00","28.5","51","1","2","0.4249390752522","1","1","0.4249390752522","0","1","0","6.9112","6.9112","170.557304142678","1301683.67324197","1301683.67324197","291387.76739403"
"2002/8/18 12:10","28.5666666666667","50.5","1","2","0.473658499414372","0","1","0","1","1","0.84254781661976","6.9112","6.9112","168.912956510431","1462403.17232668","1462403.17232668","307211.027407451"
"2002/8/18 12:20","28.6333333333333","50","0","1","0","0","2","0","1","2","1.03","9.06044521902885","6.9112","168.900563701269","2421079.11967842","896442.45776825","256497.07522611"
"2002/8/18 12:30","28.7","49.5","1","1","0.496541450454858","0","2","0","1","2","0.885688022562688","6.9112","6.9112","168.911206487161","1539913.61356199","1539913.61356199","320928.639702302"
"2002/8/18 12:40","28.7666666666667","49","1","2","0.422647724679837","1","1","0.422647724679837","0","1","0","6.9112","6.9112","170.557304142678","1298948.78485975","1298948.78485975","291132.161465758"
"2002/8/18 12:50","28.8333333333333","48.5","1","2","0.82498668719053","0","1","0","0","2","0","6.9112","6.9112","168.91295651033","1282597.52731227","1282597.52731227","267156.130590606"
"2002/8/18 13:00","28.9","48","1","2","0.376711720380609","1","1","0.376711720380609","0","2","0","6.9112","6.9112","170.557304142678","1162381.00345634","1162381.00345634","278898.859434833"
"2002/8/18 13:10","28.9833333333333","47.5","1","2","0.327487315437605","0","1","0","1","1","0.585119226755379","6.9112","6.9112","168.912956510431","1018131.49791377","1018131.49791377","240179.077805522"
"2002/8/18 13:20","29.0666666666667","47","0","1","0","0","2","0","1","2","1.02768634648089","9.44236270634091","6.9112","168.898330080425","2692299.10112734","896760.653223452","255820.10742526"
"2002/8/18 13:30","29.15","46.5","1","1","1.04","0","2","0","0","1","0","8.52574194894567","6.9112","168.900659155188","2776230.83592002","1630902.59839539","336001.547309386"
"2002/8/18 13:40","29.2333333333333","46","1","2","0.56250149295598","0","2","0","1","1","1.00687378898857","6.9112","6.9112","168.911641357818","1754660.275217","1754660.275217","363011.442326546"
"2002/8/18 13:50","29.3166666666667","45.5","1","2","0.329925666932569","1","1","0.329925666932569","1","2","0.583754961679127","6.9112","6.9112","170.557304142678","1515118.96434169","1515118.96434169","329832.091021207"
"2002/8/18 14:00","29.4","45","1","2","0.483132025542499","1","2","0.483132025542499","0","1","0","6.9112","6.9112","170.557304142678","1487988.47158347","1487988.47158347","310186.733173773"
"2002/8/18 14:10","29.3833333333333","45.3333333333333","1","2","0.327131217928762","1","2","0.327131217928762","1","1","0.57868083137636","6.9112","6.9112","170.557304142678","1501747.36294129","1501747.36294129","328425.949534106"
"2002/8/18 14:20","29.3666666666667","45.6666666666667","1","2","0.336633613851881","1","2","0.336633613851881","1","2","0.594338540763926","6.9112","6.9112","170.557304142678","1540718.23978297","1540718.23978297","332604.146093972"
"2002/8/18 14:30","29.35","46","1","2","0.510397694320781","1","2","0.510397694320781","0","1","0","6.9112","6.9112","170.557304142678","1565680.99019498","1565680.99019498","318844.601023679"
"2002/8/18 14:40","29.3333333333333","46.3333333333333","1","2","0.502587619490828","1","2","0.502587619490828","0","2","0","6.9112","6.9112","170.557304142678","1541745.5780523","1541745.5780523","316159.11886677"
"2002/8/18 14:50","29.3166666666667","46.6666666666667","1","2","0.337303240132239","1","2","0.337303240132239","1","1","0.594269303875101","6.9112","6.9112","170.557304142678","1538731.15388734","1538731.15388734","332420.615244246"
"2002/8/18 15:00","29.3","47","1","2","0.478769337787468","0","1","0","1","2","0.851289594706548","6.9112","6.9112","168.912956510431","1477223.52285551","1477223.52285551","309916.290333152"
"2002/8/18 15:10","29.2833333333333","47.3333333333333","1","2","0.433302655427404","0","2","0","1","2","0.772158673074251","6.9112","6.9112","168.912956510431","1341621.62824218","1341621.62824218","286436.030583195"
"2002/8/18 15:20","29.2666666666667","47.6666666666667","1","2","0.467248812114796","1","1","0.467248812114796","0","1","0","6.9112","6.9112","170.557304142678","1430279.79013442","1430279.79013442","304195.393945775"
"2002/8/18 15:30","29.25","48","1","2","0.488525007458874","1","2","0.488525007458874","0","2","0","6.9112","6.9112","170.557304142678","1489607.36595767","1489607.36595767","310553.048017341"
"2002/8/18 15:40","29.2333333333333","48.3333333333333","1","2","0.972839350579436","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","1500874.79657945","1500874.79657946","311069.058119954"
"2002/8/18 15:50","29.2166666666667","48.6666666666667","1","2","0.977643295917011","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1514285.50544464","1514285.50544464","313398.424617093"
"2002/8/18 16:00","29.2","49","0","1","0","0","2","0","1","1","1.03","9.78957259445937","6.9112","168.896309688115","2937391.81523424","895576.476965549","256520.582163778"
"2002/8/18 16:10","29.1833333333333","49.1666666666667","0","2","0","0","2","0","1","2","1.03","12.1972820667137","6.9112","168.854058448763","4644996.13857019","896175.215487267","256802.14983305"
"2002/8/18 16:20","29.1666666666667","49.3333333333333","1","1","0.796269204979245","1","1","0.796269204979245","0","1","0","6.9112","6.9112","170.557304142678","2392382.23530645","2392382.23530645","438702.70380552"
"2002/8/18 16:30","29.15","49.5","1","2","0.336151257221461","1","2","0.336151257221461","1","1","0.588244600976736","6.9112","6.9112","170.557304142678","1517560.84002762","1517560.84002762","330181.472599519"
"2002/8/18 16:40","29.1333333333333","49.6666666666667","1","2","0.503051442822585","1","2","0.503051442822585","0","1","0","6.9112","6.9112","170.557304142678","1518218.0620421","1518218.0620421","313858.503960988"
"2002/8/18 16:50","29.1166666666667","49.8333333333333","0","1","0","0","1","0","1","1","1.03","10.5270415149007","6.9112","168.892160702565","3456039.78085397","891153.178773619","256597.31484051"
"2002/8/18 17:00","29.1","50","1","1","0.770646959279965","0","2","0","1","2","1.03","6.91902890742631","6.9112","168.909975081266","2075159.27079804","2069605.27245321","415198.458120411"
"2002/8/18 17:10","28.95","50.3333333333333","1","2","0.248283997164879","1","1","0.248283997164879","0","1","0","6.9112","6.9112","170.557304142678","754910.499742205","754910.499742205","249238.700214738"
"2002/8/18 17:20","28.8","50.6666666666667","1","2","0.326411509251569","0","1","0","0","2","0","6.9112","6.9112","168.912956508793","502702.525697792","502702.525697792","166841.074628879"
"2002/8/18 17:30","28.65","51","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","494453.929126196","494453.929126195","232984.714846098"
"2002/8/18 17:40","28.5","51.3333333333333","1","2","0.321822933360096","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","498499.102359774","498499.102359774","166623.323919501"
"2002/8/18 17:50","28.35","51.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","505119.812563672","505119.812563672","234869.302899314"
"2002/8/18 18:00","28.2","52","1","2","0.17","0","1","0","1","1","0.291886869932762","6.9112","6.9112","168.912956510431","507503.773572292","507503.773572292","192283.304726455"
"2002/8/18 18:10","28.0666666666667","52.3333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","511464.341271093","511464.341271093","236033.692301085"
"2002/8/18 18:20","27.9333333333333","52.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","514757.842049244","514757.842049244","236624.484418177"
"2002/8/18 18:30","27.8","53","1","2","0.17","0","1","0","1","1","0.294866981444494","6.9112","6.9112","168.912956510431","513679.840177412","513679.840177412","192987.098971684"
"2002/8/18 18:40","27.6666666666667","53.3333333333333","1","2","0.17","0","2","0","1","2","0.294209496439199","6.9112","6.9112","168.912956510431","513037.847221296","513037.847221296","192845.229025127"
"2002/8/18 18:50","27.5333333333333","53.6666666666667","1","2","0.17","0","2","0","1","2","0.292875877699035","6.9112","6.9112","168.912956510431","511002.126201681","511002.126201681","192543.685498525"
"2002/8/18 19:00","27.4","54","0","1","0","0","2","0","1","2","0.582580822437543","6.9112","6.9112","168.912956510431","508717.879247544","508717.879247544","163441.375888134"
"2002/8/18 19:10","27.25","54.5","1","1","0.322950624720043","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","508053.586868433","508053.586868433","167578.667896618"
"2002/8/18 19:20","27.1","55","0","1","0","0","2","0","1","1","0.580953137195931","6.9112","6.9112","168.912956510431","508029.891731126","508029.891731127","163184.820136064"
"2002/8/18 19:30","26.95","55.5","0","2","0","0","2","0","1","2","0.580208450121172","6.9112","6.9112","168.912956510431","507651.709808096","507651.709808095","163068.753070629"
"2002/8/18 19:40","26.8","56","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","507410.619247925","507410.619247925","235057.306208103"
"2002/8/18 19:50","26.65","56.5","1","2","0.17","1","2","0.17","1","1","0.192702337820154","6.9112","6.9112","170.557304142678","504165.50301455","504165.50301455","230775.636995879"
"2002/8/18 20:00","26.5","57","0","1","0","0","1","0","1","2","0.572081932513081","6.9112","6.9112","168.912956510431","500045.634258012","500045.634258012","161897.865260698"
"2002/8/18 20:10","26.3833333333333","57.8333333333333","1","1","0.17","0","2","0","1","2","0.285817668158481","6.9112","6.9112","168.912956510431","500065.410726693","500065.410726692","190943.759004208"
"2002/8/18 20:20","26.2666666666667","58.6666666666667","1","2","0.17","1","1","0.17","1","2","0.191774604130075","6.9112","6.9112","170.557304142678","501971.543764542","501971.543764543","230446.885383156"
"2002/8/18 20:30","26.15","59.5","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","505240.191579964","505240.191579965","234633.845340672"
"2002/8/18 20:40","26.0333333333333","60.3333333333333","1","2","0.17","1","2","0.17","1","1","0.195071313595416","6.9112","6.9112","170.557304142678","510133.879902625","510133.879902625","231622.704598394"
"2002/8/18 20:50","25.9166666666667","61.1666666666667","0","1","0","0","1","0","1","2","0.584856460988513","6.9112","6.9112","168.912956510431","510621.990048447","510621.990048447","163779.092940867"
"2002/8/18 21:00","25.8","62","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","510936.521680098","510936.521680098","235758.858839414"
"2002/8/18 21:10","25.6833333333333","62.8333333333333","1","2","0.17","1","2","0.17","1","1","0.194879034846813","6.9112","6.9112","170.557304142678","509077.274781027","509077.274781028","231539.315044588"
"2002/8/18 21:20","25.5666666666667","63.6666666666667","1","2","0.17","1","2","0.17","1","2","0.19475200376331","6.9112","6.9112","170.557304142678","508620.732014554","508620.732014554","231489.98039854"
"2002/8/18 21:30","25.45","64.5","1","2","0.17","0","1","0","1","2","0.292099402377679","6.9112","6.9112","168.912956510431","509671.028191934","509671.028191934","192365.65664271"
"2002/8/18 21:40","25.3333333333333","65.3333333333333","1","2","0.17","1","1","0.17","1","2","0.196836056956245","6.9112","6.9112","170.557304142678","514037.800457589","514037.800457589","232239.559655262"
"2002/8/18 21:50","25.2166666666667","66.1666666666667","0","1","0","0","1","0","1","2","0.589919663147967","6.9112","6.9112","168.912956510431","514208.908850688","514208.908850688","164549.216350748"
"2002/8/18 22:00","25.1","67","1","1","0.17","0","2","0","1","2","0.295445452887657","6.9112","6.9112","168.912956510431","515354.823584007","515354.823584007","193131.156485858"
"2002/8/18 22:10","24.9833333333333","67.8333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","517058.236747583","517058.236747583","236944.162054126"
"2002/8/18 22:20","24.8666666666667","68.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","517670.956182965","517670.956182965","237081.850638589"
"2002/8/18 22:30","24.75","69.5","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","518385.515627044","518385.515627044","237223.16987847"
"2002/8/18 22:40","24.6333333333333","70.3333333333333","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","518772.914640459","518772.914640459","237303.791120683"
"2002/8/18 22:50","24.5166666666667","71.1666666666667","1","2","0.17","1","2","0.17","1","1","0.198958143045763","6.9112","6.9112","170.557304142678","518755.629277673","518755.629277673","232976.679730267"
"2002/8/18 23:00","24.4","72","1","2","0.17","0","1","0","1","2","0.297233786511189","6.9112","6.9112","168.912956510431","517764.812864073","517764.812864073","193529.425780687"
"2002/8/18 23:10","24.3333333333333","72.5","1","2","0.17","1","1","0.17","1","2","0.199380012817414","6.9112","6.9112","170.557304142678","519866.925760725","519866.925760725","233129.329573539"
"2002/8/18 23:20","24.2666666666667","73","1","2","0.17","0","1","0","1","2","0.298278659319552","6.9112","6.9112","168.912956510431","519469.185627684","519469.185627684","193767.477452977"
"2002/8/18 23:30","24.2","73.5","1","2","0.17","1","1","0.17","1","2","0.199887855985684","6.9112","6.9112","170.557304142678","521084.66463253","521084.664632529","233308.519993185"
"2002/8/18 23:40","24.1333333333333","74","1","2","0.33293170316514","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","519220.204989633","519220.204989633","168331.303833315"
"2002/8/18 23:50","24.0666666666667","74.5","1","2","0.332400588273501","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","519854.558045759","519854.558045758","168419.269849222"
"2002/8/19 0:00","24","75","1","2","0.17","1","1","0.17","1","1","0.198774846555283","6.9112","6.9112","170.557304142678","518084.247321296","518084.247321296","232903.108008"
"2002/8/19 0:10","23.9333333333333","75.3333333333333","1","2","0.17","1","2","0.17","1","2","0.199600308684861","6.9112","6.9112","170.557304142678","520023.215778395","520023.215778395","233192.135279278"
"2002/8/19 0:20","23.8666666666667","75.6666666666667","1","2","0.17","0","1","0","1","2","0.302395910527247","6.9112","6.9112","168.912956510431","526596.758845258","526596.758845258","194716.166585694"
"2002/8/19 0:30","23.8","76","1","2","0.17","0","2","0","1","2","0.302279735306669","6.9112","6.9112","168.912956510431","526828.241297358","526828.241297358","194698.247683746"
"2002/8/19 0:40","23.7333333333333","76.3333333333333","0","1","0","0","2","0","1","2","0.60000904068869","6.9112","6.9112","168.912956510431","523223.684300118","523223.684300118","166065.621708226"
"2002/8/19 0:50","23.6666666666667","76.6666666666667","0","2","0","0","2","0","1","2","0.597021550678751","6.9112","6.9112","168.912956510431","520974.808741941","520974.80874194","165605.036824692"
"2002/8/19 1:00","23.6","77","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","521431.886887324","521431.886887324","237812.975361608"
"2002/8/19 1:10","23.5333333333333","77.5","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","520560.86573594","520560.86573594","237640.498313479"
"2002/8/19 1:20","23.4666666666667","78","0","1","0","0","1","0","1","1","0.59551954916416","6.9112","6.9112","168.912956510431","518924.399408981","518924.399408981","165393.189499327"
"2002/8/19 1:30","23.4","78.5","1","1","0.331138826153939","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","518625.304052364","518625.304052364","168341.358009761"
"2002/8/19 1:40","23.3333333333333","79","0","1","0","0","2","0","1","1","0.593585521421917","6.9112","6.9112","168.912956510431","518028.427766594","518028.427766594","165085.806859782"
"2002/8/19 1:50","23.2666666666667","79.5","1","1","0.17","0","2","0","1","2","0.297042920144733","6.9112","6.9112","168.912956510431","517860.143344061","517860.143344061","193494.394512791"
"2002/8/19 2:00","23.2","80","1","2","0.17","1","1","0.17","1","2","0.198929489945918","6.9112","6.9112","170.557304142678","518821.017258087","518821.017258087","232971.590973104"
"2002/8/19 2:10","23.1833333333333","80.1666666666667","1","2","0.17","0","1","0","1","2","0.297047853249981","6.9112","6.9112","168.912956510431","517486.611985945","517486.611985945","193487.485023855"
"2002/8/19 2:20","23.1666666666667","80.3333333333333","0","1","0","0","2","0","1","2","0.594099358355521","6.9112","6.9112","168.912956510431","518109.280209904","518109.280209904","165170.811261022"
"2002/8/19 2:30","23.15","80.5","1","1","0.17","1","1","0.17","1","2","0.199471604218605","6.9112","6.9112","170.557304142678","519711.03608292","519711.036082919","233146.75737171"
"2002/8/19 2:40","23.1333333333333","80.6666666666667","1","2","0.17","1","2","0.17","1","2","0.199677642382436","6.9112","6.9112","170.557304142678","520287.68055498","520287.68055498","233222.634613463"
"2002/8/19 2:50","23.1166666666667","80.8333333333333","1","2","0.333649994123037","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","520649.833427234","520649.833427234","168451.833116402"
"2002/8/19 3:00","23.1","81","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","523146.323589406","523146.323589405","238118.020902775"
"2002/8/19 3:10","23.1","81.1666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","523321.131223468","523321.131223468","238180.868256566"
"2002/8/19 3:20","23.1","81.3333333333333","0","1","0","0","1","0","1","1","0.600633473358957","6.9112","6.9112","168.912956510431","522919.412273694","522919.412273693","166177.086347045"
"2002/8/19 3:30","23.1","81.5","1","1","0.17","1","1","0.17","1","2","0.201736072604242","6.9112","6.9112","170.557304142678","525087.688446507","525087.688446507","233941.376580398"
"2002/8/19 3:40","23.1","81.6666666666667","1","2","0.17","1","2","0.17","1","2","0.201846126430231","6.9112","6.9112","170.557304142678","525389.101205745","525389.101205746","233981.729952732"
"2002/8/19 3:50","23.1","81.8333333333333","0","1","0","0","1","0","1","2","0.60396773306869","6.9112","6.9112","168.912956510431","525106.567663891","525106.567663891","166698.771106728"
"2002/8/19 4:00","23.1","82","0","2","0","0","2","0","1","2","0.604248112589473","6.9112","6.9112","168.912956510431","526188.131497087","526188.131497087","166727.162551301"
"2002/8/19 4:10","23.0833333333333","82.3333333333333","1","1","0.338495710321446","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","527583.370883612","527583.370883612","168984.867099604"
"2002/8/19 4:20","23.0666666666667","82.6666666666667","1","2","0.17","1","1","0.17","1","1","0.203830071408843","6.9112","6.9112","170.557304142678","530364.527538569","530364.527538569","234690.213805919"
"2002/8/19 4:30","23.05","83","1","2","0.341718480909817","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","530040.550464002","530040.550464002","169112.510562256"
"2002/8/19 4:40","23.0333333333333","83.3333333333333","1","2","0.171144702082718","0","2","0","1","1","0.305498720862219","6.9112","6.9112","168.912956510431","531150.049675465","531150.049675465","195165.08117106"
"2002/8/19 4:50","23.0166666666667","83.6666666666667","1","2","0.342256986560036","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","531489.280145768","531489.280145768","169246.19928958"
"2002/8/19 5:00","23","84","1","2","0.172777512113479","1","1","0.172777512113479","0","2","0","6.9112","6.9112","170.557304142678","532914.692186782","532914.692186782","238864.060143527"
"2002/8/19 5:10","23.1","83.6666666666667","1","2","0.173863533622073","1","2","0.173863533622073","0","2","0","6.9112","6.9112","170.557304142678","534979.073275685","534979.073275685","238816.849757735"
"2002/8/19 5:20","23.2","83.3333333333333","1","2","0.1742101117784","0","1","0","1","1","0.309854416239586","6.9112","6.9112","168.912956510431","537544.36679173","537544.36679173","195473.178622573"
"2002/8/19 5:30","23.3","83","1","2","0.175151419660721","0","2","0","1","2","0.311460415215286","6.9112","6.9112","168.912956510431","540260.337621625","540260.337621625","195641.453057161"
"2002/8/19 5:40","23.4","82.6666666666667","1","2","0.176927528786568","1","1","0.176927528786568","0","1","0","6.9112","6.9112","170.557304142678","542412.369211438","542412.369211438","238925.914323506"
"2002/8/19 5:50","23.5","82.3333333333333","1","2","0.176549901843491","0","1","0","1","1","0.313120944028152","6.9112","6.9112","168.912956510431","542296.143809012","542296.143809011","195697.755379612"
"2002/8/19 6:00","23.6","82","1","2","0.17740401371484","0","2","0","1","2","0.314572631071823","6.9112","6.9112","168.912956510431","544747.191001877","544747.191001876","195851.383962465"
"2002/8/19 6:10","23.7166666666667","81.6666666666667","0","1","0","0","2","0","1","2","0.631636258334211","6.9112","6.9112","168.912956510431","546967.390423322","546967.390423322","171072.744792999"
"2002/8/19 6:20","23.8333333333333","81.3333333333333","1","1","0.17957929216027","0","2","0","1","2","0.317622936619732","6.9112","6.9112","168.912956510431","549226.59192321","549226.59192321","196070.32639218"
"2002/8/19 6:30","23.95","81","1","2","0.182050142593967","1","1","0.182050142593967","0","1","0","6.9112","6.9112","170.557304142678","552890.509029658","552890.509029658","238828.030189561"
"2002/8/19 6:40","24.0666666666667","80.6666666666667","1","2","0.183368937958247","1","2","0.183368937958247","0","2","0","6.9112","6.9112","170.557304142678","555334.034423351","555334.034423351","238765.646155841"
"2002/8/19 6:50","24.1833333333333","80.3333333333333","0","1","0","0","1","0","1","1","0.646183744462173","6.9112","6.9112","168.912956510431","557289.189539473","557289.189539473","173460.789349482"
"2002/8/19 7:00","24.3","80","1","1","0.368714053444453","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","560662.065441823","560662.065441823","171340.245142327"
"2002/8/19 7:10","24.4","79.6666666666667","0","1","0","0","2","0","1","1","0.65248764814903","6.9112","6.9112","168.912956510431","562881.663674202","562881.663674202","174503.754040402"
"2002/8/19 7:20","24.5","79.3333333333333","0","2","0","0","2","0","1","2","0.6551246956296","6.9112","6.9112","168.912956510431","564971.309584104","564971.309584104","174944.911239906"
"2002/8/19 7:30","24.6","79","0","2","0","0","2","0","1","2","0.658606299052494","6.9112","6.9112","168.912956510431","567696.045841452","567696.045841452","175530.323317559"
"2002/8/19 7:40","24.7","78.6666666666667","1","1","0.191162829584212","1","1","0.191162829584212","0","1","0","6.9112","6.9112","170.557304142678","571761.866579737","571761.866579737","238732.998271519"
"2002/8/19 7:50","24.8","78.3333333333333","1","2","0.190893448962252","0","1","0","1","1","0.333617044746351","6.9112","6.9112","168.912956510431","573136.251495719","573136.251495719","197311.800536812"
"2002/8/19 8:00","24.9","78","1","2","0.19317631231003","1","1","0.19317631231003","0","1","0","6.9112","6.9112","170.557304142678","577260.385962074","577260.385962074","238930.501154333"
"2002/8/19 8:10","25.1","76.3333333333333","1","2","0.17","1","2","0.17","1","1","0.224590722405199","6.9112","6.9112","170.557304142678","577156.065097907","577156.065097907","241723.913509071"
"2002/8/19 8:20","25.3","74.6666666666667","1","2","0.382826480724946","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","575888.558538703","575888.558538704","172485.574899295"
"2002/8/19 8:30","25.5","73","1","2","0.190404070225248","0","2","0","1","1","0.33392796282995","6.9112","6.9112","168.912956510431","574733.431289799","574733.431289799","197536.162297387"
"2002/8/19 8:40","25.7","71.3333333333333","1","2","0.377677338356785","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","571981.493096911","571981.493096912","172257.023519881"
"2002/8/19 8:50","25.9","69.6666666666667","1","2","0.189030345917887","1","1","0.189030345917887","0","2","0","6.9112","6.9112","170.557304142678","569830.468863772","569830.468863772","239135.313325816"
"2002/8/19 9:00","26.1","68","0","1","0","0","1","0","1","1","0.655842855774291","6.9112","6.9112","168.912956510431","564996.825140195","564996.825140195","175068.37124474"
"2002/8/19 9:10","26.2833333333333","66.5","1","1","0.17","1","1","0.17","1","2","0.218669427750627","6.9112","6.9112","170.557304142678","563786.492877185","563786.492877185","239737.310987322"
"2002/8/19 9:20","26.4666666666667","65","1","2","0.17","1","2","0.17","1","2","0.217095327080067","6.9112","6.9112","170.557304142678","560390.427541232","560390.427541232","239219.790145227"
"2002/8/19 9:30","26.65","63.5","1","2","0.183241286826171","1","2","0.183241286826171","0","1","0","6.9112","6.9112","170.557304142678","556364.321372349","556364.321372349","238966.168465079"
"2002/8/19 9:40","26.8333333333333","62","0","1","0","0","1","0","1","1","0.637214263152651","6.9112","6.9112","168.912956510431","550748.965569644","550748.965569644","171984.424393608"
"2002/8/19 9:50","27.0166666666667","60.5","1","1","0.178221469923042","0","2","0","1","2","0.315852432627715","6.9112","6.9112","168.912956510431","546793.14219228","546793.142192279","195968.712379997"
"2002/8/19 10:00","27.2","59","0","1","0","0","2","0","1","2","0.625963440344958","6.9112","6.9112","168.912956510431","542502.286901506","542502.286901505","170159.613089197"
"2002/8/19 10:10","27.4","57.6666666666667","1","1","0.176445413203899","1","1","0.176445413203899","0","1","0","6.9112","6.9112","170.557304142678","540450.234530919","540450.234530919","238789.651673524"
"2002/8/19 10:20","27.6","56.3333333333333","1","2","0.347635124362217","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","536376.855307974","536376.855307974","169544.666350918"
"2002/8/19 10:30","27.8","55","1","2","0.17","1","1","0.17","1","1","0.206296940508022","6.9112","6.9112","170.557304142678","535783.099341757","535783.099341756","235531.333672144"
"2002/8/19 10:40","28","53.6666666666667","1","2","0.173156482822776","1","2","0.173156482822776","0","1","0","6.9112","6.9112","170.557304142678","533266.766961775","533266.766961775","238792.914147699"
"2002/8/19 10:50","28.2","52.3333333333333","1","2","0.341209221404968","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","529612.214741437","529612.214741436","169088.220681108"
"2002/8/19 11:00","28.4","51","1","2","0.170391566983221","1","1","0.170391566983221","0","2","0","6.9112","6.9112","170.557304142678","527571.702860291","527571.702860291","238849.23545095"
"2002/8/19 11:10","28.4833333333333","49.8333333333333","1","2","0.17","0","1","0","1","1","0.296968782533808","6.9112","6.9112","168.912956510431","517136.466467893","517136.466467892","193465.073628383"
"2002/8/19 11:20","28.5666666666667","48.6666666666667","1","2","0.17","0","2","0","1","2","0.295361729294457","6.9112","6.9112","168.912956510431","515343.300068763","515343.300068762","193112.720507865"
"2002/8/19 11:30","28.65","47.5","1","2","0.17","1","1","0.17","1","2","0.194817637111925","6.9112","6.9112","170.557304142678","509304.649663161","509304.649663161","231527.499599711"
"2002/8/19 11:40","28.7333333333333","46.3333333333333","1","2","0.32109782495614","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","506110.943932947","506110.943932947","167451.945984669"
"2002/8/19 11:50","28.8166666666667","45.1666666666667","1","2","0.315155206028186","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","499939.675382193","499939.675382193","167048.995447151"
"2002/8/19 12:00","28.9","44","0","1","0","0","2","0","1","1","0.558780779872621","6.9112","6.9112","168.912956510431","490716.100495803","490716.100495802","159938.066301007"
"2002/8/19 12:10","28.9833333333333","42.8333333333333","1","1","0.29963955085105","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","478574.143309328","478574.143309329","165539.313791015"
"2002/8/19 12:20","29.0666666666667","41.6666666666667","1","2","0.17","1","1","0.17","1","1","0.18032595815752","6.9112","6.9112","170.557304142678","475067.996955218","475067.996955218","226348.853337845"
