1,"3.1mp.cws.shanghai.random.sys"
"2002/8/19 12:30","29.15","40.5","1","2","0.17","0","1","0","1","2","0.265883676445317","6.9112","6.9112","168.912956510431","468502.601323914","468502.601323914","186409.305997292"
"2002/8/19 12:40","29.2333333333333","39.3333333333333","1","2","0.286354921206705","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","461700.333791127","461700.333791128","164388.636339851"
"2002/8/19 12:50","29.3166666666667","38.1666666666667","0","1","0","0","2","0","1","1","0.513324947783681","6.9112","6.9112","168.912956510431","454205.249005983","454205.249005983","153694.916582148"
"2002/8/19 13:00","29.4","37","1","1","0.275463104879267","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","447049.816259912","447049.816259913","163383.730930766"
"2002/8/19 13:10","29.4833333333333","35.8333333333333","0","1","0","0","2","0","1","1","0.494370711450185","6.9112","6.9112","168.912956510431","438744.806111883","438744.806111883","151253.215516115"
"2002/8/19 13:20","29.5666666666667","34.6666666666667","1","1","0.264934686451654","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","432452.197548498","432452.197548498","162380.909512162"
"2002/8/19 13:30","29.65","33.5","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","427807.8944443","427807.8944443","217129.964343425"
"2002/8/19 13:40","29.7333333333333","32.3333333333333","1","2","0.254880237292682","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","417591.053351147","417591.053351147","161391.085198027"
"2002/8/19 13:50","29.8166666666667","31.1666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","418184.975059546","418184.975059546","216662.270821651"
"2002/8/19 14:00","29.9","30","1","2","0.17","1","2","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","420021.156838023","420021.156838023","215256.908449586"
"2002/8/19 14:10","29.8666666666667","31.1666666666667","0","1","0","0","1","0","1","2","0.466475512870062","6.9112","6.9112","168.912956510431","416434.992174865","416434.992174865","147792.389659887"
"2002/8/19 14:20","29.8333333333333","32.3333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","418587.130431683","418587.130431683","216966.964778871"
"2002/8/19 14:30","29.8","33.5","1","2","0.17","0","1","0","1","1","0.234631326389216","6.9112","6.9112","168.912956510431","417335.529443246","417335.529443246","179349.744790054"
"2002/8/19 14:40","29.7666666666667","34.6666666666667","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","417886.320116323","417886.320116323","217252.443869415"
"2002/8/19 14:50","29.7333333333333","35.8333333333333","1","2","0.17","0","1","0","1","1","0.242299812603841","6.9112","6.9112","168.912956510431","429452.349236014","429452.349236015","181121.204852874"
"2002/8/19 15:00","29.7","37","1","2","0.272097349331884","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","440749.686747049","440749.68674705","162982.602347788"
"2002/8/19 15:10","29.65","38","1","2","0.17","0","2","0","1","1","0.253737946790406","6.9112","6.9112","168.912956510431","448367.32061209","448367.32061209","183683.192603932"
"2002/8/19 15:20","29.6","39","1","2","0.17","0","2","0","1","2","0.255055885969079","6.9112","6.9112","168.912956510431","449936.8313196","449936.831319599","184008.538528509"
"2002/8/19 15:30","29.55","40","1","2","0.17","0","2","0","1","2","0.260998285428099","6.9112","6.9112","168.912956510431","459727.310093798","459727.310093798","185339.115893196"
"2002/8/19 15:40","29.5","41","1","2","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","468633.705866325","468633.705866325","225353.700304185"
"2002/8/19 15:50","29.45","42","1","2","0.17","1","2","0.17","1","2","0.181072811854043","6.9112","6.9112","170.557304142678","475629.748837166","475629.748837167","226631.428462295"
"2002/8/19 16:00","29.4","43","0","1","0","0","1","0","1","2","0.549893046314782","6.9112","6.9112","168.912956510431","481864.136897169","481864.136897169","158728.134734878"
"2002/8/19 16:10","29.3666666666667","44","1","1","0.17","1","1","0.17","1","2","0.1852563538462","6.9112","6.9112","170.557304142678","484814.560950206","484814.560950205","228109.874970656"
"2002/8/19 16:20","29.3333333333333","45","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","491861.17035201","491861.170352009","232252.268333159"
"2002/8/19 16:30","29.3","46","1","2","0.17","1","2","0.17","1","1","0.193078766174056","6.9112","6.9112","170.557304142678","503821.630487146","503821.630487147","230874.760203854"
"2002/8/19 16:40","29.2666666666667","47","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","512338.900386353","512338.900386353","236197.167940139"
"2002/8/19 16:50","29.2333333333333","48","1","2","0.17","0","1","0","1","1","0.298813929585198","6.9112","6.9112","168.912956510431","519338.300363445","519338.300363446","193866.769741652"
"2002/8/19 17:00","29.2","49","0","1","0","0","2","0","1","2","0.607216670392967","6.9112","6.9112","168.912956510431","527584.627110372","527584.627110372","167203.821327462"
"2002/8/19 17:10","29.0666666666667","49.8333333333333","1","1","0.34053571925588","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","526577.134500251","526577.134500251","168787.287998265"
"2002/8/19 17:20","28.9333333333333","50.6666666666667","1","2","0.17","1","1","0.17","1","1","0.20448304470926","6.9112","6.9112","170.557304142678","530250.789335133","530250.789335133","234825.9040155"
"2002/8/19 17:30","28.8","51.5","1","2","0.348246727178814","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","535110.262407346","535110.262407346","169373.716299808"
"2002/8/19 17:40","28.6666666666667","52.3333333333333","1","2","0.179004811999387","1","1","0.179004811999387","0","2","0","6.9112","6.9112","170.557304142678","547298.928401494","547298.928401493","238981.054327491"
"2002/8/19 17:50","28.5333333333333","53.1666666666667","1","2","0.354129276753569","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","543448.587764577","543448.587764577","170039.293000315"
"2002/8/19 18:00","28.4","54","1","2","0.178164943798109","0","2","0","1","1","0.315671302668825","6.9112","6.9112","168.912956510431","546398.283087856","546398.283087857","195936.154277808"
"2002/8/19 18:10","28.2666666666667","54.8333333333333","1","2","0.17","1","1","0.17","1","2","0.209158161932277","6.9112","6.9112","170.557304142678","541243.780735675","541243.780735675","236442.405680769"
"2002/8/19 18:20","28.1333333333333","55.6666666666667","1","2","0.178901772279728","0","1","0","1","2","0.31609950346271","6.9112","6.9112","168.912956510431","546272.483914172","546272.483914172","195843.907943475"
"2002/8/19 18:30","28","56.5","1","2","0.180064794488926","0","2","0","1","2","0.318368097778519","6.9112","6.9112","168.912956510431","550403.608755394","550403.608755394","196136.459833674"
"2002/8/19 18:40","27.8666666666667","57.3333333333333","1","2","0.180860260637986","0","2","0","1","2","0.319601746448168","6.9112","6.9112","168.912956510431","552367.425645617","552367.425645617","196249.95554619"
"2002/8/19 18:50","27.7333333333333","58.1666666666667","1","2","0.17","1","1","0.17","1","2","0.214898722787821","6.9112","6.9112","170.557304142678","555350.895648825","555350.895648826","238471.042734439"
"2002/8/19 19:00","27.6","59","1","2","0.17","1","2","0.17","1","2","0.215659049121909","6.9112","6.9112","170.557304142678","556878.216799633","556878.216799633","238713.159267641"
"2002/8/19 19:10","27.4666666666667","59.8333333333333","0","1","0","0","1","0","1","2","0.646281395701193","6.9112","6.9112","168.912956510431","557348.514050456","557348.514050457","173476.953844284"
"2002/8/19 19:20","27.3333333333333","60.6666666666667","1","1","0.366299548969573","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","558768.336178492","558768.336178492","171231.583178618"
"2002/8/19 19:30","27.2","61.5","1","2","0.17","1","1","0.17","1","1","0.217250474451268","6.9112","6.9112","170.557304142678","560790.653278247","560790.653278247","239276.337104684"
"2002/8/19 19:40","27.0666666666667","62.3333333333333","1","2","0.369110552986713","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","560649.763613718","560649.763613718","171319.915018918"
"2002/8/19 19:50","26.9333333333333","63.1666666666667","1","2","0.17","1","1","0.17","1","1","0.218245858960539","6.9112","6.9112","170.557304142678","563115.227496712","563115.227496712","239618.632403073"
"2002/8/19 20:00","26.8","64","1","2","0.1854203809126","0","1","0","1","2","0.326075879959717","6.9112","6.9112","168.912956510431","562043.475298093","562043.475298093","196748.241338977"
"2002/8/19 20:10","26.7333333333333","64.8333333333333","0","1","0","0","2","0","1","2","0.649021320728952","6.9112","6.9112","168.912956510431","559894.682051797","559894.682051797","173928.363463709"
"2002/8/19 20:20","26.6666666666667","65.6666666666667","1","1","0.188593889138498","1","1","0.188593889138498","0","1","0","6.9112","6.9112","170.557304142678","566651.912070237","566651.912070237","238785.743560696"
"2002/8/19 20:30","26.6","66.5","1","2","0.190155086791706","1","2","0.190155086791706","0","2","0","6.9112","6.9112","170.557304142678","570124.816376907","570124.816376907","238810.145218947"
"2002/8/19 20:40","26.5333333333333","67.3333333333333","1","2","0.191633729645935","1","2","0.191633729645935","0","2","0","6.9112","6.9112","170.557304142678","573516.072563731","573516.072563731","238852.021992216"
"2002/8/19 20:50","26.4666666666667","68.1666666666667","1","2","0.17","1","2","0.17","1","1","0.224609493961914","6.9112","6.9112","170.557304142678","577043.448074058","577043.448074058","241715.02563655"
"2002/8/19 21:00","26.4","69","1","2","0.17","1","2","0.17","1","2","0.226155616697689","6.9112","6.9112","170.557304142678","580433.6674746","580433.667474599","242221.16387513"
"2002/8/19 21:10","26.3166666666667","69.8333333333333","1","2","0.196189253695293","1","2","0.196189253695293","0","1","0","6.9112","6.9112","170.557304142678","582894.020419986","582894.020419986","238825.875956513"
"2002/8/19 21:20","26.2333333333333","70.6666666666667","0","1","0","0","1","0","1","1","0.681426347337012","6.9112","6.9112","168.912956510431","584050.020139362","584050.020139361","179446.53237431"
"2002/8/19 21:30","26.15","71.5","1","1","0.17","1","1","0.17","1","2","0.229872993003224","6.9112","6.9112","170.557304142678","588486.614880195","588486.614880195","243422.364009633"
"2002/8/19 21:40","26.0666666666667","72.3333333333333","1","2","0.198921589191584","0","1","0","1","2","0.344900953685627","6.9112","6.9112","168.912956510431","590132.679803341","590132.679803341","198257.691784143"
"2002/8/19 21:50","25.9833333333333","73.1666666666667","0","1","0","0","2","0","1","2","0.693261221949348","6.9112","6.9112","168.912956510431","593861.993423852","593861.993423851","181528.201792158"
"2002/8/19 22:00","25.9","74","1","1","0.201134929208787","0","2","0","1","2","0.348714017234325","6.9112","6.9112","168.912956510431","596637.809824858","596637.809824859","198732.273784622"
"2002/8/19 22:10","25.8333333333333","74.8333333333333","1","2","0.17","1","1","0.17","1","2","0.234620022340764","6.9112","6.9112","170.557304142678","599829.410987187","599829.410987188","245068.841195229"
"2002/8/19 22:20","25.7666666666667","75.6666666666667","1","2","0.203609775727143","0","1","0","1","2","0.351472221616973","6.9112","6.9112","168.912956510431","600071.369708207","600071.369708206","198838.890314447"
"2002/8/19 22:30","25.7","76.5","1","2","0.20597615110994","1","1","0.20597615110994","0","1","0","6.9112","6.9112","170.557304142678","603675.700813495","603675.700813495","238941.844295959"
"2002/8/19 22:40","25.6333333333333","77.3333333333333","1","2","0.207156806770711","1","2","0.207156806770711","0","2","0","6.9112","6.9112","170.557304142678","605224.833842915","605224.833842914","238810.590593691"
"2002/8/19 22:50","25.5666666666667","78.1666666666667","1","2","0.208417771753679","1","2","0.208417771753679","0","2","0","6.9112","6.9112","170.557304142678","607593.795018008","607593.795018008","238785.515526163"
"2002/8/19 23:00","25.5","79","0","1","0","0","1","0","1","1","0.715177291191202","6.9112","6.9112","168.912956510431","609040.368388184","609040.368388184","185468.872995998"
"2002/8/19 23:10","25.45","79.3333333333333","1","1","0.17","1","1","0.17","1","2","0.24046242852621","6.9112","6.9112","170.557304142678","611804.973994312","611804.973994311","246853.976900349"
"2002/8/19 23:20","25.4","79.6666666666667","1","2","0.418392362742131","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","610779.164815245","610779.164815246","175158.781180232"
"2002/8/19 23:30","25.35","80","1","2","0.210654953165656","1","1","0.210654953165656","0","2","0","6.9112","6.9112","170.557304142678","612987.27287663","612987.27287663","238934.421540544"
"2002/8/19 23:40","25.3","80.3333333333333","1","2","0.210777880701604","1","2","0.210777880701604","0","2","0","6.9112","6.9112","170.557304142678","612771.983578713","612771.983578713","238861.338392961"
"2002/8/19 23:50","25.25","80.6666666666667","1","2","0.210854910463593","1","2","0.210854910463593","0","2","0","6.9112","6.9112","170.557304142678","613102.995922544","613102.995922544","238889.626148225"
"2002/8/20 0:00","25.2","81","1","2","0.418186766427855","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","612340.379970903","612340.379970902","175361.841628604"
"2002/8/20 0:10","25.15","81.5","0","1","0","0","2","0","1","1","0.719992145874886","6.9112","6.9112","168.912956510431","613923.766995204","613923.766995205","186360.146401211"
"2002/8/20 0:20","25.1","82","0","2","0","0","2","0","1","2","0.721407732976819","6.9112","6.9112","168.912956510431","615091.89957791","615091.89957791","186621.679190692"
"2002/8/20 0:30","25.05","82.5","0","2","0","0","2","0","1","2","0.723146193856665","6.9112","6.9112","168.912956510431","616447.095416692","616447.095416691","186943.111748533"
"2002/8/20 0:40","25","83","1","1","0.17","1","1","0.17","1","2","0.243534668202644","6.9112","6.9112","170.557304142678","618831.687815627","618831.687815626","247878.09805536"
"2002/8/20 0:50","24.95","83.5","1","2","0.17","1","2","0.17","1","2","0.243499786469034","6.9112","6.9112","170.557304142678","618927.029441582","618927.029441582","247889.342286915"
"2002/8/20 1:00","24.9","84","0","1","0","0","1","0","1","2","0.728039399857101","6.9112","6.9112","168.912956510431","618338.183547721","618338.183547721","187836.091735642"
"2002/8/20 1:10","24.85","84.3333333333333","1","1","0.214799647002305","1","1","0.214799647002305","0","1","0","6.9112","6.9112","170.557304142678","620349.734821001","620349.734821001","238807.364209258"
"2002/8/20 1:20","24.8","84.6666666666667","1","2","0.17","1","2","0.17","1","1","0.24396039081598","6.9112","6.9112","170.557304142678","620195.461969675","620195.461969675","248071.12491471"
"2002/8/20 1:30","24.75","85","1","2","0.214584163385472","1","2","0.214584163385472","0","1","0","6.9112","6.9112","170.557304142678","620560.770142178","620560.770142179","238907.189674155"
"2002/8/20 1:40","24.7","85.3333333333333","1","2","0.17","1","2","0.17","1","1","0.244079283733133","6.9112","6.9112","170.557304142678","620679.809932989","620679.809932989","248138.451512469"
"2002/8/20 1:50","24.65","85.6666666666667","0","1","0","0","1","0","1","2","0.729116483199192","6.9112","6.9112","168.912956510431","619294.666378172","619294.666378172","188037.885951985"
"2002/8/20 2:00","24.6","86","0","2","0","0","2","0","1","2","0.727690299313015","6.9112","6.9112","168.912956510431","619356.82813483","619356.82813483","187782.425966605"
"2002/8/20 2:10","24.55","86.3333333333333","1","1","0.423125453982995","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","618794.146405105","618794.146405105","175957.65112179"
"2002/8/20 2:20","24.5","86.6666666666667","1","2","0.213634432379124","1","1","0.213634432379124","0","2","0","6.9112","6.9112","170.557304142678","619348.177440654","619348.177440654","239010.340815531"
"2002/8/20 2:30","24.45","87","1","2","0.423100883262418","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","617062.710502537","617062.710502537","175743.202749452"
"2002/8/20 2:40","24.4","87.3333333333333","1","2","0.17","1","1","0.17","1","1","0.244550204617","6.9112","6.9112","170.557304142678","622180.501193693","622180.501193693","248350.500635037"
"2002/8/20 2:50","24.35","87.6666666666667","1","2","0.213819074165339","0","1","0","1","2","0.365948704481237","6.9112","6.9112","168.912956510431","622252.455966869","622252.455966868","200236.365435019"
"2002/8/20 3:00","24.3","88","1","2","0.426901522735162","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","624432.848823979","624432.848823979","176505.51376072"
"2002/8/20 3:10","24.2333333333333","88.3333333333333","1","2","0.212995865445753","0","2","0","1","1","0.365586910641897","6.9112","6.9112","168.912956510431","622474.592683278","622474.592683277","200350.463848215"
"2002/8/20 3:20","24.1666666666667","88.6666666666667","1","2","0.17","1","1","0.17","1","2","0.243519378970861","6.9112","6.9112","170.557304142678","619998.637119845","619998.637119845","248027.982553201"
"2002/8/20 3:30","24.1","89","0","1","0","0","1","0","1","2","0.724279642528696","6.9112","6.9112","168.912956510431","615792.879605217","615792.879605217","187141.432875224"
"2002/8/20 3:40","24.0333333333333","89.3333333333333","1","1","0.212295617090323","1","1","0.212295617090323","0","1","0","6.9112","6.9112","170.557304142678","616090.131322563","616090.131322563","238911.707945656"
"2002/8/20 3:50","23.9666666666667","89.6666666666667","1","2","0.17","1","2","0.17","1","1","0.241208373819844","6.9112","6.9112","170.557304142678","614304.238099086","614304.238099087","247203.528315074"
"2002/8/20 4:00","23.9","90","1","2","0.209239577271006","0","1","0","1","2","0.359403086539203","6.9112","6.9112","168.912956510431","612155.08474041","612155.08474041","199579.995818058"
"2002/8/20 4:10","23.85","90.3333333333333","1","2","0.2089188102526","0","2","0","1","2","0.359561649714685","6.9112","6.9112","168.912956510431","613002.226554369","613002.226554368","199711.876048698"
"2002/8/20 4:20","23.8","90.6666666666667","0","1","0","0","2","0","1","2","0.719657686200418","6.9112","6.9112","168.912956510431","613833.739959642","613833.739959642","186299.415043183"
"2002/8/20 4:30","23.75","91","1","1","0.211100670549152","1","1","0.211100670549152","0","1","0","6.9112","6.9112","170.557304142678","614651.858132263","614651.858132263","239058.01019618"
"2002/8/20 4:40","23.7","91.3333333333333","1","2","0.208928534410039","0","1","0","1","1","0.359192910941674","6.9112","6.9112","168.912956510431","612059.629644055","612059.629644055","199603.26183959"
"2002/8/20 4:50","23.65","91.6666666666667","1","2","0.17","1","1","0.17","1","2","0.240286374919917","6.9112","6.9112","170.557304142678","612696.59052163","612696.59052163","246957.072090651"
"2002/8/20 5:00","23.6","92","1","2","0.208240965663013","0","1","0","1","2","0.358081444830448","6.9112","6.9112","168.912956510431","610222.536915294","610222.536915294","199470.183058027"
"2002/8/20 5:10","23.8","90.6666666666667","0","1","0","0","2","0","1","2","0.716258045179763","6.9112","6.9112","168.912956510431","611069.973799368","611069.973799369","185674.0727902"
"2002/8/20 5:20","24","89.3333333333333","1","1","0.41571459278498","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","611545.875302117","611545.875302116","175367.820579716"
"2002/8/20 5:30","24.2","88","1","2","0.21041845477139","1","1","0.21041845477139","0","2","0","6.9112","6.9112","170.557304142678","613003.76648715","613003.76648715","239011.366439759"
"2002/8/20 5:40","24.4","86.6666666666667","1","2","0.417807247831513","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","611731.889317806","611731.889317806","175302.431781378"
"2002/8/20 5:50","24.6","85.3333333333333","1","2","0.417403107026598","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","612707.667778527","612707.667778527","175440.433648397"
"2002/8/20 6:00","24.8","84","0","1","0","0","2","0","1","1","0.718877371290881","6.9112","6.9112","168.912956510431","612920.583985414","612920.583985414","186154.103560097"
"2002/8/20 6:10","25.0166666666667","82.8333333333333","1","1","0.210232732518798","0","2","0","1","2","0.360682261402026","6.9112","6.9112","168.912956510431","613990.982250539","613990.98225054","199682.247957692"
"2002/8/20 6:20","25.2333333333333","81.6666666666667","0","1","0","0","2","0","1","2","0.722936404879755","6.9112","6.9112","168.912956510431","615312.003405278","615312.003405277","186897.610989834"
"2002/8/20 6:30","25.45","80.5","0","2","0","0","2","0","1","2","0.725066002033871","6.9112","6.9112","168.912956510431","617252.380111185","617252.380111185","187294.256024772"
"2002/8/20 6:40","25.6666666666667","79.3333333333333","1","1","0.215429456247396","1","1","0.215429456247396","0","1","0","6.9112","6.9112","170.557304142678","620373.228292247","620373.228292246","238615.853587033"
"2002/8/20 6:50","25.8833333333333","78.1666666666667","1","2","0.427900098423555","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","619988.307655621","619988.307655621","175910.648739358"
"2002/8/20 7:00","26.1","77","1","2","0.214421609534324","0","2","0","1","1","0.365959741156185","6.9112","6.9112","168.912956510431","621469.477706315","621469.477706315","200083.197330048"
"2002/8/20 7:10","26.3","75.8333333333333","1","2","0.17","1","1","0.17","1","2","0.245819214823329","6.9112","6.9112","170.557304142678","623869.941131559","623869.941131559","248614.381106554"
"2002/8/20 7:20","26.5","74.6666666666667","0","1","0","0","1","0","1","2","0.736624880739699","6.9112","6.9112","168.912956510431","624126.219861613","624126.219861612","189433.760145125"
"2002/8/20 7:30","26.7","73.5","1","1","0.17","1","1","0.17","1","2","0.247341330933253","6.9112","6.9112","170.557304142678","626639.31563079","626639.315630791","249023.190920756"
"2002/8/20 7:40","26.9","72.3333333333333","1","2","0.17","1","2","0.17","1","2","0.246913871779104","6.9112","6.9112","170.557304142678","625808.584951268","625808.584951268","248901.402383922"
"2002/8/20 7:50","27.1","71.1666666666667","1","2","0.433093862531063","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","624806.663160529","624806.663160529","176305.324573724"
"2002/8/20 8:00","27.3","70","0","1","0","0","2","0","1","1","0.736928465641453","6.9112","6.9112","168.912956510431","625741.03656975","625741.036569749","189506.371193008"
"2002/8/20 8:10","27.45","69.3333333333333","1","1","0.433058087606567","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","627035.664719228","627035.664719228","176587.647364769"
"2002/8/20 8:20","27.6","68.6666666666667","1","2","0.434714654911672","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","628596.816728853","628596.816728853","176718.529745807"
"2002/8/20 8:30","27.75","68","1","2","0.220378250610032","1","1","0.220378250610032","0","2","0","6.9112","6.9112","170.557304142678","630429.433060692","630429.433060692","238693.737478357"
"2002/8/20 8:40","27.9","67.3333333333333","1","2","0.437670678927208","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","629127.448814775","629127.448814775","176668.923067881"
"2002/8/20 8:50","28.05","66.6666666666667","1","2","0.17","1","1","0.17","1","1","0.249568943937964","6.9112","6.9112","170.557304142678","631709.535922958","631709.535922958","249760.287987309"
"2002/8/20 9:00","28.2","66","0","1","0","0","1","0","1","2","0.747167628291247","6.9112","6.9112","168.912956510431","631301.166494982","631301.166494981","191419.049144937"
"2002/8/20 9:10","28.35","65.3333333333333","0","2","0","0","2","0","1","2","0.746090871913831","6.9112","6.9112","168.912956510431","631599.737124571","631599.737124571","191229.449731101"
"2002/8/20 9:20","28.5","64.6666666666667","1","1","0.221326265772661","0","2","0","1","2","0.374359222775089","6.9112","6.9112","168.912956510431","633161.835345124","633161.835345123","200700.852983096"
"2002/8/20 9:30","28.65","64","1","2","0.442832536745402","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","634347.106812729","634347.106812729","177130.110528617"
"2002/8/20 9:40","28.8","63.3333333333333","1","2","0.222231161354798","0","2","0","1","1","0.375673835121674","6.9112","6.9112","168.912956510431","635224.615658949","635224.61565895","200846.852645703"
"2002/8/20 9:50","28.95","62.6666666666667","0","1","0","0","2","0","1","2","0.754794521754395","6.9112","6.9112","168.912956510431","638240.678113338","638240.678113338","192898.05409214"
"2002/8/20 10:00","29.1","62","1","1","0.17","1","1","0.17","1","2","0.254896923404613","6.9112","6.9112","170.557304142678","643085.782800464","643085.782800463","251412.443666284"
"2002/8/20 10:10","29.25","61.5","0","1","0","0","1","0","1","2","0.758594045752922","6.9112","6.9112","168.912956510431","639022.685988851","639022.685988851","193598.30941634"
"2002/8/20 10:20","29.4","61","1","1","0.225727866844483","0","2","0","1","2","0.379604438545829","6.9112","6.9112","168.912956510431","640416.052988105","640416.052988106","201090.119218256"
"2002/8/20 10:30","29.55","60.5","0","1","0","0","2","0","1","2","0.762311530159016","6.9112","6.9112","168.912956510431","643256.956953712","643256.956953712","194343.704184371"
"2002/8/20 10:40","29.7","60","0","2","0","0","2","0","1","2","0.764173448944669","6.9112","6.9112","168.912956510431","644943.689608283","644943.689608282","194711.004888304"
"2002/8/20 10:50","29.85","59.5","1","1","0.231609110883837","1","1","0.231609110883837","0","1","0","6.9112","6.9112","170.557304142678","647711.976888865","647711.976888864","238097.639281089"
"2002/8/20 11:00","30","59","1","2","0.230527683542888","0","1","0","1","1","0.385188438064971","6.9112","6.9112","168.912956510431","648056.422227169","648056.422227168","201499.236909089"
"2002/8/20 11:10","30.1666666666667","58.1666666666667","1","2","0.17","1","1","0.17","1","2","0.25650568793904","6.9112","6.9112","170.557304142678","645571.072531667","645571.072531667","251780.052391887"
"2002/8/20 11:20","30.3333333333333","57.3333333333333","1","2","0.228609825728002","0","1","0","1","2","0.381931910292773","6.9112","6.9112","168.912956510431","642538.994738372","642538.994738372","201037.750546566"
"2002/8/20 11:30","30.5","56.5","1","2","0.22975208950535","0","2","0","1","2","0.384734363286164","6.9112","6.9112","168.912956510431","647892.773008993","647892.773008993","201560.746633306"
"2002/8/20 11:40","30.6666666666667","55.6666666666667","1","2","0.232095323960571","1","1","0.232095323960571","0","1","0","6.9112","6.9112","170.557304142678","650380.129644729","650380.129644729","238378.603876377"
"2002/8/20 11:50","30.8333333333333","54.8333333333333","1","2","0.458984797667591","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","647707.285776673","647707.285776673","178241.569779166"
"2002/8/20 12:00","31","54","1","2","0.17","1","1","0.17","1","1","0.257301200791473","6.9112","6.9112","170.557304142678","647920.575367546","647920.575367546","252116.694447148"
"2002/8/20 12:10","31.1666666666667","53.6666666666667","1","2","0.17","1","2","0.17","1","2","0.256867506969996","6.9112","6.9112","170.557304142678","646033.055583349","646033.055583349","251855.07920452"
"2002/8/20 12:20","31.3333333333333","53.3333333333333","1","2","0.17","1","2","0.17","1","2","0.258498532622634","6.9112","6.9112","170.557304142678","649500.204829723","649500.204829723","252371.926860585"
"2002/8/20 12:30","31.5","53","1","2","0.233349808999341","0","1","0","1","2","0.38848926794714","6.9112","6.9112","168.912956510431","652125.923252363","652125.923252362","201715.427129434"
"2002/8/20 12:40","31.6666666666667","52.6666666666667","1","2","0.46891413724654","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","655373.781036602","655373.781036602","178888.60288457"
"2002/8/20 12:50","31.8333333333333","52.3333333333333","1","2","0.471694100564696","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","659106.94880966","659106.948809659","179279.976350865"
"2002/8/20 13:00","32","52","1","2","0.17","1","1","0.17","1","1","0.265519074066336","6.9112","6.9112","170.557304142678","664635.024731448","664635.024731448","254630.724892043"
"2002/8/20 13:10","31.8166666666667","52","1","2","0.471907260439701","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","659404.893514381","659404.893514381","179311.39315097"
"2002/8/20 13:20","31.6333333333333","52","1","2","0.462362975599996","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","649180.710953391","649180.710953391","178312.478929462"
"2002/8/20 13:30","31.45","52","1","2","0.457907582913418","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","647568.229536535","647568.229536535","178261.923218023"
"2002/8/20 13:40","31.2666666666667","52","1","2","0.228321503230651","1","1","0.228321503230651","0","2","0","6.9112","6.9112","170.557304142678","644107.870812587","644107.870812587","238486.675331857"
"2002/8/20 13:50","31.0833333333333","52","0","1","0","0","1","0","1","1","0.7534088701063","6.9112","6.9112","168.912956510431","635939.024018479","635939.024018479","192612.434454363"
"2002/8/20 14:00","30.9","52","1","1","0.219218551865291","0","2","0","1","2","0.371901429220219","6.9112","6.9112","168.912956510431","629839.138069293","629839.138069293","200536.133807173"
"2002/8/20 14:10","31.0833333333333","52","1","2","0.435762698337923","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","626252.451858594","626252.451858595","176380.939942019"
"2002/8/20 14:20","31.2666666666667","52","1","2","0.439958009862726","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","629187.168808134","629187.168808134","176586.255681759"
"2002/8/20 14:30","31.45","52","1","2","0.227848380306197","1","1","0.227848380306197","0","2","0","6.9112","6.9112","170.557304142678","640570.39078662","640570.39078662","238065.289273711"
"2002/8/20 14:40","31.6333333333333","52","1","2","0.231396818633886","1","2","0.231396818633886","0","2","0","6.9112","6.9112","170.557304142678","646664.482828302","646664.482828302","237993.21565877"
"2002/8/20 14:50","31.8166666666667","52","1","2","0.466293677833826","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","651558.523414667","651558.523414667","178483.55275953"
"2002/8/20 15:00","32","52","1","2","0.235998698548081","1","1","0.235998698548081","0","2","0","6.9112","6.9112","170.557304142678","659528.908423368","659528.908423368","238705.025552253"
"2002/8/20 15:10","31.6666666666667","53.6666666666667","0","1","0","0","1","0","1","1","0.789403295498897","6.9112","6.9112","168.912956510431","660162.818764264","660162.818764264","199630.992332127"
"2002/8/20 15:20","31.3333333333333","55.3333333333333","1","1","0.475180742462698","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","663980.421023635","663980.421023634","179798.984140386"
"2002/8/20 15:30","31","57","1","2","0.238870478113462","1","1","0.238870478113462","0","2","0","6.9112","6.9112","170.557304142678","667556.96543878","667556.96543878","239154.900606452"
"2002/8/20 15:40","30.6666666666667","58.6666666666667","0","1","0","0","1","0","1","1","0.799027876280757","6.9112","6.9112","168.912956510431","667347.053905334","667347.053905334","201576.265575775"
"2002/8/20 15:50","30.3333333333333","60.3333333333333","1","1","0.239726033574911","0","2","0","1","2","0.400857816232965","6.9112","6.9112","168.912956510431","669950.71824155","669950.718241549","203385.577953727"
"2002/8/20 16:00","30","62","1","2","0.240329110042124","0","2","0","1","2","0.40180723778622","6.9112","6.9112","168.912956510431","671636.639585922","671636.639585922","203527.001917803"
"2002/8/20 16:10","30","61.5","0","1","0","0","2","0","1","2","0.802155077809126","6.9112","6.9112","168.912956510431","671176.734293347","671176.734293347","202250.801905029"
"2002/8/20 16:20","30","61","1","1","0.478708059710775","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","668910.770174655","668910.770174655","180327.049198897"
"2002/8/20 16:30","30","60.5","1","2","0.17","1","1","0.17","1","1","0.266079806401271","6.9112","6.9112","170.557304142678","666943.229301411","666943.229301411","254954.101356613"
"2002/8/20 16:40","30","60","1","2","0.473867206105426","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","662144.415985428","662144.415985428","179602.438591392"
"2002/8/20 16:50","30","59.5","1","2","0.236466260962736","1","1","0.236466260962736","0","2","0","6.9112","6.9112","170.557304142678","660835.974609347","660835.974609347","238775.872099367"
"2002/8/20 17:00","30","59","0","1","0","0","1","0","1","1","0.780119258167866","6.9112","6.9112","168.912956510431","655665.788107223","655665.788107223","197829.109151362"
"2002/8/20 17:10","29.9333333333333","58.8333333333333","1","1","0.232488783221056","1","1","0.232488783221056","0","1","0","6.9112","6.9112","170.557304142678","650605.954250643","650605.954250643","238300.698828175"
"2002/8/20 17:20","29.8666666666667","58.6666666666667","1","2","0.457473880716955","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","648053.946324568","648053.946324568","178339.329368026"
"2002/8/20 17:30","29.8","58.5","1","2","0.17","1","1","0.17","1","1","0.25664237639187","6.9112","6.9112","170.557304142678","647898.521815622","647898.521815622","252114.874057774"
"2002/8/20 17:40","29.7333333333333","58.3333333333333","1","2","0.45107864157625","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","643311.738832116","643311.738832115","177962.314375838"
"2002/8/20 17:50","29.6666666666667","58.1666666666667","1","2","0.44432608810982","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","639285.184917848","639285.184917849","177699.094348603"
"2002/8/20 18:00","29.6","58","0","1","0","0","2","0","1","1","0.747333655478807","6.9112","6.9112","168.912956510431","633761.536153383","633761.536153384","191481.339780281"
"2002/8/20 18:10","29.5166666666667","57.8333333333333","0","2","0","0","2","0","1","2","0.736173067755318","6.9112","6.9112","168.912956510431","625009.075531071","625009.075531071","189362.525735073"
"2002/8/20 18:20","29.4333333333333","57.6666666666667","0","2","0","0","2","0","1","2","0.731237533778801","6.9112","6.9112","168.912956510431","621593.642546463","621593.642546463","188440.174748854"
"2002/8/20 18:30","29.35","57.5","1","1","0.215026886192896","1","1","0.215026886192896","0","1","0","6.9112","6.9112","170.557304142678","620748.769035848","620748.769035848","238800.232608732"
"2002/8/20 18:40","29.2666666666667","57.3333333333333","1","2","0.421054034501126","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","614996.615194792","614996.615194792","175571.05311918"
"2002/8/20 18:50","29.1833333333333","57.1666666666667","1","2","0.17","1","1","0.17","1","1","0.239908191010427","6.9112","6.9112","170.557304142678","611651.075312706","611651.075312706","246808.393939207"
"2002/8/20 19:00","29.1","57","1","2","0.205789695650971","0","1","0","1","2","0.354684924713547","6.9112","6.9112","168.912956510431","605103.203158612","605103.203158612","199161.321767433"
"2002/8/20 19:10","29.0333333333333","56.6666666666667","1","2","0.201703318691309","0","2","0","1","2","0.34926374226033","6.9112","6.9112","168.912956510431","597208.750494958","597208.750494959","198731.810916111"
"2002/8/20 19:20","28.9666666666667","56.3333333333333","0","1","0","0","2","0","1","2","0.690404059184586","6.9112","6.9112","168.912956510431","591149.287704092","591149.287704092","181021.782530114"
"2002/8/20 19:30","28.9","56","1","1","0.17","1","1","0.17","1","2","0.230629239212258","6.9112","6.9112","170.557304142678","590629.465544379","590629.465544378","243721.334702351"
"2002/8/20 19:40","28.8333333333333","55.6666666666667","0","1","0","0","1","0","1","2","0.683442686712938","6.9112","6.9112","168.912956510431","585073.372538561","585073.372538561","179797.671927734"
"2002/8/20 19:50","28.7666666666667","55.3333333333333","1","1","0.17","1","1","0.17","1","2","0.226588343366048","6.9112","6.9112","170.557304142678","581674.633520472","581674.633520472","242392.386238776"
"2002/8/20 20:00","28.7","55","1","2","0.191022219523363","0","1","0","1","2","0.334420265913689","6.9112","6.9112","168.912956510431","575039.667687713","575039.667687714","197499.354471601"
"2002/8/20 20:10","28.5833333333333","56.1666666666667","1","2","0.190012376002336","0","2","0","1","2","0.33302185536862","6.9112","6.9112","168.912956510431","572972.093816842","572972.093816843","197393.187977358"
"2002/8/20 20:20","28.4666666666667","57.3333333333333","1","2","0.193223697672783","0","2","0","1","2","0.337923204821759","6.9112","6.9112","168.912956510431","580746.578494158","580746.578494157","197869.669701234"
"2002/8/20 20:30","28.35","58.5","0","1","0","0","2","0","1","2","0.680691556616875","6.9112","6.9112","168.912956510431","584786.825999076","584786.825999076","179317.215582272"
"2002/8/20 20:40","28.2333333333333","59.6666666666667","1","1","0.19680637051551","0","2","0","1","2","0.342640291672723","6.9112","6.9112","168.912956510431","587481.843546181","587481.84354618","198204.790310628"
"2002/8/20 20:50","28.1166666666667","60.8333333333333","1","2","0.198547930979717","0","2","0","1","2","0.344854218370172","6.9112","6.9112","168.912956510431","590568.738764805","590568.738764805","198349.092013428"
"2002/8/20 21:00","28","62","1","2","0.399816684775528","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","594224.82345362","594224.82345362","173936.468102396"
"2002/8/20 21:10","27.8833333333333","63.1666666666667","1","2","0.17","1","1","0.17","1","1","0.232052909588348","6.9112","6.9112","170.557304142678","592958.819654299","592958.819654298","244094.237949008"
"2002/8/20 21:20","27.7666666666667","64.3333333333333","0","1","0","0","1","0","1","2","0.704447770926886","6.9112","6.9112","168.912956510431","600526.623314604","600526.623314604","183520.646411452"
"2002/8/20 21:30","27.65","65.5","1","1","0.206359601050377","0","2","0","1","2","0.355160957958939","6.9112","6.9112","168.912956510431","605500.677931504","605500.677931504","199145.2728059"
"2002/8/20 21:40","27.5333333333333","66.6666666666667","0","1","0","0","2","0","1","2","0.714135374834994","6.9112","6.9112","168.912956510431","608711.960899481","608711.96089948","185281.685597781"
"2002/8/20 21:50","27.4166666666667","67.8333333333333","1","1","0.17","1","1","0.17","1","2","0.241367321175765","6.9112","6.9112","170.557304142678","613518.444422465","613518.444422464","247109.316443962"
"2002/8/20 22:00","27.3","69","0","1","0","0","1","0","1","2","0.726134653283626","6.9112","6.9112","168.912956510431","616021.610724275","616021.610724275","187473.519203229"
"2002/8/20 22:10","27.1833333333333","70.1666666666667","1","1","0.426210635160138","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","619419.274869753","619419.274869753","175909.191671689"
"2002/8/20 22:20","27.0666666666667","71.3333333333333","1","2","0.43077539690135","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","625065.230557921","625065.230557921","176431.18378634"
"2002/8/20 22:30","26.95","72.5","1","2","0.219806001290291","1","1","0.219806001290291","0","2","0","6.9112","6.9112","170.557304142678","629947.055270637","629947.055270636","238791.236213713"
"2002/8/20 22:40","26.8333333333333","73.6666666666667","0","1","0","0","1","0","1","1","0.746813736277746","6.9112","6.9112","168.912956510431","632207.77899544","632207.77899544","191367.946105708"
"2002/8/20 22:50","26.7166666666667","74.8333333333333","1","1","0.224256093114335","1","1","0.224256093114335","0","1","0","6.9112","6.9112","170.557304142678","637200.116563543","637200.116563543","238598.351865611"
"2002/8/20 23:00","26.6","76","0","1","0","0","1","0","1","1","0.755804371947595","6.9112","6.9112","168.912956510431","638387.461605404","638387.461605404","193083.638283989"
"2002/8/20 23:10","26.55","76.3333333333333","1","1","0.443324971052354","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","634939.90805348","634939.908053481","177186.575602414"
"2002/8/20 23:20","26.5","76.6666666666667","1","2","0.225079548517099","1","1","0.225079548517099","0","2","0","6.9112","6.9112","170.557304142678","638931.321996421","638931.321996421","238626.692604113"
"2002/8/20 23:30","26.45","77","1","2","0.447684704717105","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","639394.530640018","639394.530640017","177588.422320654"
"2002/8/20 23:40","26.4","77.3333333333333","1","2","0.226431781469311","1","1","0.226431781469311","0","2","0","6.9112","6.9112","170.557304142678","642668.687480753","642668.687480753","238816.155626884"
"2002/8/20 23:50","26.35","77.6666666666667","0","1","0","0","1","0","1","1","0.759717086946512","6.9112","6.9112","168.912956510431","641614.044094284","641614.044094285","193844.573718487"
"2002/8/21 0:00","26.3","78","1","1","0.227364090355678","1","1","0.227364090355678","0","1","0","6.9112","6.9112","170.557304142678","643345.468372408","643345.468372408","238648.008309188"
"2002/8/21 0:10","26.2666666666667","78.3333333333333","0","1","0","0","1","0","1","1","0.762623180337704","6.9112","6.9112","168.912956510431","643653.139140557","643653.139140557","194406.780845996"
"2002/8/21 0:20","26.2333333333333","78.6666666666667","1","1","0.227307564515315","0","2","0","1","2","0.383464158164161","6.9112","6.9112","168.912956510431","647814.2473022","647814.2473022","201802.188502602"
"2002/8/21 0:30","26.2","79","0","1","0","0","2","0","1","2","0.766334736654585","6.9112","6.9112","168.912956510431","647631.451827168","647631.451827169","195149.538776712"
"2002/8/21 0:40","26.1666666666667","79.3333333333333","1","1","0.229503864020651","1","1","0.229503864020651","0","1","0","6.9112","6.9112","170.557304142678","647831.592098911","647831.59209891","238728.772343318"
"2002/8/21 0:50","26.1333333333333","79.6666666666667","1","2","0.229235550265861","1","2","0.229235550265861","0","2","0","6.9112","6.9112","170.557304142678","647112.152422581","647112.152422581","238693.189079318"
"2002/8/21 1:00","26.1","80","0","1","0","0","1","0","1","1","0.766674404139924","6.9112","6.9112","168.912956510431","646799.790007803","646799.790007803","195199.00793939"
"2002/8/21 1:10","26.05","80.5","1","1","0.23072104174317","1","1","0.23072104174317","0","1","0","6.9112","6.9112","170.557304142678","649515.527728674","649515.527728674","238640.152220899"
"2002/8/21 1:20","26","81","1","2","0.17","1","2","0.17","1","1","0.257700963890066","6.9112","6.9112","170.557304142678","649734.469649506","649734.469649506","252379.429615317"
"2002/8/21 1:30","25.95","81.5","1","2","0.17","1","2","0.17","1","2","0.258073397690494","6.9112","6.9112","170.557304142678","650455.368965057","650455.368965057","252483.39079937"
"2002/8/21 1:40","25.9","82","1","2","0.459536312237413","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","650094.891977089","650094.891977089","178528.727325879"
"2002/8/21 1:50","25.85","82.5","0","1","0","0","2","0","1","1","0.77241894873879","6.9112","6.9112","168.912956510431","651848.504829028","651848.504829029","196339.528161294"
"2002/8/21 2:00","25.8","83","1","1","0.230966583080878","0","2","0","1","2","0.387516570482567","6.9112","6.9112","168.912956510431","653117.953055999","653117.953056","202060.820975293"
"2002/8/21 2:10","25.75","83.1666666666667","1","2","0.319280016719566","1","1","0.319280016719566","1","2","0.532485616566483","6.9112","6.9112","170.557304142678","1338827.79772631","1338827.79772631","310272.187627559"
"2002/8/21 2:20","25.7","83.3333333333333","0","1","0","0","1","0","1","2","1.03","9.47825609142357","6.9112","168.898102524181","2686971.12117665","865973.328935406","256403.454004539"
"2002/8/21 2:30","25.65","83.5","0","2","0","0","2","0","1","2","1.03","11.1553437763924","6.9112","168.873289521299","3879919.11457211","869684.527545048","256479.242882509"
"2002/8/21 2:40","25.6","83.6666666666667","1","1","1.04","0","2","0","0","1","0","9.09361354386118","6.9112","168.896114384409","3029134.04781193","1481009.14415206","312992.382727335"
"2002/8/21 2:50","25.55","83.8333333333333","1","2","0.514116589119502","0","2","0","1","1","0.862831909271806","6.9112","6.9112","168.91117861589","1454937.39005265","1454937.39005265","311389.521824812"
"2002/8/21 3:00","25.5","84","1","2","0.389851585353565","0","2","0","1","2","0.655500212624841","6.9112","6.9112","168.912956066454","1106031.71804901","1106031.71804901","253366.594751557"
"2002/8/21 3:10","25.4666666666667","84.3333333333333","1","2","0.2585803910874","1","1","0.2585803910874","1","2","0.431859086402709","6.9112","6.9112","170.557304142678","1089871.43652011","1089871.43652011","287568.165953069"
"2002/8/21 3:20","25.4333333333333","84.6666666666667","0","1","0","0","1","0","1","2","1.03","7.36704215154994","6.9112","168.910912244485","1190074.87076715","866688.673404429","256434.435044057"
"2002/8/21 3:30","25.4","85","1","1","0.372278388974685","1","1","0.372278388974685","0","1","0","6.9112","6.9112","170.557304142678","1040564.90352631","1040564.90352631","265356.746780452"
"2002/8/21 3:40","25.3666666666667","85.3333333333333","0","1","0","0","1","0","1","1","1.03","7.97959240443569","6.9112","168.905851539395","1625232.06429859","867309.603130973","256444.53178977"
"2002/8/21 3:50","25.3333333333333","85.6666666666667","1","1","0.400344741514229","1","1","0.400344741514229","0","1","0","6.9112","6.9112","170.557304142678","1119054.82489482","1119054.82489482","272200.859401331"
"2002/8/21 4:00","25.3","86","1","2","0.224981610395","1","2","0.224981610395","1","1","0.374416420905259","6.9112","6.9112","170.557304142678","943235.044035689","943235.044035688","276060.255959999"
"2002/8/21 4:10","25.25","86.3333333333333","1","2","0.324795484922932","1","2","0.324795484922932","0","1","0","6.9112","6.9112","170.557304142678","908750.791729251","908750.791729251","254959.006988961"
"2002/8/21 4:20","25.2","86.6666666666667","1","2","0.208601685277621","1","2","0.208601685277621","1","1","0.347669690200592","6.9112","6.9112","170.557304142678","876558.097951322","876558.097951321","271615.270909715"
"2002/8/21 4:30","25.15","87","1","2","0.207088516549262","1","2","0.207088516549262","1","2","0.344891742764023","6.9112","6.9112","170.557304142678","868187.91094248","868187.91094248","270944.025730749"
"2002/8/21 4:40","25.1","87.3333333333333","1","2","0.203837831902502","1","2","0.203837831902502","1","2","0.339428239807941","6.9112","6.9112","170.557304142678","854554.467827546","854554.467827546","270053.078894633"
"2002/8/21 4:50","25.05","87.6666666666667","0","1","0","0","1","0","1","2","0.998908452456957","6.9112","6.9112","168.912956510431","840734.686356273","840734.686356273","248232.691292012"
"2002/8/21 5:00","25","88","0","2","0","0","2","0","1","2","0.984035006130541","6.9112","6.9112","168.912956510431","830408.300358655","830408.300358655","244443.219275778"
"2002/8/21 5:10","25.15","86.8333333333333","1","1","0.298601221809784","0","2","0","1","2","0.501820467692155","6.9112","6.9112","168.912956510431","846440.789846908","846440.789846908","220687.674597008"
