1,"3.1mp.cws.shanghai.random.sys"
"2002/8/21 5:20","25.3","85.6666666666667","0","1","0","0","2","0","1","2","0.987306099202574","6.9112","6.9112","168.912956510431","833224.268911272","833224.268911272","245282.825202127"
"2002/8/21 5:30","25.45","84.5","1","1","0.298027764704502","1","1","0.298027764704502","0","1","0","6.9112","6.9112","170.557304142678","844584.851301045","844584.851301045","251075.971828839"
"2002/8/21 5:40","25.6","83.3333333333333","1","2","0.574859543046358","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","815502.740123554","815502.740123554","197721.256442668"
"2002/8/21 5:50","25.75","82.1666666666667","1","2","0.284581422328238","0","2","0","1","1","0.479358089471734","6.9112","6.9112","168.912956510431","809342.026504116","809342.026504115","216784.034218085"
"2002/8/21 6:00","25.9","81","1","2","0.291413161669504","0","2","0","1","2","0.491249406485239","6.9112","6.9112","168.912956510431","829709.412418974","829709.412418974","218936.052220137"
"2002/8/21 6:10","26.05","80","1","2","0.307635326345133","0","2","0","1","2","0.518633140085791","6.9112","6.9112","168.912956510431","876006.456394089","876006.456394089","223998.697938485"
"2002/8/21 6:20","26.2","79","0","1","0","0","2","0","1","2","0.990772320896759","6.9112","6.9112","168.912956510431","837297.517121812","837297.517121812","246195.886750779"
"2002/8/21 6:30","26.35","78","1","1","0.202035596467313","1","1","0.202035596467313","1","2","0.338646455288922","6.9112","6.9112","170.557304142678","855851.365531232","855851.365531232","270761.625161258"
"2002/8/21 6:40","26.5","77","1","2","0.202144399113613","1","2","0.202144399113613","1","2","0.336578168397778","6.9112","6.9112","170.557304142678","848236.64380809","848236.643808091","269687.515297972"
"2002/8/21 6:50","26.65","76","1","2","0.300594190058632","1","2","0.300594190058632","0","1","0","6.9112","6.9112","170.557304142678","846864.867474995","846864.867474995","250898.625484527"
"2002/8/21 7:00","26.8","75","1","2","0.6384475740333","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","909881.364757879","909881.364757879","210430.360965866"
"2002/8/21 7:10","26.95","74","1","2","0.259025124437359","1","1","0.259025124437359","1","1","0.435520971155106","6.9112","6.9112","170.557304142678","1102273.56872056","1102273.56872056","289048.0195913"
"2002/8/21 7:20","27.1","73","1","2","0.259011525702757","1","2","0.259011525702757","1","2","0.431145223587173","6.9112","6.9112","170.557304142678","1085977.65496312","1085977.65496312","287005.65062809"
"2002/8/21 7:30","27.25","72","0","1","0","0","1","0","1","2","1.03","7.88532512742072","6.9112","168.907807473003","1559283.39379028","868226.567986906","256465.599330071"
"2002/8/21 7:40","27.4","71","0","2","0","0","2","0","1","2","1.03","8.48560676475934","6.9112","168.903090661096","1988222.26750339","871349.159695924","256523.735582833"
"2002/8/21 7:50","27.55","70","1","1","0.295198683771867","1","1","0.295198683771867","1","2","0.492048516032658","6.9112","6.9112","170.557304142678","1237789.93353176","1237789.93353176","300397.188133875"
"2002/8/21 8:00","27.7","69","1","2","0.250228240099571","1","2","0.250228240099571","1","2","0.416374353218512","6.9112","6.9112","170.557304142678","1049157.718913","1049157.718913","284024.14092486"
"2002/8/21 8:10","27.8666666666667","68","0","1","0","0","1","0","1","2","1.03","7.37029515288618","6.9112","168.910240715216","1194478.43781604","868785.772118227","256480.366169342"
"2002/8/21 8:20","28.0333333333333","67","1","1","0.359860218017216","1","1","0.359860218017216","1","2","0.60146624117713","6.9112","6.9112","170.557304142678","1509111.38619817","1509111.38619817","328781.543635409"
"2002/8/21 8:30","28.2","66","1","2","0.580899995379085","0","1","0","1","2","0.976040882289518","6.9112","6.9112","168.91295642433","1646800.49981954","1646800.49981954","349986.062381337"
"2002/8/21 8:40","28.3666666666667","65","0","1","0","0","2","0","1","2","1.03","11.7262707533114","6.9112","168.869558711693","4287977.81171389","872878.543949358","256538.074953784"
"2002/8/21 8:50","28.5333333333333","64","1","1","0.914404961615779","1","1","0.914404961615779","0","1","0","6.9112","6.9112","170.557304142678","2557626.4829579","2557626.4829579","479389.793173126"
"2002/8/21 9:00","28.7","63","1","2","0.425747561417404","1","2","0.425747561417404","1","1","0.710821635049508","6.9112","6.9112","170.557304142678","1785647.03257204","1785647.03257204","363153.520612004"
"2002/8/21 9:10","28.85","62.3333333333333","1","2","1.04","0","1","0","0","1","0","8.84970279861244","6.9112","168.901895767871","2855403.5636047","1480253.01352944","313594.81367109"
"2002/8/21 9:20","29","61.6666666666667","0","1","0","0","2","0","1","1","1.03","14.6131044502825","6.9112","168.813313132727","6335330.15221527","874557.319942913","252916.907777661"
"2002/8/21 9:30","29.15","61","1","1","1.04","0","2","0","0","1","0","16.6197858956807","6.9112","168.748073593842","8380455.45817549","1499573.75586632","284138.364201999"
"2002/8/21 9:40","29.3","60.3333333333333","1","2","1.04","0","2","0","1","1","1.03","12.7726123062903","6.9112","168.825823310547","6514881.2561926","2358738.67103008","450447.253040948"
"2002/8/21 9:50","29.45","59.6666666666667","1","2","1.04","1","1","1.04","0","1","0","8.17324559133728","6.9112","170.557304142678","3814437.57506264","2910382.98125535","546085.365122998"
"2002/8/21 10:00","29.6","59","1","2","1.04","0","1","0","0","2","0","10.8897643312311","6.9112","168.881416634156","4299094.16978467","1477090.73198526","305772.258106499"
"2002/8/21 10:10","29.7666666666667","58.1666666666667","0","1","0","0","2","0","1","1","1.03","16.4305099876156","6.9112","168.76827543662","7621567.01926596","874025.393448724","238836.962240579"
"2002/8/21 10:20","29.9333333333333","57.3333333333333","1","1","1.04","1","1","1.04","0","1","0","11.6786129042294","6.9112","170.557304142678","6328196.31135723","2913104.52209965","512112.585331881"
"2002/8/21 10:30","30.1","56.5","1","2","1.04","1","2","1.04","0","2","0","8.57460250115523","6.9112","170.557304142678","4102280.95887508","2910718.08440994","543171.544330439"
"2002/8/21 10:40","30.2666666666667","55.6666666666667","0","1","0","0","1","0","1","1","1.03","14.973149693432","6.9112","168.807617988838","6584400.14815491","868542.346959667","250984.276055948"
"2002/8/21 10:50","30.4333333333333","54.8333333333333","1","1","1.04","0","2","0","1","2","1.03","11.3681045266612","6.9112","168.854779282159","5513721.28265765","2352928.83610729","464452.828869645"
"2002/8/21 11:00","30.6","54","1","2","1.04","1","1","1.04","0","1","0","7.76239889475541","6.9112","170.557304142678","3519788.42770641","2910040.03483582","548806.410762513"
"2002/8/21 11:10","30.6833333333333","53.5","0","1","0","0","1","0","1","1","1.03","14.5714395337259","6.9112","168.816656063739","6300234.59422405","868895.298754433","253213.573032099"
"2002/8/21 11:20","30.7666666666667","53","1","1","1.04","1","1","1.04","0","1","0","11.2366024411829","6.9112","170.557304142678","6011319.89053715","2912858.17579585","517456.695410534"
"2002/8/21 11:30","30.85","52.5","1","2","1.04","1","2","1.04","0","2","0","8.22382386709362","6.9112","170.557304142678","3850711.07622226","2910425.20609799","545731.51345326"
"2002/8/21 11:40","30.9333333333333","52","1","2","0.959698656034369","0","1","0","1","1","1.03","6.94927303064514","6.9112","168.911660596095","2259536.19696162","2232526.0858748","455956.619375904"
"2002/8/21 11:50","31.0166666666667","51.5","0","1","0","0","2","0","1","2","1.03","13.6632724266164","6.9112","168.834941957747","5661897.08366043","873956.90744284","256559.805006189"
"2002/8/21 12:00","31.1","51","1","1","1.04","0","2","0","0","1","0","16.2187131961842","6.9112","168.762358073871","8103593.94704283","1506410.87291763","284503.634972905"
"2002/8/21 12:10","31.2","50.3333333333333","0","1","0","0","2","0","1","1","1.03","23.0620977581453","6.9112","168.548746899718","12310715.8067668","877418.777315183","226039.624360626"
"2002/8/21 12:20","31.3","49.6666666666667","1","1","1.04","0","2","0","1","2","1.03","17.7067603047684","6.9112","168.68805185839","10026382.6965381","2377838.14310728","420332.949657214"
"2002/8/21 12:30","31.4","49","1","2","1.04","1","1","1.04","1","2","1.03","8.88138938570897","6.9112","170.557304142678","5184338.5461883","3773011.74702473","694582.863928643"
"2002/8/21 12:40","31.5","48.3333333333333","0","1","0","0","1","0","1","2","1.03","14.6830501529349","6.9112","168.811922780077","6378086.58601662","867766.520939215","252649.78412042"
"2002/8/21 12:50","31.6","47.6666666666667","1","1","1.04","1","1","1.04","0","1","0","10.1510120890957","6.9112","170.557304142678","5257305.28121305","2936496.09466398","531893.316854474"
"2002/8/21 13:00","31.7","47","1","2","0.983176694233773","1","2","0.983176694233773","0","2","0","6.9112","6.9112","170.557304142678","2768207.44311264","2768207.44311264","521509.358935189"
"2002/8/21 13:10","31.7833333333333","46.5","1","2","0.573223402472908","1","2","0.573223402472908","0","2","0","6.9112","6.9112","170.557304142678","1631886.77322736","1631886.77322736","328080.029232861"
"2002/8/21 13:20","31.8666666666667","46","1","2","0.589775105900858","1","2","0.589775105900858","0","2","0","6.9112","6.9112","170.557304142678","1688442.57855243","1688442.57855243","335246.366822661"
"2002/8/21 13:30","31.95","45.5","1","2","0.412527450566258","1","2","0.412527450566258","1","1","0.697367881843012","6.9112","6.9112","170.557304142678","1769698.71304563","1769698.71304563","360465.27182959"
"2002/8/21 13:40","32.0333333333333","45","1","2","0.634940537524236","1","2","0.634940537524236","0","1","0","6.9112","6.9112","170.557304142678","1815560.67630459","1815560.67630459","352409.964992871"
"2002/8/21 13:50","32.1166666666667","44.5","1","2","1.04","0","1","0","0","2","0","8.39895491647808","6.9112","168.904760954204","2576084.81680903","1520671.48499911","321092.34467594"
"2002/8/21 14:00","32.2","44","1","2","1.04","0","2","0","0","2","0","9.85281322803956","6.9112","168.894633575713","3621259.42082202","1534604.13008293","317711.267491641"
"2002/8/21 14:10","31.9833333333333","45.3333333333333","1","2","0.80790604533217","1","1","0.80790604533217","0","2","0","6.9112","6.9112","170.557304142678","2305101.54395643","2305101.54395643","429732.540278776"
"2002/8/21 14:20","31.7666666666667","46.6666666666667","1","2","1.04","0","1","0","0","2","0","9.03889167844322","6.9112","168.900671633917","3020463.37803456","1511115.45325495","317619.635271746"
"2002/8/21 14:30","31.55","48","0","1","0","0","2","0","1","1","1.03","15.0834389809324","6.9112","168.804509105982","6672986.71236175","879041.396574845","250034.125107399"
"2002/8/21 14:40","31.3333333333333","49.3333333333333","1","1","1.04","0","2","0","1","2","1.03","11.8481106813011","6.9112","168.845975429979","5881886.70915161","2380861.21085271","462346.610947642"
"2002/8/21 14:50","31.1166666666667","50.6666666666667","1","2","1.04","0","2","0","0","1","0","14.4115367369946","6.9112","168.809559471796","6825194.1840706","1507454.3141294","287647.998798647"
"2002/8/21 15:00","30.9","52","1","2","1.04","0","2","0","1","1","1.03","11.4659888737797","6.9112","168.85447232895","5599336.05962681","2369130.87784909","464973.43583962"
"2002/8/21 15:10","30.7","53.5","0","1","0","0","2","0","1","2","1.03","19.4835350157833","6.9112","168.684398100098","9781825.05297682","874646.640606029","226389.78218648"
"2002/8/21 15:20","30.5","55","1","1","1.04","0","2","0","1","2","1.03","16.6771401131487","6.9112","168.728780129858","9276135.00104478","2355395.32017093","419734.965083245"
"2002/8/21 15:30","30.3","56.5","0","1","0","0","2","0","1","2","1.03","24.0437851820901","6.9112","168.511375729565","12998040.3600582","872491.264938726","226731.660755208"
"2002/8/21 15:40","30.1","58","1","1","1.04","0","2","0","0","1","0","27.6842590891361","6.9112","168.32965857034","16168455.6283524","1482223.46382212","283101.953017433"
"2002/8/21 15:50","29.9","59.5","1","2","1.04","1","1","1.04","0","2","0","24.3753329052572","6.9112","170.557304142678","15426659.1527322","2916390.35718975","497540.77830776"
"2002/8/21 16:00","29.7","61","1","2","1.04","1","2","1.04","0","2","0","22.0195337863629","6.9112","170.557304142678","13739433.1422318","2916719.08333467","497521.829218438"
"2002/8/21 16:10","29.4833333333333","62.6666666666667","0","1","0","0","1","0","1","1","1.03","29.0660715520808","6.9112","168.284574538472","16522845.7291318","863888.57012679","227776.599018134"
"2002/8/21 16:20","29.2666666666667","64.3333333333333","1","1","1.04","0","2","0","1","2","1.03","26.5124837623531","6.9112","168.349029204995","16182870.2980321","2323470.50926425","418969.225093464"
"2002/8/21 16:30","29.05","66","1","2","1.04","1","1","1.04","1","2","1.03","19.4431963264604","6.9112","170.557304142678","12745723.7730367","3768545.03537513","627267.226159347"
"2002/8/21 16:40","28.8333333333333","67.6666666666667","1","2","1.04","1","2","1.04","1","2","1.03","13.4936646839917","6.9112","170.557304142678","8477802.09910195","3762514.88841474","639049.585496361"
"2002/8/21 16:50","28.6166666666667","69.3333333333333","1","2","1.04","0","1","0","1","2","1.03","11.8751418599791","6.9112","168.849507018021","5834696.580368","2314428.20948892","457819.926409426"
"2002/8/21 17:00","28.4","71","1","2","1.04","0","2","0","1","2","1.03","9.56283894984411","6.9112","168.892846279752","4196470.64374286","2315530.67565209","469515.99302719"
"2002/8/21 17:10","28.2666666666667","71.8333333333333","0","1","0","0","2","0","1","2","1.03","10.0561383319","6.9112","168.891496923747","3091532.06765538","860688.028704008","256251.394040023"
"2002/8/21 17:20","28.1333333333333","72.6666666666667","0","2","0","0","2","0","1","2","1.03","8.86699039240801","6.9112","168.898349478375","2248779.42432057","861394.393666393","256281.66003282"
"2002/8/21 17:30","28","73.5","1","1","0.344052398731889","0","2","0","1","2","0.576067952990108","6.9112","6.9112","168.911363369284","961638.537533604","961638.537533604","234535.0570372"
"2002/8/21 17:40","27.8666666666667","74.3333333333333","1","2","0.237860624193863","1","1","0.237860624193863","0","1","0","6.9112","6.9112","170.557304142678","664733.912927568","664733.912927568","238997.084747257"
"2002/8/21 17:50","27.7333333333333","75.1666666666667","0","1","0","0","1","0","1","1","0.782102136210167","6.9112","6.9112","168.912956510339","652293.966197351","652293.966197351","198111.267445051"
"2002/8/21 18:00","27.6","76","1","1","0.235349422006103","0","2","0","1","2","0.394009773299572","6.9112","6.9112","168.912956510431","657715.827784162","657715.827784161","202370.935762173"
"2002/8/21 18:10","27.4833333333333","76.6666666666667","0","1","0","0","2","0","1","2","0.793619249530809","6.9112","6.9112","168.912956510431","662797.591549954","662797.591549954","200467.404091911"
"2002/8/21 18:20","27.3666666666667","77.3333333333333","1","1","0.476369402442059","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","665641.881927496","665641.881927495","179976.894119719"
"2002/8/21 18:30","27.25","78","1","2","0.23990792766957","1","1","0.23990792766957","0","2","0","6.9112","6.9112","170.557304142678","670457.169449713","670457.169449713","239318.864394155"
"2002/8/21 18:40","27.1333333333333","78.6666666666667","1","2","0.17","1","2","0.17","1","1","0.269407656636732","6.9112","6.9112","170.557304142678","672497.745001122","672497.745001123","255818.875242515"
"2002/8/21 18:50","27.0166666666667","79.3333333333333","1","2","0.240985811200557","1","2","0.240985811200557","0","1","0","6.9112","6.9112","170.557304142678","673470.415480311","673470.415480312","239489.052110233"
"2002/8/21 19:00","26.9","80","1","2","0.241179037487854","1","2","0.241179037487854","0","2","0","6.9112","6.9112","170.557304142678","674010.584516093","674010.584516093","239519.614085227"
"2002/8/21 19:10","26.7666666666667","81","1","2","0.241299578057136","0","1","0","1","1","0.40379218970122","6.9112","6.9112","168.912956510431","674349.62246133","674349.62246133","203794.221307842"
"2002/8/21 19:20","26.6333333333333","82","1","2","0.17","1","1","0.17","1","2","0.271442201784356","6.9112","6.9112","170.557304142678","677734.894345351","677734.894345351","256588.327236104"
"2002/8/21 19:30","26.5","83","0","1","0","0","1","0","1","2","0.813003747381141","6.9112","6.9112","168.912956510431","677720.358109053","677720.358109053","204441.693057562"
"2002/8/21 19:40","26.3666666666667","84","1","1","0.48674550042539","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","680145.282899441","680145.282899441","181545.370286521"
"2002/8/21 19:50","26.2333333333333","85","1","2","0.487506621889798","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","681209.163626941","681209.163626941","181661.69503248"
"2002/8/21 20:00","26.1","86","1","2","0.17","1","1","0.17","1","1","0.273806500220822","6.9112","6.9112","170.557304142678","683075.882969657","683075.882969657","257386.756840416"
"2002/8/21 20:10","26.0666666666667","86","1","2","0.243629496025889","0","1","0","1","2","0.408153263373906","6.9112","6.9112","168.912956510431","680863.031355621","680863.031355622","204406.407705933"
"2002/8/21 20:20","26.0333333333333","86","1","2","0.17","1","1","0.17","1","2","0.27309060354792","6.9112","6.9112","170.557304142678","681849.15041249","681849.150412491","257195.706529364"
"2002/8/21 20:30","26","86","1","2","0.485779603751928","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","678795.172915524","678795.172915524","181397.833157132"
"2002/8/21 20:40","25.9666666666667","86","0","1","0","0","2","0","1","1","0.810417562768493","6.9112","6.9112","168.912956510431","678073.664652246","678073.664652246","203966.026352195"
"2002/8/21 20:50","25.9333333333333","86","1","1","0.242162053830084","0","2","0","1","2","0.40460713851145","6.9112","6.9112","168.912956510431","676760.714439218","676760.714439219","203952.824807339"
"2002/8/21 21:00","25.9","86","1","2","0.242115834594715","0","2","0","1","2","0.404350363905944","6.9112","6.9112","168.912956510431","676631.506233253","676631.506233253","203925.54221308"
"2002/8/21 21:10","25.85","86.1666666666667","1","2","0.243064401712509","1","1","0.243064401712509","0","1","0","6.9112","6.9112","170.557304142678","679281.182777263","679281.182777263","239818.879959762"
"2002/8/21 21:20","25.8","86.3333333333333","1","2","0.485352981894576","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","678198.850433934","678198.850433934","181332.492774195"
"2002/8/21 21:30","25.75","86.5","1","2","0.17","1","1","0.17","1","1","0.27116268499664","6.9112","6.9112","170.557304142678","678910.616830324","678910.616830324","256728.843828547"
"2002/8/21 21:40","25.7","86.6666666666667","1","2","0.17","1","2","0.17","1","2","0.27008769346673","6.9112","6.9112","170.557304142678","676160.752784202","676160.752784201","256324.506858879"
"2002/8/21 21:50","25.65","86.8333333333333","1","2","0.48160836095457","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","672964.717477342","672964.717477341","180764.147416109"
"2002/8/21 22:00","25.6","87","1","2","0.240813193157501","1","1","0.240813193157501","0","2","0","6.9112","6.9112","170.557304142678","672987.857549255","672987.857549255","239460.099361202"
"2002/8/21 22:10","25.5666666666667","87.1666666666667","1","2","0.480569986107595","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","671513.308912257","671513.308912258","180607.248851822"
"2002/8/21 22:20","25.5333333333333","87.3333333333333","1","2","0.482004443822649","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","673518.350504391","673518.350504392","180823.945516256"
"2002/8/21 22:30","25.5","87.5","0","1","0","0","2","0","1","1","0.800079564318236","6.9112","6.9112","168.912956510431","671913.389446905","671913.389446905","201878.366388007"
"2002/8/21 22:40","25.4666666666667","87.6666666666667","1","1","0.239317775011832","0","2","0","1","2","0.39858219042116","6.9112","6.9112","168.912956510431","668809.418676702","668809.418676702","203150.813253326"
"2002/8/21 22:50","25.4333333333333","87.8333333333333","1","2","0.238398714797198","0","2","0","1","2","0.397011953212387","6.9112","6.9112","168.912956510431","666240.161627435","666240.161627434","202925.562937649"
"2002/8/21 23:00","25.4","88","0","1","0","0","2","0","1","2","0.79161020096916","6.9112","6.9112","168.912956510431","664685.637230981","664685.637230981","200140.314209981"
"2002/8/21 23:10","25.3666666666667","88.1666666666667","1","1","0.237733580826174","0","2","0","1","2","0.395801775616142","6.9112","6.9112","168.912956510431","664380.765959542","664380.765959541","202757.655758687"
"2002/8/21 23:20","25.3333333333333","88.3333333333333","1","2","0.237781435328626","0","2","0","1","2","0.395819729672381","6.9112","6.9112","168.912956510431","664514.544094706","664514.544094706","202763.366952744"
"2002/8/21 23:30","25.3","88.5","1","2","0.237989229665459","1","1","0.237989229665459","0","1","0","6.9112","6.9112","170.557304142678","665093.429859256","665093.429859257","239014.443703273"
"2002/8/21 23:40","25.2666666666667","88.6666666666667","1","2","0.23703217155347","0","1","0","1","1","0.39463296244658","6.9112","6.9112","168.912956510431","662419.965466914","662419.965466916","202588.789851788"
"2002/8/21 23:50","25.2333333333333","88.8333333333333","0","1","0","0","2","0","1","2","0.788458734174133","6.9112","6.9112","168.912956510431","662500.694875201","662500.6948752","199508.919752443"
"2002/8/22 0:00","25.2","89","1","1","0.471976768900871","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","662063.97628539","662063.976285391","179652.710381626"
"2002/8/22 0:10","25.1666666666667","89.3333333333333","1","2","0.472657420340043","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","663022.800681749","663022.800681748","179754.67969204"
"2002/8/22 0:20","25.1333333333333","89.6666666666667","1","2","0.238085507907804","1","1","0.238085507907804","0","2","0","6.9112","6.9112","170.557304142678","665362.576016024","665362.576016025","239029.582090414"
"2002/8/22 0:30","25.1","90","1","2","0.17","1","2","0.17","1","1","0.264772199167568","6.9112","6.9112","170.557304142678","664396.160812437","664396.160812437","254567.323339"
"2002/8/22 0:40","25.0666666666667","90.3333333333333","1","2","0.237037925738325","0","1","0","1","2","0.394890378256564","6.9112","6.9112","168.912956510431","662436.051365134","662436.051365135","202610.945087763"
"2002/8/22 0:50","25.0333333333333","90.6666666666667","1","2","0.23711849395527","0","2","0","1","2","0.394742936640164","6.9112","6.9112","168.912956510431","662661.280883711","662661.280883711","202607.290386225"
"2002/8/22 1:00","25","91","0","1","0","0","2","0","1","2","0.789248791295106","6.9112","6.9112","168.912956510431","662746.86271249","662746.862712489","199660.788690794"
"2002/8/22 1:10","24.9666666666667","91.1666666666667","1","1","0.17","1","1","0.17","1","2","0.26511579549132","6.9112","6.9112","170.557304142678","664398.843839269","664398.843839269","254582.736028874"
"2002/8/22 1:20","24.9333333333333","91.3333333333333","1","2","0.47470465508032","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","663314.966040667","663314.966040667","179727.313956123"
"2002/8/22 1:30","24.9","91.5","1","2","0.23782211095052","1","1","0.23782211095052","0","2","0","6.9112","6.9112","170.557304142678","664626.249078674","664626.249078674","238988.4069265"
"2002/8/22 1:40","24.8666666666667","91.6666666666667","1","2","0.17","1","2","0.17","1","1","0.264108969903047","6.9112","6.9112","170.557304142678","662773.90861214","662773.90861214","254328.609228006"
"2002/8/22 1:50","24.8333333333333","91.8333333333333","1","2","0.473086502568095","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","661053.183416888","661053.183416888","179486.309259919"
"2002/8/22 2:00","24.8","92","0","1","0","0","2","0","1","1","0.786952220321196","6.9112","6.9112","168.912956510431","661587.836119906","661587.836119906","199210.564983622"
"2002/8/22 2:10","24.75","92.1666666666667","1","1","0.38864251695822","1","1","0.38864251695822","0","1","0","6.9112","6.9112","170.557304142678","1086327.86882583","1086327.86882583","269292.612743078"
"2002/8/22 2:20","24.7","92.3333333333333","1","2","0.342079161351465","0","1","0","1","1","0.569530496463014","6.9112","6.9112","168.912956510431","956120.782988026","956120.782988026","233420.523026353"
"2002/8/22 2:30","24.65","92.5","1","2","0.590692594343748","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","830318.963258018","830318.963258018","199649.798544203"
"2002/8/22 2:40","24.6","92.6666666666667","1","2","0.285548678853116","0","2","0","1","1","0.476937498516552","6.9112","6.9112","168.912956510431","802345.580745443","802345.580745443","215894.276409186"
"2002/8/22 2:50","24.55","92.8333333333333","1","2","0.275449815403664","0","2","0","1","2","0.460287700378222","6.9112","6.9112","168.912956510431","774480.10003743","774480.100037429","213069.126457753"
"2002/8/22 3:00","24.5","93","0","1","0","0","2","0","1","2","0.93080910964381","6.9112","6.9112","168.912956510431","783786.618631694","783786.618631694","231171.584572894"
"2002/8/22 3:10","24.4666666666667","93.1666666666667","1","1","0.56127809309008","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","793405.354781869","793405.35478187","194918.217684277"
"2002/8/22 3:20","24.4333333333333","93.3333333333333","1","2","0.258695516970263","0","2","0","1","1","0.433273505579576","6.9112","6.9112","168.912956510431","729712.017447938","729712.017447938","208792.735298402"
"2002/8/22 3:30","24.4","93.5","1","2","0.256129987220715","1","1","0.256129987220715","0","1","0","6.9112","6.9112","170.557304142678","717319.932410505","717319.932410505","242178.84459358"
"2002/8/22 3:40","24.3666666666667","93.6666666666667","1","2","0.24925053774329","0","1","0","1","1","0.41711088153421","6.9112","6.9112","168.912956510431","702236.434357455","702236.434357455","206242.112580361"
"2002/8/22 3:50","24.3333333333333","93.8333333333333","1","2","0.246264900096752","0","2","0","1","2","0.412817514285311","6.9112","6.9112","168.912956510431","695509.960406279","695509.96040628","205690.267995244"
"2002/8/22 4:00","24.3","94","1","2","0.246372524896784","1","1","0.246372524896784","0","1","0","6.9112","6.9112","170.557304142678","691373.798548192","691373.798548192","240781.282050667"
"2002/8/22 4:10","24.25","94.1666666666667","1","2","0.598280537294395","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","846073.062461053","846073.062461053","201718.601196259"
"2002/8/22 4:20","24.2","94.3333333333333","1","2","0.17","1","1","0.17","1","1","0.28240725615953","6.9112","6.9112","170.557304142678","711348.704435658","711348.704435659","261448.482806188"
"2002/8/22 4:30","24.15","94.5","1","2","0.532079604595102","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","752420.841405252","752420.841405252","189915.204316551"
"2002/8/22 4:40","24.1","94.6666666666667","1","2","0.552999027779411","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","787519.462891564","787519.462891564","194205.627148498"
"2002/8/22 4:50","24.05","94.8333333333333","1","2","0.27668079279575","1","1","0.27668079279575","0","2","0","6.9112","6.9112","170.557304142678","780261.298461085","780261.298461085","246513.855320291"
"2002/8/22 5:00","24","95","1","2","0.174496088873592","1","2","0.174496088873592","1","1","0.291180397297808","6.9112","6.9112","170.557304142678","734459.690345126","734459.690345125","263101.968794502"
"2002/8/22 5:10","24.1666666666667","93.8333333333333","1","2","0.278841130720551","0","1","0","1","2","0.468716474434666","6.9112","6.9112","168.912956510431","790657.99635196","790657.996351961","214825.805159195"
"2002/8/22 5:20","24.3333333333333","92.6666666666667","1","2","0.172997375973415","1","1","0.172997375973415","1","2","0.288684813078002","6.9112","6.9112","170.557304142678","728168.426756995","728168.426756995","262757.368994389"
"2002/8/22 5:30","24.5","91.5","1","2","0.268507309375008","1","2","0.268507309375008","0","1","0","6.9112","6.9112","170.557304142678","755562.20886592","755562.20886592","244815.906002666"
"2002/8/22 5:40","24.6666666666667","90.3333333333333","1","2","0.179037121137075","1","2","0.179037121137075","1","1","0.298317526199833","6.9112","6.9112","170.557304142678","752003.973319408","752003.973319408","263944.540476067"
"2002/8/22 5:50","24.8333333333333","89.1666666666667","1","2","0.263462737504744","0","1","0","1","2","0.442207197752795","6.9112","6.9112","168.912956510431","745447.244616658","745447.244616658","210336.941317156"
"2002/8/22 6:00","25","88","1","2","0.178099143463796","1","1","0.178099143463796","1","2","0.296805420596381","6.9112","6.9112","170.557304142678","748244.346209912","748244.346209912","263748.088750881"
"2002/8/22 6:10","25.1666666666667","86.8333333333333","0","1","0","0","1","0","1","2","0.890786816623168","6.9112","6.9112","168.912956510431","749968.616937234","749968.616937235","221721.473217015"
"2002/8/22 6:20","25.3333333333333","85.6666666666667","1","1","0.254589888812549","0","2","0","1","2","0.427663599813929","6.9112","6.9112","168.912956510431","721175.020092357","721175.020092356","208078.711030983"
"2002/8/22 6:30","25.5","84.5","1","2","0.171484525148322","1","1","0.171484525148322","1","2","0.285739243146651","6.9112","6.9112","170.557304142678","720292.190807457","720292.190807457","262186.263650409"
"2002/8/22 6:40","25.6666666666667","83.3333333333333","1","2","0.529093958224784","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","748966.102460603","748966.102460603","189512.072731487"
"2002/8/22 6:50","25.8333333333333","82.1666666666667","0","1","0","0","2","0","1","1","0.90359531192766","6.9112","6.9112","168.912956510431","763047.726523232","763047.726523233","224741.384542138"
"2002/8/22 7:00","26","81","1","1","0.182789126493787","1","1","0.182789126493787","1","2","0.304431330134263","6.9112","6.9112","170.557304142678","766279.92709852","766279.92709852","264649.797522436"
"2002/8/22 7:10","26.1666666666667","80.1666666666667","1","2","0.25192860304383","0","1","0","1","2","0.42185386867654","6.9112","6.9112","168.912956510431","710411.146443688","710411.146443688","207000.398870358"
"2002/8/22 7:20","26.3333333333333","79.3333333333333","1","2","0.17","1","1","0.17","1","2","0.268498834094936","6.9112","6.9112","170.557304142678","676437.780410368","676437.780410368","256287.698506249"
"2002/8/22 7:30","26.5","78.5","1","2","0.17","1","2","0.17","1","2","0.269431436821014","6.9112","6.9112","170.557304142678","678175.195690884","678175.195690884","256554.441247101"
"2002/8/22 7:40","26.6666666666667","77.6666666666667","0","1","0","0","1","0","1","2","0.812451592099492","6.9112","6.9112","168.912956510431","683089.551280365","683089.551280365","204464.565047953"
"2002/8/22 7:50","26.8333333333333","76.8333333333333","1","1","0.245986379404949","0","2","0","1","2","0.411214322628101","6.9112","6.9112","168.912956510431","691996.848287593","691996.848287594","205294.864500338"
"2002/8/22 8:00","27","76","1","2","0.262396601752262","0","2","0","1","2","0.438393831887307","6.9112","6.9112","168.912956510431","737570.932382317","737570.932382317","209468.600570506"
"2002/8/22 8:10","27.0833333333333","75.3333333333333","1","2","0.323191333411079","0","2","0","1","2","0.540019316388406","6.9112","6.9112","168.912956510431","908660.999719883","908660.999719883","227662.410094011"
"2002/8/22 8:20","27.1666666666667","74.6666666666667","1","2","0.30560888628248","1","1","0.30560888628248","1","2","0.510522090754208","6.9112","6.9112","170.557304142678","1281466.77195682","1281466.77195682","304681.801075438"
"2002/8/22 8:30","27.25","74","1","2","0.499267471390667","0","1","0","1","2","0.831120050623933","6.9112","6.9112","168.912956510431","1396620.3192621","1396620.3192621","301067.765229232"
"2002/8/22 8:40","27.3333333333333","73.3333333333333","1","2","0.343166735399957","1","1","0.343166735399957","1","2","0.573811428633603","6.9112","6.9112","170.557304142678","1439058.52928538","1439058.52928538","320989.359204247"
"2002/8/22 8:50","27.4166666666667","72.6666666666667","1","2","1.04","0","1","0","0","1","0","6.97551144891322","6.9112","168.912459982826","1504696.20433282","1459071.58316065","312197.843209177"
"2002/8/22 9:00","27.5","72","1","2","0.534128743140206","1","1","0.534128743140206","0","2","0","6.9112","6.9112","170.557304142678","1493272.06473262","1493272.06473262","311182.671718234"
"2002/8/22 9:10","27.6","71.6666666666667","1","2","1.04","0","1","0","0","2","0","7.77983411310257","6.9112","168.90820284165","2079944.39980408","1463722.80652543","312882.683916422"
"2002/8/22 9:20","27.7","71.3333333333333","1","2","1.04","0","2","0","0","2","0","8.33276782405064","6.9112","168.90400847254","2480296.80368196","1471841.08773146","313616.889136558"
"2002/8/22 9:30","27.8","71","1","2","0.451070446507365","1","1","0.451070446507365","1","1","0.75661204469937","6.9112","6.9112","170.557304142678","1891948.65379669","1891948.65379669","378537.851956971"
"2002/8/22 9:40","27.9","70.6666666666667","0","1","0","0","1","0","1","2","1.03","12.0618751755756","6.9112","168.863568953767","4515720.71454255","862722.865331615","256785.304715985"
"2002/8/22 9:50","28","70.3333333333333","1","1","1.04","0","2","0","1","2","1.03","8.11659098414192","6.9112","168.901218543242","3175019.45818382","2319933.03280487","474577.217537656"
"2002/8/22 10:00","28.1","70","1","2","1.04","0","2","0","0","1","0","9.8794416302519","6.9112","168.89477363045","3563578.79429041","1458032.70175854","307119.308557651"
"2002/8/22 10:10","28.1833333333333","69.5","1","2","0.834754947238455","1","1","0.834754947238455","0","2","0","6.9112","6.9112","170.557304142678","2334634.15446526","2334634.15446526","437129.595399183"
"2002/8/22 10:20","28.2666666666667","69","1","2","0.623958705111376","0","1","0","1","1","1.03","6.92403888860719","6.9112","168.912867764561","1744629.33287793","1735520.98820502","370547.309640927"
"2002/8/22 10:30","28.35","68.5","1","2","0.398761563237996","1","1","0.398761563237996","1","2","0.669274219573798","6.9112","6.9112","170.557304142678","1672375.52160708","1672375.52160708","348871.337898214"
"2002/8/22 10:40","28.4333333333333","68","0","1","0","0","1","0","1","2","1.03","12.6248219427409","6.9112","168.853482306696","4914451.52829261","862438.689506452","257525.315528461"
"2002/8/22 10:50","28.5166666666667","67.5","1","1","0.66017504308721","1","1","0.650677561057868","1","2","1.03","6.97421252813783","6.9112","170.557304142678","2730144.213488","2685005.77639711","510162.266299851"
"2002/8/22 11:00","28.6","67","1","2","1.04","0","1","0","0","1","0","9.86244678398517","6.9112","168.895745326975","3548559.77973135","1455057.0737863","306750.750624936"
"2002/8/22 11:10","28.4833333333333","67.6666666666667","0","1","0","0","2","0","1","1","1.03","14.2563400438665","6.9112","168.81713640129","6076085.23950504","868146.103082667","254651.37437771"
"2002/8/22 11:20","28.3666666666667","68.3333333333333","1","1","0.811439366104406","1","1","0.726309722566465","1","2","1.03","6.97377702238473","6.9112","170.557304142678","3047872.43161091","3003045.96500621","559967.428720686"
"2002/8/22 11:30","28.25","69","0","1","0","0","1","0","1","2","1.03","12.2503659325494","6.9112","168.860035900098","4645770.81476295","859169.460366044","257076.844324572"
"2002/8/22 11:40","28.1333333333333","69.6666666666667","1","1","0.588139678257138","1","1","0.588139678257138","1","2","0.994634472569458","6.9112","6.9112","170.557304142678","2467485.64873889","2467485.64873889","475556.070406921"
"2002/8/22 11:50","28.0166666666667","70.3333333333333","1","2","0.621601359622916","1","2","0.621601359622916","0","1","0","6.9112","6.9112","170.557304142678","1738018.9213095","1738018.9213095","342354.87446488"
"2002/8/22 12:00","27.9","71","1","2","0.399847428628112","1","2","0.399847428628112","1","1","0.671333808058438","6.9112","6.9112","170.557304142678","1676933.12121114","1676933.12121114","349487.168469769"
"2002/8/22 12:10","27.7833333333333","71.8333333333333","0","1","0","0","1","0","1","2","1.03","12.3553708249536","6.9112","168.858244187858","4723600.01850253","862568.886948719","257281.844153253"
"2002/8/22 12:20","27.6666666666667","72.6666666666667","1","1","1.04","0","2","0","0","1","0","12.056801995142","6.9112","168.849284137831","5106669.7590744","1457578.66305512","297890.843416774"
"2002/8/22 12:30","27.55","73.5","1","2","0.524091969234697","1","1","0.524091969234697","1","1","0.885218865076985","6.9112","6.9112","170.557304142678","2198540.97594342","2198540.97594342","427361.544163681"
"2002/8/22 12:40","27.4333333333333","74.3333333333333","1","2","1.04","0","1","0","0","1","0","7.07160332386351","6.9112","168.911236945199","1567627.34387341","1453832.863729","311346.08718295"
"2002/8/22 12:50","27.3166666666667","75.1666666666667","1","2","0.988574991268727","0","2","0","0","2","0","6.9112","6.9112","168.91282590299","1382841.53725776","1382841.53725776","295619.580425809"
"2002/8/22 13:00","27.2","76","0","1","0","0","2","0","1","1","1.03","9.43879790656674","6.9112","168.898349358206","2659106.27237279","866096.392479197","256407.110548504"
"2002/8/22 13:10","27.0833333333333","76.8333333333333","0","2","0","0","2","0","1","2","1.03","11.4025101132047","6.9112","168.869103950294","4052038.30234324","866575.541948167","256407.454965709"
"2002/8/22 13:20","26.9666666666667","77.6666666666667","1","1","0.753858771862962","1","1","0.753858771862962","0","1","0","6.9112","6.9112","170.557304142678","2108179.04904272","2108179.04904272","398019.872526984"
"2002/8/22 13:30","26.85","78.5","1","2","0.547505545937709","0","1","0","1","1","0.914822852484379","6.9112","6.9112","168.912955667994","1530707.14681792","1530707.14681792","327649.511225847"
"2002/8/22 13:40","26.7333333333333","79.3333333333333","1","2","1.04","0","2","0","0","1","0","7.26600727721888","6.9112","168.910935814849","1705636.80392585","1453927.32116422","311346.472474029"
"2002/8/22 13:50","26.6166666666667","80.1666666666667","1","2","0.377338320128714","1","1","0.377338320128714","1","1","0.634343526691381","6.9112","6.9112","170.557304142678","1582461.7425289","1582461.7425289","337886.838034067"
"2002/8/22 14:00","26.5","81","1","2","0.567895654586901","0","1","0","1","2","0.949574244795173","6.9112","6.9112","168.912956443889","1587756.12045665","1587756.12045665","339538.261286483"
"2002/8/22 14:10","26.4833333333333","81.3333333333333","1","2","0.435249712451249","1","1","0.435249712451249","1","2","0.732617855371583","6.9112","6.9112","170.557304142678","1825534.38160876","1825534.38160875","369580.544832282"
"2002/8/22 14:20","26.4666666666667","81.6666666666667","0","1","0","0","1","0","1","2","1.03","12.9625364343914","6.9112","168.847472594932","5151093.90795331","859731.884325116","257510.552482736"
"2002/8/22 14:30","26.45","82","1","1","0.688566035661432","1","1","0.664873057344978","1","2","1.03","6.97843184642232","6.9112","170.557304142678","2789772.8652402","2741611.95883123","518732.752247168"
"2002/8/22 14:40","26.4333333333333","82.3333333333333","1","2","0.684999267872911","1","2","0.684999267872911","0","1","0","6.9112","6.9112","170.557304142678","1915440.10902308","1915440.10902308","367757.451787769"
"2002/8/22 14:50","26.4166666666667","82.6666666666667","0","1","0","0","1","0","1","1","1.03","12.8721079555908","6.9112","168.849071906569","5087468.89200152","860195.032709182","257542.201316702"
"2002/8/22 15:00","26.4","83","0","2","0","0","2","0","1","2","1.03","18.4340175693588","6.9112","168.70732192451","9028683.57352848","863952.062293379","227735.36668952"
"2002/8/22 15:10","26.3666666666667","83.1666666666667","1","1","1.04","1","1","1.04","0","1","0","13.1033580512379","6.9112","170.557304142678","7349593.55418865","2913898.86120172","497469.167908755"
"2002/8/22 15:20","26.3333333333333","83.3333333333333","1","2","1.04","1","2","1.04","0","2","0","9.2116287921045","6.9112","170.557304142678","4559140.83185853","2911250.11261365","538033.171403135"
"2002/8/22 15:30","26.3","83.5","0","1","0","0","1","0","1","1","1.03","14.2662118886833","6.9112","168.818563649497","6073900.09797547","858917.418751003","254608.709616891"
"2002/8/22 15:40","26.2666666666667","83.6666666666667","1","1","1.04","1","1","1.04","0","1","0","8.85905939016304","6.9112","170.557304142678","4306286.54655891","2910955.63153103","540958.43712741"
"2002/8/22 15:50","26.2333333333333","83.8333333333333","1","2","0.755578833524693","1","2","0.755578833524693","0","2","0","6.9112","6.9112","170.557304142678","2112993.97526685","2112993.97526685","398812.45870632"
"2002/8/22 16:00","26.2","84","1","2","0.597715641032795","0","1","0","1","1","1.00108996063342","6.9112","6.9112","168.912956144797","1671194.23460795","1671194.23460795","357893.705411048"
"2002/8/22 16:10","26.1833333333333","84.3333333333333","1","2","0.632729032056223","0","2","0","1","2","1.03","6.94468035430551","6.9112","168.912744670093","1769172.18247741","1745420.09661667","372173.852170083"
"2002/8/22 16:20","26.1666666666667","84.6666666666667","1","2","0.658804701134471","0","2","0","1","2","1.03","6.96185453951055","6.9112","168.912627758404","1817483.555342","1781547.5515602","377367.968691377"
"2002/8/22 16:30","26.15","85","1","2","1.04","0","2","0","0","1","0","8.84195204169117","6.9112","168.901857059327","2824283.46476662","1454631.52224317","309672.515535287"
"2002/8/22 16:40","26.1333333333333","85.3333333333333","1","2","0.808825203175116","0","2","0","1","1","1.03","6.96259435825179","6.9112","168.911078477327","2027424.71765788","1990964.19644205","411405.280942489"
"2002/8/22 16:50","26.1166666666667","85.6666666666667","0","1","0","0","2","0","1","2","1.03","12.1272884740405","6.9112","168.862260187053","4560737.12169179","861375.067630945","256897.568816228"
"2002/8/22 17:00","26.1","86","1","1","0.870835377828914","1","1","0.870835377828914","0","1","0","6.9112","6.9112","170.557304142678","2435641.87679592","2435641.87679592","455815.860532649"
"2002/8/22 17:10","26.1","85.8333333333333","1","2","0.208954496199614","1","2","0.208954496199614","1","1","0.352542420279902","6.9112","6.9112","170.557304142678","876013.949055831","876013.949055832","271762.718876953"
"2002/8/22 17:20","26.1","85.6666666666667","1","2","0.17","1","2","0.17","1","2","0.255543376672795","6.9112","6.9112","170.557304142678","637195.936176637","637195.936176637","250654.77155444"
"2002/8/22 17:30","26.1","85.5","1","2","0.17","1","2","0.17","1","2","0.256011260237897","6.9112","6.9112","170.557304142678","639077.494865564","639077.494865565","250918.441958486"
"2002/8/22 17:40","26.1","85.3333333333333","1","2","0.466064465471895","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","651238.143679244","651238.143679244","178450.624505608"
"2002/8/22 17:50","26.1","85.1666666666667","1","2","0.17","1","1","0.17","1","1","0.265996713898426","6.9112","6.9112","170.557304142678","664635.18596254","664635.185962539","254650.961448074"
"2002/8/22 18:00","26.1","85","1","2","0.477101508251703","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","666665.191148299","666665.1911483","180086.261315891"
"2002/8/22 18:10","26.1","84.8333333333333","1","2","0.477404874817541","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","667089.225504396","667089.225504396","180131.680119484"
"2002/8/22 18:20","26.1","84.6666666666667","0","1","0","0","2","0","1","1","0.798801478215169","6.9112","6.9112","168.912956510431","669018.127278773","669018.127278773","201575.080843555"
"2002/8/22 18:30","26.1","84.5","1","1","0.17","1","1","0.17","1","2","0.267905682949873","6.9112","6.9112","170.557304142678","669479.479609956","669479.479609955","255362.064732399"
"2002/8/22 18:40","26.1","84.3333333333333","1","2","0.238733822995117","0","1","0","1","2","0.398955542462574","6.9112","6.9112","168.912956510431","667176.964705753","667176.964705754","203122.639632465"
"2002/8/22 18:50","26.1","84.1666666666667","1","2","0.23859315373712","0","2","0","1","2","0.39807634134865","6.9112","6.9112","168.912956510431","666783.720289626","666783.720289626","203035.681962823"
"2002/8/22 19:00","26.1","84","1","2","0.238659528564928","1","1","0.238659528564928","0","1","0","6.9112","6.9112","170.557304142678","666967.254133874","666967.254133874","239120.643153307"
"2002/8/22 19:10","26.1","83.8333333333333","1","2","0.475731450736032","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","664750.178479463","664750.178479463","179880.868486561"
"2002/8/22 19:20","26.1","83.6666666666667","1","2","0.475977276412262","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","665093.783715546","665093.783715546","179917.560565315"
"2002/8/22 19:30","26.1","83.5","1","2","0.237922904004258","0","2","0","1","1","0.396376782074076","6.9112","6.9112","168.912956510431","664910.022458391","664910.022458391","202825.163388538"
"2002/8/22 19:40","26.1","83.3333333333333","1","2","0.475744388655496","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","664768.262579784","664768.262579784","179882.63829055"
"2002/8/22 19:50","26.1","83.1666666666667","1","2","0.238012972172846","1","1","0.238012972172846","0","2","0","6.9112","6.9112","170.557304142678","665159.802113835","665159.802113835","239018.522464137"
"2002/8/22 20:00","26.1","83","1","2","0.474014551190205","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","662350.36849596","662350.368495959","179624.468087503"
"2002/8/22 20:10","26.0833333333333","83.1666666666667","1","2","0.237924788125274","1","1","0.237924788125274","0","2","0","6.9112","6.9112","170.557304142678","664913.283350325","664913.283350324","239004.59517419"
"2002/8/22 20:20","26.0666666666667","83.3333333333333","1","2","0.238227714470906","1","2","0.238227714470906","0","2","0","6.9112","6.9112","170.557304142678","665760.115074573","665760.115074573","239051.993043943"
"2002/8/22 20:30","26.05","83.5","1","2","0.476002950642083","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","665129.670127048","665129.670127047","179921.227401937"
"2002/8/22 20:40","26.0333333333333","83.6666666666667","1","2","0.17","1","1","0.17","1","1","0.265729434600117","6.9112","6.9112","170.557304142678","666525.943133806","666525.943133806","254884.753090065"
"2002/8/22 20:50","26.0166666666667","83.8333333333333","1","2","0.238205725003361","1","2","0.238205725003361","0","1","0","6.9112","6.9112","170.557304142678","665698.643413882","665698.643413882","239048.679065337"
"2002/8/22 21:00","26","84","1","2","0.238402434751236","0","1","0","1","1","0.397260712531733","6.9112","6.9112","168.912956510431","666250.560844454","666250.560844454","202946.769534993"
"2002/8/22 21:10","25.9666666666667","84","1","2","0.24032389306489","1","1","0.24032389306489","0","1","0","6.9112","6.9112","170.557304142678","671620.008438493","671620.008438494","239382.161167515"
"2002/8/22 21:20","25.9333333333333","84","0","1","0","0","1","0","1","1","0.80158699419836","6.9112","6.9112","168.912956510431","672343.011903847","672343.011903847","202171.223660459"
"2002/8/22 21:30","25.9","84","1","1","0.23998199008514","1","1","0.23998199008514","0","1","0","6.9112","6.9112","170.557304142678","670664.212215834","670664.212215834","239328.281506143"
