1,"3.1mp.cws.shanghai.random.sys"
"2002/8/22 21:40","25.8666666666667","84","1","2","0.237313889185896","0","1","0","1","1","0.39493453158894","6.9112","6.9112","168.912956510431","663207.511039658","663207.511039658","202641.340829363"
"2002/8/22 21:50","25.8333333333333","84","1","2","0.471958334711234","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","663419.912422956","663419.912422956","179827.957507689"
"2002/8/22 22:00","25.8","84","1","2","0.47125034759692","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","664058.266437425","664058.266437426","179932.49528866"
"2002/8/22 22:10","25.7833333333333","84.1666666666667","1","2","0.237711922727128","1","1","0.237711922727128","0","2","0","6.9112","6.9112","170.557304142678","664318.217739203","664318.217739203","238970.296268825"
"2002/8/22 22:20","25.7666666666667","84.3333333333333","1","2","0.235698327906762","0","1","0","1","1","0.393033936787598","6.9112","6.9112","168.912956510431","660699.723575551","660699.723575552","202494.242185426"
"2002/8/22 22:30","25.75","84.5","1","2","0.469047312781433","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","660048.630697252","660048.630697252","179487.522109663"
"2002/8/22 22:40","25.7333333333333","84.6666666666667","1","2","0.234854888222121","0","2","0","1","1","0.392148521969917","6.9112","6.9112","168.912956510431","659578.635676695","659578.635676696","202444.163827491"
"2002/8/22 22:50","25.7166666666667","84.8333333333333","1","2","0.469303216664947","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","659956.771468446","659956.771468445","179467.380274962"
"2002/8/22 23:00","25.7","85","0","1","0","0","2","0","1","1","0.784971638246236","6.9112","6.9112","168.912956510431","660645.709337693","660645.709337693","198823.838892485"
"2002/8/22 23:10","25.7","85.1666666666667","1","1","0.470005852513295","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","660954.204417786","660954.204417786","179573.109315954"
"2002/8/22 23:20","25.7","85.3333333333333","0","1","0","0","2","0","1","1","0.785587139323343","6.9112","6.9112","168.912956510431","660837.637608874","660837.637608875","198942.072129641"
"2002/8/22 23:30","25.7","85.5","1","1","0.17","1","1","0.17","1","2","0.263915355500302","6.9112","6.9112","170.557304142678","661895.819751238","661895.819751238","254206.731887808"
"2002/8/22 23:40","25.7","85.6666666666667","1","2","0.236723234457762","1","2","0.236723234457762","0","1","0","6.9112","6.9112","170.557304142678","661554.34219542","661554.34219542","238816.462379027"
"2002/8/22 23:50","25.7","85.8333333333333","1","2","0.235850836723861","1","2","0.235850836723861","0","2","0","6.9112","6.9112","170.557304142678","659115.562462293","659115.562462293","238680.726499504"
"2002/8/23 0:00","25.7","86","1","2","0.236413186372424","1","2","0.236413186372424","0","2","0","6.9112","6.9112","170.557304142678","660687.605027821","660687.605027821","238768.392312322"
"2002/8/23 0:10","25.7166666666667","86","0","1","0","0","1","0","1","1","0.78831358670207","6.9112","6.9112","168.912956510431","660910.256214849","660910.25621485","199448.287150423"
"2002/8/23 0:20","25.7333333333333","86","0","2","0","0","2","0","1","2","0.788495391733645","6.9112","6.9112","168.912956510431","661879.707033194","661879.707033194","199502.924035502"
"2002/8/23 0:30","25.75","86","1","1","0.237413930364715","1","1","0.237413930364715","0","1","0","6.9112","6.9112","170.557304142678","663485.180097808","663485.180097808","238925.641112315"
"2002/8/23 0:40","25.7666666666667","86","1","2","0.237150584860467","0","1","0","1","1","0.39557362728504","6.9112","6.9112","168.912956510431","662750.991447923","662750.991447924","202679.996413127"
"2002/8/23 0:50","25.7833333333333","86","1","2","0.238150385708115","1","1","0.238150385708115","0","1","0","6.9112","6.9112","170.557304142678","665543.942167452","665543.942167452","239040.517822259"
"2002/8/23 1:00","25.8","86","1","2","0.17","1","2","0.17","1","1","0.265761567908972","6.9112","6.9112","170.557304142678","665655.141034284","665655.141034284","254773.394747581"
"2002/8/23 1:10","25.8","86.1666666666667","1","2","0.238401448204919","1","2","0.238401448204919","0","1","0","6.9112","6.9112","170.557304142678","666245.788674903","666245.788674903","239080.105769942"
"2002/8/23 1:20","25.8","86.3333333333333","1","2","0.238193064611137","0","1","0","1","1","0.397584638705639","6.9112","6.9112","168.912956510431","665665.26196375","665665.261963749","202953.770360637"
"2002/8/23 1:30","25.8","86.5","1","2","0.23910158512531","1","1","0.23910158512531","0","1","0","6.9112","6.9112","170.557304142678","668203.02748055","668203.02748055","239190.49905089"
"2002/8/23 1:40","25.8","86.6666666666667","1","2","0.238821714984601","0","1","0","1","1","0.398892423787615","6.9112","6.9112","168.912956510431","667422.669026469","667422.66902647","203127.253846558"
"2002/8/23 1:50","25.8","86.8333333333333","0","1","0","0","2","0","1","2","0.799092345491629","6.9112","6.9112","168.912956510431","669071.637330514","669071.637330513","201630.466807386"
"2002/8/23 2:00","25.8","87","0","2","0","0","2","0","1","2","0.799890757055583","6.9112","6.9112","168.912956510431","669885.683927794","669885.683927794","201798.231595739"
"2002/8/23 2:10","25.8","87.3333333333333","1","1","0.396658560528558","0","2","0","1","2","0.663224891820743","6.9112","6.9112","168.912956510431","1108751.36192078","1108751.36192078","254413.018645514"
"2002/8/23 2:20","25.8","87.6666666666667","1","2","0.378537583276304","0","2","0","1","2","0.633464912392644","6.9112","6.9112","168.912956510431","1058073.85235441","1058073.85235441","247279.769086681"
"2002/8/23 2:30","25.8","88","0","1","0","0","2","0","1","2","1.03","7.48463473164934","6.9112","168.909652986429","1267435.4404493","860629.062009622","256270.798941042"
"2002/8/23 2:40","25.8","88.3333333333333","1","1","0.336888267699969","0","2","0","1","2","0.564562761206445","6.9112","6.9112","168.912489594595","941605.659975149","941605.65997515","232095.225461604"
"2002/8/23 2:50","25.8","88.6666666666667","1","2","0.586765568790422","0","2","0","0","1","0","6.9112","6.9112","168.912956393839","819960.513321891","819960.513321891","198299.447952077"
"2002/8/23 3:00","25.8","89","1","2","0.288588914857178","1","1","0.288588914857178","0","2","0","6.9112","6.9112","170.557304142678","806554.33357713","806554.33357713","247700.865607459"
"2002/8/23 3:10","25.8","89.1666666666667","1","2","0.642290960866067","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","897585.836781861","897585.836781861","208879.218166551"
"2002/8/23 3:20","25.8","89.3333333333333","0","1","0","0","2","0","1","1","0.930295565227342","6.9112","6.9112","168.912956510431","775597.450360137","775597.450360137","230850.971351982"
"2002/8/23 3:30","25.8","89.5","1","1","0.192639736520731","1","1","0.192639736520731","1","2","0.32518518727015","6.9112","6.9112","170.557304142678","807590.73558238","807590.73558238","267363.112418613"
"2002/8/23 3:40","25.8","89.6666666666667","1","2","0.289048622969797","1","2","0.289048622969797","0","1","0","6.9112","6.9112","170.557304142678","807839.619295158","807839.619295158","247787.068764806"
"2002/8/23 3:50","25.8","89.8333333333333","1","2","0.285473169012196","1","2","0.285473169012196","0","2","0","6.9112","6.9112","170.557304142678","797843.143013255","797843.143013255","247123.323508254"
"2002/8/23 4:00","25.8","90","1","2","0.288317995852742","1","2","0.288317995852742","0","2","0","6.9112","6.9112","170.557304142678","805796.879040263","805796.879040263","247651.05919543"
"2002/8/23 4:10","25.8","90.1666666666667","0","1","0","0","1","0","1","1","0.893158465097472","6.9112","6.9112","168.912956510431","741925.073818536","741925.073818536","222005.650151332"
"2002/8/23 4:20","25.8","90.3333333333333","1","1","0.250092565069771","0","2","0","1","2","0.420555946681036","6.9112","6.9112","168.912956510431","698931.091701401","698931.091701401","206168.43985864"
"2002/8/23 4:30","25.8","90.5","0","1","0","0","2","0","1","2","0.830382934320169","6.9112","6.9112","168.912956510431","690253.689522314","690253.689522315","208063.966079589"
"2002/8/23 4:40","25.8","90.6666666666667","0","2","0","0","2","0","1","2","0.827167263585069","6.9112","6.9112","168.912956510431","687833.505348569","687833.505348569","207385.130544056"
"2002/8/23 4:50","25.8","90.8333333333333","1","1","0.246764695938288","0","2","0","1","2","0.415272430862277","6.9112","6.9112","168.912956510431","689627.711536785","689627.711536785","205350.254943268"
"2002/8/23 5:00","25.8","91","0","1","0","0","2","0","1","2","0.831800641945532","6.9112","6.9112","168.912956510431","690755.375754873","690755.375754874","208346.934548775"
"2002/8/23 5:10","25.9333333333333","90.6666666666667","1","1","0.30359329284172","0","2","0","1","2","0.511653375826922","6.9112","6.9112","168.912956510431","848508.738911927","848508.738911927","221483.663946761"
"2002/8/23 5:20","26.0666666666667","90.3333333333333","1","2","0.521167954669262","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","728261.383201123","728261.383201122","186978.313801525"
"2002/8/23 5:30","26.2","90","1","2","0.279507502611565","0","2","0","1","1","0.472095995599403","6.9112","6.9112","168.912956510431","781166.93906984","781166.939069841","214351.774571286"
"2002/8/23 5:40","26.3333333333333","89.6666666666667","0","1","0","0","2","0","1","2","0.961680878520636","6.9112","6.9112","168.912956510431","795227.82321638","795227.82321638","238322.767392161"
"2002/8/23 5:50","26.4666666666667","89.3333333333333","0","2","0","0","2","0","1","2","0.964526829520358","6.9112","6.9112","168.912956510431","797141.65650055","797141.65650055","239015.91353903"
"2002/8/23 6:00","26.6","89","1","1","0.191065669244724","1","1","0.191065669244724","1","2","0.325921291467973","6.9112","6.9112","170.557304142678","800989.414058651","800989.414058651","267137.76717897"
"2002/8/23 6:10","26.7333333333333","88.5","1","2","0.294304592318779","0","1","0","1","2","0.500380767359622","6.9112","6.9112","168.912956510431","822537.824624034","822537.824624035","219073.178679189"
"2002/8/23 6:20","26.8666666666667","88","1","2","0.567390616188076","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","792875.376717449","792875.376717449","194825.020330129"
"2002/8/23 6:30","27","87.5","1","2","0.189195006917143","1","1","0.189195006917143","1","1","0.323090289784433","6.9112","6.9112","170.557304142678","793144.28538623","793144.28538623","266672.173809111"
"2002/8/23 6:40","27.1333333333333","87","1","2","0.205927256812761","1","2","0.205927256812761","1","2","0.352235882293096","6.9112","6.9112","170.557304142678","863317.542093497","863317.542093497","271206.441197692"
"2002/8/23 6:50","27.2666666666667","86.5","1","2","0.321360164413256","1","2","0.321360164413256","0","1","0","6.9112","6.9112","170.557304142678","898182.460087724","898182.460087724","254134.060934955"
"2002/8/23 7:00","27.4","86","0","1","0","0","1","0","1","1","1.03","6.96239921272062","6.9112","168.912427133471","879764.455084602","843442.085275156","255600.779295747"
"2002/8/23 7:10","27.5333333333333","85.6666666666667","0","2","0","0","2","0","1","2","1.03","7.30774556509822","6.9112","168.910693161011","1125486.3323563","844167.030019511","255630.740013913"
"2002/8/23 7:20","27.6666666666667","85.3333333333333","1","1","0.332629314417808","1","1","0.332629314417808","0","1","0","6.9112","6.9112","170.557304142678","929692.713701374","929692.713701374","256491.909568444"
"2002/8/23 7:30","27.8","85","1","2","0.314493257309192","1","2","0.314493257309192","0","2","0","6.9112","6.9112","170.557304142678","878981.999673083","878981.999673083","252737.648428692"
"2002/8/23 7:40","27.9333333333333","84.6666666666667","0","1","0","0","1","0","1","1","1.03","7.44591530653812","6.9112","168.910051701628","1218841.09208667","839502.173780045","255399.449501124"
"2002/8/23 7:50","28.0666666666667","84.3333333333333","1","1","0.760277550438533","0","2","0","0","1","0","6.9112","6.9112","168.912521121736","1062551.68368542","1062551.68368542","234395.106275293"
"2002/8/23 8:00","28.2","84","1","2","0.219909555603408","1","1","0.219909555603408","1","1","0.379770577417767","6.9112","6.9112","170.557304142678","921961.321461709","921961.321461709","275495.615031064"
"2002/8/23 8:10","28.3333333333333","84","1","2","0.375345676480361","1","2","0.375345676480361","0","1","0","6.9112","6.9112","170.557304142678","1049142.55202117","1049142.55202117","266099.788098296"
"2002/8/23 8:20","28.4666666666667","84","1","2","0.578258723348452","1","2","0.578258723348452","0","2","0","6.9112","6.9112","170.557304142678","1616739.99419472","1616739.99419472","326364.828260876"
"2002/8/23 8:30","28.6","84","1","2","1.04","0","1","0","0","2","0","9.0471261652249","6.9112","168.900675967404","2969906.42777385","1454717.06065746","309156.526363841"
"2002/8/23 8:40","28.7333333333333","84","1","2","0.95974467373167","0","2","0","1","1","1.03","7.0036676069759","6.9112","168.910667767019","2238658.68560517","2173059.87159247","451245.966447592"
"2002/8/23 8:50","28.8666666666667","84","0","1","0","0","2","0","1","2","1.03","13.6128393188487","6.9112","168.835686900352","5583622.42429834","831423.737722163","255936.857863828"
"2002/8/23 9:00","29","84","1","1","0.840703303647643","1","1","0.740941691338084","1","2","1.03","7.0051088291044","6.9112","170.557304142678","3109350.18184755","3042079.46759313","569453.023759506"
"2002/8/23 9:10","29","83.1666666666667","1","2","0.508418984707072","1","2","0.508418984707072","1","2","0.882955639708662","6.9112","6.9112","170.557304142678","2132728.09482626","2132728.09482626","421017.038286145"
"2002/8/23 9:20","29","82.3333333333333","0","1","0","0","1","0","1","2","1.03","13.6561449066059","6.9112","168.835164118679","5613372.81975064","830480.522581953","255808.01855803"
"2002/8/23 9:30","29","81.5","1","1","1.04","0","2","0","1","2","1.03","11.2548318501298","6.9112","168.860238414702","5368732.7567806","2288172.57562641","462149.695288905"
"2002/8/23 9:40","29","80.6666666666667","1","2","1.04","1","1","1.04","0","1","0","7.36108278280802","6.9112","170.557304142678","3231974.45939029","2909705.12200333","551228.969088797"
"2002/8/23 9:50","29","79.8333333333333","1","2","0.695425351033683","1","2","0.695425351033683","0","2","0","6.9112","6.9112","170.557304142678","1944620.66818677","1944620.66818677","372175.192229122"
"2002/8/23 10:00","29","79","0","1","0","0","1","0","1","1","1.03","13.5428658710862","6.9112","168.837216621448","5537863.32507182","835240.894673675","256217.824517596"
"2002/8/23 10:10","29.0833333333333","78","0","2","0","0","2","0","1","2","1.03","19.222390338192","6.9112","168.683785747356","9562132.0791544","839999.667283905","230006.885196008"
"2002/8/23 10:20","29.1666666666667","77","1","1","1.04","0","2","0","0","1","0","21.3659373391233","6.9112","168.594411557494","11693565.2422989","1458215.91148684","281537.060933233"
"2002/8/23 10:30","29.25","76","1","2","1.04","0","2","0","1","1","1.03","18.3705099269766","6.9112","168.6765587666","10418455.9030262","2300204.65287229","421243.158271181"
"2002/8/23 10:40","29.3333333333333","75","1","2","1.04","0","2","0","1","2","1.03","15.5595641343857","6.9112","168.762786522757","8429932.1328621","2299939.60609603","421193.468713279"
"2002/8/23 10:50","29.4166666666667","74","0","1","0","0","2","0","1","2","1.03","21.6421535768484","6.9112","168.602583578838","11275990.5148116","844547.821937981","229668.946586839"
"2002/8/23 11:00","29.5","73","1","1","1.04","1","1","1.04","1","2","1.03","13.359399091344","6.9112","170.557304142678","8366382.15362805","3747274.84852947","639982.199269008"
"2002/8/23 11:10","29.4166666666667","74","1","2","1.04","0","1","0","0","1","0","17.1268892344627","6.9112","168.740528484985","8697473.69556798","1457510.33446928","281537.007578244"
"2002/8/23 11:20","29.3333333333333","75","1","2","1.04","1","1","1.04","0","2","0","12.7488804334687","6.9112","170.557304142678","7095469.14470201","2913701.18855072","497918.537848211"
"2002/8/23 11:30","29.25","76","1","2","1.04","1","2","1.04","0","2","0","9.70905467482138","6.9112","170.557304142678","4915882.79852858","2911665.68550238","533586.124874275"
"2002/8/23 11:40","29.1666666666667","77","1","2","0.97577139591525","1","2","0.97577139591525","0","2","0","6.9112","6.9112","170.557304142678","2729458.29511531","2729458.29511531","514510.176945723"
"2002/8/23 11:50","29.0833333333333","78","0","1","0","0","1","0","1","1","1.03","14.0147059640288","6.9112","168.828738383067","5873979.14261861","837020.15260364","255085.038887324"
"2002/8/23 12:00","29","79","1","1","0.970622014461462","1","1","0.805901046744994","1","2","1.03","7.00511908015915","6.9112","170.557304142678","3382320.27015051","3315042.21264859","620444.410257529"
"2002/8/23 12:10","28.1666666666667","82.5","1","2","0.75658511972593","1","2","0.75658511972593","0","1","0","6.9112","6.9112","170.557304142678","2115810.85746765","2115810.85746765","399287.867160012"
"2002/8/23 12:20","27.3333333333333","86","1","2","0.558578186429141","1","2","0.558578186429141","0","2","0","6.9112","6.9112","170.557304142678","1561675.55324069","1561675.55324069","319455.448801994"
"2002/8/23 12:30","26.5","89.5","0","1","0","0","1","0","1","1","1.03","10.0794992103546","6.9112","168.894516957128","3092527.20537466","845072.073598974","255639.0282253"
"2002/8/23 12:40","25.6666666666667","93","0","2","0","0","2","0","1","2","1.03","13.0481585938549","6.9112","168.838159265247","5203639.40762043","851797.67923172","257319.782665782"
"2002/8/23 12:50","24.8333333333333","96.5","0","2","0","0","2","0","1","2","1.03","15.7678285971123","6.9112","168.777962152971","7135424.98653075","857249.33663208","245415.756723543"
"2002/8/23 13:00","24","100","1","1","1.04","0","2","0","0","1","0","14.0475528561402","6.9112","168.805213727866","6516196.6342296","1456651.64393308","286234.808260937"
"2002/8/23 13:10","24.15","98.1666666666667","1","2","1.04","0","2","0","1","1","1.03","7.79916761918313","6.9112","168.901134724637","2947655.62440949","2317744.92279868","475398.457970172"
"2002/8/23 13:20","24.3","96.3333333333333","1","2","0.632219209560193","1","1","0.632219209560193","0","1","0","6.9112","6.9112","170.557304142678","1767731.2850295","1767731.2850295","346445.115009723"
"2002/8/23 13:30","24.45","94.5","1","2","1.04","0","1","0","0","2","0","7.83020947071185","6.9112","168.907911235731","2106159.01369685","1454201.53926092","311346.269770804"
"2002/8/23 13:40","24.6","92.6666666666667","1","2","0.62901243342769","1","1","0.62901243342769","0","2","0","6.9112","6.9112","170.557304142678","1758757.54539243","1758757.54539243","345201.852156335"
"2002/8/23 13:50","24.75","90.8333333333333","1","2","0.581019046734126","1","2","0.581019046734126","0","2","0","6.9112","6.9112","170.557304142678","1624463.36664261","1624463.36664261","327333.330819141"
"2002/8/23 14:00","24.9","89","1","2","1.04","0","1","0","0","2","0","7.55147026188971","6.9112","168.90934964106","1920551.28489362","1466331.22406636","313318.743126087"
"2002/8/23 14:10","24.75","89","1","2","0.619929583019123","1","1","0.619929583019123","0","2","0","6.9112","6.9112","170.557304142678","1733340.7955375","1733340.7955375","341714.53753804"
"2002/8/23 14:20","24.6","89","1","2","0.386133086671088","1","2","0.386133086671088","1","1","0.643712416677163","6.9112","6.9112","170.557304142678","1619372.64054982","1619372.64054982","341601.668785342"
"2002/8/23 14:30","24.45","89","1","2","0.57380306161927","1","2","0.57380306161927","0","1","0","6.9112","6.9112","170.557304142678","1618698.14527325","1618698.14527325","326510.841590895"
"2002/8/23 14:40","24.3","89","1","2","0.370651815857863","1","2","0.370651815857863","1","1","0.620003980614908","6.9112","6.9112","170.557304142678","1566072.33245197","1566072.33245197","335123.812058852"
"2002/8/23 14:50","24.15","89","1","2","1.04","0","1","0","0","1","0","7.13478931591275","6.9112","168.911462083163","1664423.11113542","1505802.55845604","319583.167622157"
"2002/8/23 15:00","24","89","1","2","1.04","0","2","0","0","2","0","7.10326140528007","6.9112","168.911338244632","1664819.89312154","1528566.22735934","323078.397562352"
"2002/8/23 15:10","24.0333333333333","88.5","1","2","0.302013687143746","1","1","0.302013687143746","1","1","0.511705290872114","6.9112","6.9112","170.557304142678","1299566.16043247","1299566.16043247","307094.734604078"
"2002/8/23 15:20","24.0666666666667","88","1","2","0.408707992450819","0","1","0","1","2","0.70090711082977","6.9112","6.9112","168.912956474401","1193253.27519277","1193253.27519277","265681.850856689"
"2002/8/23 15:30","24.1","87.5","1","2","0.410750467918743","0","2","0","1","2","0.707702560398244","6.9112","6.9112","168.912956510422","1207508.00441222","1207508.00441222","267664.120479438"
"2002/8/23 15:40","24.1333333333333","87","1","2","0.443623746666952","0","2","0","1","2","0.764876883610689","6.9112","6.9112","168.912956510431","1305562.16875978","1305562.16875978","283184.046941316"
"2002/8/23 15:50","24.1666666666667","86.5","1","2","0.90311800851118","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1335690.47454923","1335690.47454923","281419.197069441"
"2002/8/23 16:00","24.2","86","1","2","0.878002033194527","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1302279.63198307","1302279.63198307","274657.24193065"
"2002/8/23 16:10","24.2333333333333","85.1666666666667","1","2","0.427747421248953","0","2","0","1","1","0.740401856490799","6.9112","6.9112","168.912956510431","1266186.3315669","1266186.3315669","276579.424909308"
"2002/8/23 16:20","24.2666666666667","84.3333333333333","1","2","0.443604844690667","1","1","0.443604844690667","0","1","0","6.9112","6.9112","170.557304142678","1301554.81908946","1301554.81908946","290907.264537928"
"2002/8/23 16:30","24.3","83.5","1","2","0.438904377690856","0","1","0","1","1","0.760627664225294","6.9112","6.9112","168.912956510431","1301571.78276899","1301571.78276899","282212.421316932"
"2002/8/23 16:40","24.3333333333333","82.6666666666667","1","2","0.296814715211962","1","1","0.296814715211962","1","2","0.509944142494779","6.9112","6.9112","170.557304142678","1303404.77904388","1303404.77904388","308072.026165659"
"2002/8/23 16:50","24.3666666666667","81.8333333333333","1","2","0.294696247262097","1","2","0.294696247262097","1","2","0.50642879977756","6.9112","6.9112","170.557304142678","1294565.28166671","1294565.28166671","307246.517562127"
"2002/8/23 17:00","24.4","81","1","2","0.858657626951903","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1284454.64310531","1284454.64310531","270621.959511828"
"2002/8/23 17:10","24.3","81.5","1","2","0.235285060082134","1","1","0.235285060082134","0","2","0","6.9112","6.9112","170.557304142678","701836.292870888","701836.292870888","245187.277507045"
"2002/8/23 17:20","24.2","82","1","2","0.17","1","2","0.17","1","1","0.218174965867886","6.9112","6.9112","170.557304142678","560914.75314948","560914.75314948","239411.935627484"
"2002/8/23 17:30","24.1","82.5","0","1","0","0","1","0","1","2","0.645056387432246","6.9112","6.9112","168.912956510431","554165.546531756","554165.546531756","173284.728901397"
"2002/8/23 17:40","24","83","1","1","0.17","1","1","0.17","1","2","0.217884417035454","6.9112","6.9112","170.557304142678","560298.905149954","560298.905149954","239318.998603917"
"2002/8/23 17:50","23.9","83.5","1","2","0.371454875080395","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","560192.424524228","560192.424524227","171151.817421787"
"2002/8/23 18:00","23.8","84","1","2","0.371179168236254","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","563025.956680562","563025.956680561","171501.900866208"
"2002/8/23 18:10","23.7","84.6666666666667","1","2","0.17","1","1","0.17","1","1","0.221941022264394","6.9112","6.9112","170.557304142678","571865.094206327","571865.094206327","240898.91399582"
"2002/8/23 18:20","23.6","85.3333333333333","1","2","0.17","1","2","0.17","1","2","0.220857607027378","6.9112","6.9112","170.557304142678","568837.383695954","568837.383695954","240482.780757268"
"2002/8/23 18:30","23.5","86","1","2","0.186628758961955","0","1","0","1","2","0.327593820261027","6.9112","6.9112","168.912956510431","564094.040544705","564094.040544705","196829.20262227"
"2002/8/23 18:40","23.4","86.6666666666667","1","2","0.370544230577166","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","562460.017017339","562460.017017338","171465.149879824"
"2002/8/23 18:50","23.3","87.3333333333333","1","2","0.187935087480193","1","1","0.187935087480193","0","2","0","6.9112","6.9112","170.557304142678","566811.538634937","566811.538634937","239028.385694061"
"2002/8/23 19:00","23.2","88","1","2","0.373226579034488","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","565809.682811624","565809.682811624","171733.682800335"
"2002/8/23 19:10","23.1","88.6666666666667","1","2","0.186400073586895","0","2","0","1","1","0.328022092140425","6.9112","6.9112","168.912956510431","565609.726397949","565609.726397949","197013.332605865"
"2002/8/23 19:20","23","89.3333333333333","0","1","0","0","2","0","1","2","0.65446848615816","6.9112","6.9112","168.912956510431","564517.623180555","564517.623180555","174834.408506615"
"2002/8/23 19:30","22.9","90","1","1","0.186000371503234","0","2","0","1","2","0.327340649509439","6.9112","6.9112","168.912956510431","564455.160426835","564455.160426835","196936.856038062"
"2002/8/23 19:40","22.8","90.6666666666667","1","2","0.186034670305345","0","2","0","1","2","0.327501926488051","6.9112","6.9112","168.912956510431","564828.964610318","564828.964610318","196971.189997573"
"2002/8/23 19:50","22.7","91.3333333333333","1","2","0.17","1","1","0.17","1","2","0.21891914482592","6.9112","6.9112","170.557304142678","564845.03099499","564845.03099499","239863.224095959"
"2002/8/23 20:00","22.6","92","1","2","0.17","1","2","0.17","1","2","0.218081964776493","6.9112","6.9112","170.557304142678","562513.225408579","562513.225408579","239543.916092794"
"2002/8/23 20:10","22.5833333333333","92","0","1","0","0","1","0","1","2","0.650535279028176","6.9112","6.9112","168.912956510431","560551.893491455","560551.893491455","174183.162565842"
"2002/8/23 20:20","22.5666666666667","92","1","1","0.367982976658673","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","560833.49179699","560833.49179699","171393.782684423"
"2002/8/23 20:30","22.55","92","0","1","0","0","2","0","1","1","0.64828009736863","6.9112","6.9112","168.912956510431","560136.999728162","560136.999728162","173798.721713752"
"2002/8/23 20:40","22.5333333333333","92","1","1","0.17","1","1","0.17","1","2","0.217027765791439","6.9112","6.9112","170.557304142678","559919.383268255","559919.383268254","239170.893349075"
"2002/8/23 20:50","22.5166666666667","92","1","2","0.183728071797741","0","1","0","1","2","0.32359144680698","6.9112","6.9112","168.912956510431","558225.674770453","558225.674770453","196537.4220035"
"2002/8/23 21:00","22.5","92","0","1","0","0","2","0","1","2","0.647208071877665","6.9112","6.9112","168.912956510431","559218.982003827","559218.982003827","173621.557827984"
"2002/8/23 21:10","22.4833333333333","91.8333333333333","0","2","0","0","2","0","1","2","0.645485847965141","6.9112","6.9112","168.912956510431","558178.693998538","558178.693998537","173333.605131655"
"2002/8/23 21:20","22.4666666666667","91.6666666666667","1","1","0.17","1","1","0.17","1","2","0.215738180590933","6.9112","6.9112","170.557304142678","557080.134759306","557080.134759306","238741.822014335"
"2002/8/23 21:30","22.45","91.5","1","2","0.182518330327733","1","2","0.182518330327733","0","1","0","6.9112","6.9112","170.557304142678","554262.007863965","554262.007863966","238882.721645826"
"2002/8/23 21:40","22.4333333333333","91.3333333333333","1","2","0.181358611247805","1","2","0.181358611247805","0","2","0","6.9112","6.9112","170.557304142678","552221.535095836","552221.535095836","238953.929082055"
"2002/8/23 21:50","22.4166666666667","91.1666666666667","1","2","0.17","1","2","0.17","1","1","0.212565222251836","6.9112","6.9112","170.557304142678","550116.905181914","550116.905181913","237682.338714112"
"2002/8/23 22:00","22.4","91","1","2","0.179646698840096","1","2","0.179646698840096","0","1","0","6.9112","6.9112","170.557304142678","548017.099507407","548017.099507407","238878.514665853"
"2002/8/23 22:10","22.3833333333333","91","1","2","0.177966469572715","0","1","0","1","1","0.315368615862148","6.9112","6.9112","168.912956510431","545923.338427845","545923.338427845","195908.466153612"
"2002/8/23 22:20","22.3666666666667","91","1","2","0.17","1","1","0.17","1","2","0.210973909515543","6.9112","6.9112","170.557304142678","546618.092778375","546618.092778375","237147.371669715"
"2002/8/23 22:30","22.35","91","1","2","0.354710666043676","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","544771.804220527","544771.804220527","170162.186654821"
"2002/8/23 22:40","22.3333333333333","91","1","2","0.17719270200756","0","2","0","1","1","0.314594403746898","6.9112","6.9112","168.912956510431","545187.804034347","545187.804034347","195915.688466468"
"2002/8/23 22:50","22.3166666666667","91","1","2","0.177111613068114","0","2","0","1","2","0.31446943140998","6.9112","6.9112","168.912956510431","544990.587300698","544990.587300698","195904.246546959"
"2002/8/23 23:00","22.3","91","1","2","0.17","1","1","0.17","1","2","0.210428096588003","6.9112","6.9112","170.557304142678","545613.776081491","545613.77608149","236975.89685879"
"2002/8/23 23:10","22.2833333333333","90.8333333333333","0","1","0","0","1","0","1","2","0.627577400843891","6.9112","6.9112","168.912956510431","543339.579986033","543339.579986033","170423.515452602"
"2002/8/23 23:20","22.2666666666667","90.6666666666667","0","2","0","0","2","0","1","2","0.625703743757963","6.9112","6.9112","168.912956510431","542896.277233259","542896.27723326","170110.091783598"
"2002/8/23 23:30","22.25","90.5","1","1","0.17","1","1","0.17","1","2","0.208888526710825","6.9112","6.9112","170.557304142678","541535.434543514","541535.434543515","236411.910426919"
"2002/8/23 23:40","22.2333333333333","90.3333333333333","1","2","0.17","1","2","0.17","1","2","0.206024601545408","6.9112","6.9112","170.557304142678","534579.566562523","534579.566562524","235403.713599869"
"2002/8/23 23:50","22.2166666666667","90.1666666666667","1","2","0.17","1","2","0.17","1","2","0.204990341203819","6.9112","6.9112","170.557304142678","532291.399318245","532291.399318245","235052.750069723"
"2002/8/24 0:00","22.2","90","1","2","0.348518610165051","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","539407.204022485","539407.204022485","169839.876184689"
"2002/8/24 0:10","22.1666666666667","89.8333333333333","1","2","0.174480152189097","1","1","0.174480152189097","0","2","0","6.9112","6.9112","170.557304142678","538814.749315655","538814.749315656","239180.421466035"
"2002/8/24 0:20","22.1333333333333","89.6666666666667","0","1","0","0","1","0","1","1","0.612609509257093","6.9112","6.9112","168.912956510431","532285.092660571","532285.092660571","168038.344418266"
"2002/8/24 0:30","22.1","89.5","1","1","0.17","1","1","0.17","1","2","0.203336162951681","6.9112","6.9112","170.557304142678","528773.970187464","528773.970187465","234496.570374722"
"2002/8/24 0:40","22.0666666666667","89.3333333333333","1","2","0.33647551367465","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","523173.866418387","523173.866418387","168600.027478889"
"2002/8/24 0:50","22.0333333333333","89.1666666666667","1","2","0.17","1","1","0.17","1","1","0.200194896300528","6.9112","6.9112","170.557304142678","521716.840932947","521716.840932947","233412.690757442"
"2002/8/24 1:00","22","89","0","1","0","0","1","0","1","2","0.59528363444036","6.9112","6.9112","168.912956510431","518045.580517006","518045.580517006","165370.016423035"
"2002/8/24 1:10","21.9833333333333","88.8333333333333","1","1","0.330047195983761","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","516851.449982934","516851.449982933","168201.399899582"
"2002/8/24 1:20","21.9666666666667","88.6666666666667","1","2","0.17","1","1","0.17","1","1","0.19769935512841","6.9112","6.9112","170.557304142678","515963.209503594","515963.209503595","232540.305886291"
"2002/8/24 1:30","21.95","88.5","0","1","0","0","1","0","1","2","0.588949610200856","6.9112","6.9112","168.912956510431","513182.145415187","513182.145415186","164407.961381438"
"2002/8/24 1:40","21.9333333333333","88.3333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","513537.874557735","513537.874557735","236293.488724467"
"2002/8/24 1:50","21.9166666666667","88.1666666666667","1","2","0.17","0","1","0","1","1","0.292710991330459","6.9112","6.9112","168.912956510431","510886.831678277","510886.831678277","192506.818544405"
"2002/8/24 2:00","21.9","88","1","2","0.324068752789168","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","509996.496936102","509996.496936102","167731.210811533"
"2002/8/24 2:10","21.8666666666667","88.1666666666667","1","2","0.210628183863417","1","1","0.210628183863417","0","2","0","6.9112","6.9112","170.557304142678","659027.126737338","659027.126737338","245379.465101003"
"2002/8/24 2:20","21.8333333333333","88.3333333333333","0","1","0","0","1","0","1","1","0.622803733980625","6.9112","6.9112","168.912956510431","543731.371790451","543731.371790452","169588.554662809"
"2002/8/24 2:30","21.8","88.5","1","1","0.325262111693729","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","512407.227253393","512407.227253392","167927.469998457"
"2002/8/24 2:40","21.7666666666667","88.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","505060.126696886","505060.126696886","234601.433353761"
"2002/8/24 2:50","21.7333333333333","88.8333333333333","0","1","0","0","1","0","1","1","0.573827711305753","6.9112","6.9112","168.912956510431","501289.118651665","501289.118651664","162157.146868374"
"2002/8/24 3:00","21.7","89","1","1","0.17","1","1","0.17","1","2","0.19174017135902","6.9112","6.9112","170.557304142678","501140.578394248","501140.578394248","230418.411428633"
"2002/8/24 3:10","21.6833333333333","89.1666666666667","1","2","0.36426223071141","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","572599.86168836","572599.86168836","172787.408326931"
"2002/8/24 3:20","21.6666666666667","89.3333333333333","1","2","0.17","1","1","0.17","1","1","0.202228733819955","6.9112","6.9112","170.557304142678","528857.264590943","528857.264590942","234205.616757083"
"2002/8/24 3:30","21.65","89.5","1","2","0.336876676604876","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","529733.041693759","529733.041693759","169260.990888542"
"2002/8/24 3:40","21.6333333333333","89.6666666666667","1","2","0.17","0","2","0","1","1","0.298684138447782","6.9112","6.9112","168.912956510431","522246.381202172","522246.381202173","193884.779832817"
"2002/8/24 3:50","21.6166666666667","89.8333333333333","0","1","0","0","2","0","1","2","0.592097951269866","6.9112","6.9112","168.912956510431","517834.91435017","517834.91435017","164836.790085218"
"2002/8/24 4:00","21.6","90","1","1","0.17","1","1","0.17","1","2","0.198430639513141","6.9112","6.9112","170.557304142678","518535.95685234","518535.95685234","232823.871359217"
"2002/8/24 4:10","21.5666666666667","90.1666666666667","0","1","0","0","1","0","1","2","0.649788194205058","6.9112","6.9112","168.912956510431","566960.374603577","566960.374603577","173963.37981168"
"2002/8/24 4:20","21.5333333333333","90.3333333333333","1","1","0.17","1","1","0.17","1","2","0.199212187179704","6.9112","6.9112","170.557304142678","520404.731874472","520404.731874472","233101.092423302"
"2002/8/24 4:30","21.5","90.5","1","2","0.336855485286726","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","529495.92585249","529495.92585249","169238.160379448"
"2002/8/24 4:40","21.4666666666667","90.6666666666667","1","2","0.17","0","2","0","1","1","0.298905458552619","6.9112","6.9112","168.912956510431","522813.829355325","522813.829355325","193935.913977855"
"2002/8/24 4:50","21.4333333333333","90.8333333333333","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","519376.154964284","519376.154964284","237181.909231998"
"2002/8/24 5:00","21.4","91","1","2","0.325307386942631","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","512824.736885084","512824.736885084","167966.431050935"
"2002/8/24 5:10","21.45","90.6666666666667","1","2","0.17","1","1","0.17","1","1","0.210080373228596","6.9112","6.9112","170.557304142678","549750.037041422","549750.037041422","237061.645029757"
"2002/8/24 5:20","21.5","90.3333333333333","1","2","0.17","0","1","0","1","2","0.291950399367227","6.9112","6.9112","168.912956510431","510280.430656103","510280.430656103","192337.853876566"
"2002/8/24 5:30","21.55","90","1","2","0.17","0","2","0","1","2","0.294525261232068","6.9112","6.9112","168.912956510431","515125.792581591","515125.792581591","192929.125580849"
"2002/8/24 5:40","21.6","89.6666666666667","1","2","0.17","0","2","0","1","2","0.291907789968494","6.9112","6.9112","168.912956510431","510513.966084316","510513.966084317","192330.10501415"
"2002/8/24 5:50","21.65","89.3333333333333","1","2","0.17","1","1","0.17","1","2","0.194664079931133","6.9112","6.9112","170.557304142678","509342.507449592","509342.507449592","231482.007937072"
"2002/8/24 6:00","21.7","89","1","2","0.17","1","2","0.17","1","2","0.193528520312203","6.9112","6.9112","170.557304142678","506103.709114635","506103.709114635","231067.806764178"
"2002/8/24 6:10","21.75","88.6666666666667","0","1","0","0","1","0","1","2","0.63432225617877","6.9112","6.9112","168.912956510431","553986.799411286","553986.799411287","171424.177177685"
"2002/8/24 6:20","21.8","88.3333333333333","1","1","0.324803360730867","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","512005.606896439","512005.606896438","167903.227950151"
"2002/8/24 6:30","21.85","88","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","512419.708780569","512419.708780569","235945.591133631"
"2002/8/24 6:40","21.9","87.6666666666667","1","2","0.17","0","1","0","1","1","0.291978511061613","6.9112","6.9112","168.912956510431","510166.679118026","510166.679118027","192344.051970861"
"2002/8/24 6:50","21.95","87.3333333333333","1","2","0.17","0","2","0","1","2","0.292026391820505","6.9112","6.9112","168.912956510431","510450.648129947","510450.648129947","192356.633418432"
"2002/8/24 7:00","22","87","1","2","0.322308230888702","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","507762.114487084","507762.114487084","167572.33702071"
"2002/8/24 7:10","22.05","86.6666666666667","1","2","0.17","1","1","0.17","1","1","0.207785510065577","6.9112","6.9112","170.557304142678","543293.3654997","543293.3654997","236217.717048021"
"2002/8/24 7:20","22.1","86.3333333333333","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","506696.486904661","506696.486904661","234959.02026847"
"2002/8/24 7:30","22.15","86","0","1","0","0","1","0","1","1","0.581530601863785","6.9112","6.9112","168.912956510431","507872.724610334","507872.724610334","163285.109341929"
"2002/8/24 7:40","22.2","85.6666666666667","1","1","0.17","0","2","0","1","2","0.288812415105942","6.9112","6.9112","168.912956510431","504564.940058903","504564.940058903","191622.701411456"
"2002/8/24 7:50","22.25","85.3333333333333","0","1","0","0","2","0","1","2","0.575743784099952","6.9112","6.9112","168.912956510431","503177.274986675","503177.274986675","162430.532120904"
"2002/8/24 8:00","22.3","85","0","2","0","0","2","0","1","2","0.646155993810645","6.9112","6.9112","168.912956510431","565085.517536292","565085.517536292","173333.393736084"
"2002/8/24 8:10","22.5333333333333","83.8333333333333","1","1","0.200925992152799","1","1","0.200925992152799","0","1","0","6.9112","6.9112","170.557304142678","626096.476011073","626096.476011073","243588.076041734"
"2002/8/24 8:20","22.7666666666667","82.6666666666667","1","2","0.188692656058856","1","2","0.188692656058856","1","1","0.336173994478423","6.9112","6.9112","170.557304142678","875824.822945579","875824.822945579","276831.208020002"
"2002/8/24 8:30","23","81.5","1","2","0.206546776882947","1","2","0.206546776882947","1","2","0.366963021992504","6.9112","6.9112","170.557304142678","954480.544210347","954480.544210346","281665.352196404"
"2002/8/24 8:40","23.2333333333333","80.3333333333333","1","2","0.3167462786008","0","1","0","1","2","0.565604303043473","6.9112","6.9112","168.912956510431","983806.420518614","983806.420518614","236076.888147603"
"2002/8/24 8:50","23.4666666666667","79.1666666666667","1","2","0.326991501626553","1","1","0.326991501626553","0","1","0","6.9112","6.9112","170.557304142678","1009107.31998083","1009107.31998083","266682.943131973"
"2002/8/24 9:00","23.7","78","1","2","0.209005124102864","1","2","0.209005124102864","1","1","0.369979291049911","6.9112","6.9112","170.557304142678","960283.228214795","960283.228214795","281847.652837052"
"2002/8/24 9:10","23.9166666666667","77","1","2","0.311402447174418","0","1","0","1","2","0.554222592053481","6.9112","6.9112","168.912956510431","962043.320381354","962043.320381354","233638.478108128"
"2002/8/24 9:20","24.1333333333333","76","1","2","0.33299146793809","1","1","0.33299146793809","0","1","0","6.9112","6.9112","170.557304142678","1022049.26000168","1022049.26000168","267514.397035372"
"2002/8/24 9:30","24.35","75","1","2","0.233937600355023","1","2","0.233937600355023","1","1","0.412321067327817","6.9112","6.9112","170.557304142678","1067616.51451609","1067616.51451609","289244.823169238"
"2002/8/24 9:40","24.5666666666667","74","1","2","0.734285050345645","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1129957.61962314","1129957.61962314","241651.395182198"
"2002/8/24 9:50","24.7833333333333","73","1","2","0.377605415634905","0","2","0","1","1","0.670334417006218","6.9112","6.9112","168.912956510431","1161935.84756464","1161935.84756464","259468.102783393"
"2002/8/24 10:00","25","72","0","1","0","0","2","0","1","2","1.03","8.44777973029688","6.9112","168.904272478183","1983355.07134163","893308.569249457","256556.682648071"
"2002/8/24 10:10","25.2333333333333","71.1666666666667","1","1","0.345799128005402","1","1","0.345799128005402","1","2","0.602432414002537","6.9112","6.9112","170.557304142678","1550583.94685555","1550583.94685555","333794.851305659"
"2002/8/24 10:20","25.4666666666667","70.3333333333333","1","2","0.426228052628379","1","2","0.426228052628379","0","1","0","6.9112","6.9112","170.557304142678","1281612.66386502","1281612.66386502","289333.446860979"
"2002/8/24 10:30","25.7","69.5","1","2","0.433579533189249","0","1","0","1","1","0.763105987482574","6.9112","6.9112","168.912956510365","1316389.73437376","1316389.73437376","283514.790645079"
"2002/8/24 10:40","25.9333333333333","68.6666666666667","1","2","0.902915178264015","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1376319.93693653","1376319.93693653","286815.393307783"
"2002/8/24 10:50","26.1666666666667","67.8333333333333","1","2","0.462974946922543","0","2","0","1","1","0.813760448679384","6.9112","6.9112","168.912956510431","1402809.41657465","1402809.41657465","298134.482543329"
"2002/8/24 11:00","26.4","67","0","1","0","0","2","0","1","2","1.03","10.0489980200574","6.9112","168.894729946502","3114363.87341471","888542.166672839","256620.619260426"
"2002/8/24 11:10","26.4833333333333","66.3333333333333","1","1","0.393506521225502","1","1","0.393506521225502","1","2","0.677173054830183","6.9112","6.9112","170.557304142678","1732534.94759168","1732534.94759168","355418.142150921"
"2002/8/24 11:20","26.5666666666667","65.6666666666667","1","2","0.411056158327751","0","1","0","1","2","0.718121210876953","6.9112","6.9112","168.912955921956","1233839.15437531","1233839.15437531","271001.462970094"
"2002/8/24 11:30","26.65","65","1","2","0.386131777638715","1","1","0.386131777638715","0","1","0","6.9112","6.9112","170.557304142678","1157481.85634167","1157481.85634167","277929.708813743"
"2002/8/24 11:40","26.7333333333333","64.3333333333333","1","2","0.389742698407282","0","1","0","1","1","0.684018108538944","6.9112","6.9112","168.912956510431","1178073.93692159","1178073.93692159","262425.064829792"
"2002/8/24 11:50","26.8166666666667","63.6666666666667","1","2","0.268272335751828","1","1","0.268272335751828","1","2","0.4668840595237","6.9112","6.9112","170.557304142678","1200866.12331472","1200866.12331472","299361.751274087"
"2002/8/24 12:00","26.9","63","1","2","0.860130418580031","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1303098.59229108","1303098.59229108","273167.56258044"
"2002/8/24 12:10","27","62.5","1","2","0.898074635850366","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1370207.64359532","1370207.64359532","285515.642704461"
"2002/8/24 12:20","27.1","62","0","1","0","0","2","0","1","1","1.03","7.95128930964033","6.9112","168.906916002604","1628224.6720395","890375.905873276","256596.947566344"
"2002/8/24 12:30","27.2","61.5","0","2","0","0","2","0","1","2","1.03","8.43051787051913","6.9112","168.903296340756","1968469.80671138","890675.061326964","256595.021255667"
"2002/8/24 12:40","27.3","61","1","1","0.24942136593341","1","1","0.24942136593341","1","2","0.432694218529149","6.9112","6.9112","170.557304142678","1111089.87892234","1111089.87892234","291748.982703248"
"2002/8/24 12:50","27.4","60.5","0","1","0","0","1","0","1","2","1.03","6.96993224739926","6.9112","168.912171921299","926367.137111956","884700.652937836","256634.310442907"
"2002/8/24 13:00","27.5","60","0","2","0","0","2","0","1","2","0.947705977843638","6.9112","6.9112","168.912908688092","817559.324222352","817559.324222352","235427.961500899"
"2002/8/24 13:10","27.5833333333333","59.5","1","1","0.53221631052353","0","2","0","0","1","0","6.9112","6.9112","168.91295649849","811322.391520094","811322.391520094","197003.559341153"
"2002/8/24 13:20","27.6666666666667","59","1","2","0.411403013441095","0","2","0","1","1","0.724496226433832","6.9112","6.9112","168.912956510428","1250147.21065557","1250147.21065557","273006.125263994"
"2002/8/24 13:30","27.75","58.5","1","2","0.461095660439992","1","1","0.461095660439992","0","1","0","6.9112","6.9112","170.557304142678","1384781.77579438","1384781.77579438","299566.89121431"
"2002/8/24 13:40","27.8333333333333","58","0","1","0","0","1","0","1","1","1.03","9.25375134979646","6.9112","168.899400870563","2549367.58405388","887614.402199444","256625.120717954"
"2002/8/24 13:50","27.9166666666667","57.5","0","2","0","0","2","0","1","2","1.03","11.4319668714484","6.9112","168.869132620165","4097177.01778845","890821.500278658","256603.220886615"
"2002/8/24 14:00","28","57","1","1","1.04","0","2","0","0","1","0","9.90336537175287","6.9112","168.889863477507","3712725.27701023","1590270.39223287","324233.759092458"
"2002/8/24 14:10","27.9666666666667","57.5","1","2","0.681836921894547","1","1","0.681836921894547","0","2","0","6.9112","6.9112","170.557304142678","2028023.02393526","2028023.02393526","380991.645995485"
"2002/8/24 14:20","27.9333333333333","58","1","2","0.541253030338006","1","2","0.541253030338006","0","2","0","6.9112","6.9112","170.557304142678","1611109.36778948","1611109.36778948","324844.573106676"
