1,"3.1mp.cws.shanghai.random.sys"
"2002/8/24 14:30","27.9","58.5","0","1","0","0","1","0","1","1","1.03","11.3085675910428","6.9112","168.876919733407","4005469.40788152","886491.054296061","256634.764169795"
"2002/8/24 14:40","27.8666666666667","59","1","1","0.772084071778679","1","1","0.772084071778679","0","1","0","6.9112","6.9112","170.557304142678","2271118.03817378","2271118.03817378","420621.809195555"
"2002/8/24 14:50","27.8333333333333","59.5","1","2","0.557925668818753","1","2","0.557925668818753","0","2","0","6.9112","6.9112","170.557304142678","1649031.17737554","1649031.17737554","329602.946184048"
"2002/8/24 15:00","27.8","60","1","2","0.999976141905613","0","1","0","0","2","0","6.9112","6.9112","168.912956510241","1502113.9967927","1502113.9967927","314645.399834732"
"2002/8/24 15:10","27.7666666666667","60.3333333333333","1","2","0.403877938210577","0","2","0","1","1","0.706358898306437","6.9112","6.9112","168.912956510431","1214319.10387438","1214319.10387438","267977.574063782"
"2002/8/24 15:20","27.7333333333333","60.6666666666667","0","1","0","0","2","0","1","2","1.03","10.0606889332606","6.9112","168.89460485905","3120704.38318472","886591.289842527","256632.051358438"
"2002/8/24 15:30","27.7","61","0","2","0","0","2","0","1","2","1.03","12.7135667711717","6.9112","168.844238649265","5002728.32350806","888004.284170493","257461.558346903"
"2002/8/24 15:40","27.6666666666667","61.3333333333333","1","1","0.903668397923526","0","2","0","1","2","1.03","6.92863987999592","6.9112","168.90812751808","2248824.52400966","2236452.4266178","449437.660480506"
"2002/8/24 15:50","27.6333333333333","61.6666666666667","1","2","0.469589563097961","0","2","0","1","2","0.817985760986675","6.9112","6.9112","168.91294112999","1403411.83112425","1403411.83112425","299078.247197466"
"2002/8/24 16:00","27.6","62","1","2","0.415649890367822","0","2","0","1","2","0.724393133439884","6.9112","6.9112","168.91295650659","1243063.92385069","1243063.92385069","272564.689178365"
"2002/8/24 16:10","27.5666666666667","62.3333333333333","1","2","0.414496225202621","1","1","0.414496225202621","0","1","0","6.9112","6.9112","170.557304142678","1234263.67934368","1234263.67934368","284707.156383592"
"2002/8/24 16:20","27.5333333333333","62.6666666666667","1","2","0.293770734061889","1","2","0.293770734061889","1","1","0.50693007064583","6.9112","6.9112","170.557304142678","1298425.65307142","1298425.65307142","307777.943636033"
"2002/8/24 16:30","27.5","63","1","2","0.307342365053141","1","2","0.307342365053141","1","2","0.527057388130218","6.9112","6.9112","170.557304142678","1345997.71653389","1345997.71653389","312111.099354138"
"2002/8/24 16:40","27.4666666666667","63.3333333333333","1","2","0.472066698953403","1","2","0.472066698953403","0","1","0","6.9112","6.9112","170.557304142678","1385810.4005716","1385810.4005716","299537.505577028"
"2002/8/24 16:50","27.4333333333333","63.6666666666667","1","2","0.469302870241146","0","1","0","1","1","0.813357207813647","6.9112","6.9112","168.912956510431","1391902.03975424","1391902.03975424","297487.898841217"
"2002/8/24 17:00","27.4","64","0","1","0","0","2","0","1","2","1.03","9.90364851279118","6.9112","168.895566801123","3006683.74153019","883956.333227805","256637.16290016"
"2002/8/24 17:10","27.3166666666667","64.5","1","1","0.399163370945102","1","1","0.399163370945102","0","1","0","6.9112","6.9112","170.557304142678","1170527.84277534","1170527.84277534","278487.297854653"
"2002/8/24 17:20","27.2333333333333","65","1","2","0.391798081110093","0","1","0","0","2","0","6.9112","6.9112","168.912955949215","582453.999036605","582453.999036604","172860.291061626"
"2002/8/24 17:30","27.15","65.5","1","2","0.184398590593527","1","1","0.184398590593527","0","2","0","6.9112","6.9112","170.557304142678","549216.981901579","549216.981901579","237435.580512147"
"2002/8/24 17:40","27.0666666666667","66","1","2","0.187527806873784","0","1","0","1","1","0.325893977916954","6.9112","6.9112","168.912956510431","558246.372449349","558246.372449349","196091.18538646"
"2002/8/24 17:50","26.9833333333333","66.5","0","1","0","0","2","0","1","2","0.656316783045714","6.9112","6.9112","168.912956510431","562824.441923554","562824.441923554","175155.292869356"
"2002/8/24 18:00","26.9","67","1","1","0.190628419801488","0","2","0","1","2","0.331640468605299","6.9112","6.9112","168.912956510431","568403.729032015","568403.729032015","196830.626509404"
"2002/8/24 18:10","26.8","67.5","1","2","0.194195783011332","1","1","0.194195783011332","0","1","0","6.9112","6.9112","170.557304142678","576089.519688557","576089.519688557","238406.51916619"
"2002/8/24 18:20","26.7","68","1","2","0.391552932716949","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","584342.915333394","584342.915333394","173103.45590308"
"2002/8/24 18:30","26.6","68.5","1","2","0.197868736334125","1","1","0.197868736334125","0","2","0","6.9112","6.9112","170.557304142678","587543.395206608","587543.395206608","239009.750076573"
"2002/8/24 18:40","26.5","69","1","2","0.196093014353575","0","1","0","1","1","0.341205006478573","6.9112","6.9112","168.912956510431","584851.333058566","584851.333058565","197995.69278593"
"2002/8/24 18:50","26.4","69.5","1","2","0.17","1","1","0.17","1","2","0.227763100354444","6.9112","6.9112","170.557304142678","584208.813158307","584208.813158307","242772.260044369"
"2002/8/24 19:00","26.3","70","1","2","0.195893732423759","1","2","0.195893732423759","0","1","0","6.9112","6.9112","170.557304142678","581625.705736104","581625.705736103","238722.508808684"
"2002/8/24 19:10","26.2166666666667","70.5","1","2","0.17","1","2","0.17","1","1","0.226792624414874","6.9112","6.9112","170.557304142678","581689.529441949","581689.529441949","242414.737555689"
"2002/8/24 19:20","26.1333333333333","71","1","2","0.392153771954627","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","585789.791254073","585789.791254073","173251.982611399"
"2002/8/24 19:30","26.05","71.5","1","2","0.196223671683038","0","2","0","1","1","0.342143736247661","6.9112","6.9112","168.912956510431","587086.379243918","587086.379243918","198224.924950869"
"2002/8/24 19:40","25.9666666666667","72","1","2","0.195842888596808","0","2","0","1","2","0.341397344010271","6.9112","6.9112","168.912956510431","585732.433512417","585732.433512417","198119.805352717"
"2002/8/24 19:50","25.8833333333333","72.5","1","2","0.197132574876376","1","1","0.197132574876376","0","1","0","6.9112","6.9112","170.557304142678","586463.561208495","586463.561208495","239079.49063087"
"2002/8/24 20:00","25.8","73","0","1","0","0","1","0","1","1","0.683098889757726","6.9112","6.9112","168.912956510431","585631.519347941","585631.519347941","179738.410316292"
"2002/8/24 20:10","25.7333333333333","73.1666666666667","1","1","0.195828858954761","0","2","0","1","2","0.34147578556852","6.9112","6.9112","168.912956510431","585958.0251353","585958.025135299","198145.827645285"
"2002/8/24 20:20","25.6666666666667","73.3333333333333","1","2","0.196482363625161","1","1","0.196482363625161","0","1","0","6.9112","6.9112","170.557304142678","585761.274359446","585761.274359446","239180.575499933"
"2002/8/24 20:30","25.6","73.5","1","2","0.195835762894185","1","2","0.195835762894185","0","2","0","6.9112","6.9112","170.557304142678","584158.14206783","584158.14206783","239139.925794838"
"2002/8/24 20:40","25.5333333333333","73.6666666666667","1","2","0.195324854933272","1","2","0.195324854933272","0","2","0","6.9112","6.9112","170.557304142678","583399.071647126","583399.071647126","239187.445240446"
"2002/8/24 20:50","25.4666666666667","73.8333333333333","1","2","0.386087030237631","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","581015.442916636","581015.442916636","172951.064278663"
"2002/8/24 21:00","25.4","74","1","2","0.17","1","1","0.17","1","1","0.224045866641877","6.9112","6.9112","170.557304142678","576284.857630883","576284.857630883","241575.891352958"
"2002/8/24 21:10","25.35","74.3333333333333","1","2","0.191295668507442","0","1","0","1","2","0.334638602419316","6.9112","6.9112","168.912956510431","575179.095032149","575179.095032148","197485.065691692"
"2002/8/24 21:20","25.3","74.6666666666667","1","2","0.385526768627708","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","582163.953070452","582163.953070452","173112.818967164"
"2002/8/24 21:30","25.25","75","1","2","0.17","1","1","0.17","1","1","0.224425412432193","6.9112","6.9112","170.557304142678","577323.581278473","577323.581278474","241720.321281639"
"2002/8/24 21:40","25.2","75.3333333333333","1","2","0.383140506344307","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","576599.11965114","576599.11965114","172556.259249429"
"2002/8/24 21:50","25.15","75.6666666666667","1","2","0.19156715728669","0","2","0","1","1","0.335686158217725","6.9112","6.9112","168.912956510431","577501.756344843","577501.756344843","197703.474428976"
"2002/8/24 22:00","25.1","76","0","1","0","0","2","0","1","2","0.670252547691846","6.9112","6.9112","168.912956510431","576763.039423733","576763.039423733","177511.40214487"
"2002/8/24 22:10","25.0333333333333","76.3333333333333","1","1","0.380682935401808","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","575320.989791455","575320.989791454","172516.264424435"
"2002/8/24 22:20","24.9666666666667","76.6666666666667","1","2","0.17","1","1","0.17","1","1","0.223344071272669","6.9112","6.9112","170.557304142678","574676.560929346","574676.560929347","241338.259934423"
"2002/8/24 22:30","24.9","77","1","2","0.379624123106542","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","572002.496085482","572002.496085482","172169.615153198"
"2002/8/24 22:40","24.8333333333333","77.3333333333333","1","2","0.17","1","1","0.17","1","1","0.222575256433333","6.9112","6.9112","170.557304142678","572881.910657146","572881.910657146","241074.789653247"
"2002/8/24 22:50","24.7666666666667","77.6666666666667","1","2","0.190532011839397","1","2","0.190532011839397","0","1","0","6.9112","6.9112","170.557304142678","571563.178515155","571563.178515155","238910.242724053"
"2002/8/24 23:00","24.7","78","1","2","0.17","1","2","0.17","1","1","0.22170849951162","6.9112","6.9112","170.557304142678","570755.358468822","570755.358468821","240768.259949508"
"2002/8/24 23:10","24.7166666666667","77.6666666666667","1","2","0.17","1","2","0.17","1","2","0.221156908079307","6.9112","6.9112","170.557304142678","569414.739011985","569414.739011985","240574.418356881"
"2002/8/24 23:20","24.7333333333333","77.3333333333333","1","2","0.187615094645072","0","1","0","1","2","0.329250053069383","6.9112","6.9112","168.912956510431","566877.128002026","566877.128002026","197012.245476223"
"2002/8/24 23:30","24.75","77","1","2","0.37294993833073","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","566293.741644937","566293.741644938","171803.399851538"
"2002/8/24 23:40","24.7666666666667","76.6666666666667","1","2","0.187578058028479","1","1","0.187578058028479","0","2","0","6.9112","6.9112","170.557304142678","566303.546978163","566303.546978163","239067.242818711"
"2002/8/24 23:50","24.7833333333333","76.3333333333333","1","2","0.186887482064367","1","2","0.186887482064367","0","2","0","6.9112","6.9112","170.557304142678","564171.435510677","564171.435510678","238964.962879528"
"2002/8/25 0:00","24.8","76","1","2","0.186013195455241","1","2","0.186013195455241","0","2","0","6.9112","6.9112","170.557304142678","562157.922902074","562157.922902074","238942.506753818"
"2002/8/25 0:10","24.8166666666667","75.6666666666667","1","2","0.17","1","2","0.17","1","1","0.217035447017635","6.9112","6.9112","170.557304142678","560130.493582322","560130.493582322","239189.435540645"
"2002/8/25 0:20","24.8333333333333","75.3333333333333","1","2","0.183333540735109","0","1","0","1","2","0.323004059764913","6.9112","6.9112","168.912956510431","557314.606569852","557314.606569852","196487.000815921"
"2002/8/25 0:30","24.85","75","1","2","0.182805303901666","0","2","0","1","2","0.322701623616272","6.9112","6.9112","168.912956510431","557397.850967233","557397.850967233","196553.074615495"
"2002/8/25 0:40","24.8666666666667","74.6666666666667","1","2","0.18390646751545","1","1","0.18390646751545","0","1","0","6.9112","6.9112","170.557304142678","558588.849450346","558588.849450345","239087.867310223"
"2002/8/25 0:50","24.8833333333333","74.3333333333333","1","2","0.183314336870346","1","2","0.183314336870346","0","2","0","6.9112","6.9112","170.557304142678","556838.925703088","556838.925703087","239014.856104304"
"2002/8/25 1:00","24.9","74","1","2","0.361949834156544","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","553552.829288696","553552.829288696","170829.949545479"
"2002/8/25 1:10","24.9166666666667","73.6666666666667","1","2","0.359385359520711","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","551516.345466574","551516.345466574","170714.056672295"
"2002/8/25 1:20","24.9333333333333","73.3333333333333","1","2","0.180332579637328","1","1","0.180332579637328","0","2","0","6.9112","6.9112","170.557304142678","550029.05449767","550029.05449767","238958.498176662"
"2002/8/25 1:30","24.95","73","0","1","0","0","1","0","1","1","0.632061327328595","6.9112","6.9112","168.912956510431","546602.153429998","546602.153429998","171148.799106175"
"2002/8/25 1:40","24.9666666666667","72.6666666666667","1","1","0.1791384320963","1","1","0.1791384320963","0","1","0","6.9112","6.9112","170.557304142678","546202.5824188","546202.5824188","238771.054172194"
"2002/8/25 1:50","24.9833333333333","72.3333333333333","1","2","0.177336119225638","0","1","0","1","1","0.314244015837658","6.9112","6.9112","168.912956510431","543968.48224309","543968.48224309","195780.300219043"
"2002/8/25 2:00","25","72","1","2","0.17","1","1","0.17","1","2","0.210353821292548","6.9112","6.9112","170.557304142678","545220.505253978","545220.505253977","236936.064144718"
"2002/8/25 2:10","24.9166666666667","72.8333333333333","1","2","0.570305496691495","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","875877.746917075","875877.746917075","204882.083136952"
"2002/8/25 2:20","24.8333333333333","73.6666666666667","0","1","0","0","2","0","1","1","0.817944054370186","6.9112","6.9112","168.912956510431","709041.881290429","709041.881290429","205706.979380739"
"2002/8/25 2:30","24.75","74.5","1","1","0.207891610603085","0","2","0","1","2","0.368119674225062","6.9112","6.9112","168.912956510431","636987.925994758","636987.925994758","202338.924065178"
"2002/8/25 2:40","24.6666666666667","75.3333333333333","1","2","0.41497905580841","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","636312.910282722","636312.910282722","178285.677508083"
"2002/8/25 2:50","24.5833333333333","76.1666666666667","1","2","0.207823639511649","1","1","0.207823639511649","0","2","0","6.9112","6.9112","170.557304142678","632078.341405396","632078.341405396","242632.20297478"
"2002/8/25 3:00","24.5","77","1","2","0.199060968607624","1","2","0.199060968607624","0","2","0","6.9112","6.9112","170.557304142678","604120.53300355","604120.53300355","241144.768415916"
"2002/8/25 3:10","24.4333333333333","78","0","1","0","0","1","0","1","1","0.738403210894049","6.9112","6.9112","168.912956510431","637427.963433028","637427.963433028","189798.757407891"
"2002/8/25 3:20","24.3666666666667","79","1","1","0.189791921036596","0","2","0","1","2","0.334336028724079","6.9112","6.9112","168.912956510431","576827.699739113","576827.699739114","197816.984708144"
"2002/8/25 3:30","24.3","80","0","1","0","0","2","0","1","2","0.665310197448517","6.9112","6.9112","168.912956510431","573922.247954081","573922.247954081","176660.34002984"
"2002/8/25 3:40","24.2333333333333","81","0","2","0","0","2","0","1","2","0.663892262307757","6.9112","6.9112","168.912956510431","572707.964964074","572707.964964074","176419.696735768"
"2002/8/25 3:50","24.1666666666667","82","1","1","0.190894669368123","1","1","0.190894669368123","0","1","0","6.9112","6.9112","170.557304142678","572181.303822391","572181.303822392","238887.787719356"
"2002/8/25 4:00","24.1","83","1","2","0.17","1","2","0.17","1","1","0.222113649123407","6.9112","6.9112","170.557304142678","571052.671895385","571052.671895385","240846.176539487"
"2002/8/25 4:10","24.0166666666667","84","1","2","0.219802484507716","0","1","0","1","2","0.38391977862687","6.9112","6.9112","168.912956510431","659382.826294365","659382.826294364","203783.232828869"
"2002/8/25 4:20","23.9333333333333","85","1","2","0.17","1","1","0.17","1","2","0.248313066697601","6.9112","6.9112","170.557304142678","637646.642980605","637646.642980604","250407.813145166"
"2002/8/25 4:30","23.85","86","1","2","0.215162472149573","1","2","0.215162472149573","0","1","0","6.9112","6.9112","170.557304142678","639672.145180334","639672.145180334","241665.982693693"
"2002/8/25 4:40","23.7666666666667","87","1","2","0.211616611973734","1","2","0.211616611973734","0","2","0","6.9112","6.9112","170.557304142678","628540.44832127","628540.44832127","241040.852159542"
"2002/8/25 4:50","23.6833333333333","88","0","1","0","0","1","0","1","1","0.721559967353064","6.9112","6.9112","168.912956510431","618315.354776473","618315.354776472","186659.573350864"
"2002/8/25 5:00","23.6","89","1","1","0.209649764196542","0","2","0","1","2","0.364478772471676","6.9112","6.9112","168.912956510431","624481.956609756","624481.956609757","200908.93847196"
"2002/8/25 5:10","23.4","89.1666666666667","1","2","0.481705901272933","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","721864.395190286","721864.395190287","186808.664759034"
"2002/8/25 5:20","23.2","89.3333333333333","1","2","0.17","1","1","0.17","1","1","0.242051757349777","6.9112","6.9112","170.557304142678","622142.697822015","622142.697822016","248146.639540701"
"2002/8/25 5:30","23","89.5","1","2","0.211371346321823","1","2","0.211371346321823","0","1","0","6.9112","6.9112","170.557304142678","635168.936635558","635168.936635558","242087.075044984"
"2002/8/25 5:40","22.8","89.6666666666667","1","2","0.203176338256536","0","1","0","1","1","0.357943201668141","6.9112","6.9112","168.912956510431","617596.773044075","617596.773044075","200754.654092403"
"2002/8/25 5:50","22.6","89.8333333333333","0","1","0","0","2","0","1","2","0.693493616982466","6.9112","6.9112","168.912956510431","599718.583449518","599718.583449519","181543.44117911"
"2002/8/25 6:00","22.4","90","1","1","0.384923946931658","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","593244.459605503","593244.459605503","174403.75221139"
"2002/8/25 6:10","22.2166666666667","90.1666666666667","0","1","0","0","2","0","1","1","0.658859200078921","6.9112","6.9112","168.912956510431","572208.736045655","572208.736045655","175526.493840391"
"2002/8/25 6:20","22.0333333333333","90.3333333333333","1","1","0.17","1","1","0.17","1","2","0.208424087122328","6.9112","6.9112","170.557304142678","541536.228572872","541536.228572873","236314.885086534"
"2002/8/25 6:30","21.85","90.5","1","2","0.171312442463422","0","1","0","1","2","0.306178594391373","6.9112","6.9112","168.912956510431","532746.518004967","532746.518004968","195292.978429345"
"2002/8/25 6:40","21.6666666666667","90.6666666666667","1","2","0.334576824087","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","524635.418054189","524635.418054189","168827.230125018"
"2002/8/25 6:50","21.4833333333333","90.8333333333333","1","2","0.17","0","2","0","1","1","0.295449701469804","6.9112","6.9112","168.912956510431","516408.14600535","516408.146005349","193140.132298094"
"2002/8/25 7:00","21.3","91","1","2","0.326235594372584","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","515603.308899467","515603.308899466","168204.648523357"
"2002/8/25 7:10","21.1","91.1666666666667","1","2","0.17","1","1","0.17","1","1","0.201456580072727","6.9112","6.9112","170.557304142678","528453.901028034","528453.901028035","233949.418973981"
"2002/8/25 7:20","20.9","91.3333333333333","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","518378.970118139","518378.970118139","236715.926931888"
"2002/8/25 7:30","20.7","91.5","1","2","0.17","0","1","0","1","1","0.294977075272801","6.9112","6.9112","168.912956510431","518703.91192551","518703.91192551","192997.098185589"
"2002/8/25 7:40","20.5","91.6666666666667","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","525393.568161545","525393.568161545","237627.193605875"
"2002/8/25 7:50","20.3","91.8333333333333","1","2","0.323039888895145","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","519593.119879079","519593.119879079","168571.125075437"
"2002/8/25 8:00","20.1","92","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","498461.870294678","498461.870294679","232378.893050217"
"2002/8/25 8:10","20.1666666666667","92","1","2","0.335558355278644","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","541635.764041752","541635.764041751","170259.122414025"
"2002/8/25 8:20","20.2333333333333","92","1","2","0.229552923936162","0","2","0","1","1","0.4187981649191","6.9112","6.9112","168.912956510431","739880.687157648","739880.687157647","210506.428609379"
"2002/8/25 8:30","20.3","92","0","1","0","0","2","0","1","2","0.917391902117585","6.9112","6.9112","168.912956510431","810459.559343843","810459.559343843","227530.099452783"
"2002/8/25 8:40","20.3666666666667","92","1","1","0.263107393856625","0","2","0","1","2","0.47903745274486","6.9112","6.9112","168.912956510431","844834.079467965","844834.079467965","220191.226508756"
"2002/8/25 8:50","20.4333333333333","92","0","1","0","0","2","0","1","2","0.98900322961266","6.9112","6.9112","168.912893985219","872309.5463848","872309.5463848","245275.274722699"
"2002/8/25 9:00","20.5","92","1","1","0.187426250310953","1","1","0.187426250310953","1","2","0.338359397409785","6.9112","6.9112","170.557304142678","889219.688509273","889219.688509273","278254.783606429"
"2002/8/25 9:10","20.5666666666667","92.1666666666667","0","1","0","0","1","0","1","2","1.02075686264906","7.04217908655118","6.9112","168.91212216276","988992.565549607","896071.952582746","253761.054518234"
"2002/8/25 9:20","20.6333333333333","92.3333333333333","1","1","0.202157530302258","1","1","0.202157530302258","1","2","0.363693873577213","6.9112","6.9112","170.557304142678","953518.533235792","953518.533235792","282159.458044257"
"2002/8/25 9:30","20.7","92.5","1","2","0.302069125162399","0","1","0","1","2","0.546297524500971","6.9112","6.9112","168.912956485867","958406.069262692","958406.069262692","232535.272445235"
"2002/8/25 9:40","20.7666666666667","92.6666666666667","1","2","0.583419414196476","0","2","0","0","1","0","6.9112","6.9112","168.912956510425","929857.964267471","929857.964267472","210684.708871273"
"2002/8/25 9:50","20.8333333333333","92.8333333333333","1","2","0.295052121537281","1","1","0.295052121537281","0","2","0","6.9112","6.9112","170.557304142678","930735.055818157","930735.055818157","261578.045331224"
"2002/8/25 10:00","20.9","93","1","2","0.277095398655086","0","1","0","1","1","0.500154613904226","6.9112","6.9112","168.912956510431","876174.637372028","876174.637372028","223766.493227369"
"2002/8/25 10:10","20.9666666666667","93","1","2","0.204952834534373","1","1","0.204952834534373","1","2","0.367653328905426","6.9112","6.9112","170.557304142678","962030.969076762","962030.969076762","282613.787768083"
"2002/8/25 10:20","21.0333333333333","93","1","2","0.227206405911157","1","2","0.227206405911157","1","2","0.406392093387151","6.9112","6.9112","170.557304142678","1061457.03446004","1061457.03446004","289407.628847687"
"2002/8/25 10:30","21.1","93","1","2","0.352930438616137","1","2","0.352930438616137","0","1","0","6.9112","6.9112","170.557304142678","1101380.78563585","1101380.78563585","273996.523518767"
"2002/8/25 10:40","21.1666666666667","93","1","2","0.35335661571943","1","2","0.35335661571943","0","2","0","6.9112","6.9112","170.557304142678","1101610.71930533","1101610.71930533","274005.308398345"
"2002/8/25 10:50","21.2333333333333","93","1","2","0.354605597976121","1","2","0.354605597976121","0","2","0","6.9112","6.9112","170.557304142678","1103632.83595366","1103632.83595366","274148.920388483"
"2002/8/25 11:00","21.3","93","1","2","0.240345823988727","1","2","0.240345823988727","1","1","0.427897648677735","6.9112","6.9112","170.557304142678","1114437.53828423","1114437.53828423","293235.307810359"
"2002/8/25 11:10","21.2833333333333","93","1","2","0.642431493299352","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","1005726.45645526","1005726.45645526","221833.264062337"
"2002/8/25 11:20","21.2666666666667","93","1","2","0.322113528918435","0","2","0","1","1","0.578836356426531","6.9112","6.9112","168.912956510431","1010958.51856239","1010958.51856239","239025.993727371"
"2002/8/25 11:30","21.25","93","1","2","0.306731011319511","1","1","0.306731011319511","0","1","0","6.9112","6.9112","170.557304142678","956175.532179087","956175.532179087","263098.804802839"
"2002/8/25 11:40","21.2333333333333","93","0","1","0","0","1","0","1","1","0.987630022291951","6.9112","6.9112","168.912936066188","861791.697278734","861791.697278733","245296.57007555"
"2002/8/25 11:50","21.2166666666667","93","1","1","0.271241667453502","1","1","0.271241667453502","0","1","0","6.9112","6.9112","170.557304142678","844666.876561496","844666.876561496","255664.044310037"
"2002/8/25 12:00","21.2","93","1","2","0.618484972746704","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","971484.902769509","971484.902769509","216891.820706852"
"2002/8/25 12:10","21.1666666666667","92.8333333333333","1","2","0.638857617753961","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1008690.73805069","1008690.73805069","221837.747203331"
"2002/8/25 12:20","21.1333333333333","92.6666666666667","1","2","0.229730863826365","0","2","0","1","1","0.414021645691652","6.9112","6.9112","168.912956510431","724441.551222774","724441.551222774","209533.557320642"
"2002/8/25 12:30","21.1","92.5","1","2","0.201850294648062","1","1","0.201850294648062","0","1","0","6.9112","6.9112","170.557304142678","634312.884832206","634312.884832206","244341.983322557"
"2002/8/25 12:40","21.0666666666667","92.3333333333333","1","2","0.411782381281555","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","651168.284445629","651168.284445628","179792.522875354"
"2002/8/25 12:50","21.0333333333333","92.1666666666667","1","2","0.208153070231938","1","1","0.208153070231938","0","2","0","6.9112","6.9112","170.557304142678","655956.99005354","655956.990053539","245502.330703835"
"2002/8/25 13:00","21","92","1","2","0.242562491956592","0","1","0","1","1","0.438049077368093","6.9112","6.9112","168.912956510431","767623.393423968","767623.393423968","213276.415966184"
"2002/8/25 13:10","20.9833333333333","92","1","2","0.315269027863645","1","1","0.315269027863645","0","1","0","6.9112","6.9112","170.557304142678","992864.620195232","992864.620195232","265877.915994363"
"2002/8/25 13:20","20.9666666666667","92","1","2","0.21750923354095","1","2","0.21750923354095","1","1","0.39026292160972","6.9112","6.9112","170.557304142678","1021368.26413676","1021368.26413676","286642.227827404"
"2002/8/25 13:30","20.95","92","1","2","0.325680336631168","1","2","0.325680336631168","0","1","0","6.9112","6.9112","170.557304142678","1023205.66914488","1023205.66914488","268059.57357716"
"2002/8/25 13:40","20.9333333333333","92","1","2","0.230774986961959","1","2","0.230774986961959","1","1","0.414030778229837","6.9112","6.9112","170.557304142678","1083544.5560381","1083544.5560381","291110.987166789"
"2002/8/25 13:50","20.9166666666667","92","0","1","0","0","1","0","1","2","1.02393133942578","7.96992593656999","6.9112","168.907056534267","1647420.09720183","896349.714387238","254713.201301471"
"2002/8/25 14:00","20.9","92","1","1","0.384257677841265","1","1","0.384257677841265","0","1","0","6.9112","6.9112","170.557304142678","1205492.17769142","1205492.17769142","282645.253706593"
"2002/8/25 14:10","20.8666666666667","91.8333333333333","1","2","0.561475662275196","0","1","0","0","2","0","6.9112","6.9112","168.912956311873","890564.162683747","890564.162683748","205887.558475535"
"2002/8/25 14:20","20.8333333333333","91.6666666666667","1","2","0.248870829846971","1","1","0.248870829846971","0","2","0","6.9112","6.9112","170.557304142678","787452.581473731","787452.581473731","252667.553964815"
"2002/8/25 14:30","20.8","91.5","0","1","0","0","1","0","1","1","0.882921769346224","6.9112","6.9112","168.912956510431","774974.410207445","774974.410207445","219744.558861727"
"2002/8/25 14:40","20.7666666666667","91.3333333333333","1","1","0.282011842404894","1","1","0.282011842404894","0","1","0","6.9112","6.9112","170.557304142678","892061.689151858","892061.689151858","259065.76954469"
"2002/8/25 14:50","20.7333333333333","91.1666666666667","1","2","0.290139766030073","0","1","0","1","1","0.525834744331441","6.9112","6.9112","168.912956510431","923965.396701272","923965.396701272","228607.396194375"
"2002/8/25 15:00","20.7","91","1","2","0.256512882404403","1","1","0.256512882404403","0","1","0","6.9112","6.9112","170.557304142678","815246.174465623","815246.174465623","254382.089745261"
"2002/8/25 15:10","20.6833333333333","90.8333333333333","0","1","0","0","1","0","1","1","1.01874005558083","6.9621495178882","6.9112","168.912637883884","932193.273460553","896048.000105839","253147.750056519"
"2002/8/25 15:20","20.6666666666667","90.6666666666667","1","1","0.586327070389759","0","2","0","0","1","0","6.9112","6.9112","168.91291502519","940659.121264954","940659.121264954","211742.083228059"
"2002/8/25 15:30","20.65","90.5","1","2","0.21413405122838","1","1","0.21413405122838","1","1","0.387001365627887","6.9112","6.9112","170.557304142678","1017926.52270746","1017926.52270746","286551.442728016"
"2002/8/25 15:40","20.6333333333333","90.3333333333333","1","2","0.30944927173885","1","2","0.30944927173885","0","1","0","6.9112","6.9112","170.557304142678","983397.105729321","983397.105729321","265268.179115798"
"2002/8/25 15:50","20.6166666666667","90.1666666666667","0","1","0","0","1","0","1","1","1.01770453387454","7.25262337801364","6.9112","168.910957110288","1138349.57141745","896134.943264977","252830.034912394"
"2002/8/25 16:00","20.6","90","0","2","0","0","2","0","1","2","1.01519502570519","7.65791772547143","6.9112","168.90840064381","1425989.24890861","896256.282593207","252051.935678242"
"2002/8/25 16:10","20.5666666666667","89.8333333333333","1","1","0.315689113993951","0","2","0","1","2","0.574640287971959","6.9112","6.9112","168.912348430012","1013322.07278195","1013322.07278195","238339.14425421"
"2002/8/25 16:20","20.5333333333333","89.6666666666667","1","2","0.186459038682304","1","1","0.186459038682304","1","2","0.337963847694399","6.9112","6.9112","170.557304142678","890828.054915627","890828.054915627","278445.207448058"
"2002/8/25 16:30","20.5","89.5","1","2","0.515539242461766","0","1","0","0","1","0","6.9112","6.9112","168.912956510396","829062.730452254","829062.730452253","197977.660479451"
"2002/8/25 16:40","20.4666666666667","89.3333333333333","1","2","0.531930080685989","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","859660.323414178","859660.323414178","201304.828605424"
"2002/8/25 16:50","20.4333333333333","89.1666666666667","1","2","0.271202853915509","1","1","0.271202853915509","0","2","0","6.9112","6.9112","170.557304142678","870643.521403476","870643.521403476","257816.328447404"
"2002/8/25 17:00","20.4","89","1","2","0.257506617795126","1","2","0.257506617795126","0","2","0","6.9112","6.9112","170.557304142678","826655.802559994","826655.802559994","255150.528543864"
"2002/8/25 17:10","20.4666666666667","88.5","1","2","0.17","1","2","0.17","1","1","0.198321936627801","6.9112","6.9112","170.557304142678","524449.743081089","524449.743081089","232734.004232368"
"2002/8/25 17:20","20.5333333333333","88","1","2","0.17","0","1","0","1","2","0.25842295410367","6.9112","6.9112","168.912956510431","456899.656615473","456899.656615472","184690.792300695"
"2002/8/25 17:30","20.6","87.5","0","1","0","0","2","0","1","2","0.514372324833189","6.9112","6.9112","168.912956510431","455297.193465028","455297.193465028","153822.078649982"
"2002/8/25 17:40","20.6666666666667","87","1","1","0.17","0","2","0","1","2","0.258011865059358","6.9112","6.9112","168.912956510431","456471.51938849","456471.519388489","184583.964925357"
"2002/8/25 17:50","20.7333333333333","86.5","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","456760.032386319","456760.032386318","224733.003960521"
"2002/8/25 18:00","20.8","86","1","2","0.281921547130561","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","455888.784167142","455888.784167142","163989.356635879"
"2002/8/25 18:10","20.8833333333333","85.6666666666667","0","1","0","0","2","0","1","1","0.521805570013685","6.9112","6.9112","168.912956510431","461983.812505101","461983.812505102","154779.470752097"
"2002/8/25 18:20","20.9666666666667","85.3333333333333","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","465889.125192971","465889.125192971","224431.18984045"
"2002/8/25 18:30","21.05","85","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","460833.209722511","460833.209722511","225643.86341225"
"2002/8/25 18:40","21.1333333333333","84.6666666666667","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","461180.250838026","461180.250838026","225704.813803544"
"2002/8/25 18:50","21.2166666666667","84.3333333333333","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","461482.980977424","461482.980977424","225792.989611759"
"2002/8/25 19:00","21.3","84","0","1","0","0","1","0","1","1","0.521357003653879","6.9112","6.9112","168.912956510431","460145.974019409","460145.974019409","154781.175523082"
"2002/8/25 19:10","21.3666666666667","83.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","461925.94991451","461925.94991451","225962.74268551"
"2002/8/25 19:20","21.4333333333333","83.3333333333333","0","1","0","0","1","0","1","1","0.523756552789603","6.9112","6.9112","168.912956510431","461814.739006854","461814.739006854","155111.983258703"
"2002/8/25 19:30","21.5","83","1","1","0.17","1","1","0.17","1","2","0.18","6.9112","6.9112","170.557304142678","463610.273192711","463610.273192711","224266.672103294"
"2002/8/25 19:40","21.5666666666667","82.6666666666667","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","463107.840939488","463107.840939488","226245.560962707"
"2002/8/25 19:50","21.6333333333333","82.3333333333333","1","2","0.287663782350052","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","462205.494852187","462205.494852187","164420.362928581"
"2002/8/25 20:00","21.7","82","1","2","0.17","1","1","0.17","1","1","0.18","6.9112","6.9112","170.557304142678","463627.49632727","463627.496327271","224240.173196985"
"2002/8/25 20:10","21.6666666666667","82.6666666666667","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","466208.807846046","466208.807846046","226864.782785781"
"2002/8/25 20:20","21.6333333333333","83.3333333333333","1","2","0.17","0","1","0","1","1","0.266704697167384","6.9112","6.9112","168.912956510431","469738.427161304","469738.427161305","186599.933115144"
"2002/8/25 20:30","21.6","84","1","2","0.17","0","2","0","1","2","0.269133964732607","6.9112","6.9112","168.912956510431","473960.393336559","473960.393336559","187141.577092381"
"2002/8/25 20:40","21.5666666666667","84.6666666666667","0","1","0","0","2","0","1","2","0.541219817134117","6.9112","6.9112","168.912956510431","476665.469902109","476665.469902109","157463.184745391"
"2002/8/25 20:50","21.5333333333333","85.3333333333333","1","1","0.298292838440201","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","477463.450060444","477463.450060444","165471.257217838"
"2002/8/25 21:00","21.5","86","1","2","0.17","0","2","0","1","1","0.271597815075842","6.9112","6.9112","168.912956510431","477677.896294409","477677.896294409","187709.44653055"
"2002/8/25 21:10","21.45","86.6666666666667","1","2","0.300363108748018","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","479565.901485717","479565.901485718","165608.083773092"
"2002/8/25 21:20","21.4","87.3333333333333","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","483723.502391221","483723.50239122","230288.678416182"
"2002/8/25 21:30","21.35","88","1","2","0.17","1","2","0.17","1","1","0.185271692966452","6.9112","6.9112","170.557304142678","486905.026401952","486905.026401953","228129.360151728"
"2002/8/25 21:40","21.3","88.6666666666667","1","2","0.17","0","1","0","1","2","0.278732028711766","6.9112","6.9112","168.912956510431","489200.528345886","489200.528345885","189328.167868602"
"2002/8/25 21:50","21.25","89.3333333333333","1","2","0.308103634553105","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","490507.122456888","490507.122456887","166379.638830162"
"2002/8/25 22:00","21.2","90","1","2","0.17","1","1","0.17","1","1","0.186923145243172","6.9112","6.9112","170.557304142678","490918.328069753","490918.328069752","228721.340816466"
"2002/8/25 22:10","21.1666666666667","90.8333333333333","1","2","0.17","0","1","0","1","2","0.279923261842229","6.9112","6.9112","168.912956510431","490678.45590074","490678.45590074","189604.660359649"
"2002/8/25 22:20","21.1333333333333","91.6666666666667","1","2","0.17","0","2","0","1","2","0.281527882180572","6.9112","6.9112","168.912956510431","493494.137729102","493494.137729101","189967.64086523"
"2002/8/25 22:30","21.1","92.5","1","2","0.312698640299875","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","495319.034677699","495319.034677699","166692.997354886"
"2002/8/25 22:40","21.0666666666667","93.3333333333333","1","2","0.17","0","2","0","1","1","0.283664607274926","6.9112","6.9112","168.912956510431","496677.012258901","496677.012258901","190455.181934571"
"2002/8/25 22:50","21.0333333333333","94.1666666666667","1","2","0.315529114792082","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","498224.968041146","498224.968041145","166877.738065854"
"2002/8/25 23:00","21","95","0","1","0","0","2","0","1","1","0.571497371218085","6.9112","6.9112","168.912956510431","500233.062767582","500233.062767582","161796.49782716"
"2002/8/25 23:10","21.0166666666667","94.8333333333333","1","1","0.318028109642002","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","501596.67262889","501596.67262889","167118.266124851"
"2002/8/25 23:20","21.0333333333333","94.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","503559.340459759","503559.340459759","234323.19766394"
"2002/8/25 23:30","21.05","94.5","0","1","0","0","1","0","1","1","0.574743207606823","6.9112","6.9112","168.912956510431","502068.511978822","502068.511978822","162290.444634291"
"2002/8/25 23:40","21.0666666666667","94.3333333333333","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","502620.690767955","502620.690767954","234196.57773116"
"2002/8/25 23:50","21.0833333333333","94.1666666666667","1","2","0.31813931473375","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","500428.772242367","500428.772242368","166999.252556433"
"2002/8/26 0:00","21.1","94","1","2","0.31728656696077","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","500463.975794818","500463.975794817","167033.895434776"
"2002/8/26 0:10","21.1333333333333","93.6666666666667","1","2","0.17","0","2","0","1","1","0.286336248032543","6.9112","6.9112","168.912956510431","500730.46811169","500730.46811169","191061.537786833"
"2002/8/26 0:20","21.1666666666667","93.3333333333333","1","2","0.17","0","2","0","1","2","0.286722322396862","6.9112","6.9112","168.912956510431","501348.492968335","501348.492968335","191148.703889122"
"2002/8/26 0:30","21.2","93","1","2","0.17","0","2","0","1","2","0.286630741451073","6.9112","6.9112","168.912956510431","501227.620523079","501227.620523079","191127.983873899"
"2002/8/26 0:40","21.2333333333333","92.6666666666667","0","1","0","0","2","0","1","2","0.57206579281435","6.9112","6.9112","168.912956510431","500480.142546179","500480.142546179","161884.814072785"
"2002/8/26 0:50","21.2666666666667","92.3333333333333","1","1","0.17","0","2","0","1","2","0.285703379901158","6.9112","6.9112","168.912956510431","499628.435815785","499628.435815784","190918.043197771"
"2002/8/26 1:00","21.3","92","1","2","0.17","0","2","0","1","2","0.285266691708937","6.9112","6.9112","168.912956510431","498901.141323169","498901.141323169","190818.417440884"
"2002/8/26 1:10","21.3166666666667","91.8333333333333","0","1","0","0","2","0","1","2","0.569356782809749","6.9112","6.9112","168.912956510431","498204.750479994","498204.750479994","161492.129646832"
"2002/8/26 1:20","21.3333333333333","91.6666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","498354.609494252","498354.609494252","233368.532117442"
"2002/8/26 1:30","21.35","91.5","0","1","0","0","1","0","1","1","0.56799822187343","6.9112","6.9112","168.912956510431","496287.809938752","496287.809938752","161314.567339916"
"2002/8/26 1:40","21.3666666666667","91.3333333333333","1","1","0.314344788550693","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","496181.361385832","496181.361385831","166721.580916411"
"2002/8/26 1:50","21.3833333333333","91.1666666666667","1","2","0.17","0","2","0","1","1","0.283256435789996","6.9112","6.9112","168.912956510431","495595.718789535","495595.718789535","190363.66598651"
"2002/8/26 2:00","21.4","91","0","1","0","0","2","0","1","2","0.565701531236609","6.9112","6.9112","168.912956510431","495085.320092332","495085.320092332","160966.644586062"
"2002/8/26 2:10","21.3833333333333","91.1666666666667","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","495692.907775184","495692.907775184","232871.464060403"
"2002/8/26 2:20","21.3666666666667","91.3333333333333","0","1","0","0","1","0","1","1","0.565525111786562","6.9112","6.9112","168.912956510431","494174.096553435","494174.096553435","160959.712778762"
"2002/8/26 2:30","21.35","91.5","1","1","0.313539940062372","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","494907.839817192","494907.839817192","166626.842726008"
"2002/8/26 2:40","21.3333333333333","91.6666666666667","1","2","0.17","1","1","0.17","0","2","0","6.9112","6.9112","170.557304142678","496150.431725861","496150.431725861","232923.246605417"
"2002/8/26 2:50","21.3166666666667","91.8333333333333","1","2","0.17","1","2","0.17","1","1","0.18972076866933","6.9112","6.9112","170.557304142678","496401.156719157","496401.156719157","229706.163533634"
"2002/8/26 3:00","21.3","92","1","2","0.17","1","2","0.17","1","2","0.190078518396536","6.9112","6.9112","170.557304142678","497244.007325393","497244.007325393","229832.53843089"
"2002/8/26 3:10","21.3","92.3333333333333","1","2","0.17","0","1","0","1","2","0.28454348546097","6.9112","6.9112","168.912956510431","497231.61751213","497231.61751213","190652.73971744"
"2002/8/26 3:20","21.3","92.6666666666667","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","499250.698938008","499250.698938008","233546.516498519"
"2002/8/26 3:30","21.3","93","1","2","0.17","1","2","0.17","1","1","0.191506906343596","6.9112","6.9112","170.557304142678","500504.743078585","500504.743078585","230333.948783749"
"2002/8/26 3:40","21.3","93.3333333333333","1","2","0.17","0","1","0","1","2","0.287755279148076","6.9112","6.9112","168.912956510431","502239.856240874","502239.856240875","191377.265005305"
"2002/8/26 3:50","21.3","93.6666666666667","1","2","0.17","1","1","0.17","1","2","0.193428702329","6.9112","6.9112","170.557304142678","505226.475764727","505226.475764727","231016.019029251"
"2002/8/26 4:00","21.3","94","1","2","0.17","1","2","0.17","0","1","0","6.9112","6.9112","170.557304142678","505478.409560386","505478.409560387","234821.712171544"
"2002/8/26 4:10","21.2833333333333","94.1666666666667","1","2","0.17","0","1","0","1","1","0.289529178282543","6.9112","6.9112","168.912956510431","504977.201232269","504977.20123227","191777.112830924"
"2002/8/26 4:20","21.2666666666667","94.3333333333333","1","2","0.322704402269273","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","506162.423392558","506162.423392557","167398.192271006"
"2002/8/26 4:30","21.25","94.5","1","2","0.322698817850858","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","506466.210519952","506466.210519952","167429.278831375"
"2002/8/26 4:40","21.2333333333333","94.6666666666667","0","1","0","0","2","0","1","1","0.5798009455943","6.9112","6.9112","168.912956510431","506334.947958262","506334.947958262","163031.938827224"
"2002/8/26 4:50","21.2166666666667","94.8333333333333","1","1","0.32248490979843","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","506079.557930146","506079.557930146","167398.555638453"
"2002/8/26 5:00","21.2","95","0","1","0","0","2","0","1","1","0.579366311800936","6.9112","6.9112","168.912956510431","505903.690941987","505903.690941987","162969.406731777"
"2002/8/26 5:10","21.2166666666667","95","1","1","0.17","0","2","0","1","2","0.290491270182843","6.9112","6.9112","168.912956510431","506686.187950621","506686.187950622","191998.103719593"
"2002/8/26 5:20","21.2333333333333","95","1","2","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","508799.05434948","508799.05434948","235443.341559554"
"2002/8/26 5:30","21.25","95","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","508933.852664904","508933.852664904","235492.114498772"
"2002/8/26 5:40","21.2666666666667","95","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","509140.181955764","509140.181955763","235539.963216693"
"2002/8/26 5:50","21.2833333333333","95","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","509744.766320031","509744.766320031","235660.959711867"
"2002/8/26 6:00","21.3","95","1","2","0.17","1","2","0.17","0","2","0","6.9112","6.9112","170.557304142678","510653.863335852","510653.863335852","235837.80731306"
"2002/8/26 6:10","21.3333333333333","95","1","2","0.17","0","1","0","1","1","0.293214872853686","6.9112","6.9112","168.912956510431","510656.236951371","510656.23695137","192606.498581173"
"2002/8/26 6:20","21.3666666666667","95","1","2","0.17","1","1","0.17","1","2","0.196795633446779","6.9112","6.9112","170.557304142678","512803.585530723","512803.585530723","232184.94466401"
"2002/8/26 6:30","21.4","95","0","1","0","0","1","0","1","2","0.589002382223304","6.9112","6.9112","168.912956510431","512224.328787101","512224.3287871","164433.99537135"
"2002/8/26 6:40","21.4333333333333","95","1","1","0.17","0","2","0","1","2","0.295314952582977","6.9112","6.9112","168.912956510431","513858.670963907","513858.670963906","193078.739744972"
"2002/8/26 6:50","21.4666666666667","95","1","2","0.331116318436498","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","515566.355999883","515566.355999883","168022.58148948"
"2002/8/26 7:00","21.5","95","0","1","0","0","2","0","1","1","0.594484378876945","6.9112","6.9112","168.912956510431","517606.063966389","517606.063966389","165245.20323077"
"2002/8/26 7:10","21.5166666666667","95","0","2","0","0","2","0","1","2","0.596324249784811","6.9112","6.9112","168.912956510431","519165.110583574","519165.110583574","165523.581735455"
