1,"3.1mp.cws.shanghai.random.sys"
"2002/8/26 7:20","21.5333333333333","95","1","1","0.17","1","1","0.17","0","1","0","6.9112","6.9112","170.557304142678","521284.233788527","521284.233788527","237943.978252289"
"2002/8/26 7:30","21.55","95","0","1","0","0","1","0","1","1","0.599468568229406","6.9112","6.9112","168.912956510431","520425.42807868","520425.42807868","166024.08923199"
"2002/8/26 7:40","21.5666666666667","95","1","1","0.335606980042495","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","521171.439970827","521171.439970827","168423.274582357"
"2002/8/26 7:50","21.5833333333333","95","0","1","0","0","2","0","1","1","0.599395973419546","6.9112","6.9112","168.912956510431","521353.141173928","521353.141173927","165997.634018313"
"2002/8/26 8:00","21.6","95","1","1","0.17","0","2","0","1","2","0.300291456049596","6.9112","6.9112","168.912956510431","521705.286226198","521705.286226198","194202.084150384"
"2002/8/26 8:10","21.7","94.6666666666667","1","2","0.17","0","2","0","1","2","0.302039958180578","6.9112","6.9112","168.912956510431","524440.274735717","524440.274735716","194595.820607154"
"2002/8/26 8:20","21.8","94.3333333333333","0","1","0","0","2","0","1","2","0.608384564825544","6.9112","6.9112","168.912956510431","528292.002205022","528292.002205022","167388.630936233"
"2002/8/26 8:30","21.9","94","1","1","0.172257999045398","0","2","0","1","2","0.30620375244421","6.9112","6.9112","168.912956510431","531024.391374389","531024.391374389","195045.11857469"
"2002/8/26 8:40","22","93.6666666666667","1","2","0.174210178501861","1","1","0.174210178501861","0","1","0","6.9112","6.9112","170.557304142678","533636.953563878","533636.953563878","238501.520566795"
"2002/8/26 8:50","22.1","93.3333333333333","0","1","0","0","1","0","1","1","0.616665990657997","6.9112","6.9112","168.912956510431","533863.9093431","533863.909343101","168697.843473776"
"2002/8/26 9:00","22.2","93","1","1","0.17","1","1","0.17","1","2","0.207754754441217","6.9112","6.9112","170.557304142678","537407.002012106","537407.002012106","235919.352565427"
"2002/8/26 9:10","22.3166666666667","92.5","0","1","0","0","1","0","1","2","0.624181282891044","6.9112","6.9112","168.912956510431","538938.322059115","538938.322059114","169896.827206697"
"2002/8/26 9:20","22.4333333333333","92","1","1","0.354578983862107","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","542917.23695447","542917.236954469","169957.406127779"
"2002/8/26 9:30","22.55","91.5","0","1","0","0","2","0","1","1","0.630076894297164","6.9112","6.9112","168.912956510431","545035.512341487","545035.512341487","170828.753268482"
"2002/8/26 9:40","22.6666666666667","91","1","1","0.357469186551821","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","546297.050273035","546297.050273034","170206.601050075"
"2002/8/26 9:50","22.7833333333333","90.5","1","2","0.358993848188261","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","547644.745456531","547644.745456531","170288.46215406"
"2002/8/26 10:00","22.9","90","1","2","0.17","1","1","0.17","1","1","0.213300065086446","6.9112","6.9112","170.557304142678","550321.058301125","550321.058301124","237818.153446679"
"2002/8/26 10:10","23","89.5","0","1","0","0","1","0","1","2","0.639331527055249","6.9112","6.9112","168.912956510431","550436.93727556","550436.93727556","172343.547296049"
"2002/8/26 10:20","23.1","89","0","2","0","0","2","0","1","2","0.640847273496911","6.9112","6.9112","168.912956510431","552621.97063115","552621.97063115","172586.007699627"
"2002/8/26 10:30","23.2","88.5","1","1","0.17","1","1","0.17","1","2","0.216208008830123","6.9112","6.9112","170.557304142678","556415.103713964","556415.103713965","238750.475787887"
"2002/8/26 10:40","23.3","88","1","2","0.37021792799815","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","558371.47610994","558371.47610994","170995.766335171"
"2002/8/26 10:50","23.4","87.5","0","1","0","0","2","0","1","1","0.650822090255902","6.9112","6.9112","168.912956510431","560810.998766253","560810.998766253","174230.926023691"
"2002/8/26 11:00","23.5","87","1","1","0.186053014587665","0","2","0","1","2","0.326191598307298","6.9112","6.9112","168.912956510431","561317.503245482","561317.503245481","196603.266715473"
"2002/8/26 11:10","23.6","86.6666666666667","1","2","0.372813158135539","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","562537.151542817","562537.151542817","171365.410792138"
"2002/8/26 11:20","23.7","86.3333333333333","1","2","0.37433080026912","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","564499.404813941","564499.404813942","171525.857972567"
"2002/8/26 11:30","23.8","86","1","2","0.188624311798327","0","2","0","1","1","0.329721259594916","6.9112","6.9112","168.912956510431","566504.575904586","566504.575904586","196860.631463358"
"2002/8/26 11:40","23.9","85.6666666666667","1","2","0.378607633026151","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","568419.550927521","568419.550927521","171787.965926828"
"2002/8/26 11:50","24","85.3333333333333","1","2","0.17","1","1","0.17","1","1","0.223020599449031","6.9112","6.9112","170.557304142678","572232.853571329","572232.85357133","241062.365345959"
"2002/8/26 12:00","24.1","85","1","2","0.385083913234141","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","574164.621951954","574164.621951954","172168.374339195"
"2002/8/26 12:10","24.2166666666667","84.5","1","2","0.17","1","1","0.17","1","1","0.225691623226027","6.9112","6.9112","170.557304142678","578325.563328073","578325.563328073","241956.058575741"
"2002/8/26 12:20","24.3333333333333","84","1","2","0.194869279941975","0","1","0","1","2","0.338001532416046","6.9112","6.9112","168.912956510431","578432.633256525","578432.633256525","197430.572001163"
"2002/8/26 12:30","24.45","83.5","1","2","0.196781783451209","1","1","0.196781783451209","0","1","0","6.9112","6.9112","170.557304142678","581388.132095095","581388.132095095","238390.723767533"
"2002/8/26 12:40","24.5666666666667","83","1","2","0.39183307238085","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","581268.64679839","581268.64679839","172712.73013601"
"2002/8/26 12:50","24.6833333333333","82.5","1","2","0.198530148541193","1","1","0.198530148541193","0","2","0","6.9112","6.9112","170.557304142678","584693.894536522","584693.894536522","238339.726669524"
"2002/8/26 13:00","24.8","82","1","2","0.198172410954858","0","1","0","1","1","0.342493612379411","6.9112","6.9112","168.912956510431","585077.747740034","585077.747740034","197782.304306691"
"2002/8/26 13:10","24.9","81.6666666666667","1","2","0.17","1","1","0.17","1","2","0.230620502646154","6.9112","6.9112","170.557304142678","589077.398178832","589077.398178832","243545.319861132"
"2002/8/26 13:20","25","81.3333333333333","0","1","0","0","1","0","1","2","0.692136083716938","6.9112","6.9112","168.912956510431","590033.654976017","590033.654976017","181318.869379313"
"2002/8/26 13:30","25.1","81","1","1","0.17","1","1","0.17","1","2","0.232982530995519","6.9112","6.9112","170.557304142678","593648.44272353","593648.44272353","244231.621244014"
"2002/8/26 13:40","25.2","80.6666666666667","0","1","0","0","1","0","1","2","0.697873285833786","6.9112","6.9112","168.912956510431","593711.193049252","593711.193049252","182331.394505211"
"2002/8/26 13:50","25.3","80.3333333333333","1","1","0.406131765145594","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","596066.231027445","596066.231027445","173876.286519613"
"2002/8/26 14:00","25.4","80","1","2","0.407574580352046","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","597900.870356109","597900.870356109","174037.664572705"
"2002/8/26 14:10","25.4666666666667","79.6666666666667","1","2","0.408758090023746","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","599111.165864725","599111.165864724","174133.845244347"
"2002/8/26 14:20","25.5333333333333","79.3333333333333","1","2","0.409680156852048","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","600089.991219646","600089.991219646","174213.54222313"
"2002/8/26 14:30","25.6","79","1","2","0.17","1","1","0.17","1","1","0.236698137086793","6.9112","6.9112","170.557304142678","602327.594052603","602327.594052604","245489.622720974"
"2002/8/26 14:40","25.6666666666667","78.6666666666667","1","2","0.208385501746088","1","2","0.208385501746088","0","1","0","6.9112","6.9112","170.557304142678","603045.615751953","603045.615751953","238067.350734742"
"2002/8/26 14:50","25.7333333333333","78.3333333333333","1","2","0.208931301343453","1","2","0.208931301343453","0","2","0","6.9112","6.9112","170.557304142678","604796.100520698","604796.100520698","238173.941618372"
"2002/8/26 15:00","25.8","78","1","2","0.209596955399044","1","2","0.209596955399044","0","2","0","6.9112","6.9112","170.557304142678","606364.473432066","606364.473432066","238212.839214118"
"2002/8/26 15:10","25.8666666666667","77.6666666666667","1","2","0.208458714291925","0","1","0","1","1","0.356533304087626","6.9112","6.9112","168.912956510431","606047.323270804","606047.323270804","198969.804095666"
"2002/8/26 15:20","25.9333333333333","77.3333333333333","1","2","0.210145635905723","1","1","0.210145635905723","0","1","0","6.9112","6.9112","170.557304142678","607848.588569182","607848.588569181","238276.174920172"
"2002/8/26 15:30","26","77","0","1","0","0","1","0","1","1","0.713205242884405","6.9112","6.9112","168.912956510431","605823.39042878","605823.39042878","185095.068618021"
"2002/8/26 15:40","26.0666666666667","76.6666666666667","1","1","0.17","1","1","0.17","1","2","0.239196536769732","6.9112","6.9112","170.557304142678","607154.271957326","607154.271957326","246202.325863293"
"2002/8/26 15:50","26.1333333333333","76.3333333333333","1","2","0.17","1","2","0.17","1","2","0.23888352116939","6.9112","6.9112","170.557304142678","606506.428041127","606506.428041128","246107.637321185"
"2002/8/26 16:00","26.2","76","1","2","0.17","1","2","0.17","1","2","0.238972023893615","6.9112","6.9112","170.557304142678","606794.757759292","606794.757759292","246148.506462983"
"2002/8/26 16:10","26.2666666666667","75.8333333333333","1","2","0.211292524624456","1","2","0.211292524624456","0","1","0","6.9112","6.9112","170.557304142678","607902.075424967","607902.075424967","237918.343637952"
"2002/8/26 16:20","26.3333333333333","75.6666666666667","1","2","0.420074693746963","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","608284.686771648","608284.686771648","174772.50746103"
"2002/8/26 16:30","26.4","75.5","1","2","0.211041285732014","0","2","0","1","1","0.359693671889148","6.9112","6.9112","168.912956510431","610438.882012581","610438.882012581","199183.357641715"
"2002/8/26 16:40","26.4666666666667","75.3333333333333","1","2","0.423048804208666","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","612005.384326805","612005.384326805","175111.333894361"
"2002/8/26 16:50","26.5333333333333","75.1666666666667","0","1","0","0","2","0","1","1","0.722822391907926","6.9112","6.9112","168.912956510431","613440.864198115","613440.864198114","186860.568662574"
"2002/8/26 17:00","26.6","75","1","1","0.213633990411049","0","2","0","1","2","0.362838694472775","6.9112","6.9112","168.912956510431","614799.514924649","614799.514924649","199396.424106181"
"2002/8/26 17:10","26.4833333333333","75.5","1","2","0.42591177475411","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","614370.15573564","614370.15573564","175286.156482436"
"2002/8/26 17:20","26.3666666666667","76","1","2","0.17","1","1","0.17","1","1","0.242347530151053","6.9112","6.9112","170.557304142678","614322.767977476","614322.767977476","247241.362383879"
"2002/8/26 17:30","26.25","76.5","1","2","0.212313777448339","0","1","0","1","2","0.360768159292943","6.9112","6.9112","168.912956510431","611421.336023506","611421.336023506","199150.364834773"
"2002/8/26 17:40","26.1333333333333","77","1","2","0.212788693098808","1","1","0.212788693098808","0","1","0","6.9112","6.9112","170.557304142678","611702.91707501","611702.917075009","238055.623770909"
"2002/8/26 17:50","26.0166666666667","77.5","1","2","0.212267922040459","1","2","0.212267922040459","0","2","0","6.9112","6.9112","170.557304142678","610518.957481751","610518.95748175","238029.893166594"
"2002/8/26 18:00","25.9","78","1","2","0.210338459054376","0","1","0","1","1","0.358841017540674","6.9112","6.9112","168.912956510431","609260.086682892","609260.086682892","199125.663818712"
"2002/8/26 18:10","25.7833333333333","78.5","0","1","0","0","2","0","1","2","0.716068344467867","6.9112","6.9112","168.912956510431","608700.938687139","608700.938687139","185623.778034758"
"2002/8/26 18:20","25.6666666666667","79","1","1","0.210669237123197","1","1","0.210669237123197","0","1","0","6.9112","6.9112","170.557304142678","607882.195438367","607882.195438367","238114.597956952"
"2002/8/26 18:30","25.55","79.5","1","2","0.209361120967521","1","2","0.209361120967521","0","2","0","6.9112","6.9112","170.557304142678","605464.52402872","605464.52402872","238143.443654552"
"2002/8/26 18:40","25.4333333333333","80","1","2","0.413125290150857","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","602853.883408234","602853.883408234","174401.792119693"
"2002/8/26 18:50","25.3166666666667","80.5","1","2","0.410328755181865","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","601466.988992038","601466.988992037","174355.324920789"
"2002/8/26 19:00","25.2","81","1","2","0.2061795635594","1","1","0.2061795635594","0","2","0","6.9112","6.9112","170.557304142678","600205.555565239","600205.555565239","238323.19224512"
"2002/8/26 19:10","25.0833333333333","81.6666666666667","0","1","0","0","1","0","1","1","0.701372304375214","6.9112","6.9112","168.912956510431","597082.924256403","597082.924256403","182961.408534308"
"2002/8/26 19:20","24.9666666666667","82.3333333333333","1","1","0.17","1","1","0.17","1","2","0.234761688732952","6.9112","6.9112","170.557304142678","597621.858222235","597621.858222236","244810.804964955"
"2002/8/26 19:30","24.85","83","1","2","0.406643523358001","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","595051.394735735","595051.394735735","173725.001271659"
"2002/8/26 19:40","24.7333333333333","83.6666666666667","1","2","0.202441811210957","0","2","0","1","1","0.348734868865742","6.9112","6.9112","168.912956510431","594801.522250873","594801.522250874","198379.617965609"
"2002/8/26 19:50","24.6166666666667","84.3333333333333","1","2","0.202045127606786","0","2","0","1","2","0.348158467666884","6.9112","6.9112","168.912956510431","593906.034444198","593906.034444197","198324.020792658"
"2002/8/26 20:00","24.5","85","0","1","0","0","2","0","1","2","0.694752394191898","6.9112","6.9112","168.912956510431","593008.380844874","593008.380844874","181787.337723939"
"2002/8/26 20:10","24.45","85.3333333333333","1","1","0.17","1","1","0.17","1","2","0.233189993136382","6.9112","6.9112","170.557304142678","594399.263788274","594399.263788275","244334.808086829"
"2002/8/26 20:20","24.4","85.6666666666667","1","2","0.17","1","2","0.17","1","2","0.2332490523911","6.9112","6.9112","170.557304142678","594753.837480002","594753.837480002","244381.295790267"
"2002/8/26 20:30","24.35","86","0","1","0","0","1","0","1","2","0.697388539972983","6.9112","6.9112","168.912956510431","594199.085159698","594199.085159698","182251.245156148"
"2002/8/26 20:40","24.3","86.3333333333333","0","2","0","0","2","0","1","2","0.696594667294914","6.9112","6.9112","168.912956510431","594720.038305923","594720.038305924","182116.14264995"
"2002/8/26 20:50","24.25","86.6666666666667","0","2","0","0","2","0","1","2","0.697392348331729","6.9112","6.9112","168.912956510431","595765.460063978","595765.460063978","182260.045176288"
"2002/8/26 21:00","24.2","87","1","1","0.404376789392457","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","597252.859431963","597252.859431963","174103.19982469"
"2002/8/26 21:10","24.15","87.5","1","2","0.404425440873151","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","597081.352984871","597081.352984871","174079.932638247"
"2002/8/26 21:20","24.1","88","1","2","0.20403094624506","1","1","0.20403094624506","0","2","0","6.9112","6.9112","170.557304142678","596860.241484102","596860.241484102","238483.540862932"
"2002/8/26 21:30","24.05","88.5","1","2","0.202555384800904","0","1","0","1","1","0.348707878988755","6.9112","6.9112","168.912956510431","594573.064738004","594573.064738004","198339.791931418"
"2002/8/26 21:40","24","89","1","2","0.17","1","1","0.17","1","2","0.233830175304484","6.9112","6.9112","170.557304142678","596362.934621437","596362.934621437","244609.092008132"
"2002/8/26 21:50","23.95","89.5","1","2","0.405918238729476","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","595233.913929323","595233.913929323","173782.07319375"
"2002/8/26 22:00","23.9","90","1","2","0.17","1","1","0.17","1","1","0.234347641624728","6.9112","6.9112","170.557304142678","597377.749006054","597377.749006053","244760.905070952"
"2002/8/26 22:10","23.85","90.3333333333333","1","2","0.406613940725522","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","595714.435198413","595714.435198413","173809.83260029"
"2002/8/26 22:20","23.8","90.6666666666667","1","2","0.17","1","1","0.17","1","1","0.234230603099873","6.9112","6.9112","170.557304142678","597122.933541708","597122.933541708","244723.497001104"
"2002/8/26 22:30","23.75","91","1","2","0.20330019914162","0","1","0","1","2","0.349413312935574","6.9112","6.9112","168.912956510431","595306.878720014","595306.878720014","198335.931036666"
"2002/8/26 22:40","23.7","91.3333333333333","1","2","0.17","1","1","0.17","1","2","0.234019096301145","6.9112","6.9112","170.557304142678","596736.777618548","596736.777618547","244664.960032277"
"2002/8/26 22:50","23.65","91.6666666666667","1","2","0.202998631537245","0","1","0","1","2","0.349058912315527","6.9112","6.9112","168.912956510431","594835.982045773","594835.982045773","198317.61978477"
"2002/8/26 23:00","23.6","92","1","2","0.204052715142989","1","1","0.204052715142989","0","1","0","6.9112","6.9112","170.557304142678","596112.464457671","596112.464457671","238356.485319541"
"2002/8/26 23:10","23.6","92.1666666666667","0","1","0","0","1","0","1","1","0.698061287738034","6.9112","6.9112","168.912956510431","594835.758632896","594835.758632895","182371.931805555"
"2002/8/26 23:20","23.6","92.3333333333333","1","1","0.17","1","1","0.17","1","2","0.234480213864694","6.9112","6.9112","170.557304142678","597061.645987989","597061.64598799","244727.863556228"
"2002/8/26 23:30","23.6","92.5","1","2","0.17","1","2","0.17","1","2","0.234473042961562","6.9112","6.9112","170.557304142678","597122.016935296","597122.016935296","244735.063787618"
"2002/8/26 23:40","23.6","92.6666666666667","1","2","0.205644531696118","1","2","0.205644531696118","0","1","0","6.9112","6.9112","170.557304142678","597909.403674544","597909.403674544","238126.9271892"
"2002/8/26 23:50","23.6","92.8333333333333","1","2","0.204499787066893","0","1","0","1","1","0.351056171769869","6.9112","6.9112","168.912956510431","597768.388517768","597768.388517768","198477.456435914"
"2002/8/27 0:00","23.6","93","1","2","0.204880889261225","0","2","0","1","2","0.351866516330125","6.9112","6.9112","168.912956510431","599274.533488146","599274.533488146","198605.756237071"
"2002/8/27 0:10","23.5833333333333","93","1","2","0.204887697985207","0","2","0","1","2","0.351947261226574","6.9112","6.9112","168.912956510431","599467.876456885","599467.876456886","198626.847575664"
"2002/8/27 0:20","23.5666666666667","93","1","2","0.17","1","1","0.17","1","2","0.235704575556378","6.9112","6.9112","170.557304142678","600445.722864818","600445.722864818","245208.384109524"
"2002/8/27 0:30","23.55","93","1","2","0.17","1","2","0.17","1","2","0.235567511052938","6.9112","6.9112","170.557304142678","599915.572426988","599915.572426987","245135.568590132"
"2002/8/27 0:40","23.5333333333333","93","1","2","0.204853149165412","0","1","0","1","2","0.351749883188741","6.9112","6.9112","168.912956510431","599020.169526803","599020.169526804","198578.716597899"
"2002/8/27 0:50","23.5166666666667","93","1","2","0.204230227760671","0","2","0","1","2","0.35140494736884","6.9112","6.9112","168.912956510431","599020.959339987","599020.959339988","198651.424604987"
"2002/8/27 1:00","23.5","93","1","2","0.17","1","1","0.17","1","2","0.234892352686294","6.9112","6.9112","170.557304142678","598866.068711689","598866.068711689","244972.163216916"
"2002/8/27 1:10","23.5","93","1","2","0.205056777468331","1","2","0.205056777468331","0","1","0","6.9112","6.9112","170.557304142678","597423.614110502","597423.614110502","238239.942962146"
"2002/8/27 1:20","23.5","93","1","2","0.17","1","2","0.17","1","1","0.23418047922187","6.9112","6.9112","170.557304142678","596903.9972744","596903.9972744","244693.932161554"
"2002/8/27 1:30","23.5","93","1","2","0.407219907705825","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","596950.292230354","596950.292230354","173935.543806349"
"2002/8/27 1:40","23.5","93","1","2","0.204471199509574","1","1","0.204471199509574","0","2","0","6.9112","6.9112","170.557304142678","596708.323040886","596708.323040886","238315.97920408"
"2002/8/27 1:50","23.5","93","1","2","0.408700463973983","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","599776.774359489","599776.774359489","174218.930022549"
"2002/8/27 2:00","23.5","93","1","2","0.206761206181614","1","1","0.206761206181614","0","2","0","6.9112","6.9112","170.557304142678","603388.968952412","603388.968952412","238645.227434164"
"2002/8/27 2:10","23.4666666666667","92.8333333333333","0","1","0","0","1","0","1","1","0.704419653812526","6.9112","6.9112","168.912956510431","600223.211166698","600223.211166698","183513.844272368"
"2002/8/27 2:20","23.4333333333333","92.6666666666667","1","1","0.17","1","1","0.17","1","2","0.23502953097789","6.9112","6.9112","170.557304142678","599162.579190618","599162.579190618","245015.79049826"
"2002/8/27 2:30","23.4","92.5","1","2","0.201953937083643","0","1","0","1","2","0.348131820784925","6.9112","6.9112","168.912956510431","593968.026427189","593968.026427188","198339.817253718"
"2002/8/27 2:40","23.3666666666667","92.3333333333333","1","2","0.17","1","1","0.17","1","2","0.231601787202998","6.9112","6.9112","170.557304142678","591934.142857351","591934.142857351","243944.170959396"
"2002/8/27 2:50","23.3333333333333","92.1666666666667","1","2","0.198903105758047","0","1","0","1","2","0.344046922741192","6.9112","6.9112","168.912956510431","587975.712875222","587975.712875222","198020.322133407"
"2002/8/27 3:00","23.3","92","1","2","0.199101059752103","1","1","0.199101059752103","0","1","0","6.9112","6.9112","170.557304142678","587875.852405665","587875.852405665","238659.513981287"
"2002/8/27 3:10","23.2833333333333","91.8333333333333","1","2","0.17","1","2","0.17","1","1","0.228552635165367","6.9112","6.9112","170.557304142678","585073.697142671","585073.697142671","242936.53820851"
"2002/8/27 3:20","23.2666666666667","91.6666666666667","1","2","0.17","1","2","0.17","1","2","0.227501426524875","6.9112","6.9112","170.557304142678","582533.534598256","582533.534598257","242569.56627868"
"2002/8/27 3:30","23.25","91.5","1","2","0.195898296858645","1","2","0.195898296858645","0","1","0","6.9112","6.9112","170.557304142678","579960.270959892","579960.270959892","238456.070459188"
"2002/8/27 3:40","23.2333333333333","91.3333333333333","1","2","0.194709228661459","1","2","0.194709228661459","0","2","0","6.9112","6.9112","170.557304142678","577602.864793026","577602.864793026","238476.265622973"
"2002/8/27 3:50","23.2166666666667","91.1666666666667","1","2","0.17","1","2","0.17","1","1","0.224522996975951","6.9112","6.9112","170.557304142678","575804.47463696","575804.47463696","241580.309754883"
"2002/8/27 4:00","23.2","91","1","2","0.192031247757371","0","1","0","1","2","0.334423997131645","6.9112","6.9112","168.912956510431","573475.814490692","573475.814490692","197217.983851444"
"2002/8/27 4:10","23.1666666666667","90.8333333333333","1","2","0.380810537747361","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","571961.271348647","571961.271348648","172108.56303025"
"2002/8/27 4:20","23.1333333333333","90.6666666666667","1","2","0.37804641215657","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","569319.488461912","569319.488461912","171923.451262332"
"2002/8/27 4:30","23.1","90.5","0","1","0","0","2","0","1","1","0.658592500645923","6.9112","6.9112","168.912956510431","566659.954161359","566659.954161359","175533.104309789"
"2002/8/27 4:40","23.0666666666667","90.3333333333333","1","1","0.373189307488645","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","563972.416013293","563972.416013293","171518.225375893"
"2002/8/27 4:50","23.0333333333333","90.1666666666667","1","2","0.17","1","1","0.17","1","1","0.218437535552458","6.9112","6.9112","170.557304142678","562339.745561769","562339.745561769","239577.700171781"
"2002/8/27 5:00","23","90","1","2","0.186127724032989","1","2","0.186127724032989","0","1","0","6.9112","6.9112","170.557304142678","559292.968276289","559292.968276289","238456.416740278"
"2002/8/27 5:10","23.05","90","1","2","0.186415902467422","1","2","0.186415902467422","0","2","0","6.9112","6.9112","170.557304142678","560104.828497712","560104.828497712","238487.29467399"
"2002/8/27 5:20","23.1","90","1","2","0.371781723195237","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","561212.014211165","561212.014211166","171257.754978961"
"2002/8/27 5:30","23.15","90","1","2","0.188268142472405","1","1","0.188268142472405","0","2","0","6.9112","6.9112","170.557304142678","564384.970715866","564384.970715866","238538.246490323"
"2002/8/27 5:40","23.2","90","1","2","0.375005541543604","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","564129.439857695","564129.439857695","171448.074209921"
"2002/8/27 5:50","23.25","90","1","2","0.376334451965639","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","566773.262288822","566773.262288822","171700.745680188"
"2002/8/27 6:00","23.3","90","1","2","0.17","1","1","0.17","1","1","0.222097751314929","6.9112","6.9112","170.557304142678","570366.175146395","570366.175146395","240777.241814484"
"2002/8/27 6:10","23.3333333333333","90","1","2","0.17","1","2","0.17","1","2","0.222896101756498","6.9112","6.9112","170.557304142678","571872.995741207","571872.995741207","241012.802765199"
"2002/8/27 6:20","23.3666666666667","90","1","2","0.383246218147561","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","572662.555141617","572662.555141616","172075.165372567"
"2002/8/27 6:30","23.4","90","1","2","0.383828557789512","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","575044.837480382","575044.837480382","172336.912480495"
"2002/8/27 6:40","23.4333333333333","90","1","2","0.17","1","1","0.17","1","1","0.225356659815308","6.9112","6.9112","170.557304142678","577784.097831723","577784.097831722","241867.637518482"
"2002/8/27 6:50","23.4666666666667","90","1","2","0.38774800128526","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","577213.185216386","577213.185216386","172411.717801052"
"2002/8/27 7:00","23.5","90","1","2","0.387355474783633","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","578346.514492671","578346.514492671","172569.751687662"
"2002/8/27 7:10","23.55","90","1","2","0.388615168221249","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","579439.870078634","579439.870078635","172643.105457258"
"2002/8/27 7:20","23.6","90","1","2","0.195683780902786","0","2","0","1","1","0.339491239629566","6.9112","6.9112","168.912956510431","581048.563585912","581048.563585912","197626.206630276"
"2002/8/27 7:30","23.65","90","0","1","0","0","2","0","1","2","0.682015208828497","6.9112","6.9112","168.912956510431","583607.899235491","583607.899235491","179548.291215629"
"2002/8/27 7:40","23.7","90","0","2","0","0","2","0","1","2","0.68552382734109","6.9112","6.9112","168.912956510431","586627.656488262","586627.656488262","180162.137812899"
"2002/8/27 7:50","23.75","90","1","1","0.17","1","1","0.17","1","2","0.231214377915753","6.9112","6.9112","170.557304142678","589850.707377944","589850.707377944","243673.709983117"
"2002/8/27 8:00","23.8","90","1","2","0.202274709167187","1","2","0.202274709167187","0","1","0","6.9112","6.9112","170.557304142678","590911.392502956","590911.392502956","238101.452311208"
"2002/8/27 8:10","24.0333333333333","89","1","2","0.404010160457261","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","593469.893492669","593469.893492668","173650.204975428"
"2002/8/27 8:20","24.2666666666667","88","1","2","0.17","1","1","0.17","1","1","0.235398594684386","6.9112","6.9112","170.557304142678","599507.367028305","599507.367028305","245076.701936183"
"2002/8/27 8:30","24.5","87","1","2","0.207029059848338","0","1","0","1","2","0.354112695192062","6.9112","6.9112","168.912956510431","601950.937934343","601950.937934343","198662.831250379"
"2002/8/27 8:40","24.7333333333333","86","1","2","0.208726657746491","0","2","0","1","2","0.356779259843664","6.9112","6.9112","168.912956510431","606298.135647189","606298.13564719","198968.998077551"
"2002/8/27 8:50","24.9666666666667","85","1","2","0.17","1","1","0.17","1","2","0.240640524265216","6.9112","6.9112","170.557304142678","610741.836187579","610741.836187579","246719.554179658"
"2002/8/27 9:00","25.2","84","1","2","0.425289386332053","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","612520.409383988","612520.409383988","175078.666075677"
"2002/8/27 9:10","25.4333333333333","83.1666666666667","1","2","0.216695653159946","1","1","0.216695653159946","0","2","0","6.9112","6.9112","170.557304142678","618259.184610933","618259.184610933","237882.970301641"
"2002/8/27 9:20","25.6666666666667","82.3333333333333","1","2","0.217593783787018","0","1","0","1","1","0.36740609559185","6.9112","6.9112","168.912956510431","620922.010646684","620922.010646683","199667.262700251"
"2002/8/27 9:30","25.9","81.5","1","2","0.219990141972039","0","2","0","1","2","0.370736873566378","6.9112","6.9112","168.912956510431","626024.506192724","626024.506192723","200003.92249984"
"2002/8/27 9:40","26.1333333333333","80.6666666666667","0","1","0","0","2","0","1","2","0.747038110189603","6.9112","6.9112","168.912956510431","630477.991793047","630477.991793047","191383.548606208"
"2002/8/27 9:50","26.3666666666667","79.8333333333333","1","1","0.449514505747445","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","636197.662121154","636197.662121155","177110.912985658"
"2002/8/27 10:00","26.6","79","1","2","0.230270680064616","1","1","0.230270680064616","0","2","0","6.9112","6.9112","170.557304142678","643516.417695248","643516.417695248","237821.691434971"
"2002/8/27 10:10","26.8333333333333","78.1666666666667","1","2","0.464243325325342","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","648692.663119657","648692.663119657","178183.424587923"
"2002/8/27 10:20","27.0666666666667","77.3333333333333","1","2","0.234389875715886","0","2","0","1","1","0.390475685327027","6.9112","6.9112","168.912956510431","655033.418998953","655033.418998953","201983.2265708"
"2002/8/27 10:30","27.3","76.5","0","1","0","0","2","0","1","2","0.783812331260733","6.9112","6.9112","168.912956510431","657085.229624386","657085.229624386","198536.977309201"
"2002/8/27 10:40","27.5333333333333","75.6666666666667","1","1","0.236230787545211","1","1","0.236230787545211","0","1","0","6.9112","6.9112","170.557304142678","660177.710760119","660177.710760119","238742.140140295"
"2002/8/27 10:50","27.7666666666667","74.8333333333333","1","2","0.237029035615581","1","2","0.237029035615581","0","2","0","6.9112","6.9112","170.557304142678","662409.207794055","662409.207794055","238866.670234398"
"2002/8/27 11:00","28","74","1","2","0.238329205149192","1","2","0.238329205149192","0","2","0","6.9112","6.9112","170.557304142678","666043.832792165","666043.832792165","239070.777049082"
"2002/8/27 11:10","28.1666666666667","72.6666666666667","1","2","0.47626593831892","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","665497.263852301","665497.263852301","179961.47277307"
"2002/8/27 11:20","28.3333333333333","71.3333333333333","0","1","0","0","2","0","1","1","0.796205290359935","6.9112","6.9112","168.912956510431","665482.268608544","665482.268608544","201009.451360265"
"2002/8/27 11:30","28.5","70","1","1","0.237878880483255","1","1","0.237878880483255","0","1","0","6.9112","6.9112","170.557304142678","664784.948424899","664784.948424899","238999.730680918"
"2002/8/27 11:40","28.6666666666667","68.6666666666667","1","2","0.236692088417963","1","2","0.236692088417963","0","2","0","6.9112","6.9112","170.557304142678","661467.273636042","661467.273636042","238813.229655849"
"2002/8/27 11:50","28.8333333333333","67.3333333333333","0","1","0","0","1","0","1","1","0.78566746080225","6.9112","6.9112","168.912956510431","657140.521432694","657140.521432693","198876.68124578"
"2002/8/27 12:00","29","66","0","2","0","0","2","0","1","2","0.780484145894957","6.9112","6.9112","168.912956510431","654271.600457142","654271.600457142","197866.805665439"
"2002/8/27 12:10","29","65.5","1","1","0.465537298149606","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","650501.300160973","650501.300160972","178372.682771924"
"2002/8/27 12:20","29","65","0","1","0","0","2","0","1","1","0.769452212734202","6.9112","6.9112","168.912956510431","646762.435719109","646762.435719109","195704.935764632"
"2002/8/27 12:30","29","64.5","1","1","0.456612832523673","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","642895.359990562","642895.359990561","177707.536883066"
"2002/8/27 12:40","29","64","1","2","0.22656962530274","0","2","0","1","1","0.379417621009194","6.9112","6.9112","168.912956510431","638945.629954323","638945.629954324","200825.306268944"
"2002/8/27 12:50","29","63.5","1","2","0.17","1","1","0.17","1","2","0.252496880698984","6.9112","6.9112","170.557304142678","636283.359357134","636283.359357134","250418.582729576"
"2002/8/27 13:00","29","63","0","1","0","0","1","0","1","2","0.749442439076441","6.9112","6.9112","168.912956510431","631028.435712825","631028.435712825","191820.511569222"
"2002/8/27 13:10","29","62.3333333333333","0","2","0","0","2","0","1","2","0.743820986525363","6.9112","6.9112","168.912956510431","628317.877531423","628317.877531423","190776.029305768"
"2002/8/27 13:20","29","61.6666666666667","0","2","0","0","2","0","1","2","0.738502015393262","6.9112","6.9112","168.912956510431","625057.650623908","625057.650623908","189781.081458656"
"2002/8/27 13:30","29","61","0","2","0","0","2","0","1","2","0.733050094306161","6.9112","6.9112","168.912956510431","621446.088922423","621446.088922424","188763.619799982"
"2002/8/27 13:40","29","60.3333333333333","1","1","0.425711974245595","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","617378.10139476","617378.101394761","175673.907350438"
"2002/8/27 13:50","29","59.6666666666667","1","2","0.419872015638242","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","611936.492932558","611936.492932558","175239.917792595"
"2002/8/27 14:00","29","59","1","2","0.207343130396359","0","2","0","1","1","0.355814639026048","6.9112","6.9112","168.912956510431","605774.659188428","605774.659188429","199065.726136696"
"2002/8/27 14:10","29.1666666666667","59.5","1","2","0.209839926155039","0","2","0","1","2","0.358556977174712","6.9112","6.9112","168.912956510431","609221.505751508","609221.505751508","199179.574208967"
"2002/8/27 14:20","29.3333333333333","60","0","1","0","0","2","0","1","2","0.726550610812822","6.9112","6.9112","168.912956510431","616395.515501828","616395.515501829","187551.593790378"
"2002/8/27 14:30","29.5","60.5","1","1","0.221298815695918","1","1","0.221298815695918","0","1","0","6.9112","6.9112","170.557304142678","625022.107963714","625022.107963714","237548.299294384"
"2002/8/27 14:40","29.6666666666667","61","1","2","0.226309757876055","1","2","0.226309757876055","0","2","0","6.9112","6.9112","170.557304142678","632561.249300069","632561.249300069","237241.758706989"
"2002/8/27 14:50","29.8333333333333","61.5","1","2","0.229812203990905","1","2","0.229812203990905","0","2","0","6.9112","6.9112","170.557304142678","642234.772965885","642234.772965885","237752.886925653"
"2002/8/27 15:00","30","62","1","2","0.466562051181466","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","651933.640225702","651933.640225702","178523.547487075"
"2002/8/27 15:10","29.8333333333333","62","1","2","0.17","1","1","0.17","1","1","0.261388643007659","6.9112","6.9112","170.557304142678","654245.190687703","654245.190687703","253107.958090853"
"2002/8/27 15:20","29.6666666666667","62","0","1","0","0","1","0","1","2","0.774683785901928","6.9112","6.9112","168.912956510431","648174.248680714","648174.248680714","196678.744937291"
"2002/8/27 15:30","29.5","62","0","2","0","0","2","0","1","2","0.766333583354221","6.9112","6.9112","168.912956510431","643734.933497291","643734.93349729","195081.14147865"
"2002/8/27 15:40","29.3333333333333","62","1","1","0.228914807698762","1","1","0.228914807698762","0","1","0","6.9112","6.9112","170.557304142678","639726.155260571","639726.155260572","237615.394834017"
"2002/8/27 15:50","29.1666666666667","62","1","2","0.223281317126618","0","1","0","1","1","0.375067416003967","6.9112","6.9112","168.912956510431","632452.326122308","632452.326122308","200403.533306625"
"2002/8/27 16:00","29","62","1","2","0.437938890124975","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","627111.095314972","627111.095314972","176402.316541975"
"2002/8/27 16:10","28.9166666666667","62.5","1","2","0.220177504197392","1","1","0.220177504197392","0","2","0","6.9112","6.9112","170.557304142678","626125.207196641","626125.207196641","238068.989721546"
"2002/8/27 16:20","28.8333333333333","63","1","2","0.218476004101499","0","1","0","1","1","0.369095064668253","6.9112","6.9112","168.912956510431","623925.414983309","623925.414983309","199922.756218258"
"2002/8/27 16:30","28.75","63.5","0","1","0","0","2","0","1","2","0.738908018732464","6.9112","6.9112","168.912956510431","625157.774412686","625157.774412686","189854.922883778"
"2002/8/27 16:40","28.6666666666667","64","1","1","0.17","1","1","0.17","1","2","0.248368162077657","6.9112","6.9112","170.557304142678","627131.885293064","627131.885293063","249096.874073759"
"2002/8/27 16:50","28.5833333333333","64.5","1","2","0.219922316508186","0","1","0","1","2","0.370652931941166","6.9112","6.9112","168.912956510431","625905.066363298","625905.066363298","199995.320698638"
"2002/8/27 17:00","28.5","65","1","2","0.221214125868798","1","1","0.221214125868798","0","1","0","6.9112","6.9112","170.557304142678","627775.366623903","627775.366623903","238016.035276915"
"2002/8/27 17:10","28.3666666666667","66","1","2","0.217659562240941","0","1","0","1","1","0.366963036288813","6.9112","6.9112","168.912956510431","619763.431494382","619763.431494382","199522.493751128"
"2002/8/27 17:20","28.2333333333333","67","1","2","0.439272616436734","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","626804.00335947","626804.003359469","176309.618958643"
"2002/8/27 17:30","28.1","68","1","2","0.222489706749477","0","2","0","1","1","0.374742484251565","6.9112","6.9112","168.912956510431","632638.460355864","632638.460355864","200513.812849405"
"2002/8/27 17:40","27.9666666666667","69","1","2","0.226662973847283","1","1","0.226662973847283","0","1","0","6.9112","6.9112","170.557304142678","638790.443939969","638790.443939969","238133.203488189"
"2002/8/27 17:50","27.8333333333333","70","1","2","0.225816745719677","0","1","0","1","1","0.378850675593938","6.9112","6.9112","168.912956510431","638489.733762362","638489.733762362","200850.766051273"
"2002/8/27 18:00","27.7","71","1","2","0.226146552682552","0","2","0","1","2","0.379439308715534","6.9112","6.9112","168.912956510431","639507.565670558","639507.565670558","200937.687247744"
"2002/8/27 18:10","27.5833333333333","72.1666666666667","0","1","0","0","2","0","1","2","0.760416086664818","6.9112","6.9112","168.912956510431","640800.76081362","640800.760813619","193958.45409791"
"2002/8/27 18:20","27.4666666666667","73.3333333333333","1","1","0.455855673315464","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","642940.33477578","642940.334775781","177741.137544251"
"2002/8/27 18:30","27.35","74.5","1","2","0.230411249984104","0","2","0","1","1","0.384231851974429","6.9112","6.9112","168.912956510431","645908.746147354","645908.746147354","201254.856161177"
"2002/8/27 18:40","27.2333333333333","75.6666666666667","1","2","0.17","1","1","0.17","1","2","0.259068448662221","6.9112","6.9112","170.557304142678","650304.625382968","650304.625382968","252500.14640313"
"2002/8/27 18:50","27.1166666666667","76.8333333333333","1","2","0.17","1","2","0.17","1","2","0.260646011974986","6.9112","6.9112","170.557304142678","653331.88072438","653331.880724381","252958.433660342"
"2002/8/27 19:00","27","78","1","2","0.234772704870643","0","1","0","1","2","0.391742681901897","6.9112","6.9112","168.912956510431","656103.615944306","656103.615944306","202124.936592205"
"2002/8/27 19:10","26.8666666666667","79.3333333333333","1","2","0.17","1","1","0.17","1","2","0.264274148995557","6.9112","6.9112","170.557304142678","661521.367964391","661521.367964391","254173.596561394"
"2002/8/27 19:20","26.7333333333333","80.6666666666667","1","2","0.237669401138817","1","2","0.237669401138817","0","1","0","6.9112","6.9112","170.557304142678","664199.348600611","664199.348600611","238966.105622829"
"2002/8/27 19:30","26.6","82","1","2","0.477085942720653","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","666643.434240011","666643.43424001","180084.05815971"
"2002/8/27 19:40","26.4666666666667","83.3333333333333","1","2","0.480076619729945","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","670823.697191868","670823.697191868","180533.638740559"
"2002/8/27 19:50","26.3333333333333","84.6666666666667","1","2","0.482373600810725","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","674034.34758513","674034.34758513","180880.762015241"
"2002/8/27 20:00","26.2","86","1","2","0.24267761456068","1","1","0.24267761456068","0","2","0","6.9112","6.9112","170.557304142678","678199.904346167","678199.904346167","239759.214040019"
"2002/8/27 20:10","26.1333333333333","86.3333333333333","1","2","0.242855808247562","1","2","0.242855808247562","0","2","0","6.9112","6.9112","170.557304142678","678698.051549087","678698.051549087","239787.413822145"
"2002/8/27 20:20","26.0666666666667","86.6666666666667","1","2","0.4883363815147","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","682368.986649449","682368.986649449","181788.840770557"
"2002/8/27 20:30","26","87","1","2","0.245096250485798","1","1","0.245096250485798","0","2","0","6.9112","6.9112","170.557304142678","684961.312450301","684961.312450301","240146.362433707"
"2002/8/27 20:40","25.9333333333333","87.3333333333333","1","2","0.244487126585045","1","2","0.244487126585045","0","2","0","6.9112","6.9112","170.557304142678","683258.474520957","683258.474520957","240048.194490594"
"2002/8/27 20:50","25.8666666666667","87.6666666666667","0","1","0","0","1","0","1","1","0.818595699285939","6.9112","6.9112","168.912956510431","682539.973051403","682539.973051404","205620.745139592"
"2002/8/27 21:00","25.8","88","1","1","0.17","1","1","0.17","1","2","0.274965879452242","6.9112","6.9112","170.557304142678","685173.143293257","685173.143293257","257710.667820697"
"2002/8/27 21:10","25.7333333333333","88.3333333333333","1","2","0.48768220477355","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","681454.590106099","681454.590106099","181688.482106873"
"2002/8/27 21:20","25.6666666666667","88.6666666666667","0","1","0","0","2","0","1","1","0.812274189429929","6.9112","6.9112","168.912956510431","678988.506129268","678988.506129268","204338.320105263"
"2002/8/27 21:30","25.6","89","1","1","0.17","1","1","0.17","1","2","0.271609729064998","6.9112","6.9112","170.557304142678","677448.873258913","677448.873258913","256558.25354689"
"2002/8/27 21:40","25.5333333333333","89.3333333333333","1","2","0.17","1","2","0.17","1","2","0.270468638841303","6.9112","6.9112","170.557304142678","675110.818145681","675110.81814568","256204.564882345"
"2002/8/27 21:50","25.4666666666667","89.6666666666667","0","1","0","0","1","0","1","2","0.807463638656886","6.9112","6.9112","168.912956510431","673711.746692741","673711.746692742","203302.546448425"
"2002/8/27 22:00","25.4","90","0","2","0","0","2","0","1","2","0.806562498030351","6.9112","6.9112","168.912956510431","674568.755126556","674568.755126556","203156.466874281"
"2002/8/27 22:10","25.3333333333333","90.5","1","1","0.482545521405699","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","674274.653361725","674274.653361725","180906.39720744"
"2002/8/27 22:20","25.2666666666667","91","1","2","0.17","1","1","0.17","1","1","0.269888561525207","6.9112","6.9112","170.557304142678","674539.569318917","674539.569318917","256105.34736336"
"2002/8/27 22:30","25.2","91.5","1","2","0.240726768027829","0","1","0","1","2","0.402665424376506","6.9112","6.9112","168.912956510431","672748.30784873","672748.307848731","203639.215455117"
"2002/8/27 22:40","25.1333333333333","92","1","2","0.241604089150618","1","1","0.241604089150618","0","1","0","6.9112","6.9112","170.557304142678","675198.828284724","675198.828284724","239586.79132933"
"2002/8/27 22:50","25.0666666666667","92.5","0","1","0","0","1","0","1","1","0.806041227292081","6.9112","6.9112","168.912956510431","673434.092385763","673434.092385763","203030.769665326"
"2002/8/27 23:00","25","93","1","1","0.17","1","1","0.17","1","2","0.270282031687582","6.9112","6.9112","170.557304142678","674709.103015428","674709.103015428","256144.332166711"
"2002/8/27 23:10","24.9333333333333","93","1","2","0.240437818839026","1","2","0.240437818839026","0","1","0","6.9112","6.9112","170.557304142678","671938.490276066","671938.490276065","239401.482940926"
"2002/8/27 23:20","24.8666666666667","93","1","2","0.478447302584105","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","668546.293052083","668546.293052083","180287.882511407"
"2002/8/27 23:30","24.8","93","1","2","0.238975059609954","1","1","0.238975059609954","0","2","0","6.9112","6.9112","170.557304142678","667849.324045622","667849.324045622","239170.017868553"
"2002/8/27 23:40","24.7333333333333","93","1","2","0.17","1","2","0.17","1","1","0.264964147063851","6.9112","6.9112","170.557304142678","664432.390622045","664432.390622045","254580.409143344"
"2002/8/27 23:50","24.6666666666667","93","1","2","0.17","1","2","0.17","1","2","0.2635314695862","6.9112","6.9112","170.557304142678","661301.121088224","661301.121088224","254113.043457747"
"2002/8/28 0:00","24.6","93","0","1","0","0","1","0","1","2","0.783100067129223","6.9112","6.9112","168.912956510431","656905.495425464","656905.495425464","198402.284706231"
"2002/8/28 0:10","24.55","93.1666666666667","1","1","0.17","1","1","0.17","1","2","0.261552467055833","6.9112","6.9112","170.557304142678","656606.451998877","656606.451998877","253420.667820562"
"2002/8/28 0:20","24.5","93.3333333333333","1","2","0.233384589028041","0","1","0","1","2","0.388826292350971","6.9112","6.9112","168.912956510431","653379.153445337","653379.153445337","201844.67737217"
