1,"3.1mp.cws.shanghai.random.sys"
"2002/8/28 0:30","24.45","93.5","0","1","0","0","2","0","1","2","0.775204421586124","6.9112","6.9112","168.912956510431","652642.62655737","652642.626557371","196867.195815324"
"2002/8/28 0:40","24.4","93.6666666666667","1","1","0.23109100898832","0","2","0","1","2","0.386750085202629","6.9112","6.9112","168.912956510431","651126.482250278","651126.482250278","201810.18383686"
"2002/8/28 0:50","24.35","93.8333333333333","1","2","0.460165834550741","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","650580.904096312","650580.904096312","178569.345348146"
"2002/8/28 1:00","24.3","94","1","2","0.17","1","1","0.17","1","1","0.258602180451315","6.9112","6.9112","170.557304142678","651358.310149725","651358.310149725","252615.556570053"
"2002/8/28 1:10","24.2333333333333","94.1666666666667","1","2","0.459884287685084","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","649532.588675192","649532.588675192","178444.357052016"
"2002/8/28 1:20","24.1666666666667","94.3333333333333","1","2","0.231074455267499","1","1","0.231074455267499","0","2","0","6.9112","6.9112","170.557304142678","651034.093388884","651034.093388884","238776.717619905"
"2002/8/28 1:30","24.1","94.5","1","2","0.17","1","2","0.17","1","1","0.256912483359595","6.9112","6.9112","170.557304142678","648079.10012409","648079.10012409","252139.54783653"
"2002/8/28 1:40","24.0333333333333","94.6666666666667","1","2","0.22675747088953","0","1","0","1","2","0.381563764775397","6.9112","6.9112","168.912956510431","643888.932700752","643888.932700752","201392.987192896"
"2002/8/28 1:50","23.9666666666667","94.8333333333333","1","2","0.226576400578728","1","1","0.226576400578728","0","1","0","6.9112","6.9112","170.557304142678","642269.409313594","642269.409313594","238710.281750226"
"2002/8/28 2:00","23.9","95","1","2","0.225053039992575","1","2","0.225053039992575","0","2","0","6.9112","6.9112","170.557304142678","638543.331190006","638543.331190006","238572.791208747"
"2002/8/28 2:10","23.8666666666667","95","0","1","0","0","1","0","1","1","1.03","7.33608084573019","6.9112","168.911064042389","1172103.93576705","870682.217644281","256517.726527332"
"2002/8/28 2:20","23.8333333333333","95","1","1","0.325554890788027","0","2","0","1","2","0.550631587935531","6.9112","6.9112","168.912610553958","931408.083415023","931408.083415023","230441.038375197"
"2002/8/28 2:30","23.8","95","1","2","0.181183267385086","1","1","0.181183267385086","1","2","0.304049426547713","6.9112","6.9112","170.557304142678","768768.007420566","768768.007420566","265569.550777314"
"2002/8/28 2:40","23.7666666666667","95","1","2","0.177873889399114","1","2","0.177873889399114","1","2","0.298664503620498","6.9112","6.9112","170.557304142678","755330.837103293","755330.837103293","264856.269516984"
"2002/8/28 2:50","23.7333333333333","95","1","2","0.1723267769721","1","2","0.1723267769721","1","2","0.289739082997442","6.9112","6.9112","170.557304142678","733174.148602961","733174.148602961","263750.86952058"
"2002/8/28 3:00","23.7","95","1","2","0.246412613709866","0","1","0","1","2","0.41797946085969","6.9112","6.9112","168.912956510431","707858.535569207","707858.535569207","207131.992073767"
"2002/8/28 3:10","23.65","95","1","2","0.264917353113673","1","1","0.264917353113673","0","1","0","6.9112","6.9112","170.557304142678","759280.030575632","759280.030575632","246171.101490125"
"2002/8/28 3:20","23.6","95","0","1","0","0","1","0","1","1","0.83491493187013","6.9112","6.9112","168.912956510431","707693.232351302","707693.232351302","209332.748758358"
"2002/8/28 3:30","23.55","95","1","1","0.482561665829847","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","700895.850195213","700895.850195214","184277.282585297"
"2002/8/28 3:40","23.5","95","1","2","0.478348793300774","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","696882.802404087","696882.802404086","183874.11954207"
"2002/8/28 3:50","23.45","95","1","2","0.238730305452872","1","1","0.238730305452872","0","2","0","6.9112","6.9112","170.557304142678","690201.774863572","690201.774863572","242632.596628668"
"2002/8/28 4:00","23.4","95","1","2","0.17","1","2","0.17","1","1","0.26367938329427","6.9112","6.9112","170.557304142678","670397.777803648","670397.777803648","255368.725411423"
"2002/8/28 4:10","23.3666666666667","95","0","1","0","0","1","0","1","2","0.849794226387819","6.9112","6.9112","168.912956510431","722000.070151831","722000.070151831","212591.927553182"
"2002/8/28 4:20","23.3333333333333","95","1","1","0.17","1","1","0.17","1","2","0.266382769090693","6.9112","6.9112","170.557304142678","676947.78072025","676947.78072025","256333.944681145"
"2002/8/28 4:30","23.3","95","1","2","0.230537623741192","0","1","0","1","2","0.395020599197668","6.9112","6.9112","168.912956510431","672066.007824236","672066.007824236","204305.256156807"
"2002/8/28 4:40","23.2666666666667","95","0","1","0","0","2","0","1","2","0.815620900580167","6.9112","6.9112","168.912956510431","695344.154326202","695344.154326202","205259.417900381"
"2002/8/28 4:50","23.2333333333333","95","1","1","0.17","1","1","0.17","1","2","0.27477765827211","6.9112","6.9112","170.557304142678","699312.960054551","699312.96005455","259605.297050596"
"2002/8/28 5:00","23.2","95","1","2","0.22545476555","0","1","0","1","2","0.387313867064769","6.9112","6.9112","168.912956510431","659756.355027122","659756.355027122","203356.587738884"
"2002/8/28 5:10","23.2833333333333","94.8333333333333","1","2","0.17","1","1","0.17","1","2","0.246852332887357","6.9112","6.9112","170.557304142678","629160.196498281","629160.196498281","249338.044292575"
"2002/8/28 5:20","23.3666666666667","94.6666666666667","1","2","0.21425351496918","1","2","0.21425351496918","0","1","0","6.9112","6.9112","170.557304142678","622396.176614184","622396.176614184","239298.90895746"
"2002/8/28 5:30","23.45","94.5","0","1","0","0","1","0","1","1","0.714747685601249","6.9112","6.9112","168.912956510431","608138.350830326","608138.350830326","185386.131145288"
"2002/8/28 5:40","23.5333333333333","94.3333333333333","1","1","0.41725505721135","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","609648.966893063","609648.966893063","175067.389760762"
"2002/8/28 5:50","23.6166666666667","94.1666666666667","0","1","0","0","2","0","1","1","0.720924896766603","6.9112","6.9112","168.912956510431","613550.875082509","613550.875082508","186524.746324592"
"2002/8/28 6:00","23.7","94","1","1","0.17","1","1","0.17","1","2","0.243604067218055","6.9112","6.9112","170.557304142678","617977.662922613","617977.662922613","247765.520360586"
"2002/8/28 6:10","23.8","93.6666666666667","0","1","0","0","1","0","1","2","0.804963349595678","6.9112","6.9112","168.912956510431","681632.17126377","681632.17126377","202984.518804374"
"2002/8/28 6:20","23.9","93.3333333333333","1","1","0.450030804847493","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","650747.003797667","650747.003797668","178938.36878167"
"2002/8/28 6:30","24","93","1","2","0.238143501127899","0","2","0","1","1","0.404751254587834","6.9112","6.9112","168.912956510431","686057.815459949","686057.815459948","205266.930694984"
"2002/8/28 6:40","24.1","92.6666666666667","1","2","0.247899418904232","0","2","0","1","2","0.420472782111708","6.9112","6.9112","168.912956510431","712060.705849977","712060.705849978","207509.917190859"
"2002/8/28 6:50","24.2","92.3333333333333","0","1","0","0","2","0","1","2","0.854147557638812","6.9112","6.9112","168.912956510431","723328.456704763","723328.456704763","213522.647716084"
"2002/8/28 7:00","24.3","92","0","2","0","0","2","0","1","2","0.816011492724926","6.9112","6.9112","168.912956510431","690983.061003379","690983.061003379","205294.744133434"
"2002/8/28 7:10","24.3833333333333","91.8333333333333","0","2","0","0","2","0","1","2","0.948210160045093","6.9112","6.9112","168.912956510431","802519.450302237","802519.450302237","235489.010308455"
"2002/8/28 7:20","24.4666666666667","91.6666666666667","1","1","0.276237189333434","1","1","0.276237189333434","0","1","0","6.9112","6.9112","170.557304142678","776465.70222827","776465.70222827","246072.62860395"
"2002/8/28 7:30","24.55","91.5","1","2","0.277023318561605","0","1","0","1","1","0.464646486517132","6.9112","6.9112","168.912956510431","783056.106835016","783056.106835016","214011.467342594"
"2002/8/28 7:40","24.6333333333333","91.3333333333333","1","2","0.293872663005132","0","2","0","1","2","0.4930940660721","6.9112","6.9112","168.912956510431","831151.351986677","831151.351986676","219012.639979314"
"2002/8/28 7:50","24.7166666666667","91.1666666666667","1","2","0.305775304905387","1","1","0.305775304905387","0","1","0","6.9112","6.9112","170.557304142678","855276.888116116","855276.888116116","251078.589064901"
"2002/8/28 8:00","24.8","91","1","2","0.564370710673996","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","793824.152948234","793824.152948234","194958.273944581"
"2002/8/28 8:10","25.0666666666667","89.3333333333333","1","2","0.277891439405004","0","2","0","1","1","0.464109738874679","6.9112","6.9112","168.912956510431","780730.588277049","780730.588277048","213684.11243384"
"2002/8/28 8:20","25.3333333333333","87.6666666666667","1","2","0.789176340970406","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","1109177.75078281","1109177.75078282","242141.305582894"
"2002/8/28 8:30","25.6","86","1","2","0.311980851526257","1","1","0.311980851526257","1","1","0.522383383953238","6.9112","6.9112","170.557304142678","1308201.74045813","1308201.74045813","307442.725632547"
"2002/8/28 8:40","25.8666666666667","84.3333333333333","0","1","0","0","1","0","1","2","1.03","10.2422391887945","6.9112","168.893518023199","3225521.40192218","862639.507393887","256309.383414569"
"2002/8/28 8:50","26.1333333333333","82.6666666666667","1","1","0.791005502274777","0","2","0","1","2","1.03","6.95728938544979","6.9112","168.909970279573","2002485.37449768","1969788.55624627","407108.60676955"
"2002/8/28 9:00","26.4","81","1","2","0.364475617009387","1","1","0.364475617009387","1","2","0.612754838420571","6.9112","6.9112","170.557304142678","1528480.34474699","1528480.34474699","331494.095006364"
"2002/8/28 9:10","26.6666666666667","79.5","1","2","0.356272285098144","1","2","0.356272285098144","1","2","0.598794958036933","6.9112","6.9112","170.557304142678","1494054.52804831","1494054.52804831","327507.47880994"
"2002/8/28 9:20","26.9333333333333","78","1","2","0.349118025611377","1","2","0.349118025611377","1","2","0.586858839998086","6.9112","6.9112","170.557304142678","1464032.11474487","1464032.11474487","324135.664397027"
"2002/8/28 9:30","27.2","76.5","1","2","0.529543560319423","1","2","0.529543560319423","0","1","0","6.9112","6.9112","170.557304142678","1480444.34462525","1480444.34462525","309674.842651392"
"2002/8/28 9:40","27.4666666666667","75","0","1","0","0","1","0","1","1","1.03","11.2105666205975","6.9112","168.878738143647","3911791.12860056","862290.367846156","256293.144917709"
"2002/8/28 9:50","27.7333333333333","73.5","1","1","1.04","0","2","0","0","1","0","11.8275951039173","6.9112","168.856987770252","4942581.59529414","1455877.38996341","298827.648986386"
"2002/8/28 10:00","28","72","1","2","1.04","0","2","0","1","1","1.03","7.4370042164288","6.9112","168.905320911592","2690091.60112636","2317084.85549355","476279.401960069"
"2002/8/28 10:10","28.2666666666667","70.6666666666667","1","2","0.388434775420252","1","1","0.388434775420252","1","2","0.655349711633276","6.9112","6.9112","170.557304142678","1629032.8451988","1629032.8451988","343921.417178255"
"2002/8/28 10:20","28.5333333333333","69.3333333333333","1","2","0.502527182815918","0","1","0","1","2","0.841794830416091","6.9112","6.9112","168.912956411589","1404874.15320415","1404874.15320415","303715.375222012"
"2002/8/28 10:30","28.8","68","1","2","1.00229492217696","0","2","0","0","1","0","6.9112","6.9112","168.912956510406","1401014.43270911","1401014.43270911","299622.344007769"
"2002/8/28 10:40","29.0666666666667","66.6666666666667","1","2","0.334916025820653","1","1","0.334916025820653","1","1","0.561327504691755","6.9112","6.9112","170.557304142678","1404436.78081393","1404436.78081393","317419.855242622"
"2002/8/28 10:50","29.3333333333333","65.3333333333333","0","1","0","0","1","0","1","2","1.03","10.0520467367819","6.9112","168.894890561504","3085983.1284148","857996.671722003","256164.070561265"
"2002/8/28 11:00","29.6","64","1","1","0.859277549141036","0","2","0","1","2","1.03","6.96266347330612","6.9112","168.910099416821","2098037.90472398","2061528.5630756","424385.160412495"
"2002/8/28 11:10","29.6833333333333","63.6666666666667","1","2","1.04","0","2","0","0","1","0","8.14565476476051","6.9112","168.905921341489","2330069.5276345","1454341.30617019","311197.33642844"
"2002/8/28 11:20","29.7666666666667","63.3333333333333","1","2","0.683113405076332","1","1","0.683113405076332","0","2","0","6.9112","6.9112","170.557304142678","1910162.03430312","1910162.03430312","366968.472607016"
"2002/8/28 11:30","29.85","63","1","2","0.420243536409038","1","2","0.420243536409038","1","1","0.708363720617557","6.9112","6.9112","170.557304142678","1762543.36763079","1762543.36763079","361123.851569479"
"2002/8/28 11:40","29.9333333333333","62.6666666666667","1","2","0.401331958785612","1","2","0.401331958785612","1","2","0.678410299106473","6.9112","6.9112","170.557304142678","1683164.02991942","1683164.02991942","350966.677171411"
"2002/8/28 11:50","30.0166666666667","62.3333333333333","1","2","0.598678277856376","1","2","0.598678277856376","0","1","0","6.9112","6.9112","170.557304142678","1673875.13323053","1673875.13323053","333754.409878466"
"2002/8/28 12:00","30.1","62","1","2","0.42230742235111","1","2","0.42230742235111","1","1","0.712049786518994","6.9112","6.9112","170.557304142678","1771206.66547476","1771206.66547476","362325.134891659"
"2002/8/28 12:10","30.1666666666667","61.6666666666667","1","2","0.646089893612774","0","1","0","1","2","1.03","6.96634389304706","6.9112","168.912585755023","1799692.15538307","1760571.26561772","374691.804836849"
"2002/8/28 12:20","30.2333333333333","61.3333333333333","1","2","1.03315985230036","0","2","0","0","1","0","6.9112","6.9112","168.912889031337","1444186.98264437","1444186.98264437","309188.937973611"
"2002/8/28 12:30","30.3","61","1","2","0.488339507792622","1","1","0.488339507792622","0","2","0","6.9112","6.9112","170.557304142678","1365176.864212","1365176.864212","296661.959455707"
"2002/8/28 12:40","30.3666666666667","60.6666666666667","1","2","0.331897831593203","1","2","0.331897831593203","1","1","0.558891880435559","6.9112","6.9112","170.557304142678","1391772.0693088","1391772.0693088","316389.982486767"
"2002/8/28 12:50","30.4333333333333","60.3333333333333","1","2","0.503692965295641","0","1","0","1","2","0.84541897272761","6.9112","6.9112","168.912956510431","1408135.39750477","1408135.39750477","304649.252176431"
"2002/8/28 13:00","30.5","60","0","1","0","0","2","0","1","2","1.03","9.35319777170956","6.9112","168.899066853407","2592869.54338938","860574.734810032","256253.660253709"
"2002/8/28 13:10","30.5833333333333","59.6666666666667","1","1","1.04","0","2","0","0","1","0","8.80428546445743","6.9112","168.899496709115","2797528.79807192","1454615.83294028","309764.381364253"
"2002/8/28 13:20","30.6666666666667","59.3333333333333","0","1","0","0","2","0","1","1","1.03","14.5234568004515","6.9112","168.815050087725","6259736.39851679","862469.643711658","253484.019619198"
"2002/8/28 13:30","30.75","59","1","1","1.04","1","1","1.04","1","2","1.03","7.67111246943832","6.9112","170.557304142678","4302739.81540224","3758383.60228066","703514.659586138"
"2002/8/28 13:40","30.8333333333333","58.6666666666667","1","2","1.04","0","1","0","0","1","0","11.8164064797332","6.9112","168.866043965247","4934828.4868743","1455872.67200031","298884.153560389"
"2002/8/28 13:50","30.9166666666667","58.3333333333333","1","2","1.04","0","2","0","1","1","1.03","9.61825404903473","6.9112","168.892671324867","4234968.93118005","2314722.25417849","469273.049544968"
"2002/8/28 14:00","31","58","1","2","1.04","0","2","0","0","1","0","12.8612045613916","6.9112","168.842617885154","5675689.44850659","1456309.19289596","293448.525917123"
"2002/8/28 14:10","30.8666666666667","59","1","2","1.04","0","2","0","0","2","0","15.9438934014819","6.9112","168.774066315977","7860014.7596365","1457180.29999139","281533.421380629"
"2002/8/28 14:20","30.7333333333333","60","1","2","1.04","0","2","0","1","1","1.03","14.1989881300535","6.9112","168.801949288497","7482723.82303637","2315913.88514703","432451.302845843"
"2002/8/28 14:30","30.6","61","1","2","1.04","0","2","0","0","1","0","18.1359991165581","6.9112","168.710452161914","9411476.93630815","1457765.01190723","281534.270035554"
"2002/8/28 14:40","30.4666666666667","62","0","1","0","0","2","0","1","1","1.03","25.3550567448433","6.9112","168.457594144916","13909590.1031858","860157.62042869","228209.335893359"
"2002/8/28 14:50","30.3333333333333","63","1","1","1.04","0","2","0","0","1","0","28.7257547686809","6.9112","168.278562831741","16875958.8815992","1458086.79538993","281535.235241987"
"2002/8/28 15:00","30.2","64","1","2","1.04","1","1","1.04","1","1","1.03","20.8683591316532","6.9112","170.557304142678","13759650.8779557","3761570.05101811","627877.809008564"
"2002/8/28 15:10","30.0833333333333","64.8333333333333","0","1","0","0","1","0","1","2","1.03","26.770651165765","6.9112","168.386693297278","14893896.2840746","848813.571566424","229312.274193625"
"2002/8/28 15:20","29.9666666666667","65.6666666666667","0","2","0","0","2","0","1","2","1.03","32.319745456994","6.9112","168.110867277223","18795214.1626763","855113.187958697","228716.353544506"
"2002/8/28 15:30","29.85","66.5","1","1","1.04","1","1","1.04","1","2","1.03","24.4504328444205","6.9112","170.557304142678","16322289.1700928","3758223.23325743","628122.500426732"
"2002/8/28 15:40","29.7333333333333","67.3333333333333","1","2","1.04","1","2","1.04","0","1","0","22.4741203481291","6.9112","170.557304142678","14065008.5494445","2916655.64495516","497532.915520302"
"2002/8/28 15:50","29.6166666666667","68.1666666666667","0","1","0","0","1","0","1","1","1.03","30.5933628163557","6.9112","168.218318222489","17582793.9752475","850944.851725759","229116.400161951"
"2002/8/28 16:00","29.5","69","1","1","1.04","1","1","1.04","0","1","0","26.6355454046607","6.9112","170.557304142678","17045524.5392112","2916173.59077986","497570.365551611"
"2002/8/28 16:10","29.3666666666667","70","0","1","0","0","1","0","1","1","1.03","33.5147344637344","6.9112","168.055161403925","19627741.9044826","850124.535968047","229190.234257188"
"2002/8/28 16:20","29.2333333333333","71","0","2","0","0","2","0","1","2","1.03","39.2075033883805","6.9112","167.715820821622","23603266.3001139","853541.964511203","228870.966464308"
"2002/8/28 16:30","29.1","72","1","1","1.04","0","2","0","0","1","0","40.9470730462258","6.9112","167.575926431718","25413177.2174512","1458086.79538993","281535.444769236"
"2002/8/28 16:40","28.9666666666667","73","1","2","1.04","0","2","0","1","1","1.03","37.6989289035842","6.9112","167.740351394476","24000360.4634232","2310113.71073782","420395.438164513"
"2002/8/28 16:50","28.8333333333333","74","1","2","1.04","1","1","1.04","1","2","1.03","29.7849600388272","6.9112","170.557304142678","20140685.7497874","3755280.98890603","628391.467599533"
"2002/8/28 17:00","28.7","75","0","1","0","0","1","0","1","2","1.03","36.5829772199478","6.9112","167.883471675827","21765635.9517579","843751.875756277","229734.084207404"
"2002/8/28 17:10","28.55","75.6666666666667","1","1","1.04","0","2","0","0","1","0","32.7236309823207","6.9112","168.026154237309","19674173.5351862","1458086.79538993","281528.207992118"
"2002/8/28 17:20","28.4","76.3333333333333","1","2","1.04","1","1","1.04","1","1","1.03","20.1690466990403","6.9112","170.557304142678","13254260.9937659","3757126.10851998","628229.018926895"
"2002/8/28 17:30","28.25","77","0","1","0","0","1","0","1","2","1.03","20.7118568457489","6.9112","168.61305054355","10617998.5574194","844720.986300337","229643.067636979"
"2002/8/28 17:40","28.1","77.6666666666667","1","1","1.04","0","2","0","0","1","0","15.9609241373951","6.9112","168.743336180889","7870923.85127582","1457185.15294061","281529.340564466"
"2002/8/28 17:50","27.95","78.3333333333333","1","2","0.954428007294802","0","2","0","1","1","1.03","6.97537755198055","6.9112","168.905203240285","2231217.47046324","2185689.79612814","450654.833918737"
"2002/8/28 18:00","27.8","79","1","2","0.287283967185681","1","1","0.287283967185681","0","1","0","6.9112","6.9112","170.557304142678","802905.873388759","802905.873388759","247462.015369654"
"2002/8/28 18:10","27.6666666666667","79.8333333333333","0","1","0","0","1","0","1","1","0.856636027706437","6.9112","6.9112","168.912956497971","707282.013778885","707282.013778885","213612.798492446"
"2002/8/28 18:20","27.5333333333333","80.6666666666667","1","1","0.170290013961757","1","1","0.170290013961757","1","2","0.289167159225848","6.9112","6.9112","170.557304142678","713864.301854506","713864.301854506","261977.841780011"
"2002/8/28 18:30","27.4","81.5","0","1","0","0","1","0","1","2","0.861750221938259","6.9112","6.9112","168.912956510431","710832.45693528","710832.45693528","214720.340998244"
"2002/8/28 18:40","27.2666666666667","82.3333333333333","1","1","0.253814988588459","1","1","0.253814988588459","0","1","0","6.9112","6.9112","170.557304142678","709335.300057068","709335.300057069","241575.862125615"
"2002/8/28 18:50","27.1333333333333","83.1666666666667","1","2","0.253885417043872","1","2","0.253885417043872","0","2","0","6.9112","6.9112","170.557304142678","709532.191160011","709532.191160011","241586.85550645"
"2002/8/28 19:00","27","84","1","2","0.170025376386266","1","2","0.170025376386266","1","1","0.288226550080773","6.9112","6.9112","170.557304142678","712754.559235158","712754.559235158","261895.693316182"
"2002/8/28 19:10","26.85","84.8333333333333","1","2","0.255366240404612","1","2","0.255366240404612","0","1","0","6.9112","6.9112","170.557304142678","713672.016923117","713672.016923117","241833.143873851"
"2002/8/28 19:20","26.7","85.6666666666667","1","2","0.17","1","2","0.17","1","1","0.287853225059608","6.9112","6.9112","170.557304142678","712343.943815418","712343.943815417","261835.372741743"
"2002/8/28 19:30","26.55","86.5","1","2","0.253589111527355","0","1","0","1","2","0.428084397267096","6.9112","6.9112","168.912956510431","708706.113432126","708706.113432126","207211.754097813"
"2002/8/28 19:40","26.4","87.3333333333333","1","2","0.253423058330142","1","1","0.253423058330142","0","1","0","6.9112","6.9112","170.557304142678","708239.613180403","708239.613180403","241509.313736096"
"2002/8/28 19:50","26.25","88.1666666666667","0","1","0","0","1","0","1","1","0.85084830372903","6.9112","6.9112","168.912956510431","704821.762771657","704821.762771658","212419.918593417"
"2002/8/28 20:00","26.1","89","1","1","0.252519293214706","1","1","0.252519293214706","0","1","0","6.9112","6.9112","170.557304142678","705713.036363478","705713.036363477","241359.813891437"
"2002/8/28 20:10","26.0666666666667","88.8333333333333","0","1","0","0","1","0","1","1","0.847829919235901","6.9112","6.9112","168.912956510431","702617.3517153","702617.3517153","211769.036128301"
"2002/8/28 20:20","26.0333333333333","88.6666666666667","1","1","0.502351224130531","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","701958.871947553","701958.871947553","183965.110034126"
"2002/8/28 20:30","26","88.5","1","2","0.17","1","1","0.17","1","1","0.281734851163118","6.9112","6.9112","170.557304142678","700123.52592939","700123.525929389","259961.433412943"
"2002/8/28 20:40","25.9666666666667","88.3333333333333","1","2","0.496997242338158","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","694475.057128743","694475.057128744","183126.813459194"
"2002/8/28 20:50","25.9333333333333","88.1666666666667","1","2","0.17","1","1","0.17","1","1","0.278621621723362","6.9112","6.9112","170.557304142678","693497.525562951","693497.525562951","258957.555830571"
"2002/8/28 21:00","25.9","88","0","1","0","0","1","0","1","2","0.829327907537628","6.9112","6.9112","168.912956510431","689621.68449179","689621.684491791","207845.536754782"
"2002/8/28 21:10","25.8666666666667","88","1","1","0.492586392789859","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","688309.595530429","688309.595530429","182442.464297307"
"2002/8/28 21:20","25.8333333333333","88","1","2","0.245771486627464","1","1","0.245771486627464","0","2","0","6.9112","6.9112","170.557304142678","686848.973788679","686848.97378868","240255.040398691"
"2002/8/28 21:30","25.8","88","1","2","0.244245245941942","0","1","0","1","1","0.409118997186342","6.9112","6.9112","168.912956510431","682584.399480493","682584.399480493","204553.929972093"
"2002/8/28 21:40","25.7666666666667","88","1","2","0.243754633518074","0","2","0","1","2","0.407867860122976","6.9112","6.9112","168.912956510431","681212.860962739","681212.860962739","204396.169619002"
"2002/8/28 21:50","25.7333333333333","88","1","2","0.244123032677068","1","1","0.244123032677068","0","1","0","6.9112","6.9112","170.557304142678","682240.632125858","682240.632125858","239989.174861383"
"2002/8/28 22:00","25.7","88","1","2","0.244223827659314","1","2","0.244223827659314","0","2","0","6.9112","6.9112","170.557304142678","682522.40935062","682522.40935062","240005.089581019"
"2002/8/28 22:10","25.6666666666667","88","1","2","0.243432504209053","0","1","0","1","1","0.40698806856133","6.9112","6.9112","168.912956510431","680312.328768606","680312.328768605","204286.53255459"
"2002/8/28 22:20","25.6333333333333","88","0","1","0","0","2","0","1","2","0.810446621143984","6.9112","6.9112","168.912956510431","678268.675579715","678268.675579715","203976.177643533"
"2002/8/28 22:30","25.6","88","0","2","0","0","2","0","1","2","0.809706127790815","6.9112","6.9112","168.912956510431","678243.167581584","678243.167581584","203835.737159925"
"2002/8/28 22:40","25.5666666666667","88","1","1","0.485320256300499","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","678153.107344972","678153.107344972","181327.52716894"
"2002/8/28 22:50","25.5333333333333","88","0","1","0","0","2","0","1","1","0.805143128194517","6.9112","6.9112","168.912956510431","675090.02902861","675090.02902861","202901.975181566"
"2002/8/28 23:00","25.5","88","1","1","0.17","1","1","0.17","1","2","0.268644420764427","6.9112","6.9112","170.557304142678","672167.399559534","672167.399559534","255743.181049358"
"2002/8/28 23:10","25.45","88.3333333333333","1","2","0.17","1","2","0.17","1","2","0.267558345559573","6.9112","6.9112","170.557304142678","669851.74054269","669851.74054269","255395.376099078"
"2002/8/28 23:20","25.4","88.6666666666667","1","2","0.17","1","2","0.17","1","2","0.267475411179676","6.9112","6.9112","170.557304142678","669902.146134341","669902.146134341","255398.312685008"
"2002/8/28 23:30","25.35","89","1","2","0.479521490515801","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","670047.75589211","670047.75589211","180449.314110884"
"2002/8/28 23:40","25.3","89.3333333333333","1","2","0.240805185670434","1","1","0.240805185670434","0","2","0","6.9112","6.9112","170.557304142678","672965.472429981","672965.472429982","239458.963365324"
"2002/8/28 23:50","25.25","89.6666666666667","1","2","0.479329308268942","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","669779.130020325","669779.130020326","180420.365252595"
"2002/8/29 0:00","25.2","90","1","2","0.478059284290575","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","668003.934986656","668003.934986656","180229.459324452"
"2002/8/29 0:10","25.15","90.3333333333333","1","2","0.238322352821974","0","2","0","1","1","0.397080147117587","6.9112","6.9112","168.912956510431","666026.689992988","666026.689992988","202924.39844088"
"2002/8/29 0:20","25.1","90.6666666666667","1","2","0.237917676601168","0","2","0","1","2","0.396451852801576","6.9112","6.9112","168.912956510431","664895.409151369","664895.409151369","202830.821508823"
"2002/8/29 0:30","25.05","91","1","2","0.17","1","1","0.17","1","2","0.265929212860215","6.9112","6.9112","170.557304142678","666714.507431396","666714.507431396","254917.90456529"
"2002/8/29 0:40","25","91.3333333333333","1","2","0.23881017248861","1","2","0.23881017248861","0","1","0","6.9112","6.9112","170.557304142678","667388.380504834","667388.380504834","239143.793555782"
"2002/8/29 0:50","24.95","91.6666666666667","1","2","0.238363079155407","0","1","0","1","1","0.397306266413213","6.9112","6.9112","168.912956510431","666140.541376871","666140.541376871","202946.762991445"
"2002/8/29 1:00","24.9","92","1","2","0.17","1","1","0.17","1","2","0.265896509075834","6.9112","6.9112","170.557304142678","666762.125862662","666762.125862662","254922.628291477"
"2002/8/29 1:10","24.85","92.5","1","2","0.17","1","2","0.17","1","2","0.265471917595525","6.9112","6.9112","170.557304142678","665260.497319446","665260.497319447","254709.695541229"
"2002/8/29 1:20","24.8","93","1","2","0.237956762639022","1","2","0.237956762639022","0","1","0","6.9112","6.9112","170.557304142678","665002.668190698","665002.668190698","239009.960967378"
"2002/8/29 1:30","24.75","93.5","0","1","0","0","1","0","1","1","0.794060747540189","6.9112","6.9112","168.912956510431","665216.388438034","665216.388438034","200606.976679626"
"2002/8/29 1:40","24.7","94","1","1","0.238960203520253","0","2","0","1","2","0.398471325454558","6.9112","6.9112","168.912956510431","667809.81741069","667809.817410689","203106.029318347"
"2002/8/29 1:50","24.65","94.5","1","2","0.239107522756943","0","2","0","1","2","0.398740181230675","6.9112","6.9112","168.912956510431","668221.652409375","668221.652409375","203143.279172764"
"2002/8/29 2:00","24.6","95","1","2","0.477903209117267","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","667785.778780703","667785.778780704","180206.170506113"
"2002/8/29 2:10","24.6","95","1","2","0.789475452110742","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","1103379.40086898","1103379.40086898","241340.016753203"
"2002/8/29 2:20","24.6","95","1","2","0.229010686503213","1","1","0.229010686503213","1","1","0.384108475973527","6.9112","6.9112","170.557304142678","960134.501249603","960134.501249603","277505.670635243"
"2002/8/29 2:30","24.6","95","1","2","0.29698863636556","1","2","0.29698863636556","0","1","0","6.9112","6.9112","170.557304142678","830039.135187036","830039.135187036","249285.179058105"
"2002/8/29 2:40","24.6","95","0","1","0","0","1","0","1","1","0.972672394812894","6.9112","6.9112","168.912956510431","813940.403009071","813940.403009071","241392.000125453"
"2002/8/29 2:50","24.6","95","1","1","0.284611263962885","1","1","0.284611263962885","0","1","0","6.9112","6.9112","170.557304142678","795433.389272196","795433.389272196","246961.922144192"
"2002/8/29 3:00","24.6","95","1","2","0.18651574391058","1","2","0.18651574391058","1","1","0.312570399111159","6.9112","6.9112","170.557304142678","781908.170910213","781908.170910213","265675.433997439"
"2002/8/29 3:10","24.5833333333333","94.8333333333333","1","2","0.191997108496434","1","2","0.191997108496434","1","2","0.321649561911092","6.9112","6.9112","170.557304142678","804895.678008533","804895.678008532","267056.138101905"
"2002/8/29 3:20","24.5666666666667","94.6666666666667","1","2","0.275606156174496","1","2","0.275606156174496","0","1","0","6.9112","6.9112","170.557304142678","770256.818920537","770256.818920537","245326.541309861"
"2002/8/29 3:30","24.55","94.5","0","1","0","0","1","0","1","1","0.901120741677688","6.9112","6.9112","168.912956510431","755126.450452601","755126.450452602","224039.670879247"
"2002/8/29 3:40","24.5333333333333","94.3333333333333","1","1","0.27569779076463","0","2","0","1","2","0.459158243463586","6.9112","6.9112","168.912956510431","770515.703162505","770515.703162504","212616.271993116"
"2002/8/29 3:50","24.5166666666667","94.1666666666667","1","2","0.275201973150864","1","1","0.275201973150864","0","1","0","6.9112","6.9112","170.557304142678","769126.813841793","769126.813841793","245253.640903436"
"2002/8/29 4:00","24.5","94","1","2","0.523664890980981","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","732639.274276681","732639.274276681","187498.067792232"
"2002/8/29 4:10","24.5","94","1","2","0.177305082747428","1","1","0.177305082747428","1","1","0.296022074742973","6.9112","6.9112","170.557304142678","743282.012397342","743282.012397342","263376.922167909"
"2002/8/29 4:20","24.5","94","1","2","0.17","1","2","0.17","1","2","0.2810368283283","6.9112","6.9112","170.557304142678","705400.049535467","705400.049535467","260615.227525201"
"2002/8/29 4:30","24.5","94","1","2","0.249293035479567","1","2","0.249293035479567","0","1","0","6.9112","6.9112","170.557304142678","696693.719299818","696693.719299818","240823.256386909"
"2002/8/29 4:40","24.5","94","1","2","0.488036278165012","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","683487.715914806","683487.715914806","181940.196681662"
"2002/8/29 4:50","24.5","94","1","2","0.483318636242228","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","679215.705543179","679215.70554318","181520.652250314"
"2002/8/29 5:00","24.5","94","0","1","0","0","2","0","1","1","0.808544684472025","6.9112","6.9112","168.912956510431","680227.970320237","680227.970320237","203656.884823922"
"2002/8/29 5:10","24.6666666666667","93.5","0","2","0","0","2","0","1","2","0.857246203430545","6.9112","6.9112","168.912956510431","720863.708207497","720863.708207496","214120.237409607"
"2002/8/29 5:20","24.8333333333333","93","1","1","0.495363730226292","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","692191.738577748","692191.738577748","182871.682222554"
"2002/8/29 5:30","25","92.5","1","2","0.496902964851846","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","694343.276194967","694343.276194967","183111.216009044"
"2002/8/29 5:40","25.1666666666667","92","1","2","0.497042872050343","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","694538.838280199","694538.8382802","183133.234313432"
"2002/8/29 5:50","25.3333333333333","91.5","1","2","0.499671884382403","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","698213.674713994","698213.674713994","183543.942872647"
"2002/8/29 6:00","25.5","91","1","2","0.504437846777007","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","704875.574793286","704875.574793286","184293.519003541"
"2002/8/29 6:10","25.65","90.5","1","2","0.207191931094049","1","1","0.207191931094049","1","1","0.349174680711332","6.9112","6.9112","170.557304142678","868621.636669075","868621.636669075","271244.251307934"
"2002/8/29 6:20","25.8","90","1","2","0.177147533698813","1","2","0.177147533698813","1","2","0.299006750282987","6.9112","6.9112","170.557304142678","742621.321165139","742621.321165139","263505.033353373"
"2002/8/29 6:30","25.95","89.5","1","2","0.566445679980805","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","791554.424633035","791554.424633035","194656.580789919"
"2002/8/29 6:40","26.1","89","1","2","0.29532597921664","0","2","0","1","1","0.497218574056156","6.9112","6.9112","168.912956510431","825393.559166245","825393.559166245","218878.422342329"
"2002/8/29 6:50","26.25","88.5","0","1","0","0","2","0","1","2","1.03","6.91437572732306","6.9112","168.912775942894","856865.090283257","854612.122428597","256073.932063003"
"2002/8/29 7:00","26.4","88","1","1","0.297032195321614","1","1","0.297032195321614","0","1","0","6.9112","6.9112","170.557304142678","830160.923117581","830160.923117581","249299.672841009"
"2002/8/29 7:10","26.5666666666667","87.5","1","2","0.296390336648572","1","2","0.296390336648572","0","2","0","6.9112","6.9112","170.557304142678","828366.330555906","828366.330555906","249176.859807431"
"2002/8/29 7:20","26.7333333333333","87","1","2","0.201213226237207","1","2","0.201213226237207","1","1","0.341618252120643","6.9112","6.9112","170.557304142678","843546.940227384","843546.940227384","269752.57678544"
"2002/8/29 7:30","26.9","86.5","1","2","0.20503774744081","1","2","0.20503774744081","1","2","0.349178157550511","6.9112","6.9112","170.557304142678","859586.919884054","859586.919884054","270867.780645154"
"2002/8/29 7:40","27.0666666666667","86","1","2","0.224103683837261","1","2","0.224103683837261","1","2","0.382281191139669","6.9112","6.9112","170.557304142678","939552.725924866","939552.725924867","276467.220622618"
"2002/8/29 7:50","27.2333333333333","85.5","1","2","0.233134138706209","1","2","0.233134138706209","1","2","0.398346067046606","6.9112","6.9112","170.557304142678","977430.082979044","977430.082979044","279323.151414627"
"2002/8/29 8:00","27.4","85","1","2","0.221816469763532","1","2","0.221816469763532","1","2","0.379492700193112","6.9112","6.9112","170.557304142678","929959.443205626","929959.443205626","275846.663452731"
"2002/8/29 8:10","27.6","83.8333333333333","0","1","0","0","1","0","1","2","1.03","8.83983875944666","6.9112","168.902158234196","2212168.14090555","844012.895421967","255603.1231628"
"2002/8/29 8:20","27.8","82.6666666666667","1","1","0.498590215437736","1","1","0.498590215437736","1","2","0.862041809707157","6.9112","6.9112","170.557304142678","2091457.88936177","2091457.88936177","413480.598306912"
"2002/8/29 8:30","28","81.5","1","2","0.484295654990582","1","2","0.484295654990582","1","2","0.83470323530326","6.9112","6.9112","170.557304142678","2031439.02631208","2031439.02631208","403346.395376697"
"2002/8/29 8:40","28.2","80.3333333333333","1","2","0.84607694843619","0","1","0","1","2","1.03","6.98782845649436","6.9112","168.912443007704","2079561.84274735","2025199.14362779","420210.316577227"
"2002/8/29 8:50","28.4","79.1666666666667","1","2","0.495922699580076","1","1","0.495922699580076","1","2","0.851467787855951","6.9112","6.9112","170.557304142678","2080257.4808124","2080257.4808124","410578.660331148"
"2002/8/29 9:00","28.6","78","0","1","0","0","1","0","1","2","1.03","14.4660928680504","6.9112","168.820672400656","6197580.59364599","840807.799269424","253475.913805913"
"2002/8/29 9:10","28.8166666666667","76.8333333333333","1","1","1.04","1","1","1.04","0","1","0","10.1761341930283","6.9112","170.557304142678","5250861.18526214","2912056.0137643","529045.303917163"
"2002/8/29 9:20","29.0333333333333","75.6666666666667","1","2","0.626395224788442","1","2","0.626395224788442","1","1","1.03","6.97480821989522","6.9112","170.557304142678","2628152.05425715","2582586.89892924","497806.834623689"
"2002/8/29 9:30","29.25","74.5","1","2","0.731807087417325","1","2","0.731807087417325","0","1","0","6.9112","6.9112","170.557304142678","2046452.22936195","2046452.22936195","388036.207480846"
"2002/8/29 9:40","29.4666666666667","73.3333333333333","1","2","0.840463002399658","0","1","0","1","1","1.03","6.98860180741491","6.9112","168.912495836216","2071704.45983997","2016793.10345469","418724.990502224"
"2002/8/29 9:50","29.6833333333333","72.1666666666667","0","1","0","0","2","0","1","2","1.03","14.4008009717082","6.9112","168.821614654547","6155340.26028846","844832.837807854","253853.946634242"
"2002/8/29 10:00","29.9","71","1","1","1.04","0","2","0","0","1","0","17.6927938665329","6.9112","168.721614139215","9097837.53898367","1457668.27433314","281536.628314949"
"2002/8/29 10:10","30.1","70","0","1","0","0","2","0","1","1","1.03","24.6245637460101","6.9112","168.485754341159","13381305.6137633","846617.912566815","229510.026088806"
"2002/8/29 10:20","30.3","69","1","1","1.04","1","1","1.04","1","2","1.03","18.168689193243","6.9112","170.557304142678","11813480.2725228","3749282.83802036","628725.012549429"
"2002/8/29 10:30","30.5","68","1","2","1.04","0","1","0","0","1","0","22.7744031262364","6.9112","168.549379043456","12688091.3649682","1458412.61138531","281538.647972034"
"2002/8/29 10:40","30.7","67","1","2","1.04","1","1","1.04","0","2","0","19.6428729157768","6.9112","170.557304142678","12036727.6868649","2916512.48595174","497515.832217331"
"2002/8/29 10:50","30.9","66","1","2","1.04","0","1","0","1","1","1.03","18.9360853059947","6.9112","168.667785543398","10818659.7458384","2300174.48674145","421254.543510347"
"2002/8/29 11:00","31.1","65","1","2","1.04","1","1","1.04","0","1","0","16.1539066736633","6.9112","170.557304142678","9536465.33531518","2915538.57570069","497494.53374276"
"2002/8/29 11:10","31.1666666666667","64.6666666666667","1","2","1.04","1","2","1.04","1","1","1.03","12.282428422941","6.9112","170.557304142678","7593975.37961567","3746345.97266","650354.097389574"
"2002/8/29 11:20","31.2333333333333","64.3333333333333","1","2","1.04","0","1","0","0","1","0","18.0511077074238","6.9112","168.719697689862","9351744.96918578","1457753.15428986","281538.459331155"
"2002/8/29 11:30","31.3","64","1","2","1.04","0","2","0","0","2","0","22.844353072567","6.9112","168.547548104445","12737496.6935749","1458422.38096824","281538.903977102"
"2002/8/29 11:40","31.3666666666667","63.6666666666667","0","1","0","0","2","0","1","1","1.03","31.4810472881809","6.9112","168.176605996717","18200241.0165805","845532.204088149","229590.849817541"
"2002/8/29 11:50","31.4333333333333","63.3333333333333","1","1","1.04","0","2","0","0","1","0","36.0474518342048","6.9112","167.899591032609","22004338.8175714","1458086.79538993","281540.736118485"
"2002/8/29 12:00","31.5","63","0","1","0","0","2","0","1","1","1.03","44.8747539955028","6.9112","167.36886351772","27531961.7577623","845510.831014455","229591.983303919"
"2002/8/29 12:10","31.55","62.6666666666667","1","1","1.04","1","1","1.04","0","1","0","42.9719854781135","6.9112","170.557304142678","28747696.1232491","2915888.62630826","497775.358898793"
"2002/8/29 12:20","31.6","62.3333333333333","1","2","1.04","0","1","0","0","2","0","46.6685881771786","6.9112","167.197199568052","29376586.2558503","1457825.60132046","281540.660244365"
"2002/8/29 12:30","31.65","62","1","2","1.04","1","1","1.04","1","1","1.03","38.944439501053","6.9112","170.557304142678","26695239.5873598","3748527.10388315","628963.006360385"
"2002/8/29 12:40","31.7","61.6666666666667","1","2","1.04","0","1","0","1","2","1.03","34.9692691898122","6.9112","167.901004846549","22085286.5731613","2299178.92686284","421330.600075615"
"2002/8/29 12:50","31.75","61.3333333333333","0","1","0","0","2","0","1","2","1.03","38.6501747678574","6.9112","167.734978157182","23204918.6211957","845226.415640461","229610.707565422"
"2002/8/29 13:00","31.8","61","1","1","1.04","0","2","0","0","1","0","39.6593970176499","6.9112","167.653949909706","24517618.041597","1458086.79538993","281535.760408672"
"2002/8/29 13:10","31.8666666666667","60.6666666666667","1","2","1.04","1","1","1.04","1","1","1.03","31.2954372518146","6.9112","170.557304142678","21216708.1542292","3749287.12340037","628820.442828315"
"2002/8/29 13:20","31.9333333333333","60.3333333333333","1","2","1.04","0","1","0","0","1","0","33.909060795606","6.9112","168.00494642413","20508338.2528239","1458086.79538993","281537.308175784"
"2002/8/29 13:30","32","60","1","2","1.04","1","1","1.04","1","1","1.03","25.9416364024945","6.9112","170.557304142678","17381969.8427713","3749694.13900503","628739.492466739"
"2002/8/29 13:40","32.0666666666667","59.6666666666667","1","2","1.04","0","1","0","0","1","0","30.8619092022722","6.9112","168.185746244417","18376391.9765121","1458086.79538993","281540.198888288"
"2002/8/29 13:50","32.1333333333333","59.3333333333333","1","2","1.04","1","1","1.04","0","2","0","27.5727718324607","6.9112","170.557304142678","17716897.953378","2916173.59077986","497584.034114255"
"2002/8/29 14:00","32.2","59","1","2","1.04","0","1","0","1","1","1.03","26.6040406200387","6.9112","168.353905960559","16226148.2349749","2301608.35603736","421145.858773091"
"2002/8/29 14:10","32.1","59.1666666666667","1","2","1.04","0","2","0","0","1","0","30.3437195773142","6.9112","168.205318170498","18012279.3217519","1458086.79538993","281538.489265677"
"2002/8/29 14:20","32","59.3333333333333","1","2","1.04","1","1","1.04","0","2","0","26.4851117979339","6.9112","170.557304142678","16937762.827465","2916173.59077986","497572.524093228"
"2002/8/29 14:30","31.9","59.5","1","2","1.04","0","1","0","1","1","1.03","25.0257297486573","6.9112","168.425622639395","15117789.2812099","2303795.28391263","420978.470725526"
"2002/8/29 14:40","31.8","59.6666666666667","1","2","1.04","1","1","1.04","0","1","0","22.4950564821209","6.9112","170.557304142678","14080003.0322413","2916652.72334613","497536.470620697"
"2002/8/29 14:50","31.7","59.8333333333333","1","2","1.04","0","1","0","0","2","0","27.5954663623179","6.9112","168.342949519324","16082722.3874487","1458110.67352978","281538.824468372"
"2002/8/29 15:00","31.6","60","1","2","1.04","0","2","0","1","1","1.03","26.0811820734975","6.9112","168.375394082889","15864295.974166","2307732.17218034","420625.922251252"
"2002/8/29 15:10","31.4833333333333","60.1666666666667","0","1","0","0","2","0","1","2","1.03","35.2345131797911","6.9112","167.977128629687","20832978.6215456","850769.572418788","229134.825173054"
"2002/8/29 15:20","31.3666666666667","60.3333333333333","1","1","1.04","1","1","1.04","0","1","0","32.4318877778903","6.9112","170.557304142678","21197680.3612885","2916173.59077986","497632.390528039"
"2002/8/29 15:30","31.25","60.5","1","2","1.04","1","2","1.04","1","1","1.03","27.574822697336","6.9112","170.557304142678","18556792.7417703","3754599.26123813","628419.046657355"
"2002/8/29 15:40","31.1333333333333","60.6666666666667","1","2","1.04","1","2","1.04","0","1","0","26.6018233328612","6.9112","170.557304142678","17021368.0474551","2916173.59077986","497570.299083412"
"2002/8/29 15:50","31.0166666666667","60.8333333333333","0","1","0","0","1","0","1","1","1.03","36.1814448002851","6.9112","167.928669056458","21494635.446014","850319.786485928","229177.147692897"
"2002/8/29 16:00","30.9","61","1","1","1.04","1","1","1.04","1","2","1.03","29.7531668322832","6.9112","170.557304142678","20120454.6901384","3757824.69636949","628200.276209515"
"2002/8/29 16:10","30.8","61.3333333333333","1","2","1.04","1","2","1.04","0","1","0","28.7694203610209","6.9112","170.557304142678","18574105.9709356","2916173.59077986","497590.387495391"
"2002/8/29 16:20","30.7","61.6666666666667","0","1","0","0","1","0","1","1","1.03","37.4720365998784","6.9112","167.843639254922","22395870.0019696","852213.460855423","229001.043718246"
"2002/8/29 16:30","30.6","62","1","1","1.04","1","1","1.04","1","2","1.03","30.4475225484803","6.9112","170.557304142678","20619008.4438763","3758983.20601069","628117.63354499"
"2002/8/29 16:40","30.5","62.3333333333333","0","1","0","0","1","0","1","2","1.03","40.1086611511566","6.9112","167.69041155262","24229559.8596091","848596.983262969","229331.006093866"
"2002/8/29 16:50","30.4","62.6666666666667","1","1","1.04","0","2","0","0","1","0","44.5363419465046","6.9112","167.3554223804","27904414.8361563","1457974.44132119","281538.564132897"
"2002/8/29 17:00","30.3","63","1","2","1.04","1","1","1.04","1","1","1.03","38.2034587757985","6.9112","170.557304142678","26176847.1640219","3760929.31521382","628055.359094142"
"2002/8/29 17:10","30.1333333333333","64.1666666666667","1","2","1.04","1","2","1.04","0","1","0","32.6113680655697","6.9112","170.557304142678","21326249.3921446","2916173.59077986","497631.546632995"
"2002/8/29 17:20","29.9666666666667","65.3333333333333","1","2","1.04","1","2","1.04","0","2","0","25.3515312217046","6.9112","170.557304142678","16125813.5198632","2916254.16104078","497556.40029978"
