1,"3.1mp.cws.shanghai.random.sys"
"2002/8/29 17:30","29.8","66.5","1","2","1.04","0","1","0","0","2","0","21.5365253911352","6.9112","168.556990880739","11812083.3087674","1458239.78672549","281528.615915409"
"2002/8/29 17:40","29.6333333333333","67.6666666666667","0","1","0","0","2","0","1","1","1.03","20.5772298273853","6.9112","168.609891843774","10534588.9537707","856832.14702796","228529.994320313"
"2002/8/29 17:50","29.4666666666667","68.8333333333333","1","1","1.04","1","1","1.04","0","1","0","12.0609923642457","6.9112","170.557304142678","6602323.41848691","2913317.66781766","507251.818248367"
"2002/8/29 18:00","29.3","70","1","2","0.613606702117694","1","2","0.613606702117694","0","2","0","6.9112","6.9112","170.557304142678","1715647.68793373","1715647.68793373","339326.906181046"
"2002/8/29 18:10","29.1166666666667","71.1666666666667","1","2","0.177078024585851","1","2","0.177078024585851","1","1","0.300625976535478","6.9112","6.9112","170.557304142678","742329.830727644","742329.830727645","263570.908007875"
"2002/8/29 18:20","28.9333333333333","72.3333333333333","0","1","0","0","1","0","1","2","0.838145131433496","6.9112","6.9112","168.912956510208","691190.03959177","691190.03959177","209549.397019206"
"2002/8/29 18:30","28.75","73.5","1","1","0.17","1","1","0.17","1","2","0.281431810783316","6.9112","6.9112","170.557304142678","696224.751480719","696224.751480719","259435.811534095"
"2002/8/29 18:40","28.5666666666667","74.6666666666667","0","1","0","0","1","0","1","2","0.848128680532833","6.9112","6.9112","168.912956510431","698954.686891094","698954.686891094","211698.22315936"
"2002/8/29 18:50","28.3833333333333","75.8333333333333","1","1","0.17","1","1","0.17","1","2","0.285014458440657","6.9112","6.9112","170.557304142678","704807.408394956","704807.408394956","260719.214979517"
"2002/8/29 19:00","28.2","77","1","2","0.17","1","2","0.17","1","2","0.287155257885897","6.9112","6.9112","170.557304142678","708538.697961077","708538.697961077","261302.63379294"
"2002/8/29 19:10","28.0333333333333","78.3333333333333","1","2","0.25409280371183","0","1","0","1","2","0.430362518083061","6.9112","6.9112","168.912956510431","710114.253728772","710114.253728771","207466.854412221"
"2002/8/29 19:20","27.8666666666667","79.6666666666667","1","2","0.254824674715019","0","2","0","1","2","0.431427900678849","6.9112","6.9112","168.912956510431","712160.302404711","712160.302404711","207645.445623802"
"2002/8/29 19:30","27.7","81","0","1","0","0","2","0","1","2","0.865297862289213","6.9112","6.9112","168.912956510431","714250.66172369","714250.66172369","215527.717006679"
"2002/8/29 19:40","27.5333333333333","82.3333333333333","1","1","0.171302750371098","1","1","0.171302750371098","1","2","0.290989149282244","6.9112","6.9112","170.557304142678","718111.164983734","718111.164983734","262216.703611875"
"2002/8/29 19:50","27.3666666666667","83.6666666666667","1","2","0.514549010066066","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","719009.177470067","719009.177470066","185907.491232347"
"2002/8/29 20:00","27.2","85","1","2","0.258270510954937","0","2","0","1","1","0.438233651747832","6.9112","6.9112","168.912956510431","721793.676871945","721793.676871944","208643.148550207"
"2002/8/29 20:10","27.15","85.3333333333333","0","1","0","0","2","0","1","2","0.878529302598785","6.9112","6.9112","168.912956510431","723821.520147286","723821.520147287","218451.134026052"
"2002/8/29 20:20","27.1","85.6666666666667","1","1","0.259797182257327","0","2","0","1","2","0.440863446269226","6.9112","6.9112","168.912956510431","726061.75334299","726061.75334299","209056.325795204"
"2002/8/29 20:30","27.05","86","1","2","0.260627709216061","1","1","0.260627709216061","0","1","0","6.9112","6.9112","170.557304142678","728381.236200848","728381.236200848","242722.387506057"
"2002/8/29 20:40","27","86.3333333333333","0","1","0","0","1","0","1","1","0.88324160990678","6.9112","6.9112","168.912956510431","726706.487859152","726706.487859152","219482.557780894"
"2002/8/29 20:50","26.95","86.6666666666667","1","1","0.173931637964078","1","1","0.173931637964078","1","2","0.296668497430619","6.9112","6.9112","170.557304142678","729135.361570541","729135.36157054","262884.208177704"
"2002/8/29 21:00","26.9","87","1","2","0.52091170530888","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","727903.186861922","727903.186861922","186937.489238076"
"2002/8/29 21:10","26.8666666666667","87.3333333333333","1","2","0.522065799706058","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","729516.430429663","729516.430429663","187125.630374213"
"2002/8/29 21:20","26.8333333333333","87.6666666666667","1","2","0.261273156163551","0","2","0","1","1","0.443377111181708","6.9112","6.9112","168.912956510431","730188.11268611","730188.11268611","209455.437302648"
"2002/8/29 21:30","26.8","88","1","2","0.523318483537857","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","731267.489389193","731267.489389193","187330.319308172"
"2002/8/29 21:40","26.7666666666667","88.3333333333333","1","2","0.524367676839043","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","732734.102165907","732734.102165908","187502.092584798"
"2002/8/29 21:50","26.7333333333333","88.6666666666667","1","2","0.175299717987373","1","1","0.175299717987373","1","1","0.298895180148816","6.9112","6.9112","170.557304142678","734872.427319078","734872.427319078","263204.328372856"
"2002/8/29 22:00","26.7","89","0","1","0","0","1","0","1","2","0.893646593577376","6.9112","6.9112","168.912956510431","733552.283563977","733552.283563977","221796.459968601"
"2002/8/29 22:10","26.65","89.3333333333333","1","1","0.175258572553448","1","1","0.175258572553448","1","2","0.299332703343832","6.9112","6.9112","170.557304142678","734699.882827542","734699.882827543","263216.655769237"
"2002/8/29 22:20","26.6","89.6666666666667","1","2","0.524467017754985","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","732872.965773317","732872.965773318","187518.42533464"
"2002/8/29 22:30","26.55","90","0","1","0","0","2","0","1","1","0.894012368092638","6.9112","6.9112","168.912956510431","736103.281684506","736103.281684506","221970.924409969"
"2002/8/29 22:40","26.5","90.3333333333333","1","1","0.264237442268785","1","1","0.264237442268785","0","1","0","6.9112","6.9112","170.557304142678","738472.898961301","738472.898961302","243341.095124236"
"2002/8/29 22:50","26.45","90.6666666666667","1","2","0.526236953348183","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","735347.071647214","735347.071647214","187808.892693269"
"2002/8/29 23:00","26.4","91","1","2","0.525310329797116","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","734051.789462091","734051.789462091","187656.684405765"
"2002/8/29 23:10","26.4","90.6666666666667","1","2","0.174560308872245","1","1","0.174560308872245","1","1","0.29745535238087","6.9112","6.9112","170.557304142678","731771.699401369","731771.699401369","263020.695962478"
"2002/8/29 23:20","26.4","90.3333333333333","1","2","0.173614664549906","1","2","0.173614664549906","1","2","0.295776943422121","6.9112","6.9112","170.557304142678","727806.132799951","727806.132799951","262794.091824853"
"2002/8/29 23:30","26.4","90","0","1","0","0","1","0","1","2","0.881127556332401","6.9112","6.9112","168.912956510431","724806.850375358","724806.850375358","218995.580175688"
"2002/8/29 23:40","26.4","89.6666666666667","1","1","0.173013297232","1","1","0.173013297232","1","2","0.294651451339369","6.9112","6.9112","170.557304142678","725284.302040975","725284.302040975","262648.263058969"
"2002/8/29 23:50","26.4","89.3333333333333","1","2","0.258447952756569","1","2","0.258447952756569","0","1","0","6.9112","6.9112","170.557304142678","722287.378068906","722287.378068906","242351.869122301"
"2002/8/30 0:00","26.4","89","1","2","0.257514611395212","1","2","0.257514611395212","0","2","0","6.9112","6.9112","170.557304142678","719678.083464051","719678.083464051","242194.263531688"
"2002/8/30 0:10","26.4","88.6666666666667","1","2","0.256696051749617","1","2","0.256696051749617","0","2","0","6.9112","6.9112","170.557304142678","717389.683443395","717389.683443395","242056.425918158"
"2002/8/30 0:20","26.4","88.3333333333333","1","2","0.170656486209062","1","2","0.170656486209062","1","1","0.289449291552461","6.9112","6.9112","170.557304142678","715401.084273334","715401.084273334","262047.652844928"
"2002/8/30 0:30","26.4","88","1","2","0.25517766714698","1","2","0.25517766714698","0","1","0","6.9112","6.9112","170.557304142678","713144.836054991","713144.836054991","241801.740217596"
"2002/8/30 0:40","26.4","87.6666666666667","1","2","0.25389206209719","0","1","0","1","1","0.428560123723921","6.9112","6.9112","168.912956510431","709553.052903767","709553.052903768","207288.082833978"
"2002/8/30 0:50","26.4","87.3333333333333","1","2","0.17","1","1","0.17","1","2","0.286333909475044","6.9112","6.9112","170.557304142678","709321.005698595","709321.005698596","261370.844625644"
"2002/8/30 1:00","26.4","87","1","2","0.252414044823941","0","1","0","1","2","0.425680590680387","6.9112","6.9112","168.912956510431","705421.061227458","705421.061227457","206869.743769084"
"2002/8/30 1:10","26.4","86.6666666666667","1","2","0.17","1","1","0.17","1","2","0.283998600284042","6.9112","6.9112","170.557304142678","704474.99009895","704474.99009895","260631.50934532"
"2002/8/30 1:20","26.4","86.3333333333333","1","2","0.17","1","2","0.17","1","2","0.282355761621079","6.9112","6.9112","170.557304142678","700527.405918486","700527.405918486","260041.370648482"
"2002/8/30 1:30","26.4","86","1","2","0.249603593515488","1","2","0.249603593515488","0","1","0","6.9112","6.9112","170.557304142678","697561.911174031","697561.911174031","240879.101208736"
"2002/8/30 1:40","26.4","85.6666666666667","0","1","0","0","1","0","1","1","0.835242849297219","6.9112","6.9112","168.912956510431","693841.967188522","693841.967188522","209092.819946416"
"2002/8/30 1:50","26.4","85.3333333333333","1","1","0.495331970178675","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","692147.3445228","692147.344522801","182867.917518697"
"2002/8/30 2:00","26.4","85","1","2","0.246805898426006","0","2","0","1","1","0.414105981065292","6.9112","6.9112","168.912956510431","689742.896579836","689742.896579837","205254.448326364"
"2002/8/30 2:10","26.35","85.3333333333333","1","2","0.476857290007768","0","2","0","1","2","0.800479250829254","6.9112","6.9112","168.912956510431","1333065.87579225","1333065.87579225","291037.667492777"
"2002/8/30 2:20","26.3","85.6666666666667","1","2","0.436889173247905","0","2","0","1","2","0.733513162023353","6.9112","6.9112","168.912956510431","1221269.79348584","1221269.79348584","272157.11597402"
"2002/8/30 2:30","26.25","86","0","1","0","0","2","0","1","2","1.03","8.02135039107423","6.9112","168.906773021993","1645891.14909693","858341.084570028","256193.333410533"
"2002/8/30 2:40","26.2","86.3333333333333","1","1","0.282500977352082","1","1","0.282500977352082","1","2","0.479011247430001","6.9112","6.9112","170.557304142678","1184518.0979948","1184518.0979948","296321.094518884"
"2002/8/30 2:50","26.15","86.6666666666667","0","1","0","0","1","0","1","2","1.03","7.37233904222429","6.9112","168.910889636986","1181300.9279834","854157.023335903","256052.053787888"
"2002/8/30 3:00","26.1","87","1","1","0.374449284843095","0","2","0","1","2","0.629054148434139","6.9112","6.9112","168.91258103084","1046640.76570263","1046640.76570263","246041.596040865"
"2002/8/30 3:10","26.0333333333333","87.3333333333333","0","1","0","0","2","0","1","2","1.03","7.66786324060334","6.9112","168.90875851731","1395139.51848878","858349.914427601","256196.884980766"
"2002/8/30 3:20","25.9666666666667","87.6666666666667","0","2","0","0","2","0","1","2","1.03","7.95001665128838","6.9112","168.906168313974","1596306.83977359","859364.171144115","256227.125859344"
"2002/8/30 3:30","25.9","88","0","2","0","0","2","0","1","2","1.03","8.18030386525756","6.9112","168.904560985074","1760167.19282803","859865.981763721","256240.951404166"
"2002/8/30 3:40","25.8333333333333","88.3333333333333","1","1","0.783557633164901","0","2","0","0","1","0","6.9112","6.9112","168.911922935389","1095104.33194058","1095104.33194058","239911.664514663"
"2002/8/30 3:50","25.7666666666667","88.6666666666667","1","2","0.214105864553557","1","1","0.214105864553557","1","1","0.361064027840958","6.9112","6.9112","170.557304142678","897619.414186197","897619.414186197","273218.228525467"
"2002/8/30 4:00","25.7","89","1","2","0.306731730835798","1","2","0.306731730835798","0","1","0","6.9112","6.9112","170.557304142678","857280.520720694","857280.520720694","251179.648945636"
"2002/8/30 4:10","25.65","89.3333333333333","1","2","0.214292029001368","1","2","0.214292029001368","1","1","0.360183965752369","6.9112","6.9112","170.557304142678","898400.21866181","898400.21866181","273191.621620268"
"2002/8/30 4:20","25.6","89.6666666666667","1","2","0.300027913132581","1","2","0.300027913132581","0","1","0","6.9112","6.9112","170.557304142678","838536.783127397","838536.783127397","249871.387563372"
"2002/8/30 4:30","25.55","90","1","2","0.198569858428416","1","2","0.198569858428416","1","1","0.333648914142","6.9112","6.9112","170.557304142678","832460.83887866","832460.83887866","268832.566850032"
"2002/8/30 4:40","25.5","90.3333333333333","1","2","0.293735293166542","0","1","0","1","2","0.49250531089825","6.9112","6.9112","168.912956510431","820946.102766666","820946.102766665","218178.447133162"
"2002/8/30 4:50","25.45","90.6666666666667","1","2","0.290301860248796","0","2","0","1","2","0.486141918601389","6.9112","6.9112","168.912956510431","811346.507530587","811346.507530586","217089.796432986"
"2002/8/30 5:00","25.4","91","1","2","0.576374727865102","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","805434.593410058","805434.593410058","196420.853102834"
"2002/8/30 5:10","25.5333333333333","90.5","1","2","0.30557313860515","0","2","0","1","1","0.512056590173781","6.9112","6.9112","168.912956510431","854044.407451961","854044.40745196","221779.432063697"
"2002/8/30 5:20","25.6666666666667","90","1","2","0.29021702322655","0","2","0","1","2","0.486731774038373","6.9112","6.9112","168.912956510431","811109.311312412","811109.311312412","217142.1655622"
"2002/8/30 5:30","25.8","89.5","1","2","0.291657042525657","1","1","0.291657042525657","0","1","0","6.9112","6.9112","170.557304142678","815132.459506217","815132.459506217","248276.035952665"
"2002/8/30 5:40","25.9333333333333","89","1","2","0.288794326534961","1","2","0.288794326534961","0","2","0","6.9112","6.9112","170.557304142678","807128.638448014","807128.638448014","247739.864312982"
"2002/8/30 5:50","26.0666666666667","88.5","1","2","0.577621695750301","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","807177.786936841","807177.78693684","196645.327979258"
"2002/8/30 6:00","26.2","88","1","2","0.626108178326249","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","874961.480449791","874961.48044979","205702.091613106"
"2002/8/30 6:10","26.3166666666667","87.5","0","1","0","0","2","0","1","1","1.03","7.23687649944395","6.9112","168.91109811157","1086982.99557455","855939.419943666","256118.631828316"
"2002/8/30 6:20","26.4333333333333","87","1","1","0.211752801634968","1","1","0.211752801634968","1","2","0.359706638516816","6.9112","6.9112","170.557304142678","887750.328240443","887750.328240443","272711.678230304"
"2002/8/30 6:30","26.55","86.5","1","2","0.198045310745728","1","2","0.198045310745728","1","2","0.335784255789833","6.9112","6.9112","170.557304142678","830260.935886091","830260.935886091","268870.170968437"
"2002/8/30 6:40","26.6666666666667","86","1","2","0.599819772886797","0","1","0","0","1","0","6.9112","6.9112","168.912956510417","838209.974581276","838209.974581276","200705.779996078"
"2002/8/30 6:50","26.7833333333333","85.5","1","2","0.606306072357223","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","847277.780803343","847277.780803343","201919.737542045"
"2002/8/30 7:00","26.9","85","1","2","0.308226640014143","0","2","0","1","1","0.520805625819365","6.9112","6.9112","168.912956510431","861463.669156568","861463.669156568","223093.713593758"
"2002/8/30 7:10","27.0333333333333","84.5","1","2","0.252539910629079","1","1","0.252539910629079","1","2","0.429216960104356","6.9112","6.9112","170.557304142678","1058830.21663217","1058830.21663217","285560.902542526"
"2002/8/30 7:20","27.1666666666667","84","0","1","0","0","1","0","1","2","1.03","7.44102426876074","6.9112","168.909805593196","1224353.29000359","848484.730216871","255823.206375"
"2002/8/30 7:30","27.3","83.5","1","1","0.77107636747314","0","2","0","0","1","0","6.9112","6.9112","168.912525104246","1077651.5948822","1077651.5948822","236933.706596184"
"2002/8/30 7:40","27.4333333333333","83","1","2","0.384648023959134","1","1","0.384648023959134","0","2","0","6.9112","6.9112","170.557304142678","1075156.92263177","1075156.92263177","268326.625243916"
"2002/8/30 7:50","27.5666666666667","82.5","1","2","0.778350219832708","0","1","0","0","2","0","6.9112","6.9112","168.912956510406","1087822.69195687","1087822.69195687","238665.060984399"
"2002/8/30 8:00","27.7","82","1","2","0.387499913077513","0","2","0","1","1","0.658035402881541","6.9112","6.9112","168.912956510431","1083137.7918024","1083137.79180241","252192.541953931"
"2002/8/30 8:10","27.8","81.5","1","2","0.356394074996865","0","2","0","1","2","0.605571320685536","6.9112","6.9112","168.912956510431","996150.130316512","996150.130316512","240131.615498233"
"2002/8/30 8:20","27.9","81","1","2","0.533069456925531","0","2","0","1","2","0.906317520928202","6.9112","6.9112","168.912956510431","1490318.62923332","1490318.62923332","322814.526383279"
"2002/8/30 8:30","28","80.5","0","1","0","0","2","0","1","2","1.03","12.0567309102181","6.9112","168.863720081011","4497704.11436932","848351.450946042","256464.57337191"
"2002/8/30 8:40","28.1","80","1","1","0.602962130554839","1","1","0.602962130554839","1","2","1.03","6.92355981827963","6.9112","170.557304142678","2529734.82723176","2520880.9866328","489341.006147286"
"2002/8/30 8:50","28.2","79.5","1","2","1.04","0","1","0","0","1","0","8.93496057958113","6.9112","168.901292643153","2890296.56414582","1454670.29700148","309442.961065201"
"2002/8/30 9:00","28.3","79","1","2","0.476310700044786","1","1","0.476310700044786","1","1","0.81897041580964","6.9112","6.9112","170.557304142678","1997913.89655451","1997913.89655451","397739.877924025"
"2002/8/30 9:10","28.4166666666667","78.3333333333333","1","2","0.612798698964777","1","2","0.612798698964777","0","1","0","6.9112","6.9112","170.557304142678","1713386.70060073","1713386.70060073","339025.357491715"
"2002/8/30 9:20","28.5333333333333","77.6666666666667","1","2","1.04","0","1","0","0","2","0","8.21553497443535","6.9112","168.905574824271","2379670.11084204","1454370.42663635","311064.445044046"
"2002/8/30 9:30","28.65","77","1","2","0.684549172152198","1","1","0.684549172152198","0","2","0","6.9112","6.9112","170.557304142678","1914180.39739168","1914180.39739168","367577.793266338"
"2002/8/30 9:40","28.7666666666667","76.3333333333333","1","2","0.3917984517228","1","2","0.3917984517228","1","1","0.673233060336123","6.9112","6.9112","170.557304142678","1643150.37605236","1643150.37605236","347410.973787923"
"2002/8/30 9:50","28.8833333333333","75.6666666666667","1","2","0.576849205180848","0","1","0","1","2","0.984847508814202","6.9112","6.9112","168.912956510375","1612808.00401772","1612808.00401773","349351.396008009"
"2002/8/30 10:00","29","75","1","2","0.631800916335931","0","2","0","1","2","1.03","6.96523737122143","6.9112","168.912632895043","1766574.9212003","1728239.0236798","371399.893222175"
"2002/8/30 10:10","29.1","74.5","1","2","0.457873933134219","1","1","0.457873933134219","1","2","0.787240800055352","6.9112","6.9112","170.557304142678","1920510.45366915","1920510.45366915","385936.140759495"
"2002/8/30 10:20","29.2","74","1","2","1.04","0","1","0","0","1","0","9.70835835014296","6.9112","168.896703469004","3439202.26453421","1454992.80197045","307248.156794215"
"2002/8/30 10:30","29.3","73.5","1","2","1.04","0","2","0","1","1","1.03","8.05014438628354","6.9112","168.903448804101","3107659.99275046","2299699.12642515","474126.0560049"
"2002/8/30 10:40","29.4","73","1","2","1.04","0","2","0","1","2","1.03","7.10489598998481","6.9112","168.9101790974","2435940.43056032","2298528.08825343","476376.346470703"
"2002/8/30 10:50","29.5","72.5","1","2","1.04","0","2","0","0","1","0","10.9327819929872","6.9112","168.883166923274","4308049.22079901","1455503.7081264","302816.200560565"
"2002/8/30 11:00","29.6","72","1","2","0.659145629465817","1","1","0.650162854247171","1","1","1.03","7.00031908484346","6.9112","170.557304142678","2727982.22397087","2664142.5983649","508933.919491684"
"2002/8/30 11:10","29.8333333333333","71.6666666666667","0","1","0","0","1","0","1","2","1.03","15.9425940560948","6.9112","168.794215395242","7241782.90394021","839105.194720391","243934.320074878"
"2002/8/30 11:20","30.0666666666667","71.3333333333333","1","1","1.04","0","2","0","0","1","0","19.3277423246146","6.9112","168.672235154977","10254100.3155022","1457931.33898785","281537.267139505"
"2002/8/30 11:30","30.3","71","1","2","1.04","0","2","0","0","2","0","23.3775015503011","6.9112","168.522328261814","13113150.9282098","1458405.13271481","281539.057913392"
"2002/8/30 11:40","30.5333333333333","70.6666666666667","1","2","1.04","0","2","0","0","2","0","27.4603809073713","6.9112","168.343594156207","15987276.5755807","1458120.09774613","281540.12166557"
"2002/8/30 11:50","30.7666666666667","70.3333333333333","1","2","1.04","0","2","0","0","2","0","31.7118498828037","6.9112","168.135334093792","18971522.1213011","1458086.79538993","281541.364472895"
"2002/8/30 12:00","31","70","1","2","1.04","1","1","1.04","0","2","0","29.2239165357972","6.9112","170.557304142678","18899680.0686502","2916173.59077986","497606.417215539"
"2002/8/30 12:10","31","70","1","2","1.04","1","2","1.04","0","2","0","27.0981521895613","6.9112","170.557304142678","17376908.5968765","2916173.59077986","497585.590386914"
"2002/8/30 12:20","31","70","1","2","1.04","1","2","1.04","1","1","1.03","20.0320310836081","6.9112","170.557304142678","13147522.9728712","3748537.94639824","628817.542420765"
"2002/8/30 12:30","31","70","1","2","1.04","1","2","1.04","0","1","0","16.5755944424844","6.9112","170.557304142678","9838655.11266221","2915656.25107941","497502.613167609"
"2002/8/30 12:40","31","70","1","2","1.04","0","1","0","1","1","1.03","13.460238356101","6.9112","168.813616378333","6931294.12784275","2287913.36332869","439289.181558543"
"2002/8/30 12:50","31","70","1","2","1.04","0","2","0","1","2","1.03","9.94768810380094","6.9112","168.883935108706","4441260.19314663","2287441.14164779","467666.482988288"
"2002/8/30 13:00","31","70","1","2","0.529346512189911","1","1","0.529346512189911","1","2","0.919299834107258","6.9112","6.9112","170.557304142678","2220605.20330518","2220605.20330519","436033.165978179"
"2002/8/30 13:10","30.8833333333333","69.6666666666667","1","2","1.04","0","1","0","0","1","0","8.03489595293662","6.9112","168.90650606152","2251453.29359368","1454295.15299251","311352.63613179"
"2002/8/30 13:20","30.7666666666667","69.3333333333333","1","2","0.529471966583157","1","1","0.529471966583157","1","1","0.919517706899925","6.9112","6.9112","170.557304142678","2221131.95132724","2221131.95132724","436124.628699871"
"2002/8/30 13:30","30.65","69","1","2","0.783135044394718","1","2","0.783135044394718","0","1","0","6.9112","6.9112","170.557304142678","2190134.34823214","2190134.34823214","411743.96983304"
"2002/8/30 13:40","30.5333333333333","68.6666666666667","1","2","0.751606320989452","1","2","0.751606320989452","0","2","0","6.9112","6.9112","170.557304142678","2101873.85154412","2101873.85154412","396998.487824972"
"2002/8/30 13:50","30.4166666666667","68.3333333333333","1","2","0.490791180483391","1","2","0.490791180483391","1","1","0.848193616174321","6.9112","6.9112","170.557304142678","2058711.50509413","2058711.50509413","408102.883337978"
"2002/8/30 14:00","30.3","68","0","1","0","0","1","0","1","2","1.03","14.3044982195905","6.9112","168.823514974867","6082416.48311699","840133.593824455","254138.695786147"
"2002/8/30 14:10","30.4166666666667","68.3333333333333","1","1","1.04","1","1","1.04","0","1","0","10.7718336149769","6.9112","170.557304142678","5678082.87789425","2912553.97895137","522761.788411371"
"2002/8/30 14:20","30.5333333333333","68.6666666666667","1","2","1.04","1","2","1.04","0","2","0","8.30964314304416","6.9112","170.557304142678","3912258.56278851","2910496.85439593","545139.94702325"
"2002/8/30 14:30","30.65","69","1","2","0.570180614330456","1","2","0.570180614330456","1","1","0.990215165481453","6.9112","6.9112","170.557304142678","2392067.93971546","2392067.93971546","467068.772671009"
"2002/8/30 14:40","30.7666666666667","69.3333333333333","1","2","0.955639191987279","0","1","0","1","2","1.03","6.99973328922733","6.9112","168.912429351213","2232912.57137915","2170104.20493942","450188.959071601"
"2002/8/30 14:50","30.8833333333333","69.6666666666667","1","2","0.984849260173993","0","2","0","1","2","1.03","6.99961276537942","6.9112","168.912358821368","2273795.99703576","2211073.16028509","458920.94400293"
"2002/8/30 15:00","31","70","1","2","1.04","0","2","0","0","1","0","12.54443482624","6.9112","168.854682237898","5451208.71386421","1456176.79232807","295193.649316348"
"2002/8/30 15:10","31","68.8333333333333","1","2","1.04","0","2","0","0","2","0","18.6972530584099","6.9112","168.701567272079","9808810.93995341","1457843.32374977","281540.298725766"
"2002/8/30 15:20","31","67.6666666666667","1","2","1.04","0","2","0","0","2","0","23.6604995921545","6.9112","168.515262797215","13312938.3911967","1458385.37694367","281540.068693816"
"2002/8/30 15:30","31","66.5","1","2","1.04","1","1","1.04","1","1","1.03","17.5425464120096","6.9112","170.557304142678","11363452.9836476","3747787.09320257","628801.482040225"
"2002/8/30 15:40","31","65.3333333333333","0","1","0","0","1","0","1","2","1.03","27.796445261114","6.9112","168.362890733036","15604107.5956302","835646.479145897","230338.426897803"
"2002/8/30 15:50","31","64.1666666666667","0","2","0","0","2","0","1","2","1.03","36.4546348280284","6.9112","167.905183042393","21678393.1792608","844310.682756169","229691.986007286"
"2002/8/30 16:00","31","63","1","1","1.04","0","2","0","0","1","0","41.1043901618872","6.9112","167.589116628142","25525794.2378907","1458086.79538993","281540.365884527"
"2002/8/30 16:10","30.8166666666667","64.1666666666667","1","2","1.04","0","2","0","0","2","0","45.4499738714495","6.9112","167.293227873431","28536469.3598216","1457910.66701765","281540.635717267"
"2002/8/30 16:20","30.6333333333333","65.3333333333333","0","1","0","0","2","0","1","1","1.03","52.7834292953704","6.9112","166.769363094837","32980405.7623181","850059.416335239","229153.143495128"
"2002/8/30 16:30","30.45","66.5","0","2","0","0","2","0","1","2","1.03","59.6540775554125","6.9112","166.20555265901","37667035.5392018","849167.264921796","229180.680654635"
"2002/8/30 16:40","30.2666666666667","67.6666666666667","1","1","1.04","1","1","1.04","0","1","0","56.0102927537878","6.9112","170.557304142678","38084335.0070289","2912657.64409204","497997.436254852"
"2002/8/30 16:50","30.0833333333333","68.8333333333333","0","1","0","0","1","0","1","1","1.03","64.6345717428326","6.9112","165.779059549415","41033598.1642422","842427.781740415","229709.028769911"
"2002/8/30 17:00","29.9","70","1","1","1.04","1","1","1.04","1","2","1.03","57.2419343567086","6.9112","170.557304142678","39798464.262722","3744511.91963576","629153.642180685"
"2002/8/30 17:10","29.75","71","0","1","0","0","1","0","1","2","1.03","58.9731431423597","6.9112","166.208284013508","37181335.0016214","838204.82679958","230074.998795156"
"2002/8/30 17:20","29.6","72","1","1","1.04","1","1","1.04","0","1","0","50.3436516297465","6.9112","170.557304142678","34026677.8569601","2914246.03539735","497894.451243273"
"2002/8/30 17:30","29.45","73","1","2","1.04","1","2","1.04","0","2","0","43.3036385061504","6.9112","170.557304142678","28985226.4213072","2915842.36960087","497779.166662772"
"2002/8/30 17:40","29.3","74","1","2","1.04","0","1","0","1","1","1.03","34.5208263194662","6.9112","167.892801640308","21770927.6838482","2302006.12077615","421102.096358987"
"2002/8/30 17:50","29.15","75","1","2","1.04","0","2","0","1","2","1.03","25.2326304691116","6.9112","168.371032797932","15259589.0584558","2303436.74269256","421001.149550889"
"2002/8/30 18:00","29","76","1","2","1.04","0","2","0","0","1","0","21.3383385886592","6.9112","168.564650838563","11672215.5409032","1458212.1099562","281530.661149752"
"2002/8/30 18:10","28.8666666666667","77","1","2","1.04","0","2","0","0","2","0","17.1725834041527","6.9112","168.708713930927","8728499.33762065","1457523.18910027","281531.432919787"
"2002/8/30 18:20","28.7333333333333","78","1","2","1.04","0","2","0","0","2","0","13.1132619301694","6.9112","168.818319025757","5853882.3459471","1456391.33385875","292007.565058354"
"2002/8/30 18:30","28.6","79","0","1","0","0","2","0","1","1","1.03","12.8466738739945","6.9112","168.833056793997","5053705.43800383","844867.807800721","257198.987721751"
"2002/8/30 18:40","28.4666666666667","80","1","1","0.6096529678532","0","2","0","1","2","1.03","6.92619001799631","6.9112","168.90801970576","1704597.4711084","1693963.34723694","367027.62010864"
"2002/8/30 18:50","28.3333333333333","81","1","2","0.286716337472091","0","2","0","1","2","0.490506129249797","6.9112","6.9112","168.912943097539","801321.774226408","801321.774226408","217075.337625621"
"2002/8/30 19:00","28.2","82","1","2","0.265046251416333","0","2","0","1","2","0.453392270579089","6.9112","6.9112","168.912956507082","740736.574503561","740736.574503562","210805.188158361"
"2002/8/30 19:10","28.05","83.1666666666667","1","2","0.266531520922438","0","2","0","1","2","0.45608050707371","6.9112","6.9112","168.91295651043","744888.978839931","744888.978839931","211231.618821438"
"2002/8/30 19:20","27.9","84.3333333333333","1","2","0.178948296992398","1","1","0.178948296992398","1","2","0.307037196083754","6.9112","6.9112","170.557304142678","750172.952556751","750172.952556752","264168.747655795"
"2002/8/30 19:30","27.75","85.5","1","2","0.269133936418554","0","1","0","1","2","0.461400418554577","6.9112","6.9112","168.912956510431","752164.654720592","752164.654720591","212037.606211225"
"2002/8/30 19:40","27.6","86.6666666666667","1","2","0.270747602441267","1","1","0.270747602441267","0","1","0","6.9112","6.9112","170.557304142678","756673.471279187","756673.471279187","244477.892435216"
"2002/8/30 19:50","27.45","87.8333333333333","1","2","0.18059572000284","1","2","0.18059572000284","1","1","0.310413535060922","6.9112","6.9112","170.557304142678","757081.586927621","757081.58692762","264597.991171109"
"2002/8/30 20:00","27.3","89","1","2","0.271005547405646","1","2","0.271005547405646","0","1","0","6.9112","6.9112","170.557304142678","757394.619033686","757394.619033686","244523.493937127"
"2002/8/30 20:10","27.25","88.8333333333333","0","1","0","0","1","0","1","1","0.94964604900724","6.9112","6.9112","168.912738940957","773776.650940681","773776.650940681","234852.169827533"
"2002/8/30 20:20","27.2","88.6666666666667","0","2","0","0","2","0","1","2","0.923209340849289","6.9112","6.9112","168.912956510431","754031.212396414","754031.212396414","228556.043126665"
"2002/8/30 20:30","27.15","88.5","0","2","0","0","2","0","1","2","0.915890424504436","6.9112","6.9112","168.912956510431","749168.967605209","749168.967605209","226871.898888981"
"2002/8/30 20:40","27.1","88.3333333333333","1","1","0.267399736739399","0","2","0","1","2","0.456571389607576","6.9112","6.9112","168.912956510431","747316.278581975","747316.278581975","211385.806648796"
"2002/8/30 20:50","27.05","88.1666666666667","1","2","0.266616434749895","1","1","0.266616434749895","0","1","0","6.9112","6.9112","170.557304142678","745123.855377735","745123.855377735","243753.518269845"
"2002/8/30 21:00","27","88","1","2","0.264821648439923","1","2","0.264821648439923","0","2","0","6.9112","6.9112","170.557304142678","740106.162086221","740106.162086222","243442.371538212"
"2002/8/30 21:10","26.95","88","1","2","0.526140347137914","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","735212.030430823","735212.030430823","187793.349850283"
"2002/8/30 21:20","26.9","88","1","2","0.52438189322283","0","2","0","0","2","0","6.9112","6.9112","168.912956510431","732753.974523715","732753.974523715","187504.654781834"
"2002/8/30 21:30","26.85","88","0","1","0","0","2","0","1","1","0.8869715205907","6.9112","6.9112","168.912956510431","729933.796549751","729933.796549751","220339.764493409"
"2002/8/30 21:40","26.8","88","0","2","0","0","2","0","1","2","0.883266584202921","6.9112","6.9112","168.912956510431","727401.583248117","727401.583248117","219514.483759077"
"2002/8/30 21:50","26.75","88","1","1","0.173385288379133","1","1","0.173385288379133","1","2","0.295846939876286","6.9112","6.9112","170.557304142678","726844.244306435","726844.244306435","262759.93435465"
"2002/8/30 22:00","26.7","88","1","2","0.517787726079762","0","1","0","0","1","0","6.9112","6.9112","168.912956510431","723536.364508896","723536.364508895","186430.162317575"
"2002/8/30 22:10","26.65","87.8333333333333","1","2","0.258749230004898","0","2","0","1","1","0.438262032588415","6.9112","6.9112","168.912956510431","723132.017805277","723132.017805277","208702.144823082"
"2002/8/30 22:20","26.6","87.6666666666667","1","2","0.172457613287099","1","1","0.172457613287099","1","2","0.292912818987493","6.9112","6.9112","170.557304142678","722954.049542762","722954.049542762","262483.57320369"
"2002/8/30 22:30","26.55","87.5","1","2","0.171442306074409","1","2","0.171442306074409","1","2","0.29103083595176","6.9112","6.9112","170.557304142678","718696.386666697","718696.386666697","262240.26577493"
"2002/8/30 22:40","26.5","87.3333333333333","1","2","0.255490654499997","1","2","0.255490654499997","0","1","0","6.9112","6.9112","170.557304142678","714019.832718359","714019.832718358","241854.046855021"
"2002/8/30 22:50","26.45","87.1666666666667","0","1","0","0","1","0","1","1","0.856985810648876","6.9112","6.9112","168.912956510431","709081.134560808","709081.134560807","213742.807145477"
"2002/8/30 23:00","26.4","87","1","1","0.505888753857418","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","706903.672526765","706903.672526765","184523.781056101"
"2002/8/30 23:10","26.3833333333333","87.3333333333333","1","2","0.253015109556411","1","1","0.253015109556411","0","2","0","6.9112","6.9112","170.557304142678","707099.145859211","707099.14585921","241441.744900738"
"2002/8/30 23:20","26.3666666666667","87.6666666666667","1","2","0.504270060354759","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","704641.040890422","704641.040890423","184267.954654252"
"2002/8/30 23:30","26.35","88","1","2","0.253135117483609","1","1","0.253135117483609","0","2","0","6.9112","6.9112","170.557304142678","707434.641580019","707434.641580019","241461.991324142"
"2002/8/30 23:40","26.3333333333333","88.3333333333333","1","2","0.253495930711834","1","2","0.253495930711834","0","2","0","6.9112","6.9112","170.557304142678","708443.336361754","708443.336361754","241521.848153428"
"2002/8/30 23:50","26.3166666666667","88.6666666666667","1","2","0.506616459786352","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","707920.871271289","707920.871271289","184639.439389909"
"2002/8/31 0:00","26.3","89","1","2","0.253963627032718","1","1","0.253963627032718","0","2","0","6.9112","6.9112","170.557304142678","709750.836505242","709750.836505242","241600.079100925"
"2002/8/31 0:10","26.2666666666667","89.3333333333333","1","2","0.253635856493009","1","2","0.253635856493009","0","2","0","6.9112","6.9112","170.557304142678","708834.515194358","708834.515194357","241545.599431258"
"2002/8/31 0:20","26.2333333333333","89.6666666666667","1","2","0.253724006114255","1","2","0.253724006114255","0","2","0","6.9112","6.9112","170.557304142678","709080.947809512","709080.947809511","241560.323668739"
"2002/8/31 0:30","26.2","90","1","2","0.507019286410786","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","708483.949054677","708483.949054677","184703.502853972"
"2002/8/31 0:40","26.1666666666667","90.3333333333333","1","2","0.17","1","1","0.17","1","1","0.287739691072397","6.9112","6.9112","170.557304142678","710932.552238598","710932.552238598","261644.205140958"
"2002/8/31 0:50","26.1333333333333","90.6666666666667","1","2","0.254317625528662","1","2","0.254317625528662","0","1","0","6.9112","6.9112","170.557304142678","710740.482049177","710740.482049177","241659.230697604"
"2002/8/31 1:00","26.1","91","1","2","0.17","1","2","0.17","1","1","0.288046639921722","6.9112","6.9112","170.557304142678","711345.04891687","711345.048916869","261711.812027885"
"2002/8/31 1:10","26.0833333333333","91.3333333333333","0","1","0","0","1","0","1","2","0.862583514966864","6.9112","6.9112","168.912956510431","711411.350702889","711411.350702889","214901.525357903"
"2002/8/31 1:20","26.0666666666667","91.6666666666667","1","1","0.510665213043363","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","713580.299769628","713580.299769628","185284.306951903"
"2002/8/31 1:30","26.05","92","1","2","0.171118975771155","1","1","0.171118975771155","1","1","0.290808958996184","6.9112","6.9112","170.557304142678","717340.513479447","717340.513479447","262179.519109348"
"2002/8/31 1:40","26.0333333333333","92.3333333333333","1","2","0.171685828384493","1","2","0.171685828384493","1","2","0.292014639668863","6.9112","6.9112","170.557304142678","719717.589236617","719717.589236618","262321.529375581"
"2002/8/31 1:50","26.0166666666667","92.6666666666667","0","1","0","0","1","0","1","2","0.875063536130691","6.9112","6.9112","168.912956510431","720492.148279681","720492.148279681","217649.794302687"
"2002/8/31 2:00","26","93","1","1","0.258804965636938","1","1","0.258804965636938","0","1","0","6.9112","6.9112","170.557304142678","723285.462357993","723285.462357994","242413.504093952"
"2002/8/31 2:10","26.0166666666667","92.6666666666667","1","2","0.489336189370524","1","2","0.489336189370524","0","2","0","6.9112","6.9112","170.557304142678","1367964.91392505","1367964.91392505","296970.170431481"
"2002/8/31 2:20","26.0333333333333","92.3333333333333","1","2","0.441870739782518","0","1","0","1","1","0.749560669704825","6.9112","6.9112","168.912956510431","1235203.24848084","1235203.24848084","275703.624660183"
"2002/8/31 2:30","26.05","92","1","2","0.271685235685378","1","1","0.271685235685378","1","2","0.462856210115429","6.9112","6.9112","170.557304142678","1139143.92678017","1139143.92678017","292463.648200395"
"2002/8/31 2:40","26.0666666666667","91.6666666666667","1","2","0.387607383761029","1","2","0.387607383761029","0","1","0","6.9112","6.9112","170.557304142678","1083433.0178701","1083433.0178701","269046.815132301"
"2002/8/31 2:50","26.0833333333333","91.3333333333333","1","2","0.37958472308568","0","1","0","1","1","0.64290443014923","6.9112","6.9112","168.912956510431","1061002.23992925","1061002.23992925","248776.685693023"
"2002/8/31 3:00","26.1","91","0","1","0","0","2","0","1","2","1.03","7.53961959112844","6.9112","168.909339923518","1297286.05413185","851473.113135299","255946.491711266"
"2002/8/31 3:10","26.1166666666667","90.8333333333333","0","2","0","0","2","0","1","2","1.03","9.26220699379712","6.9112","168.898848058756","2520431.30967646","852685.342948728","255976.179898363"
"2002/8/31 3:20","26.1333333333333","90.6666666666667","1","1","0.476782331241075","1","1","0.476782331241075","0","1","0","6.9112","6.9112","170.557304142678","1332848.12883768","1332848.12883768","293195.390679838"
"2002/8/31 3:30","26.15","90.5","1","2","0.760039854937314","0","1","0","0","2","0","6.9112","6.9112","168.912956069484","1062219.3167563","1062219.3167563","234336.950004528"
"2002/8/31 3:40","26.1666666666667","90.3333333333333","1","2","0.255271535137157","1","1","0.255271535137157","1","1","0.43242120926065","6.9112","6.9112","170.557304142678","1070288.88104838","1070288.88104838","286381.857432634"
"2002/8/31 3:50","26.1833333333333","90.1666666666667","1","2","0.376396591444287","0","1","0","1","2","0.637446393015821","6.9112","6.9112","168.912956510431","1052086.46890983","1052086.46890983","247510.352305323"
"2002/8/31 4:00","26.2","90","0","1","0","0","2","0","1","2","1.03","7.62939926038654","6.9112","168.909380126367","1361613.08612636","852108.600234114","255970.900731722"
"2002/8/31 4:10","26.2166666666667","89.8333333333333","1","1","0.240954566675695","1","1","0.240954566675695","1","2","0.410010649402565","6.9112","6.9112","170.557304142678","1010233.18195619","1010233.18195619","281721.812861855"
"2002/8/31 4:20","26.2333333333333","89.6666666666667","1","2","0.607868161006626","0","1","0","0","1","0","6.9112","6.9112","168.912956375737","849461.582563985","849461.582563986","202214.027360882"
"2002/8/31 4:30","26.25","89.5","0","1","0","0","2","0","1","1","1.01055211720554","6.9112","6.9112","168.912883166561","836530.594826548","836530.594826547","250848.263384089"
"2002/8/31 4:40","26.2666666666667","89.3333333333333","1","1","0.347045054373305","0","2","0","1","2","0.586610007619561","6.9112","6.9112","168.912956510431","970006.931015454","970006.931015455","236305.577264343"
"2002/8/31 4:50","26.2833333333333","89.1666666666667","1","2","0.366725024434715","0","2","0","1","2","0.619736231827151","6.9112","6.9112","168.912956510431","1025039.90168194","1025039.90168194","243585.939131987"
"2002/8/31 5:00","26.3","89","1","2","0.310489915137526","0","2","0","1","2","0.524559201076149","6.9112","6.9112","168.912956510431","867791.888567639","867791.888567639","223810.366515045"
"2002/8/31 5:10","26.35","88.6666666666667","1","2","0.218864310699236","1","1","0.218864310699236","1","2","0.371423650286834","6.9112","6.9112","170.557304142678","917577.302554464","917577.302554464","274762.330355281"
"2002/8/31 5:20","26.4","88.3333333333333","0","1","0","0","1","0","1","2","1.02957401388246","6.9112","6.9112","168.912658130302","849578.49933562","849578.499335619","255776.644182077"
"2002/8/31 5:30","26.45","88","0","2","0","0","2","0","1","2","1.03","6.9555132936547","6.9112","168.912543914221","883670.367750598","852233.06887678","255983.091170701"
"2002/8/31 5:40","26.5","87.6666666666667","1","1","0.306619111042744","1","1","0.306619111042744","0","1","0","6.9112","6.9112","170.557304142678","856965.635370435","856965.635370435","251162.352204142"
"2002/8/31 5:50","26.55","87.3333333333333","0","1","0","0","1","0","1","1","1.03","6.950922364192","6.9112","168.912560948677","878341.625273996","850161.278971047","255899.63508654"
"2002/8/31 6:00","26.6","87","1","1","0.603897538750481","0","2","0","0","1","0","6.9112","6.9112","168.912924166811","843910.656864764","843910.656864764","201467.627773742"
"2002/8/31 6:10","26.6666666666667","86.5","1","2","0.30183026626631","0","2","0","1","1","0.509877050404641","6.9112","6.9112","168.912956502355","843579.323273281","843579.323273281","221061.841039831"
"2002/8/31 6:20","26.7333333333333","86","0","1","0","0","2","0","1","2","1.03","7.06221382079125","6.9112","168.912014212736","959599.995155382","852466.190851377","255991.064073917"
"2002/8/31 6:30","26.8","85.5","1","1","0.325159834904519","0","2","0","1","2","0.549378897999576","6.9112","6.9112","168.912833548567","908810.561006131","908810.561006132","228643.936242078"
"2002/8/31 6:40","26.8666666666667","85","0","1","0","0","2","0","1","2","1.03","7.10294852407277","6.9112","168.911735454588","988462.005489121","852429.986406775","255989.182930717"
"2002/8/31 6:50","26.9333333333333","84.5","1","1","0.645972855823564","0","2","0","0","1","0","6.9112","6.9112","168.912800380605","902733.381596145","902733.381596145","209614.092425672"
"2002/8/31 7:00","27","84","1","2","0.312644918882146","1","1","0.312644918882146","0","2","0","6.9112","6.9112","170.557304142678","873813.94583688","873813.94583688","252359.437805903"
"2002/8/31 7:10","27.05","83.6666666666667","1","2","0.21551095713792","1","2","0.21551095713792","1","1","0.36574178612193","6.9112","6.9112","170.557304142678","903512.618858013","903512.618858013","273776.947618285"
"2002/8/31 7:20","27.1","83.3333333333333","1","2","0.330444213418539","0","1","0","1","2","0.558722423167509","6.9112","6.9112","168.912956510431","923586.639048087","923586.639048087","230487.526742411"
"2002/8/31 7:30","27.15","83","0","1","0","0","2","0","1","2","1.03","7.37730921746202","6.9112","168.910331244942","1183557.74023712","852888.958502234","256004.072925446"
"2002/8/31 7:40","27.2","82.6666666666667","1","1","0.733115133366504","0","2","0","0","1","0","6.9112","6.9112","168.912576983952","1024571.61273636","1024571.61273636","228153.685840093"
"2002/8/31 7:50","27.25","82.3333333333333","1","2","0.230969880262603","1","1","0.230969880262603","1","1","0.392135451392819","6.9112","6.9112","170.557304142678","968352.191353485","968352.191353485","278460.451699177"
"2002/8/31 8:00","27.3","82","0","1","0","0","1","0","1","2","1.03","7.51516202884089","6.9112","168.9096015629","1278363.11687539","849900.177142718","255882.254456301"
"2002/8/31 8:10","27.4333333333333","81.5","1","1","0.310973317005548","1","1","0.310973317005548","1","2","0.529742333661266","6.9112","6.9112","170.557304142678","1303974.36547738","1303974.36547738","308013.674865738"
"2002/8/31 8:20","27.5666666666667","81","1","2","1.04","0","1","0","0","1","0","7.97787476660987","6.9112","168.907327896486","2210981.96594671","1454271.39078345","311349.1234099"
"2002/8/31 8:30","27.7","80.5","1","2","0.470091297905728","1","1","0.470091297905728","1","1","0.803652422414124","6.9112","6.9112","170.557304142678","1971802.2325848","1971802.2325848","392915.039706771"
"2002/8/31 8:40","27.8333333333333","80","1","2","1.04","0","1","0","0","1","0","9.43118730724555","6.9112","168.898410042113","3242488.97354709","1454877.20556276","308087.687804144"
"2002/8/31 8:50","27.9666666666667","79.5","1","2","0.547904660706688","1","1","0.547904660706688","1","1","0.939658872249384","6.9112","6.9112","170.557304142678","2298528.107906","2298528.107906","447466.851887704"
"2002/8/31 9:00","28.1","79","1","2","0.735051186935249","0","1","0","1","2","1.03","6.98276822100455","6.9112","168.91253068851","1924178.94474347","1873406.11357111","393268.907821025"
"2002/8/31 9:10","28.2166666666667","78.5","1","2","0.695113188056225","1","1","0.695113188056225","0","1","0","6.9112","6.9112","170.557304142678","1943746.97377743","1943746.97377743","372035.650487898"
"2002/8/31 9:20","28.3333333333333","78","1","2","0.688284514112122","1","2","0.688284514112122","0","2","0","6.9112","6.9112","170.557304142678","1924634.7822894","1924634.7822894","369145.827113656"
"2002/8/31 9:30","28.45","77.5","0","1","0","0","1","0","1","1","1.03","13.5891666702486","6.9112","168.836378018571","5581680.12786773","846248.566307009","256465.724785243"
"2002/8/31 9:40","28.5666666666667","77","0","2","0","0","2","0","1","2","1.03","19.4041041613784","6.9112","168.678777379686","9700133.26492584","849524.505501639","229226.449099688"
"2002/8/31 9:50","28.6833333333333","76.5","1","1","1.04","1","1","1.04","1","2","1.03","11.4231786422337","6.9112","170.557304142678","6980618.01078881","3748504.17380019","666012.153773453"
