1,"3.1mp.cws.shanghai.random.sys"
"2002/8/31 10:00","28.8","76","0","1","0","0","1","0","1","2","1.03","19.9587449341236","6.9112","168.671884317819","10083374.8728304","840208.115838275","229996.967448988"
"2002/8/31 10:10","28.9333333333333","75.3333333333333","0","2","0","0","2","0","1","2","1.03","25.9195491348458","6.9112","168.426998916417","14293360.4837573","846979.847379595","229474.673227876"
"2002/8/31 10:20","29.0666666666667","74.6666666666667","1","1","1.04","1","1","1.04","1","2","1.03","18.0353342300382","6.9112","170.557304142678","11719609.9301964","3750940.08037063","628612.963393154"
"2002/8/31 10:30","29.2","74","1","2","1.04","0","1","0","0","1","0","21.8638265811352","6.9112","168.582528944847","12045442.1658149","1458285.43146888","281537.385842067"
"2002/8/31 10:40","29.3333333333333","73.3333333333333","1","2","1.04","0","2","0","1","1","1.03","18.5416191505109","6.9112","168.670104333997","10543807.1432074","2304650.2946353","420878.395588341"
"2002/8/31 10:50","29.4666666666667","72.6666666666667","1","2","1.04","0","2","0","1","2","1.03","15.5905927777256","6.9112","168.761303599832","8455165.27900659","2303233.59258601","420922.042762432"
"2002/8/31 11:00","29.6","72","1","2","1.04","0","2","0","1","2","1.03","12.7652377398619","6.9112","168.828444473862","6452742.71558194","2301764.75643083","448515.047045844"
"2002/8/31 11:10","29.6333333333333","72","1","2","1.04","1","1","1.04","0","1","0","9.06316378989811","6.9112","170.557304142678","4452665.30000159","2911126.10100733","539298.362526512"
"2002/8/31 11:20","29.6666666666667","72","1","2","1.04","0","1","0","0","2","0","13.4380155561341","6.9112","168.833704539386","6084656.82444352","1456481.73785639","290084.787077453"
"2002/8/31 11:30","29.7","72","1","2","1.04","1","1","1.04","0","2","0","10.1354077659317","6.9112","170.557304142678","5221653.150523","2912021.97539958","529454.88922551"
"2002/8/31 11:40","29.7333333333333","72","1","2","0.630926436501082","1","2","0.630926436501082","1","1","1.03","6.98479389249998","6.9112","170.557304142678","2647183.69592998","2594465.3971241","499475.178207095"
"2002/8/31 11:50","29.7666666666667","72","1","2","0.718714093456821","1","2","0.718714093456821","0","1","0","6.9112","6.9112","170.557304142678","2009804.15507106","2009804.15507106","382237.677505832"
"2002/8/31 12:00","29.8","72","0","1","0","0","1","0","1","1","1.03","14.8487570163067","6.9112","168.813889568937","6469032.57957271","841159.110461365","251586.948256599"
"2002/8/31 12:10","29.8333333333333","71.8333333333333","1","1","1.04","0","2","0","0","1","0","19.4091468302352","6.9112","168.674120768122","10311879.5046244","1457942.6940384","281537.685319873"
"2002/8/31 12:20","29.8666666666667","71.6666666666667","1","2","1.04","1","1","1.04","0","2","0","14.7929127968481","6.9112","170.557304142678","8560832.88580763","2914841.40184714","497486.554732581"
"2002/8/31 12:30","29.9","71.5","1","2","1.04","1","2","1.04","0","2","0","10.6507974713884","6.9112","170.557304142678","5591278.57282018","2912452.78696528","524083.955862898"
"2002/8/31 12:40","29.9333333333333","71.3333333333333","1","2","1.01268208472761","1","2","1.01268208472761","0","2","0","6.9112","6.9112","170.557304142678","2832823.09401009","2832823.09401009","536688.001645881"
"2002/8/31 12:50","29.9666666666667","71.1666666666667","1","2","0.67928356432269","0","1","0","1","1","1.03","6.99130439542544","6.9112","168.912478487733","1846139.56487312","1789310.91060302","380774.222297233"
"2002/8/31 13:00","30","71","1","2","0.600906463536608","0","2","0","1","2","1.02860066958515","6.9112","6.9112","168.912849904016","1680122.73708408","1680122.73708408","365006.680775471"
"2002/8/31 13:10","30.0333333333333","70.8333333333333","1","2","1.04","0","2","0","0","1","0","7.85996756359409","6.9112","168.907742384092","2127283.59175648","1454216.00545796","311351.035026307"
"2002/8/31 13:20","30.0666666666667","70.6666666666667","1","2","0.808634577303333","1","1","0.808634577303333","0","2","0","6.9112","6.9112","170.557304142678","2261514.86999067","2261514.86999067","424094.036451748"
"2002/8/31 13:30","30.1","70.5","1","2","0.815830039650749","1","2","0.815830039650749","0","2","0","6.9112","6.9112","170.557304142678","2281656.84762031","2281656.84762031","427648.535238593"
"2002/8/31 13:40","30.1333333333333","70.3333333333333","0","1","0","0","1","0","1","1","1.03","14.5177418769731","6.9112","168.819702368441","6233602.97120196","840239.601162495","253229.383008053"
"2002/8/31 13:50","30.1666666666667","70.1666666666667","1","1","1.04","0","2","0","0","1","0","17.524121203583","6.9112","168.725637971787","8978443.18436325","1457621.2009241","281536.72329844"
"2002/8/31 14:00","30.2","70","1","2","1.04","0","2","0","1","1","1.03","15.9327811980281","6.9112","168.755847256911","8694983.78918368","2300716.55876861","421145.764326673"
"2002/8/31 14:10","30.2333333333333","69.5","1","2","1.04","0","2","0","1","2","1.03","14.0837338668819","6.9112","168.804132092754","7385138.54781307","2299974.4597326","433648.489091581"
"2002/8/31 14:20","30.2666666666667","69","1","2","1.04","0","2","0","0","1","0","18.6570923632201","6.9112","168.697042538654","9780126.4039641","1457837.72862326","281537.498035577"
"2002/8/31 14:30","30.3","68.5","1","2","1.04","1","1","1.04","0","2","0","15.5088376086673","6.9112","170.557304142678","9074078.52277397","2915240.974148","497489.627301971"
"2002/8/31 14:40","30.3333333333333","68","1","2","1.04","1","2","1.04","1","1","1.03","10.0346190305827","6.9112","170.557304142678","5981877.27046589","3744445.16629654","684472.53757253"
"2002/8/31 14:50","30.3666666666667","67.5","1","2","1.04","1","2","1.04","0","1","0","8.4975074499238","6.9112","170.557304142678","4046990.26302606","2910653.70978418","543765.032327578"
"2002/8/31 15:00","30.4","67","0","1","0","0","1","0","1","1","1.03","16.8448687060652","6.9112","168.765959553955","7884434.07986368","843280.529368853","235186.090847544"
"2002/8/31 15:10","30.4333333333333","66.5","1","1","1.04","1","1","1.04","1","2","1.03","9.77762322705353","6.9112","170.557304142678","5800108.85613751","3746773.29995704","687063.585816736"
"2002/8/31 15:20","30.4666666666667","66","1","2","1.04","1","2","1.04","0","1","0","7.97923173510823","6.9112","170.557304142678","3675295.59842811","2910221.02181678","547416.436679856"
"2002/8/31 15:30","30.5","65.5","0","1","0","0","1","0","1","1","1.03","16.1872299683943","6.9112","168.785431674298","7421019.53025222","845252.896007783","241814.480359742"
"2002/8/31 15:40","30.5333333333333","65","1","1","1.04","1","1","1.04","1","2","1.03","8.12766996824027","6.9112","170.557304142678","4618383.00701403","3746976.08592896","699807.683257756"
"2002/8/31 15:50","30.5666666666667","64.5","0","1","0","0","1","0","1","2","1.03","14.8768683034969","6.9112","168.81031174675","6489786.74631204","842101.558057076","251449.764140448"
"2002/8/31 16:00","30.6","64","1","1","1.04","1","1","1.04","1","2","1.03","7.38981399435132","6.9112","170.557304142678","4089910.92409481","3747060.25116842","704889.447061388"
"2002/8/31 16:10","30.6333333333333","63.6666666666667","0","1","0","0","1","0","1","2","1.03","15.916966799942","6.9112","168.793680619853","7227906.05290772","843416.648049329","244189.470435342"
"2002/8/31 16:20","30.6666666666667","63.3333333333333","1","1","1.04","0","2","0","1","2","1.03","14.6148880236279","6.9112","168.794653299357","7769405.47841134","2307971.8122977","428384.044709423"
"2002/8/31 16:30","30.7","63","1","2","1.04","0","2","0","0","1","0","19.1351623977141","6.9112","168.682242593902","10118159.0928867","1457904.45224093","281535.718139222"
"2002/8/31 16:40","30.7333333333333","62.6666666666667","1","2","1.04","1","1","1.04","0","2","0","15.561561066189","6.9112","170.557304142678","9111875.91042569","2915270.40452377","497485.665840815"
"2002/8/31 16:50","30.7666666666667","62.3333333333333","1","2","1.04","1","2","1.04","0","2","0","12.8639343652221","6.9112","170.557304142678","7177951.1124128","2913765.34485185","497473.430661026"
"2002/8/31 17:00","30.8","62","1","2","1.04","1","2","1.04","0","2","0","10.3298635602658","6.9112","170.557304142678","5361112.27555407","2912184.50499314","527472.287957418"
"2002/8/31 17:10","30.6333333333333","63","1","2","0.56442899889397","0","1","0","1","1","0.957005486856412","6.9112","6.9112","168.910171674876","1578056.65442399","1578056.65442399","340405.045722391"
"2002/8/31 17:20","30.4666666666667","64","1","2","0.17","1","1","0.17","1","2","0.281585206502607","6.9112","6.9112","170.557304142678","694716.993523999","694716.993523999","259242.386204015"
"2002/8/31 17:30","30.3","65","1","2","0.232149857775344","0","1","0","1","2","0.392981381550529","6.9112","6.9112","168.912956510271","648771.481905785","648771.481905785","201950.207355189"
"2002/8/31 17:40","30.1333333333333","66","0","1","0","0","2","0","1","2","0.802611470551208","6.9112","6.9112","168.912956510431","663526.752504344","663526.752504344","202114.081065171"
"2002/8/31 17:50","29.9666666666667","67","1","1","0.484259388222331","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","676670.251209572","676670.251209572","181168.426398821"
"2002/8/31 18:00","29.8","68","1","2","0.245848591422233","0","2","0","1","1","0.415940859750665","6.9112","6.9112","168.912956510431","687066.667021102","687066.667021102","205304.039381099"
"2002/8/31 18:10","29.5833333333333","69.5","1","2","0.250138138646348","1","1","0.250138138646348","0","1","0","6.9112","6.9112","170.557304142678","699056.280008309","699056.280008309","240970.149170981"
"2002/8/31 18:20","29.3666666666667","71","1","2","0.251656328726414","0","1","0","1","1","0.426633842755707","6.9112","6.9112","168.912956510431","703302.772453898","703302.772453898","206865.358861132"
"2002/8/31 18:30","29.15","72.5","1","2","0.253555424787827","1","1","0.253555424787827","0","1","0","6.9112","6.9112","170.557304142678","708609.658969059","708609.658969059","241534.243632842"
"2002/8/31 18:40","28.9333333333333","74","0","1","0","0","1","0","1","1","0.863192099425308","6.9112","6.9112","168.912956510431","710477.480903884","710477.480903884","214983.118765173"
"2002/8/31 18:50","28.7166666666667","75.5","1","1","0.256166134194842","0","2","0","1","2","0.434892626263883","6.9112","6.9112","168.912956510431","715910.551928071","715910.551928071","208102.874841274"
"2002/8/31 19:00","28.5","77","1","2","0.172148085785211","1","1","0.172148085785211","1","2","0.293455171913491","6.9112","6.9112","170.557304142678","721656.052684604","721656.052684604","262457.336967302"
"2002/8/31 19:10","28.4166666666667","77.6666666666667","0","1","0","0","1","0","1","2","0.881559468482691","6.9112","6.9112","168.912956510431","723789.24842762","723789.248427621","219039.009025621"
"2002/8/31 19:20","28.3333333333333","78.3333333333333","1","1","0.520806852443688","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","727756.619067619","727756.619067618","186920.734588415"
"2002/8/31 19:30","28.25","79","1","2","0.261590266394349","1","1","0.261590266394349","0","2","0","6.9112","6.9112","170.557304142678","731072.229905146","731072.229905146","242887.408185136"
"2002/8/31 19:40","28.1666666666667","79.6666666666667","0","1","0","0","1","0","1","1","0.890162673806323","6.9112","6.9112","168.912956510431","730770.5178713","730770.5178713","220999.05963674"
"2002/8/31 19:50","28.0833333333333","80.3333333333333","0","2","0","0","2","0","1","2","0.89016352187673","6.9112","6.9112","168.912956510431","731745.470454016","731745.470454017","221038.743983522"
"2002/8/31 20:00","28","81","1","1","0.262203312628367","1","1","0.262203312628367","0","1","0","6.9112","6.9112","170.557304142678","732786.109330589","732786.109330589","242993.161629088"
"2002/8/31 20:10","27.9","81.6666666666667","1","2","0.261882850949856","1","2","0.261882850949856","0","2","0","6.9112","6.9112","170.557304142678","731890.201556602","731890.201556602","242937.668243019"
"2002/8/31 20:20","27.8","82.3333333333333","1","2","0.174626441791817","1","2","0.174626441791817","1","1","0.298389685489809","6.9112","6.9112","170.557304142678","732049.028847151","732049.028847151","263071.923169184"
"2002/8/31 20:30","27.7","83","1","2","0.262152773121527","0","1","0","1","2","0.446556117252313","6.9112","6.9112","168.912956510431","732647.252979032","732647.252979032","209841.332629359"
"2002/8/31 20:40","27.6","83.6666666666667","1","2","0.526519694727123","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","735742.302442005","735742.302442006","187855.756345889"
"2002/8/31 20:50","27.5","84.3333333333333","0","1","0","0","2","0","1","1","0.897655812207618","6.9112","6.9112","168.912956510431","737807.759088039","737807.759088039","222761.432591871"
"2002/8/31 21:00","27.4","85","1","1","0.176606938049852","1","1","0.176606938049852","1","2","0.302136175464922","6.9112","6.9112","170.557304142678","740354.304505166","740354.304505166","263561.518364739"
"2002/8/31 21:10","27.3166666666667","85.5","1","2","0.264207362805933","1","2","0.264207362805933","0","1","0","6.9112","6.9112","170.557304142678","738388.805980791","738388.805980791","243336.175700515"
"2002/8/31 21:20","27.2333333333333","86","1","2","0.17563092272899","1","2","0.17563092272899","1","1","0.300050552534759","6.9112","6.9112","170.557304142678","736261.344384306","736261.344384306","263309.103126205"
"2002/8/31 21:30","27.15","86.5","1","2","0.263586776017811","1","2","0.263586776017811","0","1","0","6.9112","6.9112","170.557304142678","736653.83655394","736653.83655394","243229.288423139"
"2002/8/31 21:40","27.0666666666667","87","1","2","0.176129866696234","1","2","0.176129866696234","1","1","0.300803496677753","6.9112","6.9112","170.557304142678","738353.684342771","738353.684342771","263424.256608195"
"2002/8/31 21:50","26.9833333333333","87.5","1","2","0.176000481794535","1","2","0.176000481794535","1","2","0.300609435766086","6.9112","6.9112","170.557304142678","737811.103585815","737811.103585816","263394.398761269"
"2002/8/31 22:00","26.9","88","1","2","0.262925987004729","0","1","0","1","2","0.447478804773321","6.9112","6.9112","168.912956510431","734808.927482594","734808.927482594","210017.786270263"
"2002/8/31 22:10","26.8333333333333","88.5","1","2","0.264117198347832","1","1","0.264117198347832","0","1","0","6.9112","6.9112","170.557304142678","738136.733765711","738136.73376571","243320.331967138"
"2002/8/31 22:20","26.7666666666667","89","1","2","0.264520480878896","0","1","0","1","1","0.450049036851609","6.9112","6.9112","168.912956510431","739266.668824615","739266.668824615","210442.89400507"
"2002/8/31 22:30","26.7","89.5","0","1","0","0","2","0","1","2","0.900240487328462","6.9112","6.9112","168.912956510431","740131.957532251","740131.957532252","223368.541698466"
"2002/8/31 22:40","26.6333333333333","90","1","1","0.264575674874583","1","1","0.264575674874583","0","1","0","6.9112","6.9112","170.557304142678","739418.494357068","739418.494357068","243399.953497972"
"2002/8/31 22:50","26.5666666666667","90.5","0","1","0","0","1","0","1","1","0.897235391891472","6.9112","6.9112","168.912956510431","736019.402675449","736019.402675449","222604.867037041"
"2002/8/31 23:00","26.5","91","1","1","0.526976787311357","0","2","0","0","1","0","6.9112","6.9112","168.912956510431","736381.250847718","736381.250847719","187930.864127375"
"2002/8/31 23:10","26.4833333333333","91.3333333333333","1","2","0.263674356971622","0","2","0","1","1","0.448539574904286","6.9112","6.9112","168.912956510431","736901.150024193","736901.150024194","210205.531230638"
"2002/8/31 23:20","26.4666666666667","91.6666666666667","0","1","0","0","2","0","1","2","0.897899086478506","6.9112","6.9112","168.912956510431","737592.405830944","737592.405830944","222800.912062797"
"2002/8/31 23:30","26.45","92","1","1","0.17675031611241","1","1","0.17675031611241","1","2","0.302544551620774","6.9112","6.9112","170.557304142678","740955.567583623","740955.567583623","263603.145156639"
"2002/8/31 23:40","26.4333333333333","92.3333333333333","1","2","0.2658300652215","1","2","0.2658300652215","0","1","0","6.9112","6.9112","170.557304142678","742925.395164929","742925.395164929","243616.878097294"
"2002/8/31 23:50","26.4166666666667","92.6666666666667","1","2","0.531678723004904","0","1","0","0","2","0","6.9112","6.9112","168.912956510431","742953.889776993","742953.889776993","188708.5025326"
"2002/9/1 0:00","26.4","93","1","2","0.266641776586588","1","1","0.266641776586588","0","2","0","6.9112","6.9112","170.557304142678","745194.703848606","745194.703848606","243758.137414514"