1,"3.iw.mullion.light.random.beijing"
"2002/1/3 12:40","-2","85","102.166666666667","0","22.5","24.8409777645759","0.458144916253718","1","1","60.0000000000001","69.0524236357168"
"2002/1/3 12:50","-2","85","100.333333333333","0","22.5","25.897088478388","0.529080194824631","1","1","45","46.7685185774894"
"2002/1/3 13:00","-2","85","98.5","0","22.5","26.5278787122756","0.581398553283187","1","1","45","39.7677057179569"
"2002/1/3 13:10","-1.98333333333333","85","96.6666666666667","0","22.5","26.7514249318534","0.595190973865392","1","1","40","35.085424956043"
"2002/1/3 13:20","-1.96666666666667","85","94.8333333333333","0","22.5","26.8506794608797","0.612202284755128","1","1","40","32.8203063588235"
"2002/1/3 13:30","-1.95","85","93","0","22.5","26.9407509625577","0.648883504066782","1","1","60","53.3221276612966"
"2002/1/3 13:40","-1.93333333333333","85","89","0","22.5","27.0579509748325","0.673705762535433","1","1","60","52.0484704966019"
"2002/1/3 13:50","-1.91666666666667","85","85","0","22.5","27.1205132865339","0.693801119873586","1","1","60","46.5058298323905"
"2002/1/3 14:00","-1.9","85","81","0","22.5","27.2460560001756","0.71075698823291","1","1","60","43.1996842528614"
"2002/1/3 14:10","-1.88333333333333","85.1666666666667","77","0","22.5","27.3316595540192","0.717741132765824","1","1","40","36.1281921557887"
"2002/1/3 14:20","-1.86666666666667","85.3333333333333","73","0","22.5","27.3597962089024","0.637684612742375","1","1","40","58.8943685447477"
"2002/1/3 14:30","-1.85","85.5","69","0","22.5","26.8819936639712","0.722193862729707","1","1","40","41.6244804144371"
"2002/1/3 14:40","-1.83333333333333","85.6666666666667","63.5","0","22.5","26.6185240873627","0.685842313623086","1","1","40","33.7874299532862"
"2002/1/3 14:50","-1.81666666666667","85.8333333333333","58","0","22.5","27.1751831738821","0.718420744371947","1","1","40","34.0875808948826"
"2002/1/3 15:00","-1.8","86","52.5","0","22.5","27.4290076543775","0.7312921417165","1","1","40","33.205162615517"
"2002/1/3 15:10","-1.8","86.1666666666667","47","0","22.5","27.4723251218403","0.760090715830297","1","1","60","45.1992470055812"
"2002/1/3 15:20","-1.8","86.3333333333333","41.5","0","22.5","27.5015863576287","0.772040625658943","1","1","60","41.0427560747903"
"2002/1/3 15:30","-1.8","86.5","36","0","22.5","27.5444607995084","0.779991252248327","1","1","45","33.9771794916484"
"2002/1/3 15:40","-1.8","86.6666666666667","31","0","22.5","27.5932886420293","0.788006030011207","1","1","45","30.9951125042633"
"2002/1/3 15:50","-1.8","86.8333333333333","26","0","22.5","27.6303836687873","0.794812017359015","1","1","20","33.0005736728363"
"2002/1/3 16:00","-1.8","87","21","0","22.5","27.6550703961784","0.687666494464534","1","1","20","50.5379633415137"
"2002/1/3 16:10","-1.78333333333333","87","16","0","22.5","26.9220426894303","0.73763740280367","1","1","30","39.0289310968698"
"2002/1/3 16:20","-1.76666666666667","87","11","0","22.5","26.3175788049856","0.675886582684535","1","1","30","32.6608204801171"
"2002/1/3 16:30","-1.75","87","6","0","22.5","26.902172280926","0.713613818704603","1","1","40","30.5715055367292"
"2002/1/3 16:40","-1.73333333333333","87","5","0","22.5","27.289481335807","0.74290461999747","1","1","40","27.0666916510815"
"2002/1/3 16:50","-1.71666666666667","87","4","0","22.5","27.4387426461021","0.777411429911582","1","1","60","49.7689575236454"
"2002/1/3 17:00","-1.7","87","0","0","22.5","27.4595021388836","0.805855027595088","1","1","60","42.4556597015129"
"2002/1/3 17:10","-1.81666666666667","87.3333333333333","0","0","22.5","27.5722765456134","0.808069269449884","1","1","40","28.6081472148312"
"2002/1/3 17:20","-1.93333333333333","87.6666666666667","0","0","22.5","27.6395068885881","0.803713519089731","1","1","40","32.6251937653033"
"2002/1/3 17:30","-2.05","88","0","0","22.5","27.5772230847029","0.701776251043015","1","1","50","55.5274928506841"
"2002/1/3 17:40","-2.16666666666667","88.3333333333333","0","0","22.5","26.8395737860249","0.675746967732781","1","1","50","41.632934068171"
"2002/1/3 17:50","-2.28333333333333","88.6666666666667","0","0","22.5","25.9249555094251","0.629410462043104","1","1","30","34.8638532591349"
"2002/1/3 18:00","-2.4","89","0","0","22.5","26.4331363559402","0.647050032899043","1","1","30","32.4868286303121"
"2002/1/3 18:10","-2.5","89.1666666666667","0","0","22.5","26.7270472214222","0.682247355567043","1","1","40","30.4893293126737"
"2002/1/3 18:20","-2.6","89.3333333333333","0","0","22.5","26.8973481917841","0.656719164712949","1","1","40","28.5043127080019"
"2002/1/3 18:30","-2.7","89.5","0","0","22.5","26.8110424375469","0.589228134018333","1","1","40","0"
"2002/1/3 18:40","-2.8","89.6666666666667","0","0","22.5","26.4849631491552","0.501438183726054","1","1","40","0"
"2002/1/3 18:50","-2.9","89.8333333333333","0","0","22.5","26.0670410780446","0.527611886001962","1","1","25","42.5920250267327"
"2002/1/3 19:00","-3","90","0","0","22.5","25.9457532214945","0.516874996337608","1","1","25","23.3794855281139"
"2002/1/3 19:10","-3","90","0","0","22.5","25.9093049330989","0.563005517590757","1","1","65","68.6068493043138"
"2002/1/3 19:20","-3","90","0","0","22.5","26.0158567044014","0.606434388259896","0","1","65","70.0128096765796"
"2002/1/3 19:30","-3","90","0","0","22.5","26.1481195259739","0.52792727723257","1","1","65","0"
"2002/1/3 19:40","-3","90","0","0","22.5","26.0335557859748","0.446923286270899","1","1","65","0"
"2002/1/3 19:50","-3","90","0","0","22.5","25.7037292223825","0.526194804595717","0","1","40","79.5695216913649"
"2002/1/3 20:00","-3","90","0","0","22.5","25.707999956425","0.531082559613119","0","1","40","42.1073658651554"
"2002/1/3 20:10","-3.08333333333333","90.1666666666667","0","0","19","25.8081029899497","0.524364620303365","0","1","30","37.9572242866416"
"2002/1/3 20:20","-3.16666666666667","90.3333333333333","0","0","19","25.8623338405078","0.516992344607472","0","1","30","33.2984725204007"
"2002/1/3 20:30","-3.25","90.5","0","0","19","25.8464327913615","0.501287949232942","0","1","45","31.1765693880636"
"2002/1/3 20:40","-3.33333333333333","90.6666666666667","0","0","19","25.7759724736857","0.481027083694868","0","1","45","29.6104117893846"
"2002/1/3 20:50","-3.41666666666667","90.8333333333333","0","0","19","25.6940198132409","0.459673838408864","0","1","40","28.0994131489139"
"2002/1/3 21:00","-3.5","91","0","0","19","25.6026766698419","0.437009980625801","0","1","40","26.7067199955934"
"2002/1/3 21:10","-3.56666666666667","91.3333333333333","0","0","19","25.5027521415876","0.364400297270488","0","1","40","0"
"2002/1/3 21:20","-3.63333333333333","91.6666666666667","0","0","19","25.2935852195656","0.295385785606287","0","1","40","0"
"2002/1/3 21:30","-3.7","92","0","0","19","24.9373095553524","0.304783650861728","0","1","45","47.0349293146225"
"2002/1/3 21:40","-3.76666666666667","92.3333333333333","0","0","19","24.78076650975","0.295120949987456","0","1","45","30.4032726853286"
"2002/1/3 21:50","-3.83333333333333","92.6666666666667","0","0","19","24.7200899123248","0.31338685429777","0","1","60","47.3231139511204"
"2002/1/3 22:00","-3.9","93","0","0","19","24.7597377941304","0.363044915859776","0","1","60","60.8518607719604"
"2002/1/3 22:10","-3.98333333333333","93.1666666666667","0","0","19","24.9240330717075","0.379253938784998","0","1","55","43.7763480924472"
"2002/1/3 22:20","-4.06666666666667","93.3333333333333","0","0","19","25.0916500311786","0.383344010373859","0","1","55","41.3287979166531"
"2002/1/3 22:30","-4.15","93.5","0","0","19","25.1638091006942","0.378614415921597","0","1","20","35.2158303788197"
"2002/1/3 22:40","-4.23333333333333","93.6666666666667","0","0","19","25.1870810194125","0.369246777665225","0","1","20","32.0857500945919"
"2002/1/3 22:50","-4.31666666666667","93.8333333333333","0","0","19","25.1831929888101","0.361290982831098","0","1","20","30.623237165023"
"2002/1/3 23:00","-4.4","94","0","0","19","25.1673207116017","0.342797872356712","0","1","20","29.0692637110436"
"2002/1/3 23:10","-4.3","92","0","0","19","25.0959098518925","0.342130092426352","0","1","60","46.0863570936488"
"2002/1/3 23:20","-4.2","90","0","0","19","25.046309661465","0.35600441304028","0","1","60","53.8853662178458"
"2002/1/3 23:30","-4.1","88","0","0","19","25.0765392034162","0.361465961988943","0","1","55","41.1543613845822"
"2002/1/3 23:40","-4","86","0","0","19","25.116537876044","0.355600865451633","0","1","55","39.4581987869878"
"2002/1/3 23:50","-3.9","84","0","0","19","25.1279388761289","0.34564947699842","0","1","30","34.6614215281905"
"2002/1/4 0:00","-3.8","82","0","0","19","25.1135513420076","0.331675931766183","0","1","30","31.8570466230714"
"2002/1/4 0:10","-3.7","80","0","0","19","25.0742613225602","0.314677417227203","0","1","25","30.4099507644883"
"2002/1/4 0:20","-3.6","78","0","0","19","24.994496910778","0.302277835699617","0","1","25","28.949716365207"
"2002/1/4 0:30","-3.5","76","0","0","19","24.9648716508125","0.240198582251","0","1","25","0"
"2002/1/4 0:40","-3.4","74","0","0","19","24.8300924583763","0.181307459887861","0","1","25","0"
"2002/1/4 0:50","-3.3","72","0","0","19","24.5705357793497","0.205391980441121","0","1","40","50.8462586687855"
"2002/1/4 1:00","-3.2","70","0","0","19","24.4786817019991","0.202276170780319","0","1","40","27.1241425344396"
"2002/1/4 1:10","-3.1","68.1666666666667","0","0","19","24.4499039040863","0.189920692526365","0","1","30","24.3138483281979"
"2002/1/4 1:20","-3","66.3333333333333","0","0","19","24.415297302249","0.171362718769435","0","1","30","23.5748113283131"
"2002/1/4 1:30","-2.9","64.5","0","0","19","24.3523808648186","0.180804608576312","0","1","55","40.4232879703573"
"2002/1/4 1:40","-2.8","62.6666666666667","0","0","19","24.3601523688039","0.203730024667091","0","1","55","48.1317498898207"
"2002/1/4 1:50","-2.7","60.8333333333333","0","0","19","24.4231814926458","0.214767134015967","0","1","45","36.4486941775712"
"2002/1/4 2:00","-2.6","59","0","0","19","24.5345535224715","0.210383351073413","0","1","45","29.4841032587097"
"2002/1/4 2:10","-2.56666666666667","57.6666666666667","0","0","19","24.5599679647089","0.199577060807572","0","1","40","29.6271287133194"
"2002/1/4 2:20","-2.53333333333333","56.3333333333333","0","0","19","24.5326659540362","0.186547053951041","0","1","40","28.3326088310868"
"2002/1/4 2:30","-2.5","55","0","0","19","24.5006904389727","0.201992866552518","0","1","60","47.4862402568071"
"2002/1/4 2:40","-2.46666666666667","53.6666666666667","0","0","19","24.5631004131582","0.224195046578936","0","1","60","56.3955914612758"
"2002/1/4 2:50","-2.43333333333333","52.3333333333333","0","0","19","24.6086656931883","0.260339922701047","0","1","60","55.3542868479474"
"2002/1/4 3:00","-2.4","51","0","0","19","24.8047315076955","0.272712241775681","0","1","60","51.5441249482155"
"2002/1/4 3:10","-2.38333333333333","49.6666666666667","0","0","19","24.9324347792675","0.272902534385881","0","1","40","42.1949672951169"
"2002/1/4 3:20","-2.36666666666667","48.3333333333333","0","0","19","24.952490208474","0.271146609363356","0","1","40","37.0515212329508"
"2002/1/4 3:30","-2.35","47","0","0","19","24.9903430469912","0.262495596290483","0","1","45","35.9255638158749"
"2002/1/4 3:40","-2.33333333333333","45.6666666666667","0","0","19","24.9722896840711","0.253777705155343","0","1","45","34.1044415469835"
"2002/1/4 3:50","-2.31666666666667","44.3333333333333","0","0","19","24.9669639277617","0.236715263472095","0","1","30","32.343166899679"
"2002/1/4 4:00","-2.3","43","0","0","19","24.894660460886","0.212764774063105","0","1","30","30.7083551290571"
"2002/1/4 4:10","-2.26666666666667","41.6666666666667","0","0","19","24.7661390738057","0.191655751202","0","1","40","29.2688094428096"
"2002/1/4 4:20","-2.23333333333333","40.3333333333333","0","0","19","24.6685394726549","0.164896147642261","0","1","40","27.8907265248518"
"2002/1/4 4:30","-2.2","39","0","0","19","24.5244507305657","0.142070801287619","0","1","45","26.6237521778917"
"2002/1/4 4:40","-2.16666666666667","37.6666666666667","0","0","19","24.4157606866687","0.11517197568911","0","1","45","27.3814289206634"
"2002/1/4 4:50","-2.13333333333333","36.3333333333333","0","0","19","24.2700568239921","0.108158163819503","0","1","55","41.4850240034286"
"2002/1/4 5:00","-2.1","35","0","0","19","24.1722068558914","0.116833252273461","0","1","55","48.403728958629"
"2002/1/4 5:10","-2.16666666666667","35","0","0","19","24.1715646180958","0.126011551983943","0","1","30","36.9234841475992"
"2002/1/4 5:20","-2.23333333333333","35","0","0","19","24.2415265027338","0.117788061677897","0","1","30","30.1866373826472"
"2002/1/4 5:30","-2.3","35","0","0","19","24.2285766027395","0.109098842976364","0","1","40","30.1400283863208"
"2002/1/4 5:40","-2.36666666666667","35","0","0","19","24.2181433419085","0.0905264089132926","0","1","40","28.7511088070809"
"2002/1/4 5:50","-2.43333333333333","35","0","0","19","24.1409568345963","0.0951663993670497","0","1","60","47.8811021411459"
"2002/1/4 6:00","-2.5","35","0","0","19","24.1356662065656","0.119767118583524","0","1","60","56.7370123504617"
"2002/1/4 6:10","-2.55","35","0","0","19","24.201603758048","0.1275991373168","0","1","40","42.9246867382252"
"2002/1/4 6:20","-2.6","35","0","0","19","24.2399085749952","0.123362589837701","0","1","40","34.6906419740288"
"2002/1/4 6:30","-2.65","35","0","0","19","24.2673414102399","0.129045979091044","0","1","60","48.3142860084186"
"2002/1/4 6:40","-2.7","35","0","0","19","24.3013794905544","0.141870713158217","0","1","60","53.3752320156718"
"2002/1/4 6:50","-2.75","35","0","0","19","24.3518839759841","0.161257177335987","0","1","45","44.2218050665321"
"2002/1/4 7:00","-2.8","35","0","0","19","24.4988406379083","0.158538554196514","0","1","45","36.5675831632357"
"2002/1/4 7:10","-2.86666666666667","34.8333333333333","0","0","22.5","24.5551189824239","0.142949754427312","0","1","35","34.7215770113872"
"2002/1/4 7:20","-2.93333333333333","34.6666666666667","0","0","22.5","24.4948563369347","0.12559506852338","1","1","35","33.0298042993387"
"2002/1/4 7:30","-3","34.5","0","0","22.5","24.4224858427971","0.10638923693431","1","1","40","31.3002823343777"
"2002/1/4 7:40","-3.06666666666667","34.3333333333333","0","0","22.5","24.3280387232229","0.097417597045022","1","1","40","29.6236071261862"
"2002/1/4 7:50","-3.13333333333333","34.1666666666667","20.3333333333333","24.6666666666667","22.5","24.294105347743","0.118950885660348","1","1","60","46.7615209695819"
"2002/1/4 8:00","-3.2","34","29","37","22.5","24.3260821873054","0.140546066267931","1","1","60","54.5486551812729"
"2002/1/4 8:10","-3","33.8333333333333","37.6666666666667","49.3333333333333","22.5","24.3886377690912","0.171371563138488","1","1","25","42.9288710940689"
"2002/1/4 8:20","-2.8","33.6666666666667","46.3333333333333","61.6666666666667","22.5","24.5596465771336","0.210081949505356","1","1","25","37.5408859257449"
"2002/1/4 8:30","-2.6","33.5","55","74","22.5","24.8876709022759","0.23788920290693","1","1","30","33.1452142427797"
"2002/1/4 8:40","-2.4","33.3333333333333","64.1666666666667","117.5","22.5","25.0872210944688","0.260983210532048","1","1","30","31.0585478724348"
"2002/1/4 8:50","-2.2","33.1666666666667","73.3333333333333","161","22.5","25.2123690371763","0.264068434008396","1","1","40","29.3414934016374"
"2002/1/4 9:00","-2","33","82.5","204.5","22.5","25.1976666055173","0.262774746313778","1","1","40","27.7352195163097"
"2002/1/4 9:10","-1.81666666666667","32.8333333333333","91.6666666666667","248","22.5","25.1671850932548","0.216314946520928","1","1","40","0"
"2002/1/4 9:20","-1.63333333333333","32.6666666666667","100.833333333333","291.5","22.5","25.0535765395994","0.19161451786693","1","1","40","0"
"2002/1/4 9:30","-1.45","32.5","110","335","22.5","24.9631092287776","0.253693276668389","1","1","40","50.3268756427796"
"2002/1/4 9:40","-1.26666666666667","32.3333333333333","113","365.833333333333","22.5","25.0675473666205","0.284847218234323","1","1","40","27.1898762684652"
"2002/1/4 9:50","-1.08333333333333","32.1666666666667","116","396.666666666667","22.5","25.2170611121403","0.299424977271605","1","1","40","24.0310570586537"
"2002/1/4 10:00","-0.9","32","119","427.5","22.5","25.3246429360801","0.315795527227535","1","1","40","22.5942653748672"
"2002/1/4 10:10","-0.7","31.8333333333333","122","458.333333333333","22.5","25.3856098291314","0.32835325229327","1","1","40","21.277965659851"
"2002/1/4 10:20","-0.5","31.6666666666667","125","489.166666666667","22.5","25.4339032692321","0.341640317320742","1","1","40","20.0529171263124"
"2002/1/4 10:30","-0.3","31.5","128","520","22.5","25.4851659595904","0.352279188229238","1","1","40","18.9217233207196"
"2002/1/4 10:40","-0.1","31.3333333333333","123.333333333333","547.833333333333","22.5","25.5268336645224","0.360288374221982","1","1","40","19.203645030763"
"2002/1/4 10:50","0.1","31.1666666666667","118.666666666667","575.666666666667","22.5","25.5460380114298","0.379521593728701","1","1","45","25.719640116002"
"2002/1/4 11:00","0.3","31","114","603.5","22.5","25.5764246207609","0.404419555688695","1","1","45","30.3191670683521"
"2002/1/4 11:10","0.466666666666667","30","109.333333333333","631.333333333333","22.5","25.6381128763969","0.419434750540789","1","1","35","22.665968703373"
"2002/1/4 11:20","0.633333333333333","29","104.666666666667","659.166666666667","22.5","25.7341402074722","0.270670209509604","1","1","35","20.7930219176543"
"2002/1/4 11:30","0.8","28","100","687","22.5","25.6601472649615","0.481723948881048","1","1","65","67.8658084094994"
"2002/1/4 11:40","0.966666666666667","27","99.1666666666667","692.166666666667","22.5","25.5701068772512","0.511591017557918","1","1","64.9999999999999","51.324041097245"
"2002/1/4 11:50","1.13333333333333","26","98.3333333333333","697.333333333333","22.5","26.2264398545069","0.290332363527872","1","1","65","0"
"2002/1/4 12:00","1.3","25","97.5","702.5","22.5","26.2036582842207","0.425035661875979","1","1","65.0000000000001","0"
"2002/1/4 12:10","1.46666666666667","24.8333333333333","96.6666666666667","707.666666666667","22.5","25.6307294812586","0.53533054391323","1","1","40","69.0041405261686"
"2002/1/4 12:20","1.63333333333333","24.6666666666667","95.8333333333333","712.833333333333","22.5","26.1707793788458","0.345124734153641","1","1","40","43.5414161686742"
"2002/1/4 12:30","1.8","24.5","95","718","22.5","26.412700013463","0.595265769359285","1","1","30","36.3712709927045"
"2002/1/4 12:40","1.96666666666667","24.3333333333333","95.5","709","22.5","26.0986610688775","0.55221890103337","1","1","30","33.8353392752152"
"2002/1/4 12:50","2.13333333333333","24.1666666666667","96","700","22.5","26.1734124069168","0.557990158564639","1","1","40","29.8754285754751"
"2002/1/4 13:00","2.3","24","96.5","691","22.5","26.2188664616973","0.569817919159402","1","1","40","27.6818638184115"
"2002/1/4 13:10","2.46666666666667","24.6666666666667","97","682","22.5","26.2517437834106","0.579242041457216","1","1","30","26.0520701499219"
"2002/1/4 13:20","2.63333333333333","25.3333333333333","97.5","673","22.5","26.291511574396","0.605368358108502","1","1","30","26.5030555745181"
"2002/1/4 13:30","2.8","26","98","664","22.5","26.4277380248438","0.62391605024912","1","1","30","22.9452668931599"
"2002/1/4 13:40","2.96666666666667","26.6666666666667","105.333333333333","621","22.5","26.5650716471855","0.521432188171771","1","1","30","23.7534926292175"
"2002/1/4 13:50","3.13333333333333","27.3333333333333","112.666666666667","578","22.5","26.0452817893545","0.566196460957092","1","1","30","22.2588823644947"
"2002/1/4 14:00","3.3","28","120","535","22.5","25.4497059976849","0.526642478987314","1","1","30.0000000000001","20.3688042582041"
"2002/1/4 14:10","3.08333333333333","27.6666666666667","127.333333333333","492","22.5","26.0214240171494","0.56075524925089","1","1","35","19.3326561011619"
"2002/1/4 14:20","2.86666666666667","27.3333333333333","134.666666666667","449","22.5","26.3281162055272","0.591717092760908","1","1","35","17.1239294044979"
"2002/1/4 14:30","2.65","27","142","406","22.5","26.4666608385524","0.612211736269268","1","1","35","16.0998045805363"
"2002/1/4 14:40","2.43333333333333","26.6666666666667","133.5","380.166666666667","22.5","26.5286716326139","0.615098817505445","1","1","35","15.3669437216815"
"2002/1/4 14:50","2.21666666666667","26.3333333333333","125","354.333333333333","22.5","26.5360674714234","0.60614214623963","1","1","30","14.7524488360396"
"2002/1/4 15:00","2","26","116.5","328.5","22.5","26.5011689512806","0.606328448532912","1","1","30","14.1824119685439"
"2002/1/4 15:10","1.76666666666667","26.5","108","302.666666666667","22.5","26.5214908289846","0.369376508454948","1","1","40","17.0479577449688"
"2002/1/4 15:20","1.53333333333333","27","99.5","276.833333333333","22.5","26.4605465762051","0.577867925755863","1","1","40","18.1070145164084"
"2002/1/4 15:30","1.3","27.5","91","251","22.5","26.0670373504844","0.555020938399314","1","1","30","15.3428393588441"
"2002/1/4 15:40","1.06666666666667","28","80","209.166666666667","22.5","26.2777303536144","0.321513833045195","1","1","30","14.6025718211932"
"2002/1/4 15:50","0.833333333333333","28.5","69","167.333333333333","22.5","26.3124594470483","0.537167860876868","1","1","30","14.441383279559"
"2002/1/4 16:00","0.6","29","58","125.5","22.5","25.9177289066214","0.49637547738695","1","1","30","13.5278832993448"
"2002/1/4 16:10","0.383333333333333","30.6666666666667","47","83.6666666666666","22.5","26.0312166698756","0.500422122842094","1","1","40","19.6114933708861"
"2002/1/4 16:20","0.166666666666667","32.3333333333333","36","41.8333333333333","22.5","26.0957967920405","0.35253535235638","1","1","40","21.7930487778248"
"2002/1/4 16:30","-0.05","34","25","0","22.5","25.9928630979694","0.435198331239168","1","1","40","0"
"2002/1/4 16:40","-0.266666666666667","35.6666666666667","20.8333333333333","0","22.5","25.6598807444461","0.382489249726157","1","1","40","0"
"2002/1/4 16:50","-0.483333333333333","37.3333333333333","16.6666666666667","0","22.5","25.5745081431371","0.271619825779866","1","1","40","36.533179582395"
"2002/1/4 17:00","-0.7","39","0","0","22.5","25.5263650385975","0.413614602803438","1","1","39.9999999999999","24.0175780328688"
"2002/1/4 17:10","-0.8","39.6666666666667","0","0","22.5","25.3451313404461","0.402915995995199","1","1","35","19.1474116119067"
"2002/1/4 17:20","-0.9","40.3333333333333","0","0","22.5","25.5741865037912","0.399259295158664","1","1","35","16.8611101179362"
"2002/1/4 17:30","-1","41","0","0","22.5","25.6276493293851","0.387968461885275","1","1","40","21.779209472374"
"2002/1/4 17:40","-1.1","41.6666666666667","0","0","22.5","25.4981286840563","0.275671806618002","1","1","40","24.9633997852158"
"2002/1/4 17:50","-1.2","42.3333333333333","0","0","22.5","24.8311153982193","0.25978769812169","1","1","40","24.655580494759"
"2002/1/4 18:00","-1.3","43","0","0","22.5","23.9026137740637","0.172472588058841","1","1","39.9999999999999","24.1563316768236"
"2002/1/4 18:10","-1.41666666666667","43.5","0","0","22.5","24.127130224279","0.189679894460026","1","1","20","20.9436237607839"
"2002/1/4 18:20","-1.53333333333333","44","0","0","22.5","24.3015169288249","0.186429731160306","1","1","20","18.2353901614556"
"2002/1/4 18:30","-1.65","44.5","0","0","22.5","24.3082524838211","0.160152807149705","1","1","40","24.8345961329163"
"2002/1/4 18:40","-1.76666666666667","45","0","0","22.5","24.1512542194485","0.146262060315891","1","1","40","25.6224806145213"
"2002/1/4 18:50","-1.88333333333333","45.5","0","0","22.5","24.0280371136097","0.131630902998787","1","1","40","25.3913300321395"
"2002/1/4 19:00","-2","46","0","0","22.5","23.9666548394736","0.121653192113946","1","1","40","25.3229475509234"
"2002/1/4 19:10","-2.1","46.6666666666667","0","0","22.5","23.9300264363344","0.146027026378822","1","1","60","49.8419680033657"
"2002/1/4 19:20","-2.2","47.3333333333333","0","0","22.5","23.9730590675127","0.20174303795731","1","1","60","67.4488679080157"
"2002/1/4 19:30","-2.3","48","0","0","22.5","24.1246257678402","0.252324559426503","0","1","65","67.2811877610897"
"2002/1/4 19:40","-2.4","48.6666666666667","0","0","22.5","24.4213989235802","0.305720213663036","1","1","65","65.3125351135517"
"2002/1/4 19:50","-2.5","49.3333333333333","0","0","22.5","24.7628405780791","0.334649020349204","1","1","20","48.6944462915473"
"2002/1/4 20:00","-2.6","50","0","0","22.5","24.9852660260944","0.341081182097335","0","1","20","42.1879693204593"
"2002/1/4 20:10","-2.66666666666667","50.5","0","0","19","25.0616531519591","0.33405073598281","0","1","40","41.3421382095336"
"2002/1/4 20:20","-2.73333333333333","51","0","0","19","25.0749694997595","0.322407382326831","0","1","40","39.0867351366542"
"2002/1/4 20:30","-2.8","51.5","0","0","19","25.0523460749979","0.307547277885032","0","1","40","36.9071248087138"
"2002/1/4 20:40","-2.86666666666667","52","0","0","19","25.0018402530607","0.290884282344892","0","1","40","34.9214673950515"
"2002/1/4 20:50","-2.93333333333333","52.5","0","0","19","24.9402921246381","0.272648833016499","0","1","40","33.0904786486248"
"2002/1/4 21:00","-3","53","0","0","19","24.8615258748341","0.25078289962667","0","1","40","31.4062731622517"
"2002/1/4 21:10","-3.08333333333333","53.5","0","0","19","24.7634433139114","0.226935333225309","0","1","40","29.8001918435201"
"2002/1/4 21:20","-3.16666666666667","54","0","0","19","24.6355162977108","0.200268547763029","0","1","40","28.3960129741984"
"2002/1/4 21:30","-3.25","54.5","0","0","19","24.5049905524733","0.180771518745075","0","1","50","35.6516986805996"
"2002/1/4 21:40","-3.33333333333333","55","0","0","19","24.3851797940146","0.169458561592325","0","1","50","38.4780239485461"
"2002/1/4 21:50","-3.41666666666667","55.5","0","0","19","24.300635434546","0.152895149079702","0","1","35","31.2458738363816"
"2002/1/4 22:00","-3.5","56","0","0","19","24.2134575311552","0.130798424880221","0","1","35","27.0730978526591"
"2002/1/4 22:10","-3.56666666666667","56.5","0","0","19","24.1167370462006","0.107284419920934","0","1","35","26.5920926437398"
"2002/1/4 22:20","-3.63333333333333","57","0","0","19","24.0113790035118","0.087958733116853","0","1","35","25.4295905282232"
"2002/1/4 22:30","-3.7","57.5","0","0","19","23.9310555588903","0.0679211252966534","0","1","40","24.2693979591221"
"2002/1/4 22:40","-3.76666666666667","58","0","0","19","23.8413082732572","0.0425132644347436","0","1","40","23.2194024912925"
"2002/1/4 22:50","-3.83333333333333","58.5","0","0","19","23.7210084392349","0.0155959067986689","0","1","35","22.251603556756"
"2002/1/4 23:00","-3.9","59","0","0","19","23.5933979250978","-0.00859602456116334","0","1","35","21.3380242817994"
"2002/1/4 23:10","-4.06666666666667","60.1666666666667","0","0","19","23.4791833850361","-0.0338327720199774","0","1","40","23.9408635385629"
"2002/1/4 23:20","-4.23333333333333","61.3333333333333","0","0","19","23.3518744807912","-0.0571527383344497","0","1","40","24.7437279406937"
"2002/1/4 23:30","-4.4","62.5","0","0","19","23.2309324489895","-0.0788877621371693","0","1","40","25.1696457266815"
"2002/1/4 23:40","-4.56666666666667","63.6666666666667","0","0","19","23.1151958255823","-0.0903799410740113","0","1","40","25.3993287019461"
"2002/1/4 23:50","-4.73333333333333","64.8333333333333","0","0","19","23.067407406832","-0.107463549351609","0","1","40","25.5460006279866"
"2002/1/5 0:00","-4.9","66","0","0","19","22.9745671551537","-0.126889429064489","0","1","40","25.7056692796207"
"2002/1/5 0:10","-5.06666666666667","67.3333333333333","0","0","19","22.8829568081845","-0.108888437968475","0","1","60","50.3353691718223"
"2002/1/5 0:20","-5.23333333333333","68.6666666666667","0","0","19","22.8876696409637","-0.0506139725267426","0","1","60","67.9483437455638"
"2002/1/5 0:30","-5.4","70","0","0","19","23.0523571951369","-0.0273704975365054","0","1","35","44.3185445432223"
"2002/1/5 0:40","-5.56666666666667","71.3333333333333","0","0","19","23.2907419001906","-0.00888998890619149","0","1","35","36.0848476661842"
"2002/1/5 0:50","-5.73333333333333","72.6666666666667","0","0","19","23.4700744250744","-0.00495811162548826","0","1","45","34.6664682308066"
"2002/1/5 1:00","-5.9","74","0","0","19","23.5401444863431","-0.00513306404695288","0","1","45","32.9468655454589"
"2002/1/5 1:10","-6.06666666666667","75.5","0","0","19","23.6026961861161","-0.0106162353438553","0","1","30","31.1096908543687"
"2002/1/5 1:20","-6.23333333333333","77","0","0","19","23.6187484313616","-0.0120765615179228","0","1","30","29.3633608011448"
"2002/1/5 1:30","-6.4","78.5","0","0","19","23.6483101645238","-0.0265823167390683","0","1","40","27.8370190937511"
"2002/1/5 1:40","-6.56666666666667","80","0","0","19","23.5972362825228","-0.0385817686530078","0","1","40","26.4132377242972"
"2002/1/5 1:50","-6.73333333333333","81.5","0","0","19","23.5788062140361","-0.0519493414979646","0","1","40","25.0773732071902"
"2002/1/5 2:00","-6.9","83","0","0","19","23.5307136668735","-0.0745151837558175","0","1","40","23.8558258452672"
"2002/1/5 2:10","-6.93333333333333","82.6666666666667","0","0","19","23.4285417157933","-0.117415125791168","0","1","40","24.6266155342388"
"2002/1/5 2:20","-6.96666666666667","82.3333333333333","0","0","19","23.2326525579696","-0.14248526213386","0","1","40","21.8383651329844"
"2002/1/5 2:30","-7","82","0","0","19","23.0380702789313","-0.169050608264569","0","1","35","20.5999564208391"
"2002/1/5 2:40","-7.03333333333333","81.6666666666667","0","0","19","22.9263365890389","-0.207950150766638","0","1","35","21.3247762837352"
"2002/1/5 2:50","-7.06666666666667","81.3333333333333","0","0","19","22.7456091358325","-0.233741194456898","0","1","40","23.7681089450993"
"2002/1/5 3:00","-7.1","81","0","0","19","22.5393895020275","-0.257619972689181","0","1","40","25.3279309393979"
"2002/1/5 3:10","-7.13333333333333","80.8333333333333","0","0","19","22.4208435198496","-0.273141456979315","0","1","35","20.8764467624188"
"2002/1/5 3:20","-7.16666666666667","80.6666666666667","0","0","19","22.3523094126503","-0.291508635896814","0","1","35","18.3559078846132"
"2002/1/5 3:30","-7.2","80.5","0","0","19","22.2718578780182","-0.291576741207799","0","1","45","30.2050373570245"
"2002/1/5 3:40","-7.23333333333333","80.3333333333333","0","0","19","22.2563937421655","-0.293741383095828","0","1","45","35.3334840160995"
"2002/1/5 3:50","-7.26666666666667","80.1666666666667","0","0","19","22.1969814734101","-0.307548698759703","0","1","30","27.0112518516852"
"2002/1/5 4:00","-7.3","80","0","0","19","22.1365262773094","-0.324670678999525","0","1","30","22.2052514907963"
"2002/1/5 4:10","-7.33333333333333","79.6666666666667","0","0","19","22.0766834462122","-0.385958247576993","0","1","30","0"
"2002/1/5 4:20","-7.36666666666667","79.3333333333333","0","0","19","21.904172113242","-0.443047625276136","0","1","30","0"
"2002/1/5 4:30","-7.4","79","0","0","19","21.6076046622469","-0.404151719977982","0","1","45","53.9993327947093"
"2002/1/5 4:40","-7.43333333333333","78.6666666666667","0","0","19","21.5827478560547","-0.39520314795443","0","1","45","37.783910014393"
"2002/1/5 4:50","-7.46666666666667","78.3333333333333","0","0","19","21.6697466461662","-0.420840051523816","0","1","45","0"
"2002/1/5 5:00","-7.5","78","0","0","19","21.7412131982236","-0.476941448308043","0","1","45","0"
"2002/1/5 5:10","-7.41666666666667","76.8333333333333","0","0","19","21.5383299366664","-0.443397342890455","0","1","40","47.28815749492"
"2002/1/5 5:20","-7.33333333333333","75.6666666666667","0","0","19","21.5091996007072","-0.448777103692926","0","1","40","23.8419179539859"
"2002/1/5 5:30","-7.25","74.5","0","0","19","21.4707657034825","-0.451308844628688","0","1","30","22.3322489655645"
"2002/1/5 5:40","-7.16666666666667","73.3333333333333","0","0","19","21.5138880817677","-0.465486153448409","0","1","30","21.551266954386"
"2002/1/5 5:50","-7.08333333333333","72.1666666666667","0","0","19","21.4701815565426","-0.473795925853906","0","1","45","31.9081454061886"
"2002/1/5 6:00","-7","71","0","0","19","21.4184029506845","-0.474187055278579","0","1","45","36.3293377911647"
"2002/1/5 6:10","-6.93333333333333","70","0","0","19","21.3897990921277","-0.468626540244255","0","1","40","28.1282539835294"
"2002/1/5 6:20","-6.86666666666667","69","0","0","19","21.4480891514974","-0.464931346792709","0","1","40","23.3489543201545"
"2002/1/5 6:30","-6.8","68","0","0","19","21.5172264612274","-0.478520601913131","0","1","30","23.2202452388966"
"2002/1/5 6:40","-6.73333333333333","67","0","0","19","21.4804457541768","-0.497681750128727","0","1","30","22.1916326614877"
"2002/1/5 6:50","-6.66666666666667","66","0","0","19","21.419575581058","-0.473514999707164","0","1","50","44.2978754834167"
"2002/1/5 7:00","-6.6","65","0","0","19","21.4929613672629","-0.456655924542105","0","1","50","45.0375569522143"
"2002/1/5 7:10","-6.51666666666667","64","0","0","22.5","21.5842867478939","-0.454224811914164","0","1","35","33.7054442192127"
"2002/1/5 7:20","-6.43333333333333","63","0","0","22.5","21.6172702660866","-0.405293935860443","1","1","35","51.1112386455561"
"2002/1/5 7:30","-6.35","62","0","0","22.5","21.9958276937603","-0.347851776487782","1","1","50","57.147370230078"
"2002/1/5 7:40","-6.26666666666667","61","0","0","22.5","22.4526334266962","-0.30385708490929","1","1","50","55.2860158191943"
"2002/1/5 7:50","-6.18333333333333","60","20.3333333333333","24.6666666666667","22.5","22.5730342635739","-0.28311293875975","1","1","35","40.2203402706383"
"2002/1/5 8:00","-6.1","59","29","37","22.5","22.639538768375","-0.277016008143882","0","1","35","32.5573644663078"
"2002/1/5 8:10","-5.78333333333333","56.8333333333333","37.6666666666667","49.3333333333333","22.5","22.7026852828287","-0.275583481374819","1","1","25","30.7792820950852"
"2002/1/5 8:20","-5.46666666666667","54.6666666666667","46.3333333333333","61.6666666666667","22.5","22.7209020267263","-0.245903673807988","1","1","25","31.1338431429347"
"2002/1/5 8:30","-5.15","52.5","55","74","22.5","22.914682079474","-0.219787916069378","1","1","40","26.9387218038168"
"2002/1/5 8:40","-4.83333333333333","50.3333333333333","64.1666666666667","117.833333333333","22.5","23.1292808248051","-0.191436422541236","1","1","40","26.9561870905877"
"2002/1/5 8:50","-4.51666666666667","48.1666666666667","73.3333333333333","161.666666666667","22.5","23.2907802982472","-0.179364123481328","1","1","20","23.8764977535101"
"2002/1/5 9:00","-4.2","46","82.5","205.5","22.5","23.3391110944141","-0.163174134381028","1","1","20","22.0381666736374"
"2002/1/5 9:10","-3.88333333333333","44.3333333333333","91.6666666666667","249.333333333333","22.5","23.4422814957914","-0.157960524328235","1","1","30","20.7249647787812"
"2002/1/5 9:20","-3.56666666666667","42.6666666666667","100.833333333333","293.166666666667","22.5","23.4440218589094","-0.148086254751537","1","1","30","19.4588783130766"
"2002/1/5 9:30","-3.25","41","110","337","22.5","23.4957631266538","-0.127007979184754","1","1","30","18.2057932733005"
"2002/1/5 9:40","-2.93333333333333","39.3333333333333","112.833333333333","368.833333333333","22.5","23.5955765404134","-0.106165181596259","1","1","30","17.0249853119108"
"2002/1/5 9:50","-2.61666666666667","37.6666666666667","115.666666666667","400.666666666667","22.5","23.7009742988062","-0.0912808956451002","1","1","40","32.1304454390764"
"2002/1/5 10:00","-2.3","36","118.5","432.5","22.5","23.7171020907443","-0.0486404553406251","1","1","40","33.6376706873636"
"2002/1/5 10:10","-1.98333333333333","34.6666666666667","121.333333333333","464.333333333333","22.5","23.8963420419568","-0.0201793283292787","1","1","35","23.2786242994577"
"2002/1/5 10:20","-1.66666666666667","33.3333333333333","124.166666666667","496.166666666667","22.5","24.0863374374986","0.00916218536566595","1","1","35","18.6042776285946"
"2002/1/5 10:30","-1.35","32","127","528","22.5","24.2227975872206","0.0304036500603138","1","1","30","17.6187753957883"
"2002/1/5 10:40","-1.03333333333333","30.6666666666667","122.166666666667","556","22.5","24.3079986459019","0.0439431625048733","1","1","30","16.5950449478398"
"2002/1/5 10:50","-0.716666666666667","29.3333333333333","117.333333333333","584","22.5","24.3698066773957","0.122723689569412","1","1","60","82.0551267442559"
"2002/1/5 11:00","-0.4","28","112.5","612","22.5","24.5484572841141","0.271799071738623","1","1","60.0000000000001","85.7229567064954"
"2002/1/5 11:10","-0.233333333333333","26.8333333333333","107.666666666667","640","22.5","25.2687148079221","0.353501882427373","1","1","30","47.9305688493589"
"2002/1/5 11:20","-0.0666666666666667","25.6666666666667","102.833333333333","668","22.5","25.8601153348771","0.399019445702158","1","1","30","38.4963280150221"
"2002/1/5 11:30","0.1","24.5","98","696","22.5","26.037103470552","0.426930875801968","1","1","30","36.7591642789389"
"2002/1/5 11:40","0.266666666666667","23.3333333333333","97.1666666666667","701.166666666667","22.5","26.1810042335359","0.447103997080081","1","1","30","34.0605597945452"
"2002/1/5 11:50","0.433333333333333","22.1666666666667","96.3333333333333","706.333333333333","22.5","26.262693986744","0.462409791945821","1","1","30","29.5226424324875"
"2002/1/5 12:00","0.6","21","95.5","711.5","22.5","26.3073960867534","0.368857786123375","1","1","30","29.5206791449835"
"2002/1/5 12:10","0.75","21","94.6666666666667","716.666666666667","22.5","25.8742658709553","0.405196226406174","1","1","40","27.141507320897"
"2002/1/5 12:20","0.9","21","93.8333333333333","721.833333333333","22.5","25.2455450782058","0.320763805295876","1","1","40","25.0457506303895"
"2002/1/5 12:30","1.05","21","93","727","22.5","25.4135942513881","0.350726426780066","1","1","40","23.5439248018944"
"2002/1/5 12:40","1.2","21","93.5","718.166666666667","22.5","25.5294810891826","0.367561874532495","1","1","40","20.6559341336773"
"2002/1/5 12:50","1.35","21","94","709.333333333333","22.5","25.6287847349518","0.445140989859268","1","1","60","70.163207094162"
"2002/1/5 13:00","1.5","21","94.5","700.5","22.5","25.848588521887","0.53924051154445","1","1","60","70.6182607150317"
"2002/1/5 13:10","1.66666666666667","21.6666666666667","95","691.666666666667","22.5","26.2913289615799","0.520974672452237","1","1","60","0"
"2002/1/5 13:20","1.83333333333333","22.3333333333333","95.5","682.833333333333","22.5","26.4539469222011","0.505847466161838","1","1","60","0"
"2002/1/5 13:30","2","23","96","674","22.5","26.4524629595252","0.608256709746302","1","1","40","63.4511946794693"
"2002/1/5 13:40","2.16666666666667","23.6666666666667","103","629.166666666667","22.5","26.6750503582427","0.640730118110875","1","1","40","31.8171229372639"
"2002/1/5 13:50","2.33333333333333","24.3333333333333","110","584.333333333333","22.5","26.9670014385445","0.42515613792724","1","1","40","31.9421979631448"
"2002/1/5 14:00","2.5","25","117","539.5","22.5","27.0379380139709","0.668132173375402","1","1","39.9999999999999","29.4094164254197"
"2002/1/5 14:10","2.35","24.8333333333333","124","494.666666666667","22.5","26.6504671455769","0.627744913993524","1","1","30","26.447470849179"
"2002/1/5 14:20","2.2","24.6666666666667","131","449.833333333333","22.5","26.8797369472679","0.646131263589325","1","1","30","23.6931324527367"
"2002/1/5 14:30","2.05","24.5","138","405","22.5","27.0312777260903","0.557495565282433","1","1","30","24.0277756931589"
"2002/1/5 14:40","1.9","24.3333333333333","131.333333333333","357","22.5","26.5047685577601","0.581955885309043","1","1","30","22.6155035253571"
"2002/1/5 14:50","1.75","24.1666666666667","124.666666666667","309","22.5","25.8411574254546","0.540323878082662","1","1","40","20.8994469238751"
"2002/1/5 15:00","1.6","24","118","261","22.5","26.3299450317772","0.569848940302058","1","1","40","19.9620162378515"
"2002/1/5 15:10","1.43333333333333","24.6666666666667","111.333333333333","213","22.5","26.6044298421197","0.600519180279633","1","1","40","18.9837178061206"
"2002/1/5 15:20","1.26666666666667","25.3333333333333","104.666666666667","165","22.5","26.7466962656481","0.606123872302285","1","1","40","18.0721432244085"
"2002/1/5 15:30","1.1","26","98","117","22.5","26.8091085776628","0.366497713652864","1","1","40","17.5283776944557"
"2002/1/5 15:40","0.933333333333333","26.6666666666667","83.6666666666667","97.5","22.5","26.7287508929639","0.577499818307175","1","1","40","17.5859817768769"
"2002/1/5 15:50","0.766666666666667","27.3333333333333","69.3333333333333","78","22.5","26.301131165067","0.549453751665902","1","1","40","17.8752658287653"
"2002/1/5 16:00","0.6","28","55","58.5","22.5","26.4977309176667","0.566531592371122","1","1","40","18.3759486635848"
"2002/1/5 16:10","0.45","29.8333333333333","40.6666666666667","39","22.5","26.6436478064037","0.502301593916262","1","1","60","62.2208452562686"
"2002/1/5 16:20","0.3","31.6666666666667","26.3333333333333","19.5","22.5","26.1502462000962","0.61543167826296","1","1","60","55.6144675455697"
"2002/1/5 16:30","0.15","33.5","12","0","22.5","25.9167828154665","0.599260523788499","1","1","65","32.6461756674959"
"2002/1/5 16:40","2.77555756156289E-17","35.3333333333333","10","0","22.5","26.7320607465162","0.657035385455032","1","1","65","31.8100258171162"
"2002/1/5 16:50","-0.15","37.1666666666667","8","0","22.5","27.0671506853661","0.676192868972971","1","1","40","27.1758769250354"
"2002/1/5 17:00","-0.3","39","0","0","22.5","27.2007101216955","0.684953272947453","1","1","40","32.1386181580711"
"2002/1/5 17:10","-0.45","39.3333333333333","0","0","22.5","27.1822051360198","0.69812549110137","1","1","40","33.913231915383"
"2002/1/5 17:20","-0.6","39.6666666666667","0","0","22.5","27.2219255550607","0.675304914238512","1","1","40","39.9546914415892"
"2002/1/5 17:30","-0.75","40","0","0","22.5","27.0537775447929","0.66214466099926","1","1","55","39.3007678162611"
"2002/1/5 17:40","-0.9","40.3333333333333","0","0","22.5","26.9002645233999","0.660996766885547","1","1","55","40.7662258403832"
"2002/1/5 17:50","-1.05","40.6666666666667","0","0","22.5","26.8881821237042","0.653278962586854","1","1","40","33.5392439154205"
"2002/1/5 18:00","-1.2","41","0","0","22.5","26.8426744112421","0.64638307122325","1","1","40","31.2468648980066"
"2002/1/5 18:10","-1.36666666666667","41.5","0","0","22.5","26.8318714140062","0.631617630194264","1","1","20","29.7558181159721"
"2002/1/5 18:20","-1.53333333333333","42","0","0","22.5","26.7404206113041","0.591757897242251","1","1","20","30.8074617234573"
"2002/1/5 18:30","-1.7","42.5","0","0","22.5","26.5518828736408","0.567063765607081","1","1","45","27.2944259150546"
"2002/1/5 18:40","-1.86666666666667","43","0","0","22.5","26.3537023998003","0.429399173170824","1","1","45","28.1585883776761"
"2002/1/5 18:50","-2.03333333333333","43.5","0","0","22.5","25.534344579931","0.371058358855987","1","1","20","27.1214695051989"
"2002/1/5 19:00","-2.2","44","0","0","22.5","24.3658932796181","0.256710344588467","1","1","20","25.4459528262999"
"2002/1/5 19:10","-2.35","44.3333333333333","0","0","22.5","24.5023600642186","0.268016974444172","1","1","40","24.359019358866"
"2002/1/5 19:20","-2.5","44.6666666666667","0","0","22.5","24.6458461067316","0.263037027237965","1","1","40","21.7867150296443"
"2002/1/5 19:30","-2.65","45","0","0","22.5","24.6501855496607","0.249306260273296","1","1","40","20.816005494909"
"2002/1/5 19:40","-2.8","45.3333333333333","0","0","22.5","24.5906719956889","0.229550467200033","1","1","40","20.103765857309"
"2002/1/5 19:50","-2.95","45.6666666666667","0","0","22.5","24.5141444860011","0.208785334530195","1","1","40","21.0268652085571"
"2002/1/5 20:00","-3.1","46","0","0","22.5","24.4311097636448","0.187503754612743","0","1","40","22.571725145853"
"2002/1/5 20:10","-3.13333333333333","46","0","0","19","24.336140259585","0.167243068139216","0","1","40","23.3357123429951"
"2002/1/5 20:20","-3.16666666666667","46","0","0","19","24.2411284833414","0.151444621306299","0","1","40","23.8803599002389"
"2002/1/5 20:30","-3.2","46","0","0","19","24.1709237524419","0.0947492618809562","0","1","40","0"
"2002/1/5 20:40","-3.23333333333333","46","0","0","19","24.0091946997501","0.0411799638811195","0","1","40","0"
"2002/1/5 20:50","-3.26666666666667","46","0","0","19","23.7359065084955","0.0842746054948542","0","1","60","67.1026933009329"
"2002/1/5 21:00","-3.3","46","0","0","19","23.6900941657721","0.160428798359663","0","1","60","70.5429506688088"
"2002/1/5 21:10","-3.33333333333333","45.8333333333333","0","0","19","23.9384074301796","0.18708808727437","0","1","45","44.1106552837145"
"2002/1/5 21:20","-3.36666666666667","45.6666666666667","0","0","19","24.206343484024","0.199777108711879","0","1","45","35.8721917503597"
"2002/1/5 21:30","-3.4","45.5","0","0","19","24.3747634146547","0.218098546486329","0","1","60","50.3009811025613"
"2002/1/5 21:40","-3.43333333333333","45.3333333333333","0","0","19","24.4602194001176","0.238506949911623","0","1","60","56.1582289329405"
"2002/1/5 21:50","-3.46666666666667","45.1666666666667","0","0","19","24.5547584306094","0.24767591180105","0","1","45","44.2307825423853"
"2002/1/5 22:00","-3.5","45","0","0","19","24.6408031687812","0.245798006289041","0","1","45","37.1050478228058"
"2002/1/5 22:10","-3.53333333333333","45","0","0","19","24.6880356151285","0.23758775388779","0","1","50","36.4515385405014"
"2002/1/5 22:20","-3.56666666666667","45","0","0","19","24.6953015269869","0.225131546436637","0","1","50","34.5803973340597"
"2002/1/5 22:30","-3.6","45","0","0","19","24.6699932092044","0.209479493926794","0","1","40","32.7420943870722"
"2002/1/5 22:40","-3.63333333333333","45","0","0","19","24.6187414957824","0.190827961108665","0","1","40","31.0064042447035"
"2002/1/5 22:50","-3.66666666666667","45","0","0","19","24.5264300880916","0.181519976196715","0","1","55","42.7416580035283"
"2002/1/5 23:00","-3.7","45","0","0","19","24.4534293699034","0.182142059792881","0","1","55","47.7777256672237"
"2002/1/5 23:10","-3.91666666666667","46.6666666666667","0","0","19","24.4423629956956","0.178116290437744","0","1","40","37.6603593978271"
"2002/1/5 23:20","-4.13333333333333","48.3333333333333","0","0","19","24.431797598328","0.165589436456018","0","1","40","31.7304841211931"
"2002/1/5 23:30","-4.35","50","0","0","19","24.3989945812437","0.148537237954474","0","1","40","31.3096017265606"
"2002/1/5 23:40","-4.56666666666667","51.6666666666667","0","0","19","24.3421332247709","0.135098497565533","0","1","40","29.7619815949993"
"2002/1/5 23:50","-4.78333333333333","53.3333333333333","0","0","19","24.2893542865195","0.112786167089934","0","1","30","28.3131590823981"
"2002/1/6 0:00","-5","55","0","0","19","24.1883626200322","0.0966550372223438","0","1","30","26.9776365162469"
"2002/1/6 0:10","-5.2","57","0","0","19","24.1418444348546","0.0933450203195971","0","1","55","42.3751207400849"
"2002/1/6 0:20","-5.4","59","0","0","19","24.0666221775451","0.103286985451577","0","1","55","49.4140921348398"
"2002/1/6 0:30","-5.6","61","0","0","19","24.0936389006328","0.102031921293285","0","1","20","37.8576954786152"
"2002/1/6 0:40","-5.8","63","0","0","19","24.0916640074641","0.0908805449386689","0","1","20","31.0800500977062"
"2002/1/6 0:50","-6","65","0","0","19","24.0750206023716","0.0861089443700366","0","1","40","30.9409294216452"
"2002/1/6 1:00","-6.2","67","0","0","19","24.0842559680015","0.0702105541634036","0","1","40","29.4892779106834"
"2002/1/6 1:10","-6.41666666666667","69.5","0","0","19","24.0248644812065","0.0546193853300814","0","1","45","28.0384338084021"
"2002/1/6 1:20","-6.63333333333333","72","0","0","19","23.9873387927326","0.0339637483979233","0","1","45","28.7170545817543"
