1,"3.iw.mullion.light.random.beijing"
"2002/1/6 1:30","-6.85","74.5","0","0","19","23.8956567459826","-0.00439396114823588","0","1","30","27.8745558588416"
"2002/1/6 1:40","-7.06666666666667","77","0","0","19","23.7272436090186","-0.0279039833296412","0","1","30","24.5359510233996"
"2002/1/6 1:50","-7.28333333333333","79.5","0","0","19","23.5624996395647","-0.0619222801174278","0","1","20","23.2207471032318"
"2002/1/6 2:00","-7.5","82","0","0","19","23.4055824945047","-0.0849724896070486","0","1","20","22.2720010579789"
"2002/1/6 2:10","-7.48333333333333","82.1666666666667","0","0","19","23.3113459289784","-0.111829115212996","0","1","35","21.332987938672"
"2002/1/6 2:20","-7.46666666666667","82.3333333333333","0","0","19","23.171327192382","-0.132634099374767","0","1","35","20.4722506612508"
"2002/1/6 2:30","-7.45","82.5","0","0","19","23.0869669960756","-0.152228910892646","0","1","30","19.6347770214326"
"2002/1/6 2:40","-7.43333333333333","82.6666666666667","0","0","19","22.9960128613333","-0.189883038589958","0","1","30","20.3678506167241"
"2002/1/6 2:50","-7.41666666666667","82.8333333333333","0","0","19","22.8267193573482","-0.208314314115517","0","1","30","18.261720069177"
"2002/1/6 3:00","-7.4","83","0","0","19","22.6972419601077","-0.236185788040564","0","1","30","17.3292716240679"
"2002/1/6 3:10","-7.38333333333333","83.1666666666667","0","0","19","22.5723112549776","-0.240888158413323","0","1","40","25.0856679797257"
"2002/1/6 3:20","-7.36666666666667","83.3333333333333","0","0","19","22.5592121700508","-0.251775191996497","0","1","40","28.4206524224266"
"2002/1/6 3:30","-7.35","83.5","0","0","19","22.4651110900088","-0.252466349579994","0","1","50","39.9768408396571"
"2002/1/6 3:40","-7.33333333333333","83.6666666666667","0","0","19","22.398749544252","-0.238106312777417","0","1","50","45.4965164568562"
"2002/1/6 3:50","-7.31666666666667","83.8333333333333","0","0","19","22.422780502975","-0.237330363149879","0","1","40","34.0457970103247"
"2002/1/6 4:00","-7.3","84","0","0","19","22.4540331966175","-0.245805841593796","0","1","40","27.4577084771329"
"2002/1/6 4:10","-7.28333333333333","84.1666666666667","0","0","19","22.4368922016029","-0.260247040003013","0","1","30","27.6549843984521"
"2002/1/6 4:20","-7.26666666666667","84.3333333333333","0","0","19","22.4000871155959","-0.271144333994933","0","1","30","26.3619922780503"
"2002/1/6 4:30","-7.25","84.5","0","0","19","22.3840030826955","-0.224131190196901","0","1","60","61.0799593169354"
"2002/1/6 4:40","-7.23333333333333","84.6666666666667","0","0","19","22.5572376369963","-0.172965502087945","0","1","60","65.4186602300542"
"2002/1/6 4:50","-7.21666666666667","84.8333333333333","0","0","19","22.8263566218769","-0.14480600683393","0","1","40","43.5006665867732"
"2002/1/6 5:00","-7.2","85","0","0","19","23.0348330804716","-0.136153593991065","0","1","40","36.0691887386228"
"2002/1/6 5:10","-7.18333333333333","85","0","0","19","23.1282144701499","-0.134579122742599","0","1","35","36.3942316527447"
"2002/1/6 5:20","-7.16666666666667","85","0","0","19","23.1996173584577","-0.144438616613614","0","1","35","34.4778046727133"
"2002/1/6 5:30","-7.15","85","0","0","19","23.1836779885679","-0.130985372355501","0","1","65","56.8054760558919"
"2002/1/6 5:40","-7.13333333333333","85","0","0","19","23.2079471377903","-0.0988651398227003","0","1","65","67.0586014271498"
"2002/1/6 5:50","-7.11666666666667","85","0","0","19","23.2981235816528","-0.0799520137153787","0","1","35","50.7832188744024"
"2002/1/6 6:00","-7.1","85","0","0","19","23.4026158000667","-0.0726409960922436","0","1","35","40.9150181143386"
"2002/1/6 6:10","-7.08333333333333","85","0","0","19","23.5000756303428","-0.0730796425495013","0","1","30","40.6926189810402"
"2002/1/6 6:20","-7.06666666666667","85","0","0","19","23.5517412001533","-0.0848954868392845","0","1","30","38.5521187699552"
"2002/1/6 6:30","-7.05","85","0","0","19","23.5226108387451","-0.0869359357710339","0","1","30","36.4146528188299"
"2002/1/6 6:40","-7.03333333333333","85","0","0","19","23.5633409323117","-0.11234750501516","0","1","30","37.3159708162144"
"2002/1/6 6:50","-7.01666666666667","85","0","0","19","23.4539881980461","-0.135332648773568","0","1","40","32.775986525277"
"2002/1/6 7:00","-7","85","0","0","19","23.3111100392883","-0.157565557184136","0","1","40","30.7968275037113"
"2002/1/6 7:10","-6.98333333333333","84.8333333333333","0","0","22.5","23.2224662123636","-0.167810792035613","0","1","40","29.2262834007145"
"2002/1/6 7:20","-6.96666666666667","84.6666666666667","0","0","22.5","23.1743126800054","-0.18777859570706","1","1","40","27.8292288951398"
"2002/1/6 7:30","-6.95","84.5","0","0","22.5","23.0717040118812","-0.214824195475594","1","1","40","26.5445901631666"
"2002/1/6 7:40","-6.93333333333333","84.3333333333333","0","0","22.5","22.941361765764","-0.23215329672664","1","1","40","25.3498119193734"
"2002/1/6 7:50","-6.91666666666667","84.1666666666667","8","0","22.5","22.8655583094865","-0.244672224724039","1","1","40","24.1747840848802"
"2002/1/6 8:00","-6.9","84","11.5","0","22.5","22.8008125761898","-0.265150515000422","1","1","40","23.1036064085533"
"2002/1/6 8:10","-6.88333333333333","84","15","0","22.5","22.6950722750235","-0.276340953105368","0","1","45","30.2054791691275"
"2002/1/6 8:20","-6.86666666666667","84","18.5","0","22.5","22.6314298992639","-0.24780375864691","1","1","45","34.0749348621583"
"2002/1/6 8:30","-6.85","84","22","0","22.5","22.7731930234958","-0.223107489933405","1","1","40","27.1488681145445"
"2002/1/6 8:40","-6.83333333333333","84","32.1666666666667","0","22.5","23.0028753002984","-0.205773388717041","1","1","40","23.1770428263012"
"2002/1/6 8:50","-6.81666666666667","84","42.3333333333333","0","22.5","23.1399874964535","-0.196536606937774","1","1","20","22.1268828575131"
"2002/1/6 9:00","-6.8","84","52.5","0","22.5","23.1989772667155","-0.18409514419994","1","1","20","21.1605541410882"
"2002/1/6 9:10","-6.78333333333333","84","62.6666666666667","0","22.5","23.2974602186006","-0.146826556198206","1","1","60","48.5172514903233"
"2002/1/6 9:20","-6.76666666666667","84","72.8333333333333","0","22.5","23.4003151487027","-0.0670619217704815","1","1","60","66.850637759788"
"2002/1/6 9:30","-6.75","84","83","0","22.5","23.6835704950456","0.0165148767426515","1","1","65","67.7319633405839"
"2002/1/6 9:40","-6.73333333333333","84","94.1666666666667","2.83333333333333","22.5","24.1313398906249","0.0856265719833509","1","1","65","64.6095356412821"
"2002/1/6 9:50","-6.71666666666667","84","105.333333333333","5.66666666666667","22.5","24.541563951534","0.129900333708668","1","1","25","50.7122414747689"
"2002/1/6 10:00","-6.7","84","116.5","8.5","22.5","24.8764163829568","0.164260175791049","1","1","25","42.4859336961862"
"2002/1/6 10:10","-6.68333333333333","83.8333333333333","127.666666666667","11.3333333333333","22.5","25.0259036513338","0.101259341214318","1","1","25","0"
"2002/1/6 10:20","-6.66666666666667","83.6666666666667","138.833333333333","14.1666666666667","22.5","24.8571340762955","0.0283485073514348","1","1","25","0"
"2002/1/6 10:30","-6.65","83.5","150","17","22.5","24.552755910178","0.0932742816814268","1","1","45","76.1663892833547"
"2002/1/6 10:40","-6.63333333333333","83.3333333333333","161.166666666667","32.3333333333333","22.5","24.4960946803012","0.12381028787028","1","1","45","41.4984504828366"
"2002/1/6 10:50","-6.61666666666667","83.1666666666667","172.333333333333","47.6666666666667","22.5","24.626793173584","0.141097092988862","1","1","40","33.8570053182331"
"2002/1/6 11:00","-6.6","83","183.5","63","22.5","24.7498072197527","0.155531728146692","1","1","40","31.6253273329476"
"2002/1/6 11:10","-6.48333333333333","82.3333333333333","194.666666666667","78.3333333333333","22.5","24.8166340734052","0.163493317456119","1","1","40","29.8914983098124"
"2002/1/6 11:20","-6.36666666666667","81.6666666666667","205.833333333333","93.6666666666667","22.5","24.8414106255354","0.156134365114506","1","1","40","28.1678057261928"
"2002/1/6 11:30","-6.25","81","217","109","22.5","24.7632497266503","0.157581419331444","1","1","30","26.6528173678815"
"2002/1/6 11:40","-6.13333333333333","80.3333333333333","217","133.5","22.5","24.7620802707082","0.160569642594465","1","1","30","25.1451805563134"
"2002/1/6 11:50","-6.01666666666667","79.6666666666667","217","158","22.5","24.747942632697","0.198924860907295","1","1","65","51.7458790631351"
"2002/1/6 12:00","-5.9","79","217","182.5","22.5","24.8440215725247","0.280031547710396","1","1","65","67.979765630161"
"2002/1/6 12:10","-5.78333333333333","78.5","217","207","22.5","25.104425556159","0.1706263136184","1","1","40","47.178197025689"
"2002/1/6 12:20","-5.66666666666667","78","217","231.5","22.5","25.3769053635755","0.339507007281813","1","1","40","41.7989518013373"
"2002/1/6 12:30","-5.55","77.5","217","256","22.5","25.1877538584898","0.310065940373519","1","1","40","38.9629383487445"
"2002/1/6 12:40","-5.43333333333333","77","212","272.5","22.5","25.3583782219489","0.166558691365818","1","1","40","36.7730993947172"
"2002/1/6 12:50","-5.31666666666667","76.5","207","289","22.5","25.2611351846975","0.303531072070678","1","1","25","34.3576246112199"
"2002/1/6 13:00","-5.2","76","202","305.5","22.5","24.9859615513464","0.260706455422354","1","1","25","31.930892706127"
"2002/1/6 13:10","-5.08333333333333","75.3333333333333","197","322","22.5","25.0069866035254","0.299052115133478","1","1","60","49.5985285879561"
"2002/1/6 13:20","-4.96666666666667","74.6666666666667","192","338.5","22.5","25.0845932872212","0.356785569299444","1","1","60","51.690887096506"
"2002/1/6 13:30","-4.85","74","187","355","22.5","25.3866637899601","0.395693672746268","1","1","40","38.2802435095243"
"2002/1/6 13:40","-4.73333333333333","73.3333333333333","183.333333333333","319.666666666667","22.5","25.6928701835667","0.426640353969983","1","1","40","32.858074819248"
"2002/1/6 13:50","-4.61666666666667","72.6666666666667","179.666666666667","284.333333333333","22.5","25.8514345356713","0.329187476496132","1","1","35","34.5864063383974"
"2002/1/6 14:00","-4.5","72","176","249","22.5","25.2365890332233","0.340821212315196","1","1","35","32.1936158076699"
"2002/1/6 14:10","-4.51666666666667","72.1666666666667","172.333333333333","213.666666666667","22.5","24.6289296738141","0.311760751508053","1","1","40","29.6172464809963"
"2002/1/6 14:20","-4.53333333333333","72.3333333333333","168.666666666667","178.333333333333","22.5","25.1347296804633","0.33428482352277","1","1","40","28.033106765001"
"2002/1/6 14:30","-4.55","72.5","165","143","22.5","25.3978090220078","0.36328178201326","1","1","50","30.1208732284456"
"2002/1/6 14:40","-4.56666666666667","72.6666666666667","151.166666666667","119.333333333333","22.5","25.5221626995717","0.378286724641311","1","1","50","31.6042080388874"
"2002/1/6 14:50","-4.58333333333333","72.8333333333333","137.333333333333","95.6666666666667","22.5","25.5488135290103","0.378209760694424","1","1","30","26.2020140133988"
"2002/1/6 15:00","-4.6","73","123.5","72","22.5","25.561749168767","0.37892036727813","1","1","30","23.1184721848308"
"2002/1/6 15:10","-4.63333333333333","73","109.666666666667","48.3333333333333","22.5","25.5976607614772","0.377986540958465","1","1","40","22.5649580239761"
"2002/1/6 15:20","-4.66666666666667","73","95.8333333333333","24.6666666666667","22.5","25.6139860441028","0.372552765275317","1","1","40","21.6199159068103"
"2002/1/6 15:30","-4.7","73","82","1","22.5","25.6069217565718","0.359471325730294","1","1","40","20.7322099592668"
"2002/1/6 15:40","-4.73333333333333","73","69.5","0.833333333333333","22.5","25.5610558390261","0.243760925278457","1","1","40","21.7694184967399"
"2002/1/6 15:50","-4.76666666666667","73","57","0.666666666666667","22.5","24.9775692123135","0.256795092999308","1","1","40","20.8377626621451"
"2002/1/6 16:00","-4.8","73","44.5","0.5","22.5","24.2501395540625","0.196071914150951","1","1","40.0000000000001","19.5122709042088"
"2002/1/6 16:10","-4.81666666666667","73.1666666666667","32","0.333333333333333","22.5","24.6449200387239","0.216283965156279","1","1","30","18.8318571263861"
"2002/1/6 16:20","-4.83333333333333","73.3333333333333","19.5","0.166666666666667","22.5","24.8379110322388","0.22940678184219","1","1","30","16.9272818902317"
"2002/1/6 16:30","-4.85","73.5","7","0","22.5","24.9100037415885","0.285042318419984","1","1","60","55.6392037237708"
"2002/1/6 16:40","-4.86666666666667","73.6666666666667","5.83333333333333","0","22.5","25.0374684351294","0.351140715294823","1","1","60","60.5113522903215"
"2002/1/6 16:50","-4.88333333333333","73.8333333333333","4.66666666666667","0","22.5","25.3558519599323","0.393962608251345","1","1","20","39.6569224943383"
"2002/1/6 17:00","-4.9","74","0","0","22.5","25.6628123685445","0.418688692376602","1","1","20","32.5603549768175"
"2002/1/6 17:10","-4.91666666666667","74.3333333333333","0","0","22.5","25.8256632522662","0.313755597615546","1","1","40","34.1381608624765"
"2002/1/6 17:20","-4.93333333333333","74.6666666666667","0","0","22.5","25.1585766219476","0.255760894064551","1","1","40","32.6705608025696"
"2002/1/6 17:30","-4.95","75","0","0","22.5","24.0936841363352","0.175496122566201","1","1","40","30.3972707751389"
"2002/1/6 17:40","-4.96666666666667","75.3333333333333","0","0","22.5","24.2925439028612","0.193937232003219","1","1","40","28.8892054770972"
"2002/1/6 17:50","-4.98333333333333","75.6666666666667","0","0","22.5","24.4833127707893","0.190353496998935","1","1","30","25.6403422592713"
"2002/1/6 18:00","-5","76","0","0","22.5","24.5123380691164","0.180513684334103","1","1","30","24.1598896232046"
"2002/1/6 18:10","-5.01666666666667","76.1666666666667","0","0","22.5","24.4639517134914","0.165911170181301","1","1","40","23.0878938824339"
"2002/1/6 18:20","-5.03333333333333","76.3333333333333","0","0","22.5","24.3913528054161","0.125919982492864","1","1","40","23.9339645913737"
"2002/1/6 18:30","-5.05","76.5","0","0","22.5","24.203967073988","0.133055697919634","1","1","60","45.417142778443"
"2002/1/6 18:40","-5.06666666666667","76.6666666666667","0","0","22.5","24.0980089669042","0.183745380422298","1","1","60","61.0749886287331"
"2002/1/6 18:50","-5.08333333333333","76.8333333333333","0","0","22.5","24.2632809807442","0.193660677526961","0","1","40","39.1597621368671"
"2002/1/6 19:00","-5.1","77","0","0","22.5","24.3661768672686","0.185453588746204","0","1","40","32.4094302658286"
"2002/1/6 19:10","-5.11666666666667","77.3333333333333","0","0","22.5","24.3561765905188","0.173176897185993","1","1","40","33.0845288357923"
"2002/1/6 19:20","-5.13333333333333","77.6666666666667","0","0","22.5","24.3322067856793","0.155349457966913","0","1","40","31.4725256716844"
"2002/1/6 19:30","-5.15","78","0","0","22.5","24.2597190792204","0.134355187276653","1","1","40","29.8024645260009"
"2002/1/6 19:40","-5.16666666666667","78.3333333333333","0","0","22.5","24.151549083499","0.116405247080311","1","1","40","28.3607018724854"
"2002/1/6 19:50","-5.18333333333333","78.6666666666667","0","0","22.5","24.0777934781046","0.0963764592002231","1","1","40","26.9934162104835"
"2002/1/6 20:00","-5.2","79","0","0","22.5","23.9823652061743","0.077121010524686","1","1","40","25.71964810377"
"2002/1/6 20:10","-5.23333333333333","79.3333333333333","0","0","19","23.8973896852779","0.0913358172515511","1","1","65","52.1996747271651"
"2002/1/6 20:20","-5.26666666666667","79.6666666666667","0","0","19","23.8889324441451","0.142550347037307","0","1","65","70.1638357919679"
"2002/1/6 20:30","-5.3","80","0","0","19","24.0127599770515","0.166176777678131","0","1","50","47.387154568949"
"2002/1/6 20:40","-5.33333333333333","80.3333333333333","0","0","19","24.2276293587692","0.171383387540952","0","1","50","38.7703035200732"
"2002/1/6 20:50","-5.36666666666667","80.6666666666667","0","0","19","24.3192115644361","0.0795198031090357","0","1","50","0"
"2002/1/6 21:00","-5.4","81","0","0","19","24.0673650004626","-0.0128575886332605","0","1","50","0"
"2002/1/6 21:10","-5.45","81.1666666666667","0","0","19","23.5652379859488","0.0319654557525873","0","1","40","71.3037551914249"
"2002/1/6 21:20","-5.5","81.3333333333333","0","0","19","23.5054139151751","0.0343269350768689","0","1","40","39.1928495554505"
"2002/1/6 21:30","-5.55","81.5","0","0","19","23.5503663793831","0.0304315247366758","0","1","40","32.2652208016619"
"2002/1/6 21:40","-5.6","81.6666666666667","0","0","19","23.5883637730704","0.0226590797823331","0","1","40","30.2694234208289"
"2002/1/6 21:50","-5.65","81.8333333333333","0","0","19","23.5747366328268","0.00718124507490927","0","1","40","28.8439082822323"
"2002/1/6 22:00","-5.7","82","0","0","19","23.5268483449527","-0.0112912390694006","0","1","40","27.423516659809"
"2002/1/6 22:10","-5.73333333333333","82.3333333333333","0","0","19","23.4588139806286","-0.03098913419051","0","1","35","26.0972991668828"
"2002/1/6 22:20","-5.76666666666667","82.6666666666667","0","0","19","23.3757551457241","-0.0519441750091498","0","1","35","24.8740776144005"
"2002/1/6 22:30","-5.8","83","0","0","19","23.2820183697639","-0.0447214246628376","0","1","60","46.3080007491268"
"2002/1/6 22:40","-5.83333333333333","83.3333333333333","0","0","19","23.2695807085638","-0.00417801653824281","0","1","60","60.526401701226"
"2002/1/6 22:50","-5.86666666666667","83.6666666666667","0","0","19","23.3771991226891","0.00934534314097289","0","1","40","39.8619054680437"
"2002/1/6 23:00","-5.9","84","0","0","19","23.4958585051498","0.0113295391394806","0","1","40","33.2155378348317"
"2002/1/6 23:10","-5.96666666666667","84.1666666666667","0","0","19","23.5526900542362","0.00353433458293444","0","1","40","33.6051886194331"
"2002/1/6 23:20","-6.03333333333333","84.3333333333333","0","0","19","23.5625647917551","-0.00839837097063984","0","1","40","31.9303157127219"
"2002/1/6 23:30","-6.1","84.5","0","0","19","23.5399338572997","-0.0216929159627372","0","1","25","30.2486692553147"
"2002/1/6 23:40","-6.16666666666667","84.6666666666667","0","0","19","23.503324535078","-0.0327816197714128","0","1","25","28.6617584354161"
"2002/1/6 23:50","-6.23333333333333","84.8333333333333","0","0","19","23.4605312612319","-0.0201388478416656","0","1","65","52.584446324823"
"2002/1/7 0:00","-6.3","85","0","0","19","23.4678661088141","0.0269712204701824","0","1","65","68.6531131550737"
"2002/1/7 0:10","-6.35","85.1666666666667","0","0","19","23.5989983338533","0.0439746952788762","0","1","40","45.3541671909947"
"2002/1/7 0:20","-6.4","85.3333333333333","0","0","19","23.741443814951","0.0462284175240074","0","1","40","37.7974191970264"
"2002/1/7 0:30","-6.45","85.5","0","0","19","23.7999026514509","-0.0385045573165648","0","1","40","0"
"2002/1/7 0:40","-6.5","85.6666666666667","0","0","19","23.5990671831672","-0.129532949764657","0","1","40","0"
"2002/1/7 0:50","-6.55","85.8333333333333","0","0","19","23.2212044672478","-0.0742400931645927","0","1","20","72.5486083732137"
"2002/1/7 1:00","-6.6","86","0","0","19","23.1392238769982","-0.0548019935140282","0","1","20","39.9022549613488"
"2002/1/7 1:10","-6.66666666666667","86","0","0","19","23.2847770627739","-0.0575682232386102","0","1","45","32.7998117646957"
"2002/1/7 1:20","-6.73333333333333","86","0","0","19","23.351114755438","-0.0641115040172933","0","1","45","30.8811231668571"
"2002/1/7 1:30","-6.8","86","0","0","19","23.3621130090667","-0.0803075610920083","0","1","40","29.3544221886431"
"2002/1/7 1:40","-6.86666666666667","86","0","0","19","23.2851281095355","-0.103211110752686","0","1","40","27.9699043675815"
"2002/1/7 1:50","-6.93333333333333","86","0","0","19","23.1868988628189","-0.127101204173053","0","1","30","26.6426060807677"
"2002/1/7 2:00","-7","86","0","0","19","23.0788059181913","-0.1513867219703","0","1","30","25.425721503158"
"2002/1/7 2:10","-7.06666666666667","86.1666666666667","0","0","19","22.9623758091347","-0.166767975481541","0","1","50","34.1722084996832"
"2002/1/7 2:20","-7.13333333333333","86.3333333333333","0","0","19","22.8585067163131","-0.174837350586192","0","1","50","37.856498835999"
"2002/1/7 2:30","-7.2","86.5","0","0","19","22.7854354006355","-0.187329947989557","0","1","45","30.2035484087717"
"2002/1/7 2:40","-7.26666666666667","86.6666666666667","0","0","19","22.724035794341","-0.205107926582429","0","1","45","25.7754956303604"
"2002/1/7 2:50","-7.33333333333333","86.8333333333333","0","0","19","22.6554165539522","-0.274144712905585","0","1","45","0"
"2002/1/7 3:00","-7.4","87","0","0","19","22.458317519673","-0.340931744889004","0","1","45","0"
"2002/1/7 3:10","-7.45","87","0","0","19","22.0988215211804","-0.331190045436219","0","1","40","47.3401504097926"
"2002/1/7 3:20","-7.5","87","0","0","19","21.9435534607927","-0.341265106479536","0","1","40","25.24352175236"
"2002/1/7 3:30","-7.55","87","0","0","19","21.8856986725284","-0.355222426070693","0","1","30","22.6324492085035"
"2002/1/7 3:40","-7.6","87","0","0","19","21.8446917610599","-0.371241262927636","0","1","30","21.9285754640698"
"2002/1/7 3:50","-7.65","87","0","0","19","21.7965115786577","-0.348739091999861","0","1","65","71.0606627596133"
"2002/1/7 4:00","-7.7","87","0","0","19","21.842033882935","-0.26891502151684","0","1","65","77.381433525233"
"2002/1/7 4:10","-7.76666666666667","87.1666666666667","0","0","19","22.0884437605925","-0.226707642357038","0","1","25","48.7650946637551"
"2002/1/7 4:20","-7.83333333333333","87.3333333333333","0","0","19","22.4786763468091","-0.201349970339619","0","1","25","39.4435640608374"
"2002/1/7 4:30","-7.9","87.5","0","0","19","22.704017609419","-0.178579407527659","0","1","65","55.5812934184065"
"2002/1/7 4:40","-7.96666666666667","87.6666666666667","0","0","19","22.8188211392824","-0.152839750190668","0","1","65","62.2233707111501"
"2002/1/7 4:50","-8.03333333333333","87.8333333333333","0","0","19","22.9341187477271","-0.139332746263461","0","1","40","48.9537251323139"
"2002/1/7 5:00","-8.1","88","0","0","19","23.0281798786394","-0.139533872183243","0","1","40","40.9405576615704"
"2002/1/7 5:10","-8.11666666666667","88.3333333333333","0","0","19","23.0786604134884","-0.145957028064656","0","1","40","40.1622204982486"
"2002/1/7 5:20","-8.13333333333333","88.6666666666667","0","0","19","23.0948662616303","-0.157291209522309","0","1","40","38.0469656378389"
"2002/1/7 5:30","-8.15","89","0","0","19","23.0706539267724","-0.17259382776124","0","1","35","35.9805857544942"
"2002/1/7 5:40","-8.16666666666667","89.3333333333333","0","0","19","23.0179184655531","-0.181308681631786","0","1","35","34.0825553411952"
"2002/1/7 5:50","-8.18333333333333","89.6666666666667","0","0","19","23.0090112084123","-0.199264972872952","0","1","20","32.3127251271897"
"2002/1/7 6:00","-8.2","90","0","0","19","22.9273793963287","-0.223639203563671","0","1","20","30.7337995990922"
"2002/1/7 6:10","-8.23333333333333","90.3333333333333","0","0","19","22.8216563240227","-0.24847538272498","0","1","45","29.2128761101059"
"2002/1/7 6:20","-8.26666666666667","90.6666666666667","0","0","19","22.6875826501331","-0.251828006042365","0","1","45","30.100998879786"
"2002/1/7 6:30","-8.3","91","0","0","19","22.7133257189944","-0.246850907301891","0","1","60","47.0233272181347"
"2002/1/7 6:40","-8.33333333333333","91.3333333333333","0","0","19","22.6793114168487","-0.208645456658726","0","1","60","59.9406477318791"
"2002/1/7 6:50","-8.36666666666667","91.6666666666667","0","0","19","22.8111820282852","-0.203482013963078","0","1","30","40.637817339357"
"2002/1/7 7:00","-8.4","92","0","0","19","22.8700474355753","-0.215242827496797","0","1","30","34.3256354858209"
"2002/1/7 7:10","-8.41666666666667","92.5","0","0","19","22.8414328861919","-0.233580392617414","0","1","25","34.5820824507553"
"2002/1/7 7:20","-8.43333333333333","93","0","0","19","22.7754121207161","-0.253719928919183","0","1","25","32.9299057289814"
"2002/1/7 7:30","-8.45","93.5","0","0","19","22.6897686319685","-0.338316284123464","0","1","25","0"
"2002/1/7 7:40","-8.46666666666667","94","0","0","19","22.4274656891578","-0.425973028373645","0","1","25","0"
"2002/1/7 7:50","-8.48333333333333","94.5","20.3333333333333","21.6666666666667","19","21.997880007774","-0.379125416848308","0","1","35","60.1658560501931"
"2002/1/7 8:00","-8.5","95","29","32.5","19","21.9089048192491","-0.384078769814002","0","1","35","30.409602840251"
"2002/1/7 8:10","-8.25","94.3333333333333","37.6666666666667","43.3333333333333","19","21.8798013025661","-0.39483658691138","0","1","35","27.0171705398473"
"2002/1/7 8:20","-8","93.6666666666667","46.3333333333333","54.1666666666667","19","21.8339598249053","-0.408907352067609","0","1","35","26.0860920030887"
"2002/1/7 8:30","-7.75","93","55","65","19","21.7832672867737","-0.422821161353546","0","1","40","24.8603322863456"
"2002/1/7 8:40","-7.5","92.3333333333333","68.1666666666667","74.3333333333333","19","21.7204203104559","-0.436229571042966","0","1","40","23.6580648267341"
"2002/1/7 8:50","-7.25","91.6666666666667","81.3333333333333","83.6666666666667","19","21.6512496900457","-0.435284401126316","0","1","50","35.5733693584526"
"2002/1/7 9:00","-7","91","94.5","93","19","21.6083688782025","-0.42404146536725","0","1","50","40.7601465368372"
"2002/1/7 9:10","-6.76666666666667","90.1666666666667","107.666666666667","102.333333333333","19","21.6111310414381","-0.41875784195103","0","1","20","31.5336699759023"
"2002/1/7 9:20","-6.53333333333333","89.3333333333333","120.833333333333","111.666666666667","19","21.6539621001634","-0.417707499141782","0","1","20","25.9691491878473"
"2002/1/7 9:30","-6.3","88.5","134","121","19","21.661778215111","-0.421103036405426","0","1","30","25.806653940063"
"2002/1/7 9:40","-6.06666666666667","87.6666666666667","137.166666666667","102.5","19","21.6559565897635","-0.429970004751739","0","1","30","24.5696713479833"
"2002/1/7 9:50","-5.83333333333333","86.8333333333333","140.333333333333","84","19","21.6385968516429","-0.437711460784722","0","1","35","23.3378023360272"
"2002/1/7 10:00","-5.6","86","143.5","65.5","19","21.635546285907","-0.448759380641207","0","1","35","22.2098408120006"
"2002/1/7 10:10","-5.35","85.1666666666667","146.666666666667","47","19","21.5949284851814","-0.427897062792763","0","1","60","47.5760630926168"
"2002/1/7 10:20","-5.1","84.3333333333333","149.833333333333","28.5","19","21.6406345949059","-0.367275546955969","0","1","60","64.5385202921168"
"2002/1/7 10:30","-4.85","83.5","153","10","19","21.8334030067974","-0.329810224358786","0","1","30","42.8410639196909"
"2002/1/7 10:40","-4.6","82.6666666666667","159","10.1666666666667","19","22.1495088682724","-0.306886511817983","0","1","30","34.9941946953713"
"2002/1/7 10:50","-4.35","81.8333333333333","165","10.3333333333333","19","22.3291328901543","-0.276456522680725","0","1","65","54.7218215711332"
"2002/1/7 11:00","-4.1","81","171","10.5","19","22.4417144387084","-0.219381439272173","0","1","65","67.0718731464566"
"2002/1/7 11:10","-3.95","80.1666666666667","177","10.6666666666667","19","22.6497928866349","-0.182992038962576","0","1","25","49.2614586484023"
"2002/1/7 11:20","-3.8","79.3333333333333","183","10.8333333333333","19","22.9712662184649","-0.16384967245824","0","1","25","40.7963684210951"
"2002/1/7 11:30","-3.65","78.5","189","11","19","23.10186200634","-0.162366182548543","0","1","40","38.8555011931062"
"2002/1/7 11:40","-3.5","77.6666666666667","190.5","11","19","23.1128625809427","-0.169018594731915","0","1","40","36.8833669949903"
"2002/1/7 11:50","-3.35","76.8333333333333","192","11","19","23.0864510774242","-0.178189840735509","0","1","40","34.8750834455576"
"2002/1/7 12:00","-3.2","76","193.5","11","19","23.0440886751357","-0.184308225558197","0","1","40","33.0202931597226"
"2002/1/7 12:10","-3.06666666666667","75.1666666666667","195","11","19","23.0239019786594","-0.195059447305053","0","1","40","31.3043254243718"
"2002/1/7 12:20","-2.93333333333333","74.3333333333333","196.5","11","19","22.9676363876719","-0.208841753059838","0","1","40","29.7446668121752"
"2002/1/7 12:30","-2.8","73.5","198","11","19","22.8992892240971","-0.222143362627708","0","1","40","28.2537471880508"
"2002/1/7 12:40","-2.66666666666667","72.6666666666667","195","10.8333333333333","19","22.814224211209","-0.230181962311184","0","1","40","26.9333601087865"
"2002/1/7 12:50","-2.53333333333333","71.8333333333333","192","10.6666666666667","19","22.7837835713672","-0.209450587034711","0","1","65","52.6048851485315"
"2002/1/7 13:00","-2.4","71","189","10.5","19","22.8045014491744","-0.152075552144323","0","1","65","70.0204680059714"
"2002/1/7 13:10","-2.25","70.1666666666667","186","10.3333333333333","19","22.9631820588872","-0.1259261023478","0","1","30","47.8501125731582"
"2002/1/7 13:20","-2.1","69.3333333333333","183","10.1666666666667","19","23.183292337264","-0.107956547363307","0","1","30","39.2924637337371"
"2002/1/7 13:30","-1.95","68.5","180","10","19","23.3184875043095","-0.105784268806732","0","1","40","37.744598339956"
"2002/1/7 13:40","-1.8","67.6666666666667","172.666666666667","9.16666666666667","19","23.3460620934166","-0.112572785182139","0","1","40","35.9931203947043"
"2002/1/7 13:50","-1.65","66.8333333333333","165.333333333333","8.33333333333333","19","23.3322031137563","-0.121821647068364","0","1","40","34.1388005740197"
"2002/1/7 14:00","-1.5","66","158","7.5","19","23.3005925263299","-0.133035005279627","0","1","40","32.425365905566"
"2002/1/7 14:10","-1.48333333333333","65.6666666666667","150.666666666667","6.66666666666667","19","23.253817148554","-0.146015095964604","0","1","40","30.8493645980982"
"2002/1/7 14:20","-1.46666666666667","65.3333333333333","143.333333333333","5.83333333333333","19","23.1979969520774","-0.160495498266266","0","1","40","29.3917414836322"
"2002/1/7 14:30","-1.45","65","136","5","19","23.1311158517755","-0.170246450224498","0","1","35","27.9785834906032"
"2002/1/7 14:40","-1.43333333333333","64.6666666666667","125.666666666667","4.16666666666667","19","23.0808439837133","-0.18766586981957","0","1","35","26.7437763693486"
"2002/1/7 14:50","-1.41666666666667","64.3333333333333","115.333333333333","3.33333333333333","19","22.9939295039617","-0.208798578636677","0","1","25","25.614026698688"
"2002/1/7 15:00","-1.4","64","105","2.5","19","22.8972970186471","-0.229928102151488","0","1","25","24.5514705890311"
"2002/1/7 15:10","-1.38333333333333","63.6666666666667","94.6666666666667","1.66666666666667","19","22.7961852271534","-0.251142679870934","0","1","30","23.5579811532576"
"2002/1/7 15:20","-1.36666666666667","63.3333333333333","84.3333333333333","0.833333333333333","19","22.6925805710099","-0.272805582624059","0","1","30","22.6374377842305"
"2002/1/7 15:30","-1.35","63","74","0","19","22.5874316651786","-0.288991033031909","0","1","40","21.7695668742227"
"2002/1/7 15:40","-1.33333333333333","62.6666666666667","63.8333333333333","0","19","22.5171821350922","-0.309088929254012","0","1","40","20.9505925956071"
"2002/1/7 15:50","-1.31666666666667","62.3333333333333","53.6666666666667","0","19","22.416631966759","-0.331811490259336","0","1","35","20.2115890988059"
"2002/1/7 16:00","-1.3","62","43.5","0","19","22.3084609410405","-0.350542048402826","0","1","35","19.5110925712326"
"2002/1/7 16:10","-1.28333333333333","61.6666666666667","33.3333333333333","0","19","22.2245781753835","-0.366976800635699","0","1","40","23.6693504325751"
"2002/1/7 16:20","-1.26666666666667","61.3333333333333","23.1666666666667","0","19","22.1358710109078","-0.383830556279099","0","1","40","25.411581770874"
"2002/1/7 16:30","-1.25","61","13","0","19","22.0381498708092","-0.363727791858833","0","1","60","50.1841324286327"
"2002/1/7 16:40","-1.23333333333333","60.6666666666667","10.8333333333333","0","19","22.0540884661738","-0.301047848046043","0","1","60","67.9120712644589"
"2002/1/7 16:50","-1.21666666666667","60.3333333333333","8.66666666666667","0","19","22.2429628223557","-0.264270317245976","0","1","40","44.4002769942789"
"2002/1/7 17:00","-1.2","60","0","0","19","22.5455756514106","-0.248400369042518","0","1","40","36.3372805305975"
"2002/1/7 17:10","-1.31666666666667","61.1666666666667","0","0","19","22.7012839864721","-0.223128024841834","0","1","65","57.0017213334949"
"2002/1/7 17:20","-1.43333333333333","62.3333333333333","0","0","19","22.8001630019372","-0.187428276077917","0","1","65","66.1355685679774"
"2002/1/7 17:30","-1.55","63.5","0","0","19","22.9315603094758","-0.163728622912334","0","1","40","50.9202991403534"
"2002/1/7 17:40","-1.66666666666667","64.6666666666667","0","0","19","23.0693283982557","-0.158114845360618","0","1","40","41.7119064682315"
"2002/1/7 17:50","-1.78333333333333","65.8333333333333","0","0","19","23.1468875874013","-0.162002788171919","0","1","40","41.3317539475856"
"2002/1/7 18:00","-1.9","67","0","0","19","23.1752501630053","-0.170100092243993","0","1","40","39.2112655451014"
"2002/1/7 18:10","-2.01666666666667","68.3333333333333","0","0","19","23.1658676645146","-0.176785835383378","0","1","40","37.0860308099423"
"2002/1/7 18:20","-2.13333333333333","69.6666666666667","0","0","19","23.1618915318137","-0.190358675374421","0","1","40","35.1349750920299"
"2002/1/7 18:30","-2.25","71","0","0","19","23.1054584438125","-0.208750453031379","0","1","20","33.3617936555007"
"2002/1/7 18:40","-2.36666666666667","72.3333333333333","0","0","19","23.0270783966086","-0.228422686851288","0","1","20","31.7105459824541"
"2002/1/7 18:50","-2.48333333333333","73.6666666666667","0","0","19","22.9359694942056","-0.249065836075251","0","1","40","30.1131405688035"
"2002/1/7 19:00","-2.6","75","0","0","19","22.818069765702","-0.272497689574905","0","1","40","28.7170853946428"
"2002/1/7 19:10","-2.71666666666667","76.3333333333333","0","0","19","22.7017666520989","-0.293386664744033","0","1","45","28.5454972859999"
"2002/1/7 19:20","-2.83333333333333","77.6666666666667","0","0","19","22.6035027926647","-0.314627735017483","0","1","45","31.0308649042602"
"2002/1/7 19:30","-2.95","79","0","0","19","22.4882478842462","-0.336968171925878","0","1","25","26.7665584818229"
"2002/1/7 19:40","-3.06666666666667","80.3333333333333","0","0","19","22.3718394852756","-0.360337515550564","0","1","25","24.2230986953546"
"2002/1/7 19:50","-3.18333333333333","81.6666666666667","0","0","19","22.2545201330241","-0.379413276446595","0","1","20","23.4549105305819"
"2002/1/7 20:00","-3.3","83","0","0","19","22.1645184219221","-0.401858544254139","0","1","20","22.449644806086"
"2002/1/7 20:10","-3.35","83.1666666666667","0","0","19","22.0470570150101","-0.425865629927438","0","1","40","24.9215813827166"
"2002/1/7 20:20","-3.4","83.3333333333333","0","0","19","21.9239483940949","-0.446976564679782","0","1","40","25.6065596558413"
"2002/1/7 20:30","-3.45","83.5","0","0","19","21.8037675168913","-0.460025059884677","0","1","40","26.0380097362328"
"2002/1/7 20:40","-3.5","83.6666666666667","0","0","19","21.7361765682467","-0.475524351196327","0","1","40","26.2525920453577"
"2002/1/7 20:50","-3.55","83.8333333333333","0","0","19","21.6421633259706","-0.49260569003141","0","1","40","26.4129000093326"
"2002/1/7 21:00","-3.6","84","0","0","19","21.5504559614723","-0.507992951460254","0","1","40","26.5325291541458"
"2002/1/7 21:10","-3.66666666666667","84.1666666666667","0","0","19","21.4661337152232","-0.485515394279736","0","1","60","51.1670769499308"
"2002/1/7 21:20","-3.73333333333333","84.3333333333333","0","0","19","21.4917225627004","-0.416275428223817","0","1","60","68.7679434540849"
"2002/1/7 21:30","-3.8","84.5","0","0","19","21.7240345333543","-0.385670796772631","0","1","40","44.9571173750434"
"2002/1/7 21:40","-3.86666666666667","84.6666666666667","0","0","19","22.0159525298275","-0.367488349324441","0","1","40","36.6212128879918"
"2002/1/7 21:50","-3.93333333333333","84.8333333333333","0","0","19","22.1644985899947","-0.36619285252388","0","1","40","35.1790012092369"
"2002/1/7 22:00","-4","85","0","0","19","22.2057684858074","-0.373613920499898","0","1","40","33.4256348067877"
"2002/1/7 22:10","-4.05","85.1666666666667","0","0","19","22.2017691305522","-0.384785686005803","0","1","30","31.5624595631682"
"2002/1/7 22:20","-4.1","85.3333333333333","0","0","19","22.1713499633558","-0.393748445374691","0","1","30","29.8339467852468"
"2002/1/7 22:30","-4.15","85.5","0","0","19","22.1534205773019","-0.408358080765499","0","1","40","28.177947321989"
"2002/1/7 22:40","-4.2","85.6666666666667","0","0","19","22.0753407552334","-0.424322076085804","0","1","40","26.7338695616491"
"2002/1/7 22:50","-4.25","85.8333333333333","0","0","19","22.0149603193653","-0.443999451467779","0","1","30","25.380131312442"
"2002/1/7 23:00","-4.3","86","0","0","19","21.9218868185517","-0.463136612703992","0","1","30","24.1204978702337"
"2002/1/7 23:10","-4.1","83","0","0","19","21.8368571707939","-0.483644623862161","0","1","30","22.9468887803016"
"2002/1/7 23:20","-3.9","80","0","0","19","21.7352813307732","-0.505527605772189","0","1","30","21.8656464465622"
"2002/1/7 23:30","-3.7","77","0","0","19","21.6259741754894","-0.527053996397281","0","1","40","24.0569074088422"
"2002/1/7 23:40","-3.5","74","0","0","19","21.5156990585056","-0.543554329035552","0","1","40","24.5895326586361"
"2002/1/7 23:50","-3.3","71","0","0","19","21.4269388529317","-0.550641544732681","0","1","45","31.1381354511956"
"2002/1/8 0:00","-3.1","68","0","0","19","21.3500084320025","-0.552008711242074","0","1","45","34.3164567854602"
"2002/1/8 0:10","-2.88333333333333","65.5","0","0","19","21.3077245147795","-0.558448761749928","0","1","40","26.7732465559391"
"2002/1/8 0:20","-2.66666666666667","63","0","0","19","21.2787271971088","-0.569723103755576","0","1","40","22.5321423602009"
"2002/1/8 0:30","-2.45","60.5","0","0","19","21.2444954382624","-0.577824742392649","0","1","40","22.4062752063733"
"2002/1/8 0:40","-2.23333333333333","58","0","0","19","21.233181578678","-0.590309535916447","0","1","40","24.5446091275155"
"2002/1/8 0:50","-2.01666666666667","55.5","0","0","19","21.1841926084268","-0.565598218624589","0","1","65","81.4856636479215"
"2002/1/8 1:00","-1.8","53","0","0","19","21.2345707873706","-0.467023714122887","0","1","65","81.3392165718284"
"2002/1/8 1:10","-1.6","50.8333333333333","0","0","19","21.5614683477877","-0.420326671896918","0","1","20","50.5033788648346"
"2002/1/8 1:20","-1.4","48.6666666666667","0","0","19","22.0455727072949","-0.382954067332504","0","1","20","43.4963010263313"
"2002/1/8 1:30","-1.2","46.5","0","0","19","22.2474084300078","-0.378221239737923","0","1","45","38.8236402176965"
"2002/1/8 1:40","-1","44.3333333333333","0","0","19","22.3385746663448","-0.38081112615801","0","1","45","36.4961780823971"
"2002/1/8 1:50","-0.8","42.1666666666667","0","0","19","22.3362270709591","-0.390381463537148","0","1","40","34.5425160122295"
"2002/1/8 2:00","-0.6","40","0","0","19","22.3020492886521","-0.402654582386404","0","1","40","32.7247379397152"
"2002/1/8 2:10","-0.55","39","0","0","19","22.2534967984746","-0.415168206357419","0","1","50","36.8896445019936"
"2002/1/8 2:20","-0.5","38","0","0","19","22.1966362017608","-0.422971877929697","0","1","50","38.0425691105687"
"2002/1/8 2:30","-0.45","37","0","0","19","22.152444210056","-0.429950544343694","0","1","40","31.8375794338225"
"2002/1/8 2:40","-0.4","36","0","0","19","22.1244846705849","-0.443630395496614","0","1","40","28.2036180487279"
"2002/1/8 2:50","-0.35","35","0","0","19","22.0472955760489","-0.461949636550253","0","1","40","27.4251235536781"
"2002/1/8 3:00","-0.3","34","0","0","19","21.9655357426797","-0.47682492918823","0","1","40","26.2149144210241"
"2002/1/8 3:10","-0.266666666666667","33.1666666666667","0","0","19","21.9034732867211","-0.483117884139255","0","1","45","30.373381149664"
"2002/1/8 3:20","-0.233333333333333","32.3333333333333","0","0","19","21.8792609620129","-0.491257402287895","0","1","45","31.7646285660632"
"2002/1/8 3:30","-0.2","31.5","0","0","19","21.8258829929191","-0.486198572145527","0","1","55","44.3472339780417"
"2002/1/8 3:40","-0.166666666666667","30.6666666666667","0","0","19","21.7856151623258","-0.470399571935676","0","1","55","50.6997827560535"
"2002/1/8 3:50","-0.133333333333333","29.8333333333333","0","0","19","21.825939237217","-0.461491103853351","0","1","30","38.5458893017357"
"2002/1/8 4:00","-0.1","29","0","0","19","21.8741799630081","-0.463230405494599","0","1","30","31.5597621551875"
"2002/1/8 4:10","-0.05","28","0","0","19","21.8977809262739","-0.470196074612015","0","1","30","31.5690066909932"
"2002/1/8 4:20","-1.38777878078145E-17","27","0","0","19","21.895521213343","-0.480055229579974","0","1","30","30.053649448051"
"2002/1/8 4:30","0.05","26","0","0","19","21.8526394945213","-0.494083906770643","0","1","30","28.6192942230272"
"2002/1/8 4:40","0.1","25","0","0","19","21.7984545371947","-0.509397359876311","0","1","30","27.2939030523409"
"2002/1/8 4:50","0.15","24","0","0","19","21.7356228397701","-0.486229141111549","0","1","65","55.9064780052263"
"2002/1/8 5:00","0.2","23","0","0","19","21.7743035670021","-0.41807593401435","0","1","65","75.2960864977183"
"2002/1/8 5:10","0.0166666666666667","23","0","0","19","21.9773272644292","-0.383202909036217","0","1","45","50.7164429287265"
"2002/1/8 5:20","-0.166666666666667","23","0","0","19","22.2820897048917","-0.366344034638282","0","1","45","41.533801545303"
"2002/1/8 5:30","-0.35","23","0","0","19","22.423300810473","-0.366031347942973","0","1","40","39.9547849177838"
"2002/1/8 5:40","-0.533333333333333","23","0","0","19","22.451588810413","-0.37533528020102","0","1","40","38.0848367720719"
"2002/1/8 5:50","-0.716666666666667","23","0","0","19","22.4264922307107","-0.452515779827629","0","1","40","0"
"2002/1/8 6:00","-0.9","23","0","0","19","22.2252704192357","-0.542081017423072","0","1","40","0"
"2002/1/8 6:10","-1.08333333333333","22.8333333333333","0","0","19","21.8269764269652","-0.497332447186028","0","1","40","69.2467116350588"
"2002/1/8 6:20","-1.26666666666667","22.6666666666667","0","0","19","21.7214107177151","-0.495058421792259","0","1","40","35.0370007543248"
"2002/1/8 6:30","-1.45","22.5","0","0","19","21.727129314755","-0.468046997921485","0","1","65","57.2923744086537"
"2002/1/8 6:40","-1.63333333333333","22.3333333333333","0","0","19","21.8217738693889","-0.412801183175813","0","1","65","73.1381936934478"
"2002/1/8 6:50","-1.81666666666667","22.1666666666667","0","0","19","22.0169109360132","-0.388968975883321","0","1","50","49.3727029837752"
"2002/1/8 7:00","-2","22","0","0","19","22.2180532735506","-0.379340350788102","0","1","50","41.4997694944773"
"2002/1/8 7:10","-2.18333333333333","21.8333333333333","0","0","19","22.3064916979864","-0.382744553822946","0","1","40","41.7229444020401"
"2002/1/8 7:20","-2.36666666666667","21.6666666666667","0","0","19","22.3340748390132","-0.389547296448296","0","1","40","39.6402695538805"
"2002/1/8 7:30","-2.55","21.5","0","0","19","22.3356809930474","-0.401450084442172","0","1","40","37.5668815212039"
"2002/1/8 7:40","-2.73333333333333","21.3333333333333","0","0","19","22.2966158769167","-0.417589784941121","0","1","40","35.7024857480122"
"2002/1/8 7:50","-2.91666666666667","21.1666666666667","20.6666666666667","26.6666666666667","19","22.2323490233534","-0.429273956283672","0","1","30","33.9296106438645"
"2002/1/8 8:00","-3.1","21","29.5","40","19","22.1559086320449","-0.444629511553806","0","1","30","32.2853642994699"
"2002/1/8 8:10","-2.98333333333333","20.5","38.3333333333333","53.3333333333333","19","22.0715945064644","-0.460036910884707","0","1","40","30.7250829420163"
"2002/1/8 8:20","-2.86666666666667","20","47.1666666666667","66.6666666666667","19","21.9848519509421","-0.476341801513299","0","1","40","29.2687669813676"
"2002/1/8 8:30","-2.75","19.5","56","80","19","21.896966253805","-0.482062294095383","0","1","50","38.3421216564634"
"2002/1/8 8:40","-2.63333333333333","19","65","125.5","19","21.8154822685154","-0.47979020072997","0","1","50","42.1548067514434"
"2002/1/8 8:50","-2.51666666666667","18.5","74","171","19","21.7904301754698","-0.453002938919699","0","1","60","53.7497750022861"
"2002/1/8 9:00","-2.4","18","83","216.5","19","21.836620281358","-0.404640488674499","0","1","60","62.5178504179641"
"2002/1/8 9:10","-2.3","17.5","92","262","19","21.9825377017194","-0.452848392224204","0","1","60","0"
"2002/1/8 9:20","-2.2","17","101","307.5","19","21.9650462372224","-0.524204392389379","0","1","60","0"
"2002/1/8 9:30","-2.1","16.5","110","353","19","21.7094397796478","-0.44955845037831","0","1","40","74.5160204191025"
"2002/1/8 9:40","-2","16","112.166666666667","386.166666666667","19","21.6758588255567","-0.423626206171982","0","1","40","42.8370448126606"
"2002/1/8 9:50","-1.9","15.5","114.333333333333","419.333333333333","19","21.8124144531696","-0.374550935637504","0","1","60","55.9174088307299"
"2002/1/8 10:00","-1.8","15","116.5","452.5","19","22.0690673090977","-0.324113391164981","0","1","60","58.4789330016907"
"2002/1/8 10:10","-1.68333333333333","14.5","118.666666666667","485.666666666667","19","22.3480641888488","-0.284451231642487","0","1","35","45.3939758069471"
"2002/1/8 10:20","-1.56666666666667","14","120.833333333333","518.833333333333","19","22.5914641448261","-0.268540753470299","0","1","35","40.8373901618782"
"2002/1/8 10:30","-1.45","13.5","123","552","19","22.7119646290387","-0.260395198059105","0","1","30","38.4917442435174"
"2002/1/8 10:40","-1.33333333333333","13","118.333333333333","579.333333333333","19","22.7421899198304","-0.261623301999086","0","1","30","36.0214258630001"
"2002/1/8 10:50","-1.21666666666667","12.5","113.666666666667","606.666666666667","19","22.7277236697368","-0.245285215149767","0","1","60","48.4431465563478"
"2002/1/8 11:00","-1.1","12","109","634","19","22.7431455763264","-0.208766093578709","0","1","60","58.0794223377155"
"2002/1/8 11:10","-1.15","12.1666666666667","104.333333333333","661.333333333333","19","22.8464139243011","-0.19086930523672","0","1","40","43.3713387499433"
"2002/1/8 11:20","-1.2","12.3333333333333","99.6666666666667","688.666666666667","19","22.9836375866185","-0.184249416007204","0","1","40","38.9525541681902"
"2002/1/8 11:30","-1.25","12.5","95","716","19","23.04946008989","-0.181719135117922","0","1","40","34.4431537291424"
"2002/1/8 11:40","-1.3","12.6666666666667","94.1666666666667","721.166666666667","19","23.0552921592133","-0.186525951842558","0","1","40","32.3110150860156"
"2002/1/8 11:50","-1.35","12.8333333333333","93.3333333333333","726.333333333333","19","23.0343699941244","-0.192548763324911","0","1","40","30.6156241979616"
"2002/1/8 12:00","-1.4","13","92.5","731.5","19","23.0057868104535","-0.200173582527586","0","1","40","29.0496828116566"
"2002/1/8 12:10","-1.43333333333333","13.3333333333333","91.6666666666667","736.666666666667","19","22.9644596096744","-0.208426380318715","0","1","30","27.5914535415374"
"2002/1/8 12:20","-1.46666666666667","13.6666666666667","90.8333333333333","741.833333333333","19","22.9187699735521","-0.216781242969911","0","1","30","26.2739187945792"
"2002/1/8 12:30","-1.5","14","90","747","19","22.8680277060178","-0.19883911237222","0","1","60","46.6745260320926"
"2002/1/8 12:40","-1.53333333333333","14.3333333333333","90.1666666666667","739.666666666667","19","22.8779275103976","-0.151355229896459","0","1","60","60.0742595422432"
"2002/1/8 12:50","-1.56666666666667","14.6666666666667","90.3333333333333","732.333333333333","19","23.0068418849266","-0.19760276617584","0","1","60","0"
"2002/1/8 13:00","-1.6","15","90.5","725","19","22.9864498556428","-0.261351404429094","0","1","60","0"
"2002/1/8 13:10","-1.65","15.1666666666667","90.6666666666667","717.666666666667","19","22.7772029818292","-0.198525676013895","0","1","20","68.7132090603569"
