1,"3.iw.mullion.light.random.beijing"
"2002/1/8 13:20","-1.7","15.3333333333333","90.8333333333333","710.333333333333","19","22.7744054126404","-0.178324671595021","0","1","20","39.8050301007553"
"2002/1/8 13:30","-1.75","15.5","91","703","19","22.8746220572991","-0.165072635664331","0","1","30","33.2815365065418"
"2002/1/8 13:40","-1.8","15.6666666666667","92.1666666666667","679.833333333333","19","22.9883152707837","-0.159236221934537","0","1","30","31.3124094396197"
"2002/1/8 13:50","-1.85","15.8333333333333","93.3333333333333","656.666666666667","19","23.0354227416995","-0.16109322904138","0","1","45","29.8330042250534"
"2002/1/8 14:00","-1.9","16","94.5","633.5","19","23.0482320525439","-0.163815774570926","0","1","45","28.4333373077068"
"2002/1/8 14:10","-2.01666666666667","16","95.6666666666667","610.333333333333","19","23.0579793168042","-0.17066143371","0","1","40","27.1000826962958"
"2002/1/8 14:20","-2.13333333333333","16","96.8333333333333","587.166666666667","19","23.0326150154033","-0.181093320821444","0","1","40","25.8279081756555"
"2002/1/8 14:30","-2.25","16","98","564","19","22.9717581905197","-0.194858203464438","0","1","40","24.7056099186289"
"2002/1/8 14:40","-2.36666666666667","16","97.3333333333333","516.833333333333","19","22.9058820494644","-0.210271768112425","0","1","40","23.6170425816684"
"2002/1/8 14:50","-2.48333333333333","16","96.6666666666667","469.666666666667","19","22.8351144267649","-0.227856288287554","0","1","30","22.60917717713"
"2002/1/8 15:00","-2.6","16","96","422.5","19","22.7571103791977","-0.245263373195255","0","1","30","23.400086639408"
"2002/1/8 15:10","-2.7","16","95.3333333333333","375.333333333333","19","22.6945645741315","-0.215818104247067","0","1","60","59.6242829831737"
"2002/1/8 15:20","-2.8","16","94.6666666666667","328.166666666667","19","22.7032820923501","-0.163629469869542","0","1","60","64.4657560755049"
"2002/1/8 15:30","-2.9","16","94","281","19","22.916782598372","-0.137809400628635","0","1","40","43.5607449393811"
"2002/1/8 15:40","-3","16","83.1666666666667","234.333333333333","19","23.1506471572618","-0.127165758922062","0","1","40","35.7094805682538"
"2002/1/8 15:50","-3.1","16","72.3333333333333","187.666666666667","19","23.2678799639077","-0.115840634526462","0","1","60","49.4902677582511"
"2002/1/8 16:00","-3.2","16","61.5","141","19","23.3263167154491","-0.0976360961148986","0","1","60","55.1445477289471"
"2002/1/8 16:10","-3.31666666666667","15.8333333333333","50.6666666666667","94.3333333333333","19","23.4147504610897","-0.0928649828765024","0","1","40","43.5993459879066"
"2002/1/8 16:20","-3.43333333333333","15.6666666666667","39.8333333333333","47.6666666666667","19","23.4773806865354","-0.0998488413954721","0","1","40","36.7426701349013"
"2002/1/8 16:30","-3.55","15.5","29","1","19","23.4993021959925","-0.114996251119364","0","1","40","36.1652997677987"
"2002/1/8 16:40","-3.66666666666667","15.3333333333333","24.1666666666667","0.833333333333333","19","23.4811714584894","-0.129635445062244","0","1","40","34.3902004906865"
"2002/1/8 16:50","-3.78333333333333","15.1666666666667","19.3333333333333","0.666666666666667","19","23.4361446604527","-0.146476723976459","0","1","30","32.6271166753909"
"2002/1/8 17:00","-3.9","15","14.5","0.5","19","23.3714404939036","-0.165439272115465","0","1","30","31.001284455059"
"2002/1/8 17:10","-3.98333333333333","15","0","0","19","23.2915416745039","-0.183463542293051","0","1","25","29.4556435962854"
"2002/1/8 17:20","-4.06666666666667","15","0","0","19","23.2151656479931","-0.206383264037132","0","1","25","28.101218619318"
"2002/1/8 17:30","-4.15","15","0","0","19","23.104619956856","-0.232435139659302","0","1","40","26.8293060708696"
"2002/1/8 17:40","-4.23333333333333","15","0","0","19","22.9824925920167","-0.258243865496366","0","1","40","25.6676328250048"
"2002/1/8 17:50","-4.31666666666667","15","0","0","19","22.8548078112602","-0.28394464080188","0","1","30","24.56609515629"
"2002/1/8 18:00","-4.4","15","0","0","19","22.7239200797087","-0.309808009204312","0","1","30","23.5436577630202"
"2002/1/8 18:10","-4.48333333333333","15","0","0","19","22.5903849575766","-0.335958811836189","0","1","40","22.5877115773716"
"2002/1/8 18:20","-4.56666666666667","15","0","0","19","22.4583205941931","-0.361959232201776","0","1","40","22.5263206847899"
"2002/1/8 18:30","-4.65","15","0","0","19","22.3279643302456","-0.387544915215724","0","1","35","21.033718496028"
"2002/1/8 18:40","-4.73333333333333","15","0","0","19","22.1989507814757","-0.411623515353085","0","1","35","20.0817142861564"
"2002/1/8 18:50","-4.81666666666667","15","0","0","19","22.0827308340543","-0.404990057879085","0","1","55","43.341590937778"
"2002/1/8 19:00","-4.9","15","0","0","19","22.0475317003662","-0.368365118213216","0","1","55","58.7094093831562"
"2002/1/8 19:10","-4.98333333333333","15","0","0","19","22.1323440465099","-0.356935525560284","0","1","40","37.3675201412229"
"2002/1/8 19:20","-5.06666666666667","15","0","0","19","22.2346825916675","-0.357404558663603","0","1","40","30.8390346308452"
"2002/1/8 19:30","-5.15","15","0","0","19","22.2788215708081","-0.366098914593474","0","1","20","31.6303679613669"
"2002/1/8 19:40","-5.23333333333333","15","0","0","19","22.2836169949967","-0.378623468845702","0","1","20","30.1070364656387"
"2002/1/8 19:50","-5.31666666666667","15","0","0","19","22.2391464691149","-0.35950534129713","0","1","65","56.9545421846993"
"2002/1/8 20:00","-5.4","15","0","0","19","22.2874636069866","-0.298765609832992","0","1","65","74.9737986536665"
"2002/1/8 20:10","-5.45","15.1666666666667","0","0","19","22.4825918599771","-0.261455531796012","0","1","40","51.5325939609794"
"2002/1/8 20:20","-5.5","15.3333333333333","0","0","19","22.8117638930506","-0.245363695617158","0","1","40","42.3098858863603"
"2002/1/8 20:30","-5.55","15.5","0","0","19","22.9649859149247","-0.238801433085349","0","1","60","51.7767052007333"
"2002/1/8 20:40","-5.6","15.6666666666667","0","0","19","23.0152039935476","-0.23384221221982","0","1","60","55.0190164068633"
"2002/1/8 20:50","-5.65","15.8333333333333","0","0","19","23.0377164942186","-0.231540245320217","0","1","40","44.9215587737377"
"2002/1/8 21:00","-5.7","16","0","0","19","23.072916297678","-0.239273270564617","0","1","40","38.9295927430904"
"2002/1/8 21:10","-5.73333333333333","16","0","0","19","23.0628380598909","-0.255240524523699","0","1","30","37.8693374364573"
"2002/1/8 21:20","-5.76666666666667","16","0","0","19","23.0106777565781","-0.274311463279735","0","1","30","36.0039157617533"
"2002/1/8 21:30","-5.8","16","0","0","19","22.9340140926076","-0.295090829957777","0","1","40","34.1897771751991"
"2002/1/8 21:40","-5.83333333333333","16","0","0","19","22.8416279150014","-0.313458648977167","0","1","40","32.516615605056"
"2002/1/8 21:50","-5.86666666666667","16","0","0","19","22.7664169409195","-0.317104692371169","0","1","55","44.2200193291746"
"2002/1/8 22:00","-5.9","16","0","0","19","22.7250802962227","-0.317022188216147","0","1","55","49.1847533989473"
"2002/1/8 22:10","-5.95","16","0","0","19","22.6829108060986","-0.325885163261041","0","1","40","39.0673054715614"
"2002/1/8 22:20","-6","16","0","0","19","22.6438396357426","-0.341450828673334","0","1","40","33.1340827450903"
"2002/1/8 22:30","-6.05","16","0","0","19","22.5863349409847","-0.352427892368719","0","1","50","38.3896668173449"
"2002/1/8 22:40","-6.1","16","0","0","19","22.5575210742574","-0.365659919295115","0","1","50","39.630984720506"
"2002/1/8 22:50","-6.15","16","0","0","19","22.4871951850024","-0.379745436913233","0","1","50","40.1162074342782"
"2002/1/8 23:00","-6.2","16","0","0","19","22.4176274490399","-0.39295738504308","0","1","50","40.3508524243382"
"2002/1/8 23:10","-6.26666666666667","16.8333333333333","0","0","19","22.3464532890441","-0.409025764821383","0","1","40","33.537547960383"
"2002/1/8 23:20","-6.33333333333333","17.6666666666667","0","0","19","22.2714678564761","-0.429129228476764","0","1","40","29.7272033938677"
"2002/1/8 23:30","-6.4","18.5","0","0","19","22.1662988278321","-0.452997425638636","0","1","30","28.9713790212621"
"2002/1/8 23:40","-6.46666666666667","19.3333333333333","0","0","19","22.0565107765119","-0.477414869799394","0","1","30","27.6480941155323"
"2002/1/8 23:50","-6.53333333333333","20.1666666666667","0","0","19","21.9398135523226","-0.502337011626948","0","1","40","26.384706399987"
"2002/1/9 0:00","-6.6","21","0","0","19","21.8163383181102","-0.523496852750796","0","1","40","25.1736271665287"
"2002/1/9 0:10","-6.66666666666667","21.8333333333333","0","0","19","21.7195935113376","-0.513639766027005","0","1","60","50.8253040904136"
"2002/1/9 0:20","-6.73333333333333","22.6666666666667","0","0","19","21.6956722245171","-0.466981968675991","0","1","60","67.9034270977148"
"2002/1/9 0:30","-6.8","23.5","0","0","19","21.8244664512824","-0.44765688517308","0","1","30","45.8145347160189"
"2002/1/9 0:40","-6.86666666666667","24.3333333333333","0","0","19","21.9979885169451","-0.432400629384602","0","1","30","37.5325561273065"
"2002/1/9 0:50","-6.93333333333333","25.1666666666667","0","0","19","22.1416035629698","-0.435747790697479","0","1","40","35.9818309363588"
"2002/1/9 1:00","-7","26","0","0","19","22.1567543894579","-0.443882199653255","0","1","40","34.2251375907296"
"2002/1/9 1:10","-7.06666666666667","26.6666666666667","0","0","19","22.1658690884912","-0.452187655052697","0","1","20","32.3343855288266"
"2002/1/9 1:20","-7.13333333333333","27.3333333333333","0","0","19","22.1566667485268","-0.471086181765957","0","1","20","30.5392118488312"
"2002/1/9 1:30","-7.2","28","0","0","19","22.0570515722025","-0.47451138813304","0","1","55","44.174645467509"
"2002/1/9 1:40","-7.26666666666667","28.6666666666667","0","0","19","22.0157937126505","-0.469685182787082","0","1","55","50.098669482128"
"2002/1/9 1:50","-7.33333333333333","29.3333333333333","0","0","19","22.0067606397079","-0.466358107027008","0","1","40","38.9298065358241"
"2002/1/9 2:00","-7.4","30","0","0","19","22.0375722512641","-0.47459411974103","0","1","40","32.3121423671976"
"2002/1/9 2:10","-7.26666666666667","29.1666666666667","0","0","19","22.0192439281591","-0.491083454401287","0","1","20","31.9463344963165"
"2002/1/9 2:20","-7.13333333333333","28.3333333333333","0","0","19","21.9647706792999","-0.503422979478745","0","1","20","30.2954796185337"
"2002/1/9 2:30","-7","27.5","0","0","19","21.9174466292877","-0.515888313721297","0","1","40","28.7467932196492"
"2002/1/9 2:40","-6.86666666666667","26.6666666666667","0","0","19","21.874647035923","-0.538403086209847","0","1","40","27.3145658851667"
"2002/1/9 2:50","-6.73333333333333","25.8333333333333","0","0","19","21.7694191423926","-0.558744477070135","0","1","40","26.0523290727527"
"2002/1/9 3:00","-6.6","25","0","0","19","21.689334271216","-0.577162351062086","0","1","40","24.8540645446818"
"2002/1/9 3:10","-6.46666666666667","24","0","0","19","21.6048035339015","-0.593816307237453","0","1","40","23.7517619231269"
"2002/1/9 3:20","-6.33333333333333","23","0","0","19","21.53552590306","-0.60425169082905","0","1","40","22.7301867996395"
"2002/1/9 3:30","-6.2","22","0","0","19","21.5083095424263","-0.637780774923694","0","1","40","24.8157305628074"
"2002/1/9 3:40","-6.06666666666667","21","0","0","19","21.3489879844883","-0.657368130722545","0","1","40","25.6032618457688"
"2002/1/9 3:50","-5.93333333333333","20","0","0","19","21.1995118425286","-0.685118469415271","0","1","20","22.0238061714475"
"2002/1/9 4:00","-5.8","19","0","0","19","21.0609662079245","-0.711331688664619","0","1","20","20.019382280018"
"2002/1/9 4:10","-5.66666666666667","18.3333333333333","0","0","19","20.934906169121","-0.723367055588944","0","1","30","19.6020776484603"
"2002/1/9 4:20","-5.53333333333333","17.6666666666667","0","0","19","20.9011621633203","-0.736176957511844","0","1","30","18.8841680400718"
"2002/1/9 4:30","-5.4","17","0","0","19","20.8426670358122","-0.719599301301966","0","1","60","68.1279260904822"
"2002/1/9 4:40","-5.26666666666667","16.3333333333333","0","0","19","20.8455911376806","-0.650046410493084","0","1","60","73.9208154845064"
"2002/1/9 4:50","-5.13333333333333","15.6666666666667","0","0","19","21.0490331296449","-0.69112835209875","0","1","60","0"
"2002/1/9 5:00","-5","15","0","0","19","21.1194063841692","-0.753578450606124","0","1","60","0"
"2002/1/9 5:10","-5.11666666666667","15.8333333333333","0","0","19","20.9339326664125","-0.68792128798263","0","1","40","73.9431671940607"
"2002/1/9 5:20","-5.23333333333333","16.6666666666667","0","0","19","20.949999153339","-0.669884532771563","0","1","40","42.3648676397139"
"2002/1/9 5:30","-5.35","17.5","0","0","19","21.0672408846023","-0.636351081601958","0","1","60","59.6244746763529"
"2002/1/9 5:40","-5.46666666666667","18.3333333333333","0","0","19","21.2528423230279","-0.578539753047436","0","1","60","62.8262578161734"
"2002/1/9 5:50","-5.58333333333333","19.1666666666667","0","0","19","21.5890803239575","-0.547000153294221","0","1","40","45.789385314308"
"2002/1/9 6:00","-5.7","20","0","0","19","21.8236281183593","-0.532102482491882","0","1","40","39.2856769805356"
"2002/1/9 6:10","-5.8","21","0","0","19","21.9371087852516","-0.550684029590907","0","1","30","41.9482976452188"
"2002/1/9 6:20","-5.9","22","0","0","19","21.8797123408047","-0.565325206172745","0","1","30","36.8516506984135"
"2002/1/9 6:30","-6","23","0","0","19","21.809218522204","-0.575106269393059","0","1","45","34.5018348447519"
"2002/1/9 6:40","-6.1","24","0","0","19","21.7957060787498","-0.587734395044358","0","1","45","32.6758644198995"
"2002/1/9 6:50","-6.2","25","0","0","19","21.7416083373136","-0.622553994557313","0","1","25","33.5811385326356"
"2002/1/9 7:00","-6.3","26","0","0","19","21.5886087433493","-0.647269637574547","0","1","25","29.5220822263003"
"2002/1/9 7:10","-6.41666666666667","27","0","0","22.5","21.3971223575959","-0.673552095695415","0","1","25","27.7523084694333"
"2002/1/9 7:20","-6.53333333333333","28","0","0","22.5","21.285002032455","-0.67137528969269","1","1","25","47.9061578769171"
"2002/1/9 7:30","-6.65","29","0","0","22.5","21.3251258631467","-0.658030931099908","1","1","40","33.2066306906476"
"2002/1/9 7:40","-6.76666666666667","30","0","0","22.5","21.4085273853119","-0.663927315415839","1","1","40","32.4874364939958"
"2002/1/9 7:50","-6.88333333333333","31","20.6666666666667","27.3333333333333","22.5","21.3995385466268","-0.658226033175194","1","1","30","28.2660966032791"
"2002/1/9 8:00","-7","32","29.5","41","22.5","21.3864020440349","-0.6597581849442","1","1","30","23.8611972618266"
"2002/1/9 8:10","-6.78333333333333","31.3333333333333","38.3333333333333","54.6666666666667","22.5","21.3789508560665","-0.591778501109708","1","1","60","87.3974448430553"
"2002/1/9 8:20","-6.56666666666667","30.6666666666667","47.1666666666667","68.3333333333333","22.5","21.5483646357389","-0.444092079941461","1","1","60","90.3825572306355"
"2002/1/9 8:30","-6.35","30","56","82","22.5","22.3150685869296","-0.359109936288723","1","1","50","53.2838995390341"
"2002/1/9 8:40","-6.13333333333333","29.3333333333333","65","127.333333333333","22.5","23.0046668765964","-0.299741813383416","1","1","50","43.7573024740879"
"2002/1/9 8:50","-5.91666666666667","28.6666666666667","74","172.666666666667","22.5","23.2785952556087","-0.259534046649695","1","1","35","41.5635692459929"
"2002/1/9 9:00","-5.7","28","83","218","22.5","23.539022543884","-0.234144577534459","1","1","35","36.1504758938504"
"2002/1/9 9:10","-5.48333333333333","27.3333333333333","92","263.333333333333","22.5","23.6375121392879","-0.193822209532566","1","1","55","53.2219732409823"
"2002/1/9 9:20","-5.26666666666667","26.6666666666667","101","308.666666666667","22.5","23.7770400859309","-0.121516169128828","1","1","55","63.8126596069902"
"2002/1/9 9:30","-5.05","26","110","354","22.5","24.0639175986264","-0.0711265500070609","1","1","50","45.089115412767"
"2002/1/9 9:40","-4.83333333333333","25.3333333333333","112.333333333333","386.833333333333","22.5","24.4475920223152","-0.027612423413418","1","1","50","42.1662794173638"
"2002/1/9 9:50","-4.61666666666667","24.6666666666667","114.666666666667","419.666666666667","22.5","24.6281206037965","-0.00820543897319934","1","1","45","35.6392859925191"
"2002/1/9 10:00","-4.4","24","117","452.5","22.5","24.6544113206317","0.00419986025123971","1","1","45","31.7129191887122"
"2002/1/9 10:10","-4.18333333333333","23.5","119.333333333333","485.333333333333","22.5","24.6908027197125","0.00861106131032733","1","1","30","29.7933838746079"
"2002/1/9 10:20","-3.96666666666667","23","121.666666666667","518.166666666667","22.5","24.6801940709103","0.019396358664065","1","1","30","27.8093636658143"
"2002/1/9 10:30","-3.75","22.5","124","551","22.5","24.7108367737772","-0.00559359782121679","1","1","30","0"
"2002/1/9 10:40","-3.53333333333333","22","119.166666666667","579","22.5","24.6598644990223","-0.0294480516460952","1","1","30","0"
"2002/1/9 10:50","-3.31666666666667","21.5","114.333333333333","607","22.5","24.5666243459244","0.00661961987880073","1","1","40","39.8621775862229"
"2002/1/9 11:00","-3.1","21","109.5","635","22.5","24.5709089960311","0.0166506101664695","1","1","40","20.6928717263463"
"2002/1/9 11:10","-2.88333333333333","20.1666666666667","104.666666666667","663","22.5","24.5505278775498","0.0725250864438218","1","1","60","55.5524182538588"
"2002/1/9 11:20","-2.66666666666667","19.3333333333333","99.8333333333333","691","22.5","24.7091752270068","0.144775615577747","1","1","60","59.8121671800204"
"2002/1/9 11:30","-2.45","18.5","95","719","22.5","25.0198698192334","0.1956836701567","1","1","40","39.7813305998693"
"2002/1/9 11:40","-2.23333333333333","17.6666666666667","93.8333333333333","725.166666666667","22.5","25.3201679490536","0.226733977681009","1","1","40","32.2512981606928"
"2002/1/9 11:50","-2.01666666666667","16.8333333333333","92.6666666666667","731.333333333333","22.5","25.4778589978501","0.243618813991025","1","1","30","30.8643257334289"
"2002/1/9 12:00","-1.8","16","91.5","737.5","22.5","25.5345540238078","0.255039873864115","1","1","30","29.2323486321745"
"2002/1/9 12:10","-1.6","15.5","90.3333333333333","743.666666666667","22.5","25.5861191421538","0.277441843732003","1","1","60","43.8424760738009"
"2002/1/9 12:20","-1.4","15","89.1666666666667","749.833333333333","22.5","25.6181345036301","0.310548408134515","1","1","60","50.3084791841388"
"2002/1/9 12:30","-1.2","14.5","88","756","22.5","25.7057704266456","0.338673000686781","1","1","65","51.6538281287656"
"2002/1/9 12:40","-1","14","88","750","22.5","25.7939652908687","0.366433995470707","1","1","65","51.6617616638324"
"2002/1/9 12:50","-0.8","13.5","88","744","22.5","25.9262259141128","0.394080481046161","1","1","40","41.0509305056848"
"2002/1/9 13:00","-0.6","13","88","738","22.5","26.0678656446671","0.406329252507201","1","1","40","35.4271059463898"
"2002/1/9 13:10","-0.383333333333333","12.3333333333333","88","732","22.5","26.1220802067864","0.407563043865935","1","1","30","37.4902191602928"
"2002/1/9 13:20","-0.166666666666667","11.6666666666667","88","726","22.5","26.0807621726807","0.435042537401797","1","1","30","36.8048467107043"
"2002/1/9 13:30","0.05","11","88","720","22.5","26.2230816814796","0.454123076251022","1","1","30","30.4097555668543"
"2002/1/9 13:40","0.266666666666667","10.3333333333333","89.1666666666667","697.333333333333","22.5","26.3724843966707","0.474010020534469","1","1","30","30.9371190081924"
"2002/1/9 13:50","0.483333333333333","9.66666666666667","90.3333333333333","674.666666666667","22.5","26.4585274065143","0.483066481713281","1","1","40","29.3950498824216"
"2002/1/9 14:00","0.7","9","91.5","652","22.5","26.4818025469103","0.48960425241613","1","1","40","28.4816660467637"
"2002/1/9 14:10","0.616666666666667","8.66666666666667","92.6666666666667","629.333333333333","22.5","26.4871144022452","0.504782501396239","1","1","55","35.3042896107341"
"2002/1/9 14:20","0.533333333333333","8.33333333333333","93.8333333333333","606.666666666667","22.5","26.5226384591433","0.521238200957241","1","1","55","37.0060061865557"
"2002/1/9 14:30","0.45","8","95","584","22.5","26.6034284000593","0.537183740979126","1","1","40","30.4348174715591"
"2002/1/9 14:40","0.366666666666667","7.66666666666667","95","534.666666666667","22.5","26.6737969486547","0.547987450981817","1","1","40","26.7801054120999"
"2002/1/9 14:50","0.283333333333333","7.33333333333333","95","485.333333333333","22.5","26.7246937145117","0.547414748000942","1","1","30","26.3535131283563"
"2002/1/9 15:00","0.2","7","95","436","22.5","26.7023436309654","0.540508391218449","1","1","30","25.4409908876522"
"2002/1/9 15:10","0.1","8.16666666666667","95","386.666666666667","22.5","26.6525337518975","0.537508077711333","1","1","25","25.9270586761892"
"2002/1/9 15:20","2.77555756156289E-17","9.33333333333333","95","337.333333333333","22.5","26.6502441936173","0.28738972152997","1","1","25","24.7253541822186"
"2002/1/9 15:30","-0.1","10.5","95","288","22.5","26.5637849198358","0.499523968797567","1","1","40","23.7312651866186"
"2002/1/9 15:40","-0.2","11.6666666666667","84.1666666666667","240.666666666667","22.5","26.1344842850139","0.457556665568874","1","1","40","22.0001509350116"
"2002/1/9 15:50","-0.3","12.8333333333333","73.3333333333333","193.333333333333","22.5","26.2435101097967","0.462593002787726","1","1","20","21.0562445500336"
"2002/1/9 16:00","-0.4","14","62.5","146","22.5","26.3251782345145","0.315721837648427","1","1","20","20.3973215367341"
"2002/1/9 16:10","-0.483333333333333","14.3333333333333","51.6666666666667","98.6666666666666","22.5","26.2706099977474","0.441781797045622","1","1","40","19.5390620526243"
"2002/1/9 16:20","-0.566666666666667","14.6666666666667","40.8333333333333","51.3333333333333","22.5","25.9715205853032","0.403974483533482","1","1","40","18.5153839438397"
"2002/1/9 16:30","-0.65","15","30","4","22.5","26.0462000266238","0.403337108695772","1","1","40","16.8082597855701"
"2002/1/9 16:40","-0.733333333333333","15.3333333333333","25","3.33333333333333","22.5","26.0821479801909","0.301971205226116","1","1","40","18.3185124848095"
"2002/1/9 16:50","-0.816666666666667","15.6666666666667","20","2.66666666666667","22.5","25.566292595735","0.316768476630165","1","1","20","17.467520679086"
"2002/1/9 17:00","-0.9","16","15","2","22.5","24.8473665323353","0.248337868033633","1","1","20","16.1448574090545"
"2002/1/9 17:10","-1.05","16.5","0","0","22.5","25.1421185262755","0.276536896772854","1","1","40","20.1637097621251"
"2002/1/9 17:20","-1.2","17","0","0","22.5","25.3459752175839","0.266806518426761","1","1","40","21.557876430211"
"2002/1/9 17:30","-1.35","17.5","0","0","22.5","25.2780845620865","0.242424686030958","1","1","40","21.5436926295201"
"2002/1/9 17:40","-1.5","18","0","0","22.5","25.0474109665447","0.213813521155367","1","1","40","21.4634471630631"
"2002/1/9 17:50","-1.65","18.5","0","0","22.5","24.8459684539999","0.203925983865555","1","1","45","27.9332204554244"
"2002/1/9 18:00","-1.8","19","0","0","22.5","24.7815683244901","0.206864136652735","1","1","45","31.2027361407142"
"2002/1/9 18:10","-1.93333333333333","19.5","0","0","22.5","24.7624866277745","0.179471268556187","1","1","40","25.200050916707"
"2002/1/9 18:20","-2.06666666666667","20","0","0","22.5","24.6323084166532","0.13924877780071","1","1","40","22.898626452112"
"2002/1/9 18:30","-2.2","20.5","0","0","22.5","24.3801548616027","0.14452763974213","1","1","60","46.7753067163088"
"2002/1/9 18:40","-2.33333333333333","21","0","0","22.5","24.2983004706285","0.198621261596094","1","1","60","63.9312806248353"
"2002/1/9 18:50","-2.46666666666667","21.5","0","0","22.5","24.4832787437063","0.212362740246959","1","1","45","42.4005732493102"
"2002/1/9 19:00","-2.6","22","0","0","22.5","24.6733886818555","0.21937122171293","1","1","45","34.8162044963687"
"2002/1/9 19:10","-2.75","22.6666666666667","0","0","22.5","24.7481085090435","0.224388130975875","1","1","40","33.5975133391302"
"2002/1/9 19:20","-2.9","23.3333333333333","0","0","22.5","24.8296959805829","0.201802792905926","1","1","40","34.7612477813207"
"2002/1/9 19:30","-3.05","24","0","0","22.5","24.7424353926279","0.199542189930926","1","1","60","48.0627086538606"
"2002/1/9 19:40","-3.2","24.6666666666667","0","0","22.5","24.6358045863166","0.206109144826699","1","1","60","55.5769400077529"
"2002/1/9 19:50","-3.35","25.3333333333333","0","0","22.5","24.6478607274487","0.209256805676586","1","1","40","43.0061113239972"
"2002/1/9 20:00","-3.5","26","0","0","22.5","24.6780768846388","0.200044957663129","1","1","40","35.5858047017663"
"2002/1/9 20:10","-3.65","26.8333333333333","0","0","19","24.6664645291992","0.185996069695513","1","1","40","35.3851544873429"
"2002/1/9 20:20","-3.8","27.6666666666667","0","0","19","24.6284130842645","0.167280509051043","0","1","40","33.728172392194"
"2002/1/9 20:30","-3.95","28.5","0","0","19","24.557580867755","0.145673861274475","0","1","45","32.0643757080288"
"2002/1/9 20:40","-4.1","29.3333333333333","0","0","19","24.4648047176668","0.121775505247031","0","1","45","30.4806412074512"
"2002/1/9 20:50","-4.25","30.1666666666667","0","0","19","24.3368315711029","0.0943086264156234","0","1","40","29.0968659875794"
"2002/1/9 21:00","-4.4","31","0","0","19","24.2013190398534","0.0661549782711585","0","1","40","27.767642240161"
"2002/1/9 21:10","-4.53333333333333","32","0","0","19","24.0647805767831","0.042975536308486","0","1","40","26.5163831088791"
"2002/1/9 21:20","-4.66666666666667","33","0","0","19","23.9602362611068","0.0158356977476536","0","1","40","25.3442905006387"
"2002/1/9 21:30","-4.8","34","0","0","19","23.824212205977","-0.0142208198424829","0","1","40","24.2601042980626"
"2002/1/9 21:40","-4.93333333333333","35","0","0","19","23.6788525686102","-0.0438815838509697","0","1","40","23.2466839601128"
"2002/1/9 21:50","-5.06666666666667","36","0","0","19","23.5327624234271","-0.0728766735987941","0","1","40","22.2826480431532"
"2002/1/9 22:00","-5.2","37","0","0","19","23.3878751584401","-0.101622768212708","0","1","40","22.6285631570687"
"2002/1/9 22:10","-5.35","38.1666666666667","0","0","19","23.2458680307581","-0.119808711056914","0","1","45","30.6003315611454"
"2002/1/9 22:20","-5.5","39.3333333333333","0","0","19","23.1237774520775","-0.130933059781305","0","1","45","34.2719568661065"
"2002/1/9 22:30","-5.65","40.5","0","0","19","23.0329064925766","-0.146762313309447","0","1","40","27.0168482060458"
"2002/1/9 22:40","-5.8","41.6666666666667","0","0","19","22.9566194942321","-0.167253399701242","0","1","40","22.8734986414688"
"2002/1/9 22:50","-5.95","42.8333333333333","0","0","19","22.8760000540585","-0.154316301200474","0","1","60","49.4349785834353"
"2002/1/9 23:00","-6.1","44","0","0","19","22.8798551952936","-0.10376671933423","0","1","60","66.6635048301398"
"2002/1/9 23:10","-6.25","45","0","0","19","23.0207277125456","-0.159026478329389","0","1","60","0"
"2002/1/9 23:20","-6.4","46","0","0","19","23.0028410452243","-0.238753606415358","0","1","60","0"
"2002/1/9 23:30","-6.55","47","0","0","19","22.7438981526782","-0.161228191978993","0","1","55","83.0648443523929"
"2002/1/9 23:40","-6.7","48","0","0","19","22.7651981672297","-0.14181263283721","0","1","55","49.6181937750727"
"2002/1/9 23:50","-6.85","49","0","0","19","22.9162315015108","-0.208967763185645","0","1","55","0"
"2002/1/10 0:00","-7","50","0","0","19","22.850201324777","-0.28252873183802","0","1","55","0"
"2002/1/10 0:10","-7.13333333333333","51.1666666666667","0","0","19","22.5506957024452","-0.215354497507446","0","1","55","79.8908419042705"
"2002/1/10 0:20","-7.26666666666667","52.3333333333333","0","0","19","22.5439696112244","-0.193044074070571","0","1","55","51.5316945750738"
"2002/1/10 0:30","-7.4","53.5","0","0","19","22.6831334834812","-0.17855468944979","0","1","40","38.4893388195872"
"2002/1/10 0:40","-7.53333333333333","54.6666666666667","0","0","19","22.8354832239706","-0.169863605334905","0","1","40","33.7823539691667"
"2002/1/10 0:50","-7.66666666666667","55.8333333333333","0","0","19","22.9440782156037","-0.177176556965919","0","1","40","32.8808349132797"
"2002/1/10 1:00","-7.8","57","0","0","19","22.9534367419195","-0.187860660702739","0","1","40","31.1173882669382"
"2002/1/10 1:10","-7.95","58.3333333333333","0","0","19","22.9347132348741","-0.201872198859346","0","1","50","37.4836155461903"
"2002/1/10 1:20","-8.1","59.6666666666667","0","0","19","22.8701702883676","-0.208793005951566","0","1","50","39.8025504738877"
"2002/1/10 1:30","-8.25","61","0","0","19","22.8608304930211","-0.215473387665954","0","1","40","32.4629554090963"
"2002/1/10 1:40","-8.4","62.3333333333333","0","0","19","22.8437929123072","-0.234564514406241","0","1","40","28.162481709355"
"2002/1/10 1:50","-8.55","63.6666666666667","0","0","19","22.7463498338057","-0.314505657160553","0","1","40","0"
"2002/1/10 2:00","-8.7","65","0","0","19","22.5145833658856","-0.385867114898357","0","1","40","0"
"2002/1/10 2:10","-8.66666666666667","64.3333333333333","0","0","19","22.1244700420343","-0.373231179736202","0","1","40","53.2900803384945"
"2002/1/10 2:20","-8.63333333333333","63.6666666666667","0","0","19","21.936518680774","-0.387984964695043","0","1","40","26.7704199021523"
"2002/1/10 2:30","-8.6","63","0","0","19","21.8709510372484","-0.403916294051171","0","1","40","23.8510670863349"
"2002/1/10 2:40","-8.56666666666667","62.3333333333333","0","0","19","21.8325122126377","-0.418888291044323","0","1","40","23.0414963841551"
"2002/1/10 2:50","-8.53333333333333","61.6666666666667","0","0","19","21.7980327926584","-0.436067609695535","0","1","40","24.265674716808"
"2002/1/10 3:00","-8.5","61","0","0","19","21.7371072588189","-0.441865209702098","0","1","40","25.3492645710208"
"2002/1/10 3:10","-8.48333333333333","60.3333333333333","0","0","19","21.7446775549776","-0.494448356046351","0","1","40","0"
"2002/1/10 3:20","-8.46666666666667","59.6666666666667","0","0","19","21.6085078866704","-0.54487398566741","0","1","40","0"
"2002/1/10 3:30","-8.45","59","0","0","19","21.3735375556673","-0.536895898014138","0","1","35","39.0595068343492"
"2002/1/10 3:40","-8.43333333333333","58.3333333333333","0","0","19","21.2525765059841","-0.551336973287169","0","1","35","20.3173034997541"
"2002/1/10 3:50","-8.41666666666667","57.6666666666667","0","0","19","21.1807040356776","-0.558158056169409","0","1","35","18.5746825219979"
"2002/1/10 4:00","-8.4","57","0","0","19","21.1905862883117","-0.575984506471901","0","1","35","18.0046439797524"
"2002/1/10 4:10","-8.36666666666667","56.3333333333333","0","0","19","21.1186740319689","-0.582504283199662","0","1","40","25.9383911079011"
"2002/1/10 4:20","-8.33333333333333","55.6666666666667","0","0","19","21.0966628872506","-0.588975571569967","0","1","40","29.3183400425807"
"2002/1/10 4:30","-8.3","55","0","0","19","21.0404039478293","-0.595044828447311","0","1","40","28.5030593354711"
"2002/1/10 4:40","-8.26666666666667","54.3333333333333","0","0","19","21.0197673499191","-0.591824074356049","0","1","40","27.943665408818"
"2002/1/10 4:50","-8.23333333333333","53.6666666666667","0","0","19","21.0661746010659","-0.562686030936069","0","1","65","85.9349953820367"
"2002/1/10 5:00","-8.2","53","0","0","19","21.1380046601134","-0.476115123024662","0","1","65","82.9177980540854"
"2002/1/10 5:10","-8.21666666666667","52.8333333333333","0","0","19","21.4122356684901","-0.437963589376795","0","1","30","51.3970926731243"
"2002/1/10 5:20","-8.23333333333333","52.6666666666667","0","0","19","21.7938271761326","-0.411277158364152","0","1","30","41.4067458716411"
"2002/1/10 5:30","-8.25","52.5","0","0","19","22.0128292841738","-0.401642117382951","0","1","40","39.8848093720506"
"2002/1/10 5:40","-8.26666666666667","52.3333333333333","0","0","19","22.1113154785837","-0.402885375874409","0","1","40","37.864120196364"
"2002/1/10 5:50","-8.28333333333333","52.1666666666667","0","0","19","22.1562709265237","-0.410258050791261","0","1","30","35.7055399729862"
"2002/1/10 6:00","-8.3","52","0","0","19","22.1593591598991","-0.421263674937439","0","1","30","33.7280863840842"
"2002/1/10 6:10","-8.31666666666667","52","0","0","19","22.1365284498373","-0.439765234302859","0","1","40","31.9117634515386"
"2002/1/10 6:20","-8.33333333333333","52","0","0","19","22.0603690517812","-0.456858485578269","0","1","40","30.2436805210792"
"2002/1/10 6:30","-8.35","52","0","0","19","21.9967208632778","-0.467682175445534","0","1","45","28.6085785735028"
"2002/1/10 6:40","-8.36666666666667","52","0","0","19","21.9481709510422","-0.487399446431996","0","1","45","31.3254795850837"
"2002/1/10 6:50","-8.38333333333333","52","0","0","19","21.8529065893606","-0.514291462218916","0","1","30","26.8928940908276"
"2002/1/10 7:00","-8.4","52","0","0","19","21.719985171453","-0.538345555687259","0","1","30","24.7501841180419"
"2002/1/10 7:10","-8.41666666666667","52","0","0","22.5","21.6072017611642","-0.606153288293415","0","1","30","0"
"2002/1/10 7:20","-8.43333333333333","52","0","0","22.5","21.3918726924839","-0.674557602441808","1","1","30","0"
"2002/1/10 7:30","-8.45","52","0","0","22.5","20.9924518454719","-0.633561424046839","1","1","40","64.5469045691513"
"2002/1/10 7:40","-8.46666666666667","52","0","0","22.5","21.0127614415705","-0.633302682536927","1","1","40","35.4867346388203"
"2002/1/10 7:50","-8.48333333333333","52","18.6666666666667","9.33333333333333","22.5","21.0373849714959","-0.596050674080261","1","1","40","33.0642106292616"
"2002/1/10 8:00","-8.5","52","27","14","22.5","21.2281178174009","-0.589158866965885","1","1","40","33.0608100213402"
"2002/1/10 8:10","-8.1","50","35.3333333333333","18.6666666666667","22.5","21.3313655652297","-0.582548194813635","1","1","30","27.2033486145735"
"2002/1/10 8:20","-7.7","48","43.6666666666667","23.3333333333333","22.5","21.3888433633514","-0.531767077919418","1","1","30","24.1664284856086"
"2002/1/10 8:30","-7.3","46","52","28","22.5","21.6991698871403","-0.502000512489576","1","1","30","22.418445087128"
"2002/1/10 8:40","-6.9","44","60.6666666666667","83","22.5","21.9858220735263","-0.45862014755886","1","1","30","20.967514294181"
"2002/1/10 8:50","-6.5","42","69.3333333333333","138","22.5","22.2863928801716","-0.370260300397817","1","1","60","81.9243982399484"
"2002/1/10 9:00","-6.1","40","78","193","22.5","22.5596485882102","-0.216460509204755","1","1","60.0000000000001","91.6386432754064"
"2002/1/10 9:10","-5.71666666666667","38.5","86.6666666666667","248","22.5","23.2388377482309","-0.124328694141382","1","1","40","51.4819336896862"
"2002/1/10 9:20","-5.33333333333333","37","95.3333333333333","303","22.5","23.9005864796575","-0.0553358501060761","1","1","40","41.5225724418016"
"2002/1/10 9:30","-4.95","35.5","104","358","22.5","24.2195529802577","-0.023204213881653","1","1","35","37.0630931039307"
"2002/1/10 9:40","-4.56666666666667","34","109.333333333333","385.333333333333","22.5","24.3963435501195","0.00315070503888542","1","1","35","34.4075602139541"
"2002/1/10 9:50","-4.18333333333333","32.5","114.666666666667","412.666666666667","22.5","24.4992622359933","0.0669543154841916","1","1","60","69.5061817021604"
"2002/1/10 10:00","-3.8","31","120","440","22.5","24.6897922138854","0.155901336733619","1","1","60","73.8576003398715"
"2002/1/10 10:10","-3.4","29.8333333333333","125.333333333333","467.333333333333","22.5","25.1037497929587","0.206849335306157","1","1","40","49.92741080256"
"2002/1/10 10:20","-3","28.6666666666667","130.666666666667","494.666666666667","22.5","25.4206362006971","0.243419927930766","1","1","40","41.8797773766303"
"2002/1/10 10:30","-2.6","27.5","136","522","22.5","25.5684123328325","0.257598681560223","1","1","40","39.229133221701"
"2002/1/10 10:40","-2.2","26.3333333333333","129.5","553.833333333333","22.5","25.6483175363287","0.275565446380428","1","1","40","36.2130611507994"
"2002/1/10 10:50","-1.8","25.1666666666667","123","585.666666666667","22.5","25.6834015771694","0.291838614378168","1","1","35","31.2890808208731"
"2002/1/10 11:00","-1.4","24","116.5","617.5","22.5","25.7332328971607","0.204002625257773","1","1","35","31.1764366623587"
"2002/1/10 11:10","-1.25","23.6666666666667","110","649.333333333333","22.5","25.2983649153189","0.27851591530157","1","1","50","42.5534288344725"
"2002/1/10 11:20","-1.1","23.3333333333333","103.5","681.166666666667","22.5","24.8492490821955","0.26448381256908","1","1","50","42.9056614214997"
"2002/1/10 11:30","-0.95","23","97","713","22.5","25.4435395024748","0.322933449011321","1","1","40","32.7218115771414"
"2002/1/10 11:40","-0.8","22.6666666666667","95.6666666666667","720","22.5","25.7562196130567","0.347045615707657","1","1","40","28.2911768700974"
"2002/1/10 11:50","-0.65","22.3333333333333","94.3333333333333","727","22.5","25.8530787307333","0.364910325961408","1","1","40","24.9544322538511"
"2002/1/10 12:00","-0.5","22","93","734","22.5","25.9410743715428","0.373975596223383","1","1","40","25.0684427993211"
"2002/1/10 12:10","-0.366666666666667","20.8333333333333","91.6666666666667","741","22.5","25.9523669152572","0.378899562361789","1","1","40","21.7637227232016"
"2002/1/10 12:20","-0.233333333333333","19.6666666666667","90.3333333333333","748","22.5","25.9580663952972","0.279302996476832","1","1","40","22.0345786859003"
"2002/1/10 12:30","-0.1","18.5","89","755","22.5","25.4047789863377","0.281751537850308","1","1","30","20.5639645044874"
"2002/1/10 12:40","0.0333333333333333","17.3333333333333","89.3333333333333","747.166666666667","22.5","24.6072098866514","0.23733042138281","1","1","30","18.9368247134117"
"2002/1/10 12:50","0.166666666666667","16.1666666666667","89.6666666666667","739.333333333333","22.5","25.0124190559154","0.269649554578271","1","1","20","17.9898579535421"
"2002/1/10 13:00","0.3","15","90","731.5","22.5","25.2829396605616","0.295059093308315","1","1","20","16.0651674991386"
"2002/1/10 13:10","0.45","15.5","90.3333333333333","723.666666666667","22.5","25.4107801359712","0.320376350177325","1","1","40","21.0693426211071"
"2002/1/10 13:20","0.6","16","90.6666666666667","715.833333333333","22.5","25.5007098964548","0.348091364691187","1","1","40","23.386528478555"
"2002/1/10 13:30","0.75","16.5","91","708","22.5","25.6367812863563","0.37593516287126","1","1","40","23.1440516207341"
"2002/1/10 13:40","0.9","17","92","686.333333333333","22.5","25.7786938421612","0.396732026176861","1","1","40","22.9479091869955"
"2002/1/10 13:50","1.05","17.5","93","664.666666666667","22.5","25.8769706981884","0.417461845971163","1","1","40","22.9662713610168"
"2002/1/10 14:00","1.2","18","94","643","22.5","25.9893555396381","0.432791260250752","1","1","40","23.0473893101776"
"2002/1/10 14:10","1.11666666666667","17.1666666666667","95","621.333333333333","22.5","26.0501107456143","0.497419643503446","1","1","55","60.099800720842"
"2002/1/10 14:20","1.03333333333333","16.3333333333333","96","599.666666666667","22.5","26.2569518268","0.42871072975007","1","1","55","63.4275462862547"
"2002/1/10 14:30","0.95","15.5","97","578","22.5","26.4716239942891","0.628193102584671","1","1","40","37.582839279868"
"2002/1/10 14:40","0.866666666666667","14.6666666666667","96.8333333333333","530.833333333333","22.5","26.6253143430695","0.626399700706842","1","1","40","31.5098125636905"
"2002/1/10 14:50","0.783333333333333","13.8333333333333","96.6666666666667","483.666666666667","22.5","27.0510791797498","0.658921537519043","1","1","20","30.4343882613158"
"2002/1/10 15:00","0.7","13","96.5","436.5","22.5","27.2219635972297","0.676229292228234","1","1","20","26.8771092557209"
"2002/1/10 15:10","0.633333333333333","13","96.3333333333333","389.333333333333","22.5","27.3047717187329","0.574503956703129","1","1","40","27.2011531706949"
"2002/1/10 15:20","0.566666666666667","13","96.1666666666667","342.166666666667","22.5","26.691216081625","0.597656102655609","1","1","40","25.1515518525757"
"2002/1/10 15:30","0.5","13","96","295","22.5","26.0566952841008","0.524097350516411","1","1","40","23.3610840437951"
"2002/1/10 15:40","0.433333333333333","13","85.3333333333333","247.5","22.5","26.4278683489333","0.561907565605968","1","1","40","22.2420470853173"
"2002/1/10 15:50","0.366666666666667","13","74.6666666666667","200","22.5","26.6742382066927","0.585439487296416","1","1","35","21.0107790096553"
"2002/1/10 16:00","0.3","13","64","152.5","22.5","26.8348273567014","0.57717760854342","1","1","35","19.8577998224204"
"2002/1/10 16:10","0.216666666666667","13.6666666666667","53.3333333333333","105","22.5","26.8078514957728","0.42563981940151","1","1","40","22.2779026163423"
"2002/1/10 16:20","0.133333333333333","14.3333333333333","42.6666666666667","57.5","22.5","26.7159747055441","0.561468895943396","1","1","40","23.9518617921549"
"2002/1/10 16:30","0.05","15","32","10","22.5","26.4262358403493","0.531852109309284","1","1","40","24.070440135"
"2002/1/10 16:40","-0.0333333333333333","15.6666666666667","26.6666666666667","8.33333333333333","22.5","26.5715418377526","0.540849124551457","1","1","40","24.1967502625182"
"2002/1/10 16:50","-0.116666666666667","16.3333333333333","21.3333333333333","6.66666666666667","22.5","26.6502000227413","0.449023051165301","1","1","40","25.1890861256372"
"2002/1/10 17:00","-0.2","17","16","5","22.5","26.1816302386699","0.47388782933106","1","1","40","25.4840622113201"
"2002/1/10 17:10","-0.483333333333333","18.3333333333333","0","0","22.5","25.4931004640906","0.452272343880221","1","1","45","39.5191311068016"
"2002/1/10 17:20","-0.766666666666667","19.6666666666667","0","0","22.5","25.9722213887035","0.4758817287961","1","1","45","38.2029733781997"
"2002/1/10 17:30","-1.05","21","0","0","22.5","26.2147313128482","0.517863868494415","1","1","55","60.4750350713225"
"2002/1/10 17:40","-1.33333333333333","22.3333333333333","0","0","22.5","26.2507933011885","0.565928426111234","1","1","55","61.5278703809323"
"2002/1/10 17:50","-1.61666666666667","23.6666666666667","0","0","22.5","26.4347210242163","0.601346506813776","1","1","50","41.2283834182515"
"2002/1/10 18:00","-1.9","25","0","0","22.5","26.7011418128345","0.608342720672559","1","1","50","39.2116196882529"
"2002/1/10 18:10","-2.16666666666667","26.6666666666667","0","0","22.5","26.7902332542116","0.60896837883221","1","1","40","33.5444244701094"
"2002/1/10 18:20","-2.43333333333333","28.3333333333333","0","0","22.5","26.7991351931359","0.56798450199043","1","1","40","32.9106757195621"
"2002/1/10 18:30","-2.7","30","0","0","22.5","26.5851783013082","0.529251734331103","1","1","30","30.7003527778558"
"2002/1/10 18:40","-2.96666666666667","31.6666666666667","0","0","22.5","26.2898934737877","0.492159467336451","1","1","30","28.8186625159915"
"2002/1/10 18:50","-3.23333333333333","33.3333333333333","0","0","22.5","26.0783947251676","0.496648540328321","1","1","60","57.2336416589189"
"2002/1/10 19:00","-3.5","35","0","0","22.5","25.9967722681893","0.564964892772783","1","1","60","74.2205199938926"
"2002/1/10 19:10","-3.5","35","0","0","22.5","26.2670153329032","0.590846557127854","1","1","40","47.8159266740708"
"2002/1/10 19:20","-3.5","35","0","0","22.5","26.513746276092","0.592019600723562","0","1","40","38.3514975328107"
"2002/1/10 19:30","-3.5","35","0","0","22.5","26.5719034145823","0.597561996691725","1","1","60","56.0568312820702"
"2002/1/10 19:40","-3.5","35","0","0","22.5","26.5495390063369","0.616329402563086","1","1","60","64.5799030922317"
"2002/1/10 19:50","-3.5","35","0","0","22.5","26.5579962016782","0.639556877715238","1","1","65","65.4433461051801"
"2002/1/10 20:00","-3.5","35","0","0","22.5","26.6278686538099","0.646256003016695","0","1","65","58.6982199051567"
"2002/1/10 20:10","-3.63333333333333","36.1666666666667","0","0","19","26.6802944297028","0.558348731661254","0","1","65","0"
"2002/1/10 20:20","-3.76666666666667","37.3333333333333","0","0","19","26.4690697536706","0.480833306611658","0","1","65","0"
"2002/1/10 20:30","-3.9","38.5","0","0","19","26.1817304562548","0.559669656540191","0","1","60","87.1984884143429"
"2002/1/10 20:40","-4.03333333333333","39.6666666666667","0","0","19","26.0853987577818","0.55932389670643","0","1","60","51.8561713842065"
"2002/1/10 20:50","-4.16666666666667","40.8333333333333","0","0","19","26.219313100209","0.557647624264845","0","1","40","44.0257839217953"
"2002/1/10 21:00","-4.3","42","0","0","19","26.2852873166629","0.546655104863532","0","1","40","40.1439012296186"
"2002/1/10 21:10","-4.41666666666667","43.1666666666667","0","0","19","26.2522826614661","0.5265639603997","0","1","50","37.7335943805964"
"2002/1/10 21:20","-4.53333333333333","44.3333333333333","0","0","19","26.1733762249275","0.501851691061418","0","1","50","35.5070748328819"
"2002/1/10 21:30","-4.65","45.5","0","0","19","26.0586654733626","0.473964649925011","0","1","40","33.4653268954357"
"2002/1/10 21:40","-4.76666666666667","46.6666666666667","0","0","19","25.9253830612721","0.449307633778123","0","1","40","31.5704271959907"
"2002/1/10 21:50","-4.88333333333333","47.8333333333333","0","0","19","25.8115612813707","0.436916277438807","0","1","55","39.7281258241534"
"2002/1/10 22:00","-5","49","0","0","19","25.7061897782724","0.437698761434732","0","1","55","44.5095130221751"
"2002/1/10 22:10","-5.13333333333333","50.3333333333333","0","0","19","25.7182478420632","0.431220802742496","0","1","40","35.1481553840222"
"2002/1/10 22:20","-5.26666666666667","51.6666666666667","0","0","19","25.6915761700868","0.415216669080312","0","1","40","29.6488293764303"
"2002/1/10 22:30","-5.4","53","0","0","19","25.6236947756915","0.394447139451312","0","1","30","29.3146769025885"
"2002/1/10 22:40","-5.53333333333333","54.3333333333333","0","0","19","25.547024198776","0.377876064081744","0","1","30","27.9376372715904"
"2002/1/10 22:50","-5.66666666666667","55.6666666666667","0","0","19","25.4924987471911","0.357854922565279","0","1","40","26.5604185179556"
"2002/1/10 23:00","-5.8","57","0","0","19","25.406443313211","0.331205618259397","0","1","40","25.3406354373699"
"2002/1/10 23:10","-5.91666666666667","57.5","0","0","19","25.2857272866704","0.30381031330081","0","1","40","24.2001073426715"
"2002/1/10 23:20","-6.03333333333333","58","0","0","19","25.1556521255936","0.275969542906833","0","1","40","23.1367720168583"
"2002/1/10 23:30","-6.15","58.5","0","0","19","25.0228634248147","0.248146943123692","0","1","40","22.1363122768671"
"2002/1/10 23:40","-6.26666666666667","59","0","0","19","24.8901769601887","0.220175197511671","0","1","40","21.2042546796221"
"2002/1/10 23:50","-6.38333333333333","59.5","0","0","19","24.7583746165818","0.198914716917488","0","1","40","20.3227403501311"
"2002/1/11 0:00","-6.5","60","0","0","19","24.6695420439035","0.17244483309031","0","1","40","19.4886625037786"
"2002/1/11 0:10","-6.6","60.6666666666667","0","0","19","24.5421206091726","0.143648310624872","0","1","40","21.8086905585362"
"2002/1/11 0:20","-6.7","61.3333333333333","0","0","19","24.4083171901283","0.124212358682871","0","1","40","22.5221435296562"
"2002/1/11 0:30","-6.8","62","0","0","19","24.3177466421016","0.115344533666408","0","1","40","22.9322499948503"
"2002/1/11 0:40","-6.9","62.6666666666667","0","0","19","24.2850891800622","0.105576859326741","0","1","40","23.1660418744782"
"2002/1/11 0:50","-7","63.3333333333333","0","0","19","24.2457176590916","0.0839193739602452","0","1","25","19.4129971564357"
"2002/1/11 1:00","-7.1","64","0","0","19","24.1502956703727","0.0646975949548322","0","1","25","17.3893249822805"
"2002/1/11 1:10","-7.21666666666667","64.6666666666667","0","0","19","24.0856332080138","0.0474452077583382","0","1","40","22.623310775286"
"2002/1/11 1:20","-7.33333333333333","65.3333333333333","0","0","19","23.9953797335688","0.0286707563107036","0","1","40","24.6787290435494"
