1,"3.iw.mullion.light.random.beijing"
"2002/1/11 1:30","-7.45","66","0","0","19","23.8925623461938","0.020184484771665","0","1","40","24.5181835553417"
"2002/1/11 1:40","-7.56666666666667","66.6666666666667","0","0","19","23.8644201017824","0.000622106124218647","0","1","40","24.3964636827403"
"2002/1/11 1:50","-7.68333333333333","67.3333333333333","0","0","19","23.7558277002216","-0.0242095072499889","0","1","40","24.5069748766013"
"2002/1/11 2:00","-7.8","68","0","0","19","23.6368387856702","-0.0344546003357956","0","1","40","24.6327806949536"
"2002/1/11 2:10","-7.91666666666667","68.5","0","0","19","23.6030840288675","-0.0116410596258068","0","1","55","43.0760571694531"
"2002/1/11 2:20","-8.03333333333333","69","0","0","19","23.6603478015805","0.0123195567707076","0","1","55","52.1829962074956"
"2002/1/11 2:30","-8.15","69.5","0","0","19","23.701763874657","0.0172780554291861","0","1","30","38.1626328279959"
"2002/1/11 2:40","-8.26666666666667","70","0","0","19","23.7392559094245","0.00878447516093801","0","1","30","29.8650794488006"
"2002/1/11 2:50","-8.38333333333333","70.5","0","0","19","23.7440694682972","0.00112663291446297","0","1","45","30.2527054717008"
"2002/1/11 3:00","-8.5","71","0","0","19","23.7406006620807","-0.0138541550155531","0","1","45","28.8077409434143"
"2002/1/11 3:10","-8.61666666666667","71.5","0","0","19","23.6976824090991","0.0047717676779374","0","1","65","54.9695792099878"
"2002/1/11 3:20","-8.73333333333333","72","0","0","19","23.746315515822","0.072397943489492","0","1","65","72.4950629758281"
"2002/1/11 3:30","-8.85","72.5","0","0","19","23.9847473817455","0.0951720903617457","0","1","40","49.5405750904718"
"2002/1/11 3:40","-8.96666666666667","73","0","0","19","24.2769873279586","0.112809856323099","0","1","40","40.5864716684372"
"2002/1/11 3:50","-9.08333333333333","73.5","0","0","19","24.4347268233322","0.114823506817535","0","1","30","38.8452514734139"
"2002/1/11 4:00","-9.2","74","0","0","19","24.4905099370196","0.113498359397193","0","1","30","36.8868069832451"
"2002/1/11 4:10","-9.31666666666667","74.6666666666667","0","0","19","24.5352000002703","0.0861997193807378","0","1","40","37.8019812926699"
"2002/1/11 4:20","-9.43333333333333","75.3333333333333","0","0","19","24.4242555867839","0.0508154863687265","0","1","40","35.5158641251206"
"2002/1/11 4:30","-9.55","76","0","0","19","24.210434213329","0.0409228940782109","0","1","60","47.9449255431283"
"2002/1/11 4:40","-9.66666666666667","76.6666666666667","0","0","19","24.0608054688494","0.0396721214411443","0","1","60","54.97818712766"
"2002/1/11 4:50","-9.78333333333333","77.3333333333333","0","0","19","24.0269697732184","0.0414813412051139","0","1","30","42.6630445236233"
"2002/1/11 5:00","-9.9","78","0","0","19","24.0593665478965","0.0441244719067836","0","1","30","35.3073129389173"
"2002/1/11 5:10","-9.91666666666667","78","0","0","19","24.1305352329535","-0.0287521874430035","0","1","30","0"
"2002/1/11 5:20","-9.93333333333333","78","0","0","19","23.9627840614859","-0.110800118831099","0","1","30","0"
"2002/1/11 5:30","-9.95","78","0","0","19","23.6222980180337","-0.079235121336511","0","1","35","66.8746271794822"
"2002/1/11 5:40","-9.96666666666667","78","0","0","19","23.4516523404869","-0.0928073102054376","0","1","35","33.847304020841"
"2002/1/11 5:50","-9.98333333333333","78","0","0","19","23.3502960965494","-0.114110375221483","0","1","30","30.0354408751991"
"2002/1/11 6:00","-10","78","0","0","19","23.2650270424577","-0.130722940146113","0","1","30","28.9789859540164"
"2002/1/11 6:10","-10.0333333333333","78.1666666666667","0","0","19","23.2244983651663","-0.152575710663683","0","1","30","27.5806591862418"
"2002/1/11 6:20","-10.0666666666667","78.3333333333333","0","0","19","23.1310139347728","-0.179014916000785","0","1","30","26.3036830676628"
"2002/1/11 6:30","-10.1","78.5","0","0","19","23.0170735763846","-0.243222677053768","0","1","30","0"
"2002/1/11 6:40","-10.1333333333333","78.6666666666667","0","0","19","22.8604850678743","-0.292847168151864","0","1","30","0"
"2002/1/11 6:50","-10.1666666666667","78.8333333333333","0","0","19","22.6302973816078","-0.272855437186436","0","1","45","52.280624887349"
"2002/1/11 7:00","-10.2","79","0","0","19","22.5491640631363","-0.27212776792369","0","1","45","34.1955435077392"
"2002/1/11 7:10","-10.2166666666667","79","0","0","22.5","22.5327113711911","-0.282456224616799","0","1","20","26.3302068336839"
"2002/1/11 7:20","-10.2333333333333","79","0","0","22.5","22.5002050153466","-0.285732609827498","1","1","20","23.2209880743425"
"2002/1/11 7:30","-10.25","79","0","0","22.5","22.5377597412337","-0.303183072220993","1","1","40","22.7483015249709"
"2002/1/11 7:40","-10.2666666666667","79","0","0","22.5","22.4671206949827","-0.329395535049311","1","1","40","21.8163325318183"
"2002/1/11 7:50","-10.2833333333333","79","17","0","22.5","22.3585552662996","-0.312957044393609","1","1","65","78.5421493899394"
"2002/1/11 8:00","-10.3","79","24","0","22.5","22.3440697786081","-0.233478525769035","1","1","65","79.8459742297071"
"2002/1/11 8:10","-9.88333333333333","75.5","31","0","22.5","22.5547879766238","-0.179066716622175","1","1","60","56.6866726349096"
"2002/1/11 8:20","-9.46666666666667","72","38","0","22.5","22.923471065212","-0.0993701797408816","1","1","60","51.8628764876053"
"2002/1/11 8:30","-9.05","68.5","45","0","22.5","23.6389644724264","-0.0397101045185702","1","1","20","45.7282472399488"
"2002/1/11 8:40","-8.63333333333333","65","54.3333333333333","0","22.5","24.0081145910749","-0.0060439026834961","1","1","20","42.0127683748018"
"2002/1/11 8:50","-8.21666666666667","61.5","63.6666666666667","0","22.5","24.3201029787508","0.0151723653565095","1","1","50","36.7839648084702"
"2002/1/11 9:00","-7.8","58","73","0","22.5","24.4166067410985","0.0206462358360964","1","1","50","34.4231216329718"
"2002/1/11 9:10","-7.36666666666667","55.5","82.3333333333333","0","22.5","24.4394335695837","0.0246958608210417","1","1","20","32.5274078421294"
"2002/1/11 9:20","-6.93333333333333","53","91.6666666666667","0","22.5","24.4713369089818","0.0170754922452594","1","1","20","30.735416360659"
"2002/1/11 9:30","-6.5","50.5","101","0","22.5","24.4209167344403","-0.0318954353736076","1","1","20","0"
"2002/1/11 9:40","-6.06666666666667","48","98.3333333333333","0","22.5","24.3363482415109","-0.0906740536182719","1","1","20","0"
"2002/1/11 9:50","-5.63333333333333","45.5","95.6666666666667","0","22.5","24.0596998826787","-0.0392663148345691","1","1","40","55.8298201906879"
"2002/1/11 10:00","-5.2","43","93","0","22.5","24.0337495875417","-0.021696840469218","1","1","40","30.3159453957921"
"2002/1/11 10:10","-4.78333333333333","41","90.3333333333333","0","22.5","24.1902616531104","0.0217324611713551","1","1","60","47.3003519302835"
"2002/1/11 10:20","-4.36666666666667","39","87.6666666666667","0","22.5","24.3847565933705","0.0879897967587938","1","1","60","61.0604595814446"
"2002/1/11 10:30","-3.95","37","85","0","22.5","24.614168227932","0.0311078386791753","1","1","60","0"
"2002/1/11 10:40","-3.53333333333333","35","88.3333333333333","0","22.5","24.6332057488074","-0.0082347057261578","1","1","60","0"
"2002/1/11 10:50","-3.11666666666667","33","91.6666666666667","0","22.5","24.447868567299","0.0783306015852158","1","1","50","72.5558224318322"
"2002/1/11 11:00","-2.7","31","95","0","22.5","24.5687478914914","0.0964680382126224","1","1","50","38.518816042896"
"2002/1/11 11:10","-2.58333333333333","30.6666666666667","98.3333333333333","0","22.5","24.7352465261047","0.114857913416183","1","1","40","32.1616755244869"
"2002/1/11 11:20","-2.46666666666667","30.3333333333333","101.666666666667","0","22.5","24.8327929356169","0.124907557867168","1","1","40","30.1530813536808"
"2002/1/11 11:30","-2.35","30","105","0","22.5","24.8926261705334","0.0334432392690102","1","1","30","30.922760972521"
"2002/1/11 11:40","-2.23333333333333","29.6666666666667","106","0","22.5","24.4648382432244","0.0439173801460727","1","1","30","29.291971818308"
"2002/1/11 11:50","-2.11666666666667","29.3333333333333","107","0","22.5","23.8788722389777","0.0762143611241043","1","1","65.0000000000001","69.5528681925091"
"2002/1/11 12:00","-2","29","108","0","22.5","24.410272057788","0.169723010852048","1","1","65","67.3401663643368"
"2002/1/11 12:10","-1.9","28.8333333333333","109","0","22.5","24.9409722392093","0.225938411009374","1","1","35","47.6520128102828"
"2002/1/11 12:20","-1.8","28.6666666666667","110","0","22.5","25.2694914936389","0.24302286068756","1","1","35","38.7436770446946"
"2002/1/11 12:30","-1.7","28.5","111","0","22.5","25.3873194587359","0.270052553031605","1","1","65","53.1200551156407"
"2002/1/11 12:40","-1.6","28.3333333333333","109.333333333333","0","22.5","25.4597648361435","0.29237942850657","1","1","65","56.556960506889"
"2002/1/11 12:50","-1.5","28.1666666666667","107.666666666667","0","22.5","25.5348641420692","0.310908434903977","1","1","65","53.3912537261703"
"2002/1/11 13:00","-1.4","28","106","0","22.5","25.6516499174751","0.322887981637528","1","1","65","51.6612950256979"
"2002/1/11 13:10","-1.28333333333333","27.6666666666667","104.333333333333","0","22.5","25.7236254527101","0.331468576634169","1","1","40","44.3731830660064"
"2002/1/11 13:20","-1.16666666666667","27.3333333333333","102.666666666667","0","22.5","25.7498809733162","0.341934567009188","1","1","40","40.9027935805607"
"2002/1/11 13:30","-1.05","27","101","0","22.5","25.7780052363088","0.249202907520784","1","1","30","42.7258383045724"
"2002/1/11 13:40","-0.933333333333333","26.6666666666667","101.166666666667","0","22.5","25.4538418860262","0.318753888376882","1","1","30","39.2270939858382"
"2002/1/11 13:50","-0.816666666666667","26.3333333333333","101.333333333333","0","22.5","25.0465296132583","0.271575063758017","1","1","40.0000000000001","36.2291730574"
"2002/1/11 14:00","-0.7","26","101.5","0","22.5","25.4637068953035","0.305497420631571","1","1","40","34.2113045814825"
"2002/1/11 14:10","-0.65","26","101.666666666667","0","22.5","25.64817531806","0.336163136330642","1","1","60","43.5846016539358"
"2002/1/11 14:20","-0.6","26","101.833333333333","0","22.5","25.7549801432174","0.365356929665168","1","1","60","47.8844720400456"
"2002/1/11 14:30","-0.55","26","102","0","22.5","25.8353913864606","0.381464610287209","1","1","40","37.3952247065568"
"2002/1/11 14:40","-0.5","26","96.5","0","22.5","25.9208377747409","0.382989334714865","1","1","40","32.1266106047876"
"2002/1/11 14:50","-0.45","26","91","0","22.5","25.930240682142","0.384936740534415","1","1","40","32.1861848717939"
"2002/1/11 15:00","-0.4","26","85.5","0","22.5","25.949505824382","0.386731957310782","1","1","40","30.1555420576926"
"2002/1/11 15:10","-0.35","26","80","0","22.5","25.9605101325929","0.384257695502441","1","1","40","28.4791632558886"
"2002/1/11 15:20","-0.3","26","74.5","0","22.5","25.9399658564264","0.27477612715725","1","1","40","29.5215021352334"
"2002/1/11 15:30","-0.25","26","69","0","22.5","25.4650628470846","0.297917931079206","1","1","40","27.8967505663167"
"2002/1/11 15:40","-0.2","26","60.1666666666667","0","22.5","24.8024638094724","0.240136609270015","1","1","40","25.9002380507403"
"2002/1/11 15:50","-0.15","26","51.3333333333333","0","22.5","25.1559428393118","0.264707653315575","1","1","40","24.7095138365506"
"2002/1/11 16:00","-0.1","26","42.5","0","22.5","25.3499117775549","0.276526061288278","1","1","40","21.9495585113021"
"2002/1/11 16:10","-0.05","26.1666666666667","33.6666666666667","0","22.5","25.4091606904764","0.289365511721377","1","1","50","30.2594086614414"
"2002/1/11 16:20","-1.38777878078145E-17","26.3333333333333","24.8333333333333","0","22.5","25.427904434016","0.298382700896084","1","1","50","33.8775111387465"
"2002/1/11 16:30","0.05","26.5","16","0","22.5","25.4381274430046","0.302404553026413","1","1","20","26.8491171174098"
"2002/1/11 16:40","0.1","26.6666666666667","13.3333333333333","0","22.5","25.4707444615496","0.301199258635677","1","1","20","22.7829601035786"
"2002/1/11 16:50","0.15","26.8333333333333","10.6666666666667","0","22.5","25.4817989358703","0.299792265172977","1","1","20","22.6256576865419"
"2002/1/11 17:00","0.2","27","8","0","22.5","25.4939781196504","0.294114809145698","1","1","20","21.6805499415101"
"2002/1/11 17:10","0.0333333333333333","27.6666666666667","0","0","22.5","25.4685060963287","0.186304803023621","1","1","40","22.5689075882706"
"2002/1/11 17:20","-0.133333333333333","28.3333333333333","0","0","22.5","24.9820157814063","0.150416351458557","1","1","40","21.8579655965136"
"2002/1/11 17:30","-0.3","29","0","0","22.5","23.9828533085615","0.0619388847543054","1","1","25","20.5004192462918"
"2002/1/11 17:40","-0.466666666666667","29.6666666666667","0","0","22.5","24.0706376753775","0.0519777271202529","1","1","25","19.6309993670015"
"2002/1/11 17:50","-0.633333333333333","30.3333333333333","0","0","22.5","24.0825023868419","0.0535628027556587","1","1","30","17.5436267027474"
"2002/1/11 18:00","-0.8","31","0","0","22.5","24.0936534663337","0.0510150990848559","1","1","30","16.6757787634342"
"2002/1/11 18:10","-0.95","31.8333333333333","0","0","22.5","24.09051402824","0.0208752643161751","1","1","40","20.1776123760574"
"2002/1/11 18:20","-1.1","32.6666666666667","0","0","22.5","23.9505992611637","0.000282338014368851","1","1","40","20.8493480718127"
"2002/1/11 18:30","-1.25","33.5","0","0","22.5","23.7928387336567","-0.00927876672869414","1","1","50","33.3941350610027"
"2002/1/11 18:40","-1.4","34.3333333333333","0","0","22.5","23.677837580134","-0.00542404127022324","1","1","50","39.6222234116362"
"2002/1/11 18:50","-1.55","35.1666666666667","0","0","22.5","23.6276048917557","0.0361642471599786","1","1","60","56.8167271158561"
"2002/1/11 19:00","-1.7","36","0","0","22.5","23.7757790795917","0.084106997165498","1","1","60","56.7358733590789"
"2002/1/11 19:10","-1.86666666666667","36.8333333333333","0","0","22.5","24.0373896294398","0.109441450443817","1","1","30","39.6783414033022"
"2002/1/11 19:20","-2.03333333333333","37.6666666666667","0","0","22.5","24.2323917060709","0.104784511519716","1","1","30","33.6953815588219"
"2002/1/11 19:30","-2.2","38.5","0","0","22.5","24.237182156429","0.109184916094101","0","1","65","52.8260720419867"
"2002/1/11 19:40","-2.36666666666667","39.3333333333333","0","0","22.5","24.2314370987856","0.128038347924172","0","1","65","60.8093430357171"
"2002/1/11 19:50","-2.53333333333333","40.1666666666667","0","0","22.5","24.2712727483745","0.13660405374475","1","1","45","47.085883380826"
"2002/1/11 20:00","-2.7","41","0","0","22.5","24.3199463084013","0.133979199338382","1","1","45","38.7945431795926"
"2002/1/11 20:10","-2.91666666666667","42.5","0","0","19","24.3475681701657","0.0376599891560997","0","1","45","0"
"2002/1/11 20:20","-3.13333333333333","44","0","0","19","24.0750659114546","-0.0586375689738593","0","1","45","0"
"2002/1/11 20:30","-3.35","45.5","0","0","19","23.5491881379509","-0.0136581988789835","0","1","40","73.0655720592772"
"2002/1/11 20:40","-3.56666666666667","47","0","0","19","23.4944342751854","-0.0101759462651887","0","1","40","40.2537837596928"
"2002/1/11 20:50","-3.78333333333333","48.5","0","0","19","23.5367002543977","-0.0151096857108003","0","1","30","33.1403927695074"
"2002/1/11 21:00","-4","50","0","0","19","23.5686523575966","-0.0259704065419122","0","1","30","31.181984687342"
"2002/1/11 21:10","-4.16666666666667","50.6666666666667","0","0","19","23.5563639075666","-0.0997740565930434","0","1","30","0"
"2002/1/11 21:20","-4.33333333333333","51.3333333333333","0","0","19","23.3543855465976","-0.177603910194649","0","1","30","0"
"2002/1/11 21:30","-4.5","52","0","0","19","22.9966332877137","-0.145955924730201","0","1","40","57.1766497351768"
"2002/1/11 21:40","-4.66666666666667","52.6666666666667","0","0","19","22.874924919522","-0.154058000588546","0","1","40","28.8714852709091"
"2002/1/11 21:50","-4.83333333333333","53.3333333333333","0","0","19","22.8177453065009","-0.163482281752789","0","1","50","34.4917177157087"
"2002/1/11 22:00","-5","54","0","0","19","22.7962516732519","-0.166669472629314","0","1","50","37.2512183021534"
"2002/1/11 22:10","-5.2","56.3333333333333","0","0","19","22.789947008345","-0.174005950579218","0","1","35","30.1976096186214"
"2002/1/11 22:20","-5.4","58.6666666666667","0","0","19","22.7749305613727","-0.187645096083666","0","1","35","26.1077287000256"
"2002/1/11 22:30","-5.6","61","0","0","19","22.7398166350263","-0.204383865010024","0","1","40","25.6244193825193"
"2002/1/11 22:40","-5.8","63.3333333333333","0","0","19","22.6831421755227","-0.221917215075728","0","1","40","24.498897647693"
"2002/1/11 22:50","-6","65.6666666666667","0","0","19","22.619997866972","-0.242409934098457","0","1","30","23.3978974995761"
"2002/1/11 23:00","-6.2","68","0","0","19","22.5336553491272","-0.265115864728596","0","1","30","22.4064201305581"
"2002/1/11 23:10","-6.33333333333333","67.3333333333333","0","0","19","22.434598442647","-0.329422020377959","0","1","30","0"
"2002/1/11 23:20","-6.46666666666667","66.6666666666667","0","0","19","22.2360989252765","-0.391122211024336","0","1","30","0"
"2002/1/11 23:30","-6.6","66","0","0","19","21.8898034820185","-0.389706835397473","0","1","40","40.3682341474944"
"2002/1/11 23:40","-6.73333333333333","65.3333333333333","0","0","19","21.7231427425941","-0.399831275195002","0","1","40","25.4998675119692"
"2002/1/11 23:50","-6.86666666666667","64.6666666666667","0","0","19","21.683393699638","-0.411813830561966","0","1","40","24.2442167813162"
"2002/1/12 0:00","-7","64","0","0","19","21.6421402765896","-0.426753765563662","0","1","40","24.6547536696598"
"2002/1/12 0:10","-7.16666666666667","65","0","0","19","21.5869621399111","-0.441751800087237","0","1","40","25.0055896039258"
"2002/1/12 0:20","-7.33333333333333","66","0","0","19","21.5247367446548","-0.445493004594609","0","1","40","25.234775832232"
"2002/1/12 0:30","-7.5","67","0","0","19","21.5341639495902","-0.459444922256095","0","1","20","21.0847283610647"
"2002/1/12 0:40","-7.66666666666667","68","0","0","19","21.4765764010237","-0.481400400844446","0","1","20","18.9085431442997"
"2002/1/12 0:50","-7.83333333333333","69","0","0","19","21.3932270123961","-0.499390438075977","0","1","40","24.5863855396672"
"2002/1/12 1:00","-8","70","0","0","19","21.3061702088678","-0.509011600067231","0","1","40","26.8114004211059"
"2002/1/12 1:10","-7.81666666666667","67.8333333333333","0","0","19","21.2568433543443","-0.520323171267981","0","1","30","21.8135538178854"
"2002/1/12 1:20","-7.63333333333333","65.6666666666667","0","0","19","21.2136079810332","-0.534536290708901","0","1","30","18.9978221276072"
"2002/1/12 1:30","-7.45","63.5","0","0","19","21.1711938774094","-0.554656940582314","0","1","30","18.7858336682563"
"2002/1/12 1:40","-7.26666666666667","61.3333333333333","0","0","19","21.0896871692019","-0.563411653212354","0","1","30","18.0869068155918"
"2002/1/12 1:50","-7.08333333333333","59.1666666666667","0","0","19","21.0879989812456","-0.564322474853162","0","1","40","25.5501437206574"
"2002/1/12 2:00","-6.9","57","0","0","19","21.0796980175707","-0.564544939944885","0","1","40","28.7809310213439"
"2002/1/12 2:10","-6.98333333333333","57.8333333333333","0","0","19","21.0757729941637","-0.569132352716011","0","1","40","28.1212159854531"
"2002/1/12 2:20","-7.06666666666667","58.6666666666667","0","0","19","21.0639507753699","-0.573757419540858","0","1","40","27.705820063537"
"2002/1/12 2:30","-7.15","59.5","0","0","19","21.0608580369847","-0.585542539917297","0","1","30","22.8471713180512"
"2002/1/12 2:40","-7.23333333333333","60.3333333333333","0","0","19","21.0211391299791","-0.601397708362112","0","1","30","20.3205382220312"
"2002/1/12 2:50","-7.31666666666667","61.1666666666667","0","0","19","20.9708594035687","-0.584860207340856","0","1","60","60.0315921998346"
"2002/1/12 3:00","-7.4","62","0","0","19","20.9738512376416","-0.508418108285219","0","1","60","72.1090581511337"
"2002/1/12 3:10","-7.5","63","0","0","19","21.2250445954723","-0.476817162950223","0","1","55","51.8483380516868"
"2002/1/12 3:20","-7.6","64","0","0","19","21.5334485432996","-0.437350566376578","0","1","55","47.1817873962304"
"2002/1/12 3:30","-7.7","65","0","0","19","21.8286605712317","-0.426720727035142","0","1","45","39.6491325404555"
"2002/1/12 3:40","-7.8","66","0","0","19","21.9413800283568","-0.425570864023905","0","1","45","35.6921392861956"
"2002/1/12 3:50","-7.9","67","0","0","19","21.9839665053953","-0.423589344031063","0","1","35","34.201788089655"
"2002/1/12 4:00","-8","68","0","0","19","22.0383837221333","-0.446766318805874","0","1","35","35.0232124905328"
"2002/1/12 4:10","-8.08333333333333","68.8333333333333","0","0","19","21.952821393409","-0.476896859296474","0","1","25","32.8407314375809"
"2002/1/12 4:20","-8.16666666666667","69.6666666666667","0","0","19","21.7697426233272","-0.505517283654652","0","1","25","28.9563626380828"
"2002/1/12 4:30","-8.25","70.5","0","0","19","21.6031350133199","-0.525455131387543","0","1","45","31.8473954218757"
"2002/1/12 4:40","-8.33333333333333","71.3333333333333","0","0","19","21.5304005736224","-0.537307218107332","0","1","45","32.5680449311791"
"2002/1/12 4:50","-8.41666666666667","72.1666666666667","0","0","19","21.4691320767987","-0.524517563666914","0","1","60","51.3850585314295"
"2002/1/12 5:00","-8.5","73","0","0","19","21.4735532875268","-0.474917230041439","0","1","60","65.0569516066504"
"2002/1/12 5:10","-8.58333333333333","72.5","0","0","19","21.6312352148347","-0.4450806494504","0","1","40","45.1475333887405"
"2002/1/12 5:20","-8.66666666666667","72","0","0","19","21.8958303913957","-0.438145158172629","0","1","40","37.1903209398312"
"2002/1/12 5:30","-8.75","71.5","0","0","19","21.9863379289557","-0.450707351144968","0","1","30","35.6493186189857"
"2002/1/12 5:40","-8.83333333333333","71","0","0","19","21.9448565930119","-0.460080653354504","0","1","30","33.9238055774948"
"2002/1/12 5:50","-8.91666666666667","70.5","0","0","19","21.9314001812377","-0.460806283303186","0","1","35","32.061774446835"
"2002/1/12 6:00","-9","70","0","0","19","21.9610756866022","-0.463406312351377","0","1","35","30.3348240666032"
"2002/1/12 6:10","-9.16666666666667","71","0","0","19","21.9803456885039","-0.478197161922103","0","1","20","28.7353748893194"
"2002/1/12 6:20","-9.33333333333333","72","0","0","19","21.911304817494","-0.51703363111467","0","1","20","29.628420288683"
"2002/1/12 6:30","-9.5","73","0","0","19","21.7410866694047","-0.595157271251595","0","1","20","0"
"2002/1/12 6:40","-9.66666666666667","74","0","0","19","21.4057152780431","-0.685399169097383","0","1","20","0"
"2002/1/12 6:50","-9.83333333333333","75","0","0","19","20.9821786735856","-0.66084746676657","0","1","40","50.4365667987681"
"2002/1/12 7:00","-10","76","0","0","19","20.8389752303051","-0.676623107300785","0","1","40","25.4418243529616"
"2002/1/12 7:10","-9.65","74.6666666666667","0","0","22.5","20.7352231046369","-0.691564065972385","0","1","30","22.7718401024447"
"2002/1/12 7:20","-9.3","73.3333333333333","0","0","22.5","20.7094456932134","-0.69460347161341","1","1","30","40.6026242533879"
"2002/1/12 7:30","-8.95","72","0","0","22.5","20.7379260921232","-0.684950891445698","1","1","40","35.0121215466429"
"2002/1/12 7:40","-8.6","70.6666666666667","10.5","4.83333333333333","22.5","20.7811584785086","-0.678593747836872","1","1","40","34.5835829955627"
"2002/1/12 7:50","-8.25","69.3333333333333","19","9.66666666666666","22.5","20.8135123984865","-0.627095017947887","1","1","50","60.5531108622816"
"2002/1/12 8:00","-7.9","68","27.5","14.5","22.5","20.9914802344756","-0.558399529029802","1","1","50","59.8097536389552"
"2002/1/12 8:10","-7.56666666666667","66.1666666666667","36","19.3333333333333","22.5","21.3611301774496","-0.475255116135692","1","1","60","81.3574525370131"
"2002/1/12 8:20","-7.23333333333333","64.3333333333333","44.5","24.1666666666667","22.5","21.8577441530031","-0.321296789987733","1","1","60","77.8969205467635"
"2002/1/12 8:30","-6.9","62.5","53","29","22.5","22.6266349543542","-0.255950299489931","1","1","30","53.8931248513648"
"2002/1/12 8:40","-6.56666666666667","60.6666666666667","61.6666666666667","83.6666666666667","22.5","23.1918077520284","-0.200450155746012","1","1","30","45.7358216627198"
"2002/1/12 8:50","-6.23333333333333","58.8333333333333","70.3333333333333","138.333333333333","22.5","23.4360961161652","-0.162361591714031","1","1","30","42.8167729039963"
"2002/1/12 9:00","-5.9","57","79","193","22.5","23.7023120330702","-0.128704292116445","1","1","30","37.158546023007"
"2002/1/12 9:10","-5.56666666666667","55.6666666666667","87.6666666666667","247.666666666667","22.5","23.8568601478239","-0.114255550917466","1","1","40","34.3550783922261"
"2002/1/12 9:20","-5.23333333333333","54.3333333333333","96.3333333333333","302.333333333333","22.5","23.8861676626327","-0.0939585925136888","1","1","40","31.9948612119793"
"2002/1/12 9:30","-4.9","53","105","357","22.5","23.9795823014555","-0.0729124328424139","1","1","30","29.7346393401206"
"2002/1/12 9:40","-4.56666666666667","51.6666666666667","110.5","383.5","22.5","24.0632656110293","-0.0625771869671652","1","1","30","27.6903452544094"
"2002/1/12 9:50","-4.23333333333333","50.3333333333333","116","410","22.5","24.0967754188465","-0.0509335017089949","1","1","35","25.8231001237516"
"2002/1/12 10:00","-3.9","49","121.5","436.5","22.5","24.1462498260229","-0.0352701753350725","1","1","35","24.0705334977785"
"2002/1/12 10:10","-3.56666666666667","47.8333333333333","127","463","22.5","24.2097669339482","-0.0202988101374399","1","1","30","22.4294407563863"
"2002/1/12 10:20","-3.23333333333333","46.6666666666667","132.5","489.5","22.5","24.2689138183716","-0.00634932671074687","1","1","30","20.929229163725"
"2002/1/12 10:30","-2.9","45.5","138","516","22.5","24.3212116994309","0.0885937844781107","1","1","65","87.6490654746581"
"2002/1/12 10:40","-2.56666666666667","44.3333333333333","132","546.333333333333","22.5","24.5778447430421","0.236389799311717","1","1","65.0000000000001","90.362877130031"
"2002/1/12 10:50","-2.23333333333333","43.1666666666667","126","576.666666666667","22.5","25.3286696143135","0.326307254962588","1","1","35","52.8374118122753"
"2002/1/12 11:00","-1.9","42","120","607","22.5","25.9208376880856","0.374655634624951","1","1","35","44.3288858514646"
"2002/1/12 11:10","-1.75","42.6666666666667","114","637.333333333333","22.5","26.0905908994559","0.395022043030402","1","1","30","41.5529717710219"
"2002/1/12 11:20","-1.6","43.3333333333333","108","667.666666666667","22.5","26.1845710079635","0.415921264614537","1","1","30","38.2689068564192"
"2002/1/12 11:30","-1.45","44","102","698","22.5","26.2435668788169","0.424814835414361","1","1","40","33.0763927083809"
"2002/1/12 11:40","-1.3","44.6666666666667","101.333333333333","702.333333333333","22.5","26.2522064604443","0.329372359166018","1","1","40","33.038300193818"
"2002/1/12 11:50","-1.15","45.3333333333333","100.666666666667","706.666666666667","22.5","25.7907246463721","0.383157659834987","1","1","40","30.2565849358144"
"2002/1/12 12:00","-1","46","100","711","22.5","25.2413911444244","0.33841208648964","1","1","40.0000000000001","27.6379001056936"
"2002/1/12 12:10","-0.666666666666667","44.3333333333333","99.3333333333333","715.333333333333","22.5","25.7457939004257","0.386844690628481","1","1","35","25.9089287503527"
"2002/1/12 12:20","-0.333333333333333","42.6666666666667","98.6666666666667","719.666666666667","22.5","25.9958145389812","0.411311604542794","1","1","35","22.7329804085266"
"2002/1/12 12:30","0","41","98","724","22.5","26.0908274514492","0.411427007136216","1","1","30","22.8452403399479"
"2002/1/12 12:40","0.333333333333333","39.3333333333333","100","711","22.5","26.0184630704964","0.416736964513991","1","1","30","19.8744653143669"
"2002/1/12 12:50","0.666666666666667","37.6666666666667","102","698","22.5","26.0238787281312","0.417736548525881","1","1","30","18.5673818630458"
"2002/1/12 13:00","1","36","104","685","22.5","26.0040426018242","0.417667767529471","1","1","30","17.5412570714428"
"2002/1/12 13:10","1.23333333333333","35.8333333333333","106","672","22.5","25.9888447176354","0.424824836496715","1","1","40","19.4210021687965"
"2002/1/12 13:20","1.46666666666667","35.6666666666667","108","659","22.5","26.0129682635533","0.434861175365631","1","1","40","20.0620938932171"
"2002/1/12 13:30","1.7","35.5","110","646","22.5","26.0531008312282","0.454411641366935","1","1","40","20.6548339630954"
"2002/1/12 13:40","1.93333333333333","35.3333333333333","116","607","22.5","26.1380324951495","0.474644355145791","1","1","40","20.9213486456721"
"2002/1/12 13:50","2.16666666666667","35.1666666666667","122","568","22.5","26.2294621705369","0.383005910824668","1","1","30","17.681850536147"
"2002/1/12 14:00","2.4","35","128","529","22.5","25.8068272585089","0.42249351235545","1","1","30","15.6902723456204"
"2002/1/12 14:10","2.33333333333333","34.3333333333333","134","490","22.5","25.1944863922536","0.400141869567628","1","1","40","22.1319795796749"
"2002/1/12 14:20","2.26666666666667","33.6666666666667","140","451","22.5","25.7034615064421","0.448898294400148","1","1","40","22.7567103503047"
"2002/1/12 14:30","2.2","33","146","412","22.5","26.026392239114","0.481345413116894","1","1","40","21.6678667048812"
"2002/1/12 14:40","2.13333333333333","32.3333333333333","138.666666666667","381.666666666667","22.5","26.1993336497135","0.508142987261305","1","1","40","21.5872274719346"
"2002/1/12 14:50","2.06666666666667","31.6666666666667","131.333333333333","351.333333333333","22.5","26.3022593203144","0.521640194215014","1","1","40","21.5592657935716"
"2002/1/12 15:00","2","31","124","321","22.5","26.3668731964019","0.526579045226231","1","1","40","21.6430278553432"
"2002/1/12 15:10","2","31.5","116.666666666667","290.666666666667","22.5","26.389468757148","0.540369704831164","1","1","40","21.7320081448083"
"2002/1/12 15:20","2","32","109.333333333333","260.333333333333","22.5","26.4726534632813","0.556697949202443","1","1","40","21.7952308430463"
"2002/1/12 15:30","2","32.5","102","230","22.5","26.5606012725368","0.570401956243785","1","1","40","21.8711072724339"
"2002/1/12 15:40","2","33","90.3333333333333","191.666666666667","22.5","26.6389525001948","0.470339178829997","1","1","40","22.5367883309486"
"2002/1/12 15:50","2","33.5","78.6666666666667","153.333333333333","22.5","26.1711141692922","0.508728307537885","1","1","30","18.4731256641335"
"2002/1/12 16:00","2","34","67","115","22.5","25.5660586583772","0.435245595759132","1","1","30","16.2221819499532"
"2002/1/12 16:10","1.86666666666667","34.8333333333333","55.3333333333333","76.6666666666666","22.5","25.8804536676658","0.474184145162475","1","1","40","22.8138922877144"
"2002/1/12 16:20","1.73333333333333","35.6666666666667","43.6666666666667","38.3333333333333","22.5","26.1299351150959","0.500307013568274","1","1","40","23.7933424293087"
"2002/1/12 16:30","1.6","36.5","32","0","22.5","26.3028135028572","0.588468354835417","1","1","60","72.904288296846"
"2002/1/12 16:40","1.46666666666667","37.3333333333333","26.6666666666667","0","22.5","26.5793861111183","0.674807629367546","1","1","60","48.8124567964877"
"2002/1/12 16:50","1.33333333333333","38.1666666666667","21.3333333333333","0","22.5","27.1218315826376","0.461905064906581","1","1","25","43.0697950782335"
"2002/1/12 17:00","1.2","39","16","0","22.5","27.2660218518766","0.747869606421847","1","1","25","42.411968912341"
"2002/1/12 17:10","0.833333333333333","40.1666666666667","0","0","22.5","27.0576274381524","0.645013478298943","1","1","25","0"
"2002/1/12 17:20","0.466666666666667","41.3333333333333","0","0","22.5","27.2916362091044","0.455699241985825","1","1","25","0"
"2002/1/12 17:30","0.1","42.5","0","0","22.5","26.4295490559632","0.593598616535769","1","1","40","56.8965197725934"
"2002/1/12 17:40","-0.266666666666667","43.6666666666667","0","0","22.5","26.1110827048858","0.560014911397686","1","1","40","30.9385299303582"
"2002/1/12 17:50","-0.633333333333333","44.8333333333333","0","0","22.5","26.4089999074916","0.556376484367653","1","1","40","27.6491700419979"
"2002/1/12 18:00","-1","46","0","0","22.5","26.4914178277686","0.537773750979577","1","1","40","26.2986908659923"
"2002/1/12 18:10","-1.16666666666667","48.3333333333333","0","0","22.5","26.308181926145","0.560270948752022","1","1","60","52.7913964235545"
"2002/1/12 18:20","-1.33333333333333","50.6666666666667","0","0","22.5","26.2770389616226","0.56981542286463","1","1","60","56.5907658650985"
"2002/1/12 18:30","-1.5","53","0","0","22.5","26.2961249043066","0.581839859737975","1","1","40","40.3512967108051"
"2002/1/12 18:40","-1.66666666666667","55.3333333333333","0","0","22.5","26.3675094538998","0.581177570688329","1","1","40","33.3574879435119"
"2002/1/12 18:50","-1.83333333333333","57.6666666666667","0","0","22.5","26.4160004514781","0.587131066833614","1","1","60","45.401380938833"
"2002/1/12 19:00","-2","60","0","0","22.5","26.4364965011772","0.604848794333745","0","1","60","49.9957009412608"
"2002/1/12 19:10","-2.01666666666667","61.1666666666667","0","0","22.5","26.5136575620798","0.600856982247031","1","1","40","39.6141195560635"
"2002/1/12 19:20","-2.03333333333333","62.3333333333333","0","0","22.5","26.483771466374","0.581331897082019","1","1","40","34.1309955867792"
"2002/1/12 19:30","-2.05","63.5","0","0","22.5","26.4042341577327","0.569930708072667","0","1","60","45.4500885249466"
"2002/1/12 19:40","-2.06666666666667","64.6666666666667","0","0","22.5","26.3161103545945","0.568411468216609","1","1","60","49.7425932297398"
"2002/1/12 19:50","-2.08333333333333","65.8333333333333","0","0","22.5","26.2664453813693","0.56097728087897","1","1","30","39.8476214152704"
"2002/1/12 20:00","-2.1","67","0","0","22.5","26.2260183051341","0.546165616139894","0","1","30","33.9483482213346"
"2002/1/12 20:10","-2.25","67.6666666666667","0","0","19","26.1673838087505","0.529996810545779","1","1","45","33.2341733105667"
"2002/1/12 20:20","-2.4","68.3333333333333","0","0","19","26.101536196368","0.509726674839491","0","1","45","31.5989205129602"
"2002/1/12 20:30","-2.55","69","0","0","19","26.0090547923124","0.502695544379876","0","1","60","44.81827798728"
"2002/1/12 20:40","-2.7","69.6666666666667","0","0","19","25.9138020230431","0.504992268884395","0","1","60","50.7768060261231"
"2002/1/12 20:50","-2.85","70.3333333333333","0","0","19","25.893160398388","0.503286094711548","0","1","40","39.8339766105257"
"2002/1/12 21:00","-3","71","0","0","19","25.8932428336005","0.491543995443831","0","1","40","33.3716034850176"
"2002/1/12 21:10","-3.13333333333333","72.5","0","0","19","25.8579184003988","0.40766282438269","0","1","40","0"
"2002/1/12 21:20","-3.26666666666667","74","0","0","19","25.6189591320857","0.321614597718933","0","1","40","0"
"2002/1/12 21:30","-3.4","75.5","0","0","19","25.2304588809553","0.361575412709154","0","1","20","63.4640522567407"
"2002/1/12 21:40","-3.53333333333333","77","0","0","19","25.115993067261","0.355779674793787","0","1","20","32.1673601796113"
"2002/1/12 21:50","-3.66666666666667","78.5","0","0","19","25.0854613840244","0.342712284711779","0","1","40","28.5970105009195"
"2002/1/12 22:00","-3.8","80","0","0","19","25.0499972267012","0.336148459647264","0","1","40","27.6097900404377"
"2002/1/12 22:10","-3.93333333333333","81","0","0","19","25.0809898908644","0.320968346733458","0","1","30","26.3101960514612"
"2002/1/12 22:20","-4.06666666666667","82","0","0","19","25.0220198787634","0.303180384425986","0","1","30","25.1104782188273"
"2002/1/12 22:30","-4.2","83","0","0","19","24.9670100945099","0.280501892471991","0","1","20","23.9827750233458"
"2002/1/12 22:40","-4.33333333333333","84","0","0","19","24.8659000515184","0.254820238124539","0","1","20","22.944815071667"
"2002/1/12 22:50","-4.46666666666667","85","0","0","19","24.7503159733664","0.234328955840555","0","1","40","21.9601055678516"
"2002/1/12 23:00","-4.6","86","0","0","19","24.6665721323623","0.209308602664859","0","1","40","21.0256255767"
"2002/1/12 23:10","-4.61666666666667","85.1666666666667","0","0","19","24.5467786066745","0.188454589770223","0","1","45","27.3634973230091"
"2002/1/12 23:20","-4.63333333333333","84.3333333333333","0","0","19","24.4294664686736","0.172896990761597","0","1","45","29.9669401765026"
"2002/1/12 23:30","-4.65","83.5","0","0","19","24.3313577475321","0.155292954089912","0","1","25","24.2081404690601"
"2002/1/12 23:40","-4.66666666666667","82.6666666666667","0","0","19","24.2436945458322","0.13413204162851","0","1","25","20.9235092641236"
"2002/1/12 23:50","-4.68333333333333","81.8333333333333","0","0","19","24.1548197750474","0.112151633316027","0","1","40","20.6898741796062"
"2002/1/13 0:00","-4.7","81","0","0","19","24.0611639530584","0.0896487012269923","0","1","40","19.8556816298718"
"2002/1/13 0:10","-4.73333333333333","80.1666666666667","0","0","19","23.963049790389","0.0495827054353684","0","1","40","0"
"2002/1/13 0:20","-4.76666666666667","79.3333333333333","0","0","19","23.887676251947","0.0212938974862104","0","1","40","0"
"2002/1/13 0:30","-4.8","78.5","0","0","19","23.8309463735039","0.0368866907298778","0","1","40","39.477685052953"
"2002/1/13 0:40","-4.83333333333333","77.6666666666667","0","0","19","23.7521399949933","0.0230186573741734","0","1","40","25.5315701069573"
"2002/1/13 0:50","-4.86666666666667","76.8333333333333","0","0","19","23.6757843808056","-0.0200972819346187","0","1","40","0"
"2002/1/13 1:00","-4.9","76","0","0","19","23.5723308592623","-0.0549159493633097","0","1","40","0"
"2002/1/13 1:10","-4.91666666666667","75.1666666666667","0","0","19","23.474600878627","-0.0377144092930492","0","1","30","35.3333587637064"
"2002/1/13 1:20","-4.93333333333333","74.3333333333333","0","0","19","23.4086298498496","-0.0489720397276153","0","1","30","18.2599842501405"
"2002/1/13 1:30","-4.95","73.5","0","0","19","23.3634151687384","-0.09121087043075","0","1","30","0"
"2002/1/13 1:40","-4.96666666666667","72.6666666666667","0","0","19","23.2528482742204","-0.145207666168589","0","1","30","0"
"2002/1/13 1:50","-4.98333333333333","71.8333333333333","0","0","19","23.050694868527","-0.102878770241891","0","1","55","57.7864701407355"
"2002/1/13 2:00","-5","71","0","0","19","22.9979798571727","-0.0289908620667537","0","1","55","61.1971032448311"
"2002/1/13 2:10","-5.25","72.5","0","0","19","23.2586376352868","0.0110366824920632","0","1","20","38.5239035275203"
"2002/1/13 2:20","-5.5","74","0","0","19","23.6955330341431","0.036085408861559","0","1","20","31.0161454565014"
"2002/1/13 2:30","-5.75","75.5","0","0","19","23.8871366672884","0.015713088019567","0","1","30","32.2437764579306"
"2002/1/13 2:40","-6","77","0","0","19","23.7806995205256","-0.00505184530515721","0","1","30","28.4204355186483"
"2002/1/13 2:50","-6.25","78.5","0","0","19","23.6716877873681","-0.0265367190664391","0","1","30","26.6255527925395"
"2002/1/13 3:00","-6.5","80","0","0","19","23.5919905143531","-0.0380123192361155","0","1","30","25.2750566651092"
"2002/1/13 3:10","-6.75","80.6666666666667","0","0","19","23.5652227070886","-0.0859627031461422","0","1","30","0"
"2002/1/13 3:20","-7","81.3333333333333","0","0","19","23.465021598198","-0.147780683653494","0","1","30","0"
"2002/1/13 3:30","-7.25","82","0","0","19","23.2519403493658","-0.143968586064696","0","1","35","46.6328466693567"
"2002/1/13 3:40","-7.5","82.6666666666667","0","0","19","22.9972169509777","-0.166041708664094","0","1","35","23.4580477606248"
"2002/1/13 3:50","-7.75","83.3333333333333","0","0","19","22.8633728833182","-0.185255206789806","0","1","35","20.9272324565667"
"2002/1/13 4:00","-8","84","0","0","19","22.8045272468134","-0.204727966529711","0","1","35","20.2548326990511"
"2002/1/13 4:10","-7.81666666666667","83.8333333333333","0","0","19","22.7338250694136","-0.227569497939056","0","1","30","19.3957136505654"
"2002/1/13 4:20","-7.63333333333333","83.6666666666667","0","0","19","22.6348156926711","-0.254461707420518","0","1","30","18.5446434425749"
"2002/1/13 4:30","-7.45","83.5","0","0","19","22.5075266541871","-0.263630056418252","0","1","40","24.5686273723462"
"2002/1/13 4:40","-7.26666666666667","83.3333333333333","0","0","19","22.4668419327768","-0.276616761838977","0","1","40","27.0366819287118"
"2002/1/13 4:50","-7.08333333333333","83.1666666666667","0","0","19","22.3727009801769","-0.254661166479878","0","1","60","52.3090136905149"
"2002/1/13 5:00","-6.9","83","0","0","19","22.402499694631","-0.191384963382514","0","1","60","68.5338562348291"
"2002/1/13 5:10","-7.08333333333333","82","0","0","19","22.5884630156383","-0.16471699609491","0","1","40","44.5315887713778"
"2002/1/13 5:20","-7.26666666666667","81","0","0","19","22.8548948649035","-0.142631830813474","0","1","40","36.2561824547241"
"2002/1/13 5:30","-7.45","80","0","0","19","23.0615741221412","-0.135811152451282","0","1","45","34.8407114596687"
"2002/1/13 5:40","-7.63333333333333","79","0","0","19","23.1503656896772","-0.141900785393012","0","1","45","33.1326225658677"
"2002/1/13 5:50","-7.81666666666667","78","0","0","19","23.1706182484009","-0.155041646475253","0","1","40","31.3274949416768"
"2002/1/13 6:00","-8","77","0","0","19","23.1402942218485","-0.175873456382553","0","1","40","29.6192862249735"
"2002/1/13 6:10","-8.16666666666667","78.1666666666667","0","0","19","23.0327593902131","-0.199283148567973","0","1","25","28.1420268112165"
"2002/1/13 6:20","-8.33333333333333","79.3333333333333","0","0","19","22.9269646678455","-0.226644856790909","0","1","25","26.7420941877392"
"2002/1/13 6:30","-8.5","80.5","0","0","19","22.7906010807726","-0.218914320939184","0","1","60","49.0412496505081"
"2002/1/13 6:40","-8.66666666666667","81.6666666666667","0","0","19","22.7816574435497","-0.184432971326028","0","1","60","63.7657947142776"
"2002/1/13 6:50","-8.83333333333333","82.8333333333333","0","0","19","22.8508133953988","-0.176681803677553","0","1","40","42.1542070559325"
"2002/1/13 7:00","-9","84","0","0","19","22.9307187950166","-0.178813373332162","0","1","40","35.1718323363132"
"2002/1/13 7:10","-8.53333333333333","82.3333333333333","0","0","22.5","22.9708731102179","-0.17642558655382","0","1","55","43.5583528012418"
"2002/1/13 7:20","-8.06666666666667","80.6666666666667","0","0","22.5","23.0240138440839","-0.149598202964335","1","1","55","46.6777044849796"
"2002/1/13 7:30","-7.6","79","0","0","22.5","23.1881349067102","-0.146130491461781","1","1","30","37.0874303987458"
"2002/1/13 7:40","-7.13333333333333","77.3333333333333","7.16666666666667","0","22.5","23.2723540094109","-0.154019373567248","1","1","30","32.7916979904152"
"2002/1/13 7:50","-6.66666666666667","75.6666666666667","12.3333333333333","0","22.5","23.2479696449953","-0.114935684261895","1","1","65","63.7623476346523"
"2002/1/13 8:00","-6.2","74","17.5","0","22.5","23.3710314833669","-0.068250464284708","1","1","65","67.9137351841987"
"2002/1/13 8:10","-6","73.5","22.6666666666667","0","22.5","23.6076625822614","-0.0388016692303097","1","1","60","53.3263019568004"
"2002/1/13 8:20","-5.8","73","27.8333333333333","0","22.5","23.7923889176435","-0.00108917589471447","1","1","60","49.79056501334"
"2002/1/13 8:30","-5.6","72.5","33","0","22.5","24.0201204676343","0.0302157750935814","1","1","40","44.5119558618144"
"2002/1/13 8:40","-5.4","72","44.3333333333333","0","22.5","24.3471657986148","0.0591640187531201","1","1","40","38.0864280767809"
"2002/1/13 8:50","-5.2","71.5","55.6666666666667","0","22.5","24.5193608538097","0.0605966700857556","1","1","45","35.7685034681776"
"2002/1/13 9:00","-5","71","67","0","22.5","24.5028373523901","0.0564350264995589","1","1","45","33.8969362661408"
"2002/1/13 9:10","-4.81666666666667","70.5","78.3333333333333","0","22.5","24.4871378232738","0.0548522786862788","1","1","40","32.0441812055269"
"2002/1/13 9:20","-4.63333333333333","70","89.6666666666667","0","22.5","24.4750085307264","0.0611334131632793","1","1","40","30.3047300336619"
"2002/1/13 9:30","-4.45","69.5","101","0","22.5","24.5192201669829","0.0594902358327215","1","1","30","28.631493574774"
"2002/1/13 9:40","-4.26666666666667","69","109.666666666667","4.16666666666667","22.5","24.4843121341353","0.0609393833477894","1","1","30","27.2057181130919"
"2002/1/13 9:50","-4.08333333333333","68.5","118.333333333333","8.33333333333333","22.5","24.5103278038349","0.0679944621609511","1","1","40","25.7949893430328"
"2002/1/13 10:00","-3.9","68","127","12.5","22.5","24.542735708771","0.0715328421096914","1","1","40","24.5059552198814"
"2002/1/13 10:10","-3.7","67.5","135.666666666667","16.6666666666667","22.5","24.5616407198301","0.0734437213164494","1","1","30","23.3129547870918"
"2002/1/13 10:20","-3.5","67","144.333333333333","20.8333333333333","22.5","24.5713634849511","0.0719407851492746","1","1","30","22.2058979852487"
"2002/1/13 10:30","-3.3","66.5","153","25","22.5","24.5560160017589","0.102758919534531","1","1","60","45.3672967808142"
"2002/1/13 10:40","-3.1","66","156","21.1666666666667","22.5","24.6299119366861","0.16650779590058","1","1","60","60.8048586564006"
"2002/1/13 10:50","-2.9","65.5","159","17.3333333333333","22.5","24.8196555921866","0.191371838761793","1","1","40","38.9461142035637"
"2002/1/13 11:00","-2.7","65","162","13.5","22.5","24.9887971396692","0.204068802181304","1","1","40","32.1458937789508"
"2002/1/13 11:10","-2.65","66.3333333333333","165","9.66666666666667","22.5","25.0594986897489","0.213099558787538","1","1","40","32.7222389289146"
"2002/1/13 11:20","-2.6","67.6666666666667","168","5.83333333333333","22.5","25.1184668110151","0.221313826214187","1","1","40","31.0174801173454"
"2002/1/13 11:30","-2.55","69","171","2","22.5","25.1679110469177","0.244511209445851","1","1","60","45.7461582126445"
"2002/1/13 11:40","-2.5","70.3333333333333","167","1.66666666666667","22.5","25.235883441215","0.2770610416941","1","1","60","52.2166483640217"
"2002/1/13 11:50","-2.45","71.6666666666667","163","1.33333333333333","22.5","25.33912043118","0.299071653075405","1","1","35","40.3819218199779"
"2002/1/13 12:00","-2.4","73","159","1","22.5","25.4471679843721","0.311389654519018","1","1","35","33.2934256105211"
"2002/1/13 12:10","-2.33333333333333","74.3333333333333","155","0.666666666666667","22.5","25.5232549636099","0.314048666599394","1","1","20","32.8954008741672"
"2002/1/13 12:20","-2.26666666666667","75.6666666666667","151","0.333333333333333","22.5","25.5524239040256","0.308739444816543","1","1","20","31.1962269737844"
"2002/1/13 12:30","-2.2","77","147","0","22.5","25.5212873190244","0.278834075827671","1","1","40","32.0298270266286"
"2002/1/13 12:40","-2.13333333333333","78.3333333333333","139.333333333333","0","22.5","25.3713243289281","0.260078527165546","1","1","40","28.0811297299066"
"2002/1/13 12:50","-2.06666666666667","79.6666666666667","131.666666666667","0","22.5","25.1865388565135","0.14687779522567","1","1","40","28.7002453467709"
"2002/1/13 13:00","-2","81","124","0","22.5","24.677104683542","0.136147594040385","1","1","40","27.3339755025324"
"2002/1/13 13:10","-1.95","82","116.333333333333","0","22.5","23.827722128639","0.106904511440141","1","1","25","25.212483560284"
"2002/1/13 13:20","-1.9","83","108.666666666667","0","22.5","24.2693815402714","0.134666049617677","1","1","25","23.9539645840943"
"2002/1/13 13:30","-1.85","84","101","0","22.5","24.5529802236304","0.160998672889976","1","1","25","21.2977644358335"
"2002/1/13 13:40","-1.8","85","97","0","22.5","24.7263723758874","0.17923822475461","1","1","25","19.9826708924841"
"2002/1/13 13:50","-1.75","86","93","0","22.5","24.8083839064068","0.190173259544499","1","1","45","25.3869967060772"
