1,"3.iw.mullion.light.random.beijing"
"2002/1/13 14:00","-1.7","87","89","0","22.5","24.8545613519272","0.202892240369493","1","1","45","27.5101318450872"
"2002/1/13 14:10","-1.71666666666667","87.3333333333333","85","0","22.5","24.9132119826737","0.209136870070371","1","1","40","22.2514549809463"
"2002/1/13 14:20","-1.73333333333333","87.6666666666667","81","0","22.5","24.9489695920442","0.211529327781794","1","1","40","19.2432132649124"
"2002/1/13 14:30","-1.75","88","77","0","22.5","24.9808788105755","0.247161344804166","1","1","65","59.7704669551623"
"2002/1/13 14:40","-1.76666666666667","88.3333333333333","71.3333333333333","0","22.5","25.0629244279826","0.333470847876547","1","1","65","69.9678210520217"
"2002/1/13 14:50","-1.78333333333333","88.6666666666667","65.6666666666667","0","22.5","25.3456584145332","0.217954297307248","1","1","35","46.0227917858715"
"2002/1/13 15:00","-1.8","89","60","0","22.5","25.620596054106","0.380348386323684","1","1","35","41.1389485209851"
"2002/1/13 15:10","-1.83333333333333","89.3333333333333","54.3333333333333","0","22.5","25.3912239815232","0.334475259938926","1","1","30","38.2995855252292"
"2002/1/13 15:20","-1.86666666666667","89.6666666666667","48.6666666666667","0","22.5","25.4889063092171","0.200513562440616","1","1","30","36.2016712263208"
"2002/1/13 15:30","-1.9","90","43","0","22.5","25.5169745999353","0.354955569014068","1","1","40","33.960935319064"
"2002/1/13 15:40","-1.93333333333333","90.3333333333333","37.3333333333333","0","22.5","25.3216318379423","0.323085008963923","1","1","40","31.5642840413689"
"2002/1/13 15:50","-1.96666666666667","90.6666666666667","31.6666666666667","0","22.5","25.4575700480727","0.331805992730423","1","1","40","28.1575916567171"
"2002/1/13 16:00","-2","91","26","0","22.5","25.5305196660424","0.335674746409404","1","1","40","26.3202520607643"
"2002/1/13 16:10","-2.01666666666667","91.1666666666667","20.3333333333333","0","22.5","25.5146660218143","0.333151562713436","1","1","40","25.0643352571212"
"2002/1/13 16:20","-2.03333333333333","91.3333333333333","14.6666666666667","0","22.5","25.5041439150892","0.326546532280321","1","1","40","23.9250454983065"
"2002/1/13 16:30","-2.05","91.5","9","0","22.5","25.4731440074061","0.217082196963817","1","1","40","24.9274920840984"
"2002/1/13 16:40","-2.06666666666667","91.6666666666667","7.5","0","22.5","24.9849535685855","0.241940540272792","1","1","40","23.7617678766288"
"2002/1/13 16:50","-2.08333333333333","91.8333333333333","6","0","22.5","24.330705024595","0.245066822073905","1","1","60.0000000000001","58.7717830385285"
"2002/1/13 17:00","-2.1","92","4.5","0","22.5","24.818370359887","0.32013621730932","1","1","60","58.8362280051302"
"2002/1/13 17:10","-2.1","91.8333333333333","0","0","22.5","25.2697805047087","0.366588559124902","1","1","30","40.3431138400648"
"2002/1/13 17:20","-2.1","91.6666666666667","0","0","22.5","25.5462167801624","0.375737915496014","1","1","30","33.2477713994313"
"2002/1/13 17:30","-2.1","91.5","0","0","22.5","25.623621782007","0.327186768760923","1","1","30","35.0419297444941"
"2002/1/13 17:40","-2.1","91.3333333333333","0","0","22.5","25.3498691479969","0.309468706833696","1","1","30","31.0234910049544"
"2002/1/13 17:50","-2.1","91.1666666666667","0","0","22.5","25.1495848264059","0.288116031235581","1","1","40","28.9699960340276"
"2002/1/13 18:00","-2.1","91","0","0","22.5","25.0793430128604","0.253474171981805","1","1","40","29.8351038030611"
"2002/1/13 18:10","-2.1","90.6666666666667","0","0","22.5","24.903803424467","0.234057369791395","1","1","40","26.4212378236467"
"2002/1/13 18:20","-2.1","90.3333333333333","0","0","22.5","24.7547980817174","0.209060970630634","1","1","40","24.9378202944192"
"2002/1/13 18:30","-2.1","90","0","0","22.5","24.6324906714779","0.171338360121761","1","1","40","25.8421062709684"
"2002/1/13 18:40","-2.1","89.6666666666667","0","0","22.5","24.4528684076069","0.153664664892559","1","1","40","22.9588072142662"
"2002/1/13 18:50","-2.1","89.3333333333333","0","0","22.5","24.3078216017438","0.11331979362768","0","1","40","23.545144108475"
"2002/1/13 19:00","-2.1","89","0","0","22.5","24.1356147849687","0.102726066526694","1","1","40","20.9621482323876"
"2002/1/13 19:10","-2.1","88.6666666666667","0","0","22.5","24.0412541022034","0.0618715020280576","1","1","40","21.5157591994527"
"2002/1/13 19:20","-2.1","88.3333333333333","0","0","22.5","23.8631231971772","0.0228667541839423","0","1","40","21.2229118945609"
"2002/1/13 19:30","-2.1","88","0","0","22.5","23.5802214881673","-0.013405263078226","0","1","40","21.6871661624274"
"2002/1/13 19:40","-2.1","87.6666666666667","0","0","22.5","23.3543812758216","-0.042309635607904","1","1","40","22.3600030594488"
"2002/1/13 19:50","-2.1","87.3333333333333","0","0","22.5","23.2165959300839","-0.0613559063555799","1","1","40","22.7624534393929"
"2002/1/13 20:00","-2.1","87","0","0","22.5","23.1132023320726","-0.080575764172865","0","1","40","23.0905718907364"
"2002/1/13 20:10","-2.15","87.1666666666667","0","0","19","23.0037120343783","-0.0970904852973176","1","1","40","23.3210738803263"
"2002/1/13 20:20","-2.2","87.3333333333333","0","0","19","22.91464712462","-0.114162968805677","0","1","40","23.5129383642153"
"2002/1/13 20:30","-2.25","87.5","0","0","19","22.8233943888108","-0.132792129847856","0","1","30","19.6564915241156"
"2002/1/13 20:40","-2.3","87.6666666666667","0","0","19","22.7341391263436","-0.152680975460044","0","1","30","17.5871944417935"
"2002/1/13 20:50","-2.35","87.8333333333333","0","0","19","22.6442086899205","-0.168474906126413","0","1","40","22.8262453892629"
"2002/1/13 21:00","-2.4","88","0","0","19","22.5600353892839","-0.180662498792753","0","1","40","24.849994041668"
"2002/1/13 21:10","-2.43333333333333","88.1666666666667","0","0","19","22.4876645549476","-0.192306595454983","0","1","40","24.6296145457924"
"2002/1/13 21:20","-2.46666666666667","88.3333333333333","0","0","19","22.4267372142379","-0.203835417844656","0","1","40","24.4624441906866"
"2002/1/13 21:30","-2.5","88.5","0","0","19","22.372557075691","-0.213702210292056","0","1","40","24.4616204036146"
"2002/1/13 21:40","-2.53333333333333","88.6666666666667","0","0","19","22.3313443804861","-0.223900889883975","0","1","40","24.5049208155967"
"2002/1/13 21:50","-2.56666666666667","88.8333333333333","0","0","19","22.2872248168597","-0.236860077349061","0","1","30","20.3644205660676"
"2002/1/13 22:00","-2.6","89","0","0","19","22.2381577012455","-0.251989827341879","0","1","30","18.1236936812917"
"2002/1/13 22:10","-2.65","89.1666666666667","0","0","19","22.1821916575648","-0.294030070170854","0","1","30","0"
"2002/1/13 22:20","-2.7","89.3333333333333","0","0","19","22.0714848977383","-0.341090170621592","0","1","30","0"
"2002/1/13 22:30","-2.75","89.5","0","0","19","21.9029007025097","-0.291148662529173","0","1","60","74.2283678279413"
"2002/1/13 22:40","-2.8","89.6666666666667","0","0","19","21.8730964460914","-0.203100162618596","0","1","60","72.2119657961667"
"2002/1/13 22:50","-2.85","89.8333333333333","0","0","19","22.1594205905108","-0.161006737816488","0","1","30","44.1244012061552"
"2002/1/13 23:00","-2.9","90","0","0","19","22.6246942279202","-0.128841077949443","0","1","30","35.2538121777737"
"2002/1/13 23:10","-2.9","90","0","0","19","22.8700627616842","-0.113110281518688","0","1","55","43.2661680991093"
"2002/1/13 23:20","-2.9","90","0","0","19","22.9521817951858","-0.10347450536351","0","1","55","45.9528668948448"
"2002/1/13 23:30","-2.9","90","0","0","19","23.0070655968668","-0.100785825699726","0","1","50","37.2795789061674"
"2002/1/13 23:40","-2.9","90","0","0","19","23.0458638494817","-0.103961570364107","0","1","50","32.1278389992466"
"2002/1/13 23:50","-2.9","90","0","0","19","23.0679524404369","-0.110006258093179","0","1","30","31.1694734334502"
"2002/1/14 0:00","-2.9","90","0","0","19","23.0727074050404","-0.121676835956154","0","1","30","29.4634523776745"
"2002/1/14 0:10","-2.91666666666667","90","0","0","19","23.0192408967992","-0.138528213665825","0","1","30","27.9222427547699"
"2002/1/14 0:20","-2.93333333333333","90","0","0","19","22.951806274476","-0.153606568704604","0","1","30","26.4597639863596"
"2002/1/14 0:30","-2.95","90","0","0","19","22.8911027260249","-0.132511252714315","0","1","65","53.3836060124063"
"2002/1/14 0:40","-2.96666666666667","90","0","0","19","22.9213857281086","-0.0713682782006478","0","1","65","71.5598010993951"
"2002/1/14 0:50","-2.98333333333333","90","0","0","19","23.0947728804878","-0.0459660835783885","0","1","40","48.1927793671985"
"2002/1/14 1:00","-3","90","0","0","19","23.3350600779363","-0.0335604909840734","0","1","40","39.3354578572584"
"2002/1/14 1:10","-3","90","0","0","19","23.4508683378274","-0.0349380262863718","0","1","45","37.6908527628809"
"2002/1/14 1:20","-3","90","0","0","19","23.4729710977227","-0.0429201784453329","0","1","45","35.7892207237518"
"2002/1/14 1:30","-3","90","0","0","19","23.4576425194172","-0.0534976327980176","0","1","35","33.7957424543998"
"2002/1/14 1:40","-3","90","0","0","19","23.4238295338088","-0.0674406370652147","0","1","35","31.9609225792592"
"2002/1/14 1:50","-3","90","0","0","19","23.3673180666247","-0.0836604899712065","0","1","50","31.2329973827647"
"2002/1/14 2:00","-3","90","0","0","19","23.2970812623765","-0.0993611030609503","0","1","50","34.0041662363609"
"2002/1/14 2:10","-3.03333333333333","90","0","0","19","23.2033617218322","-0.117166868150957","0","1","40","29.2299186602925"
"2002/1/14 2:20","-3.06666666666667","90","0","0","19","23.1133812011903","-0.136861226531756","0","1","40","26.3420472929409"
"2002/1/14 2:30","-3.1","90","0","0","19","23.0223190552175","-0.121772398152072","0","1","65","52.0671549644047"
"2002/1/14 2:40","-3.13333333333333","90","0","0","19","23.0250576272607","-0.0666814816803941","0","1","65","69.2957058543457"
"2002/1/14 2:50","-3.16666666666667","90","0","0","19","23.1738391589427","-0.0453162616803838","0","1","20","47.2718522222851"
"2002/1/14 3:00","-3.2","90","0","0","19","23.378468436419","-0.0366161137012611","0","1","20","38.7647382713624"
"2002/1/14 3:10","-3.21666666666667","90.1666666666667","0","0","19","23.471518943424","-0.0409482048647261","0","1","35","37.2084696734189"
"2002/1/14 3:20","-3.23333333333333","90.3333333333333","0","0","19","23.4806824409347","-0.0505402831611627","0","1","35","35.4256446320324"
"2002/1/14 3:30","-3.25","90.5","0","0","19","23.4570355786795","-0.0639660801489128","0","1","40","33.5573938276672"
"2002/1/14 3:40","-3.26666666666667","90.6666666666667","0","0","19","23.4063121714483","-0.0800317943665092","0","1","40","31.8452039257135"
"2002/1/14 3:50","-3.28333333333333","90.8333333333333","0","0","19","23.3394828695875","-0.0894132879213868","0","1","55","39.9312483352344"
"2002/1/14 4:00","-3.3","91","0","0","19","23.278681510875","-0.0899656189998069","0","1","55","43.107981466188"
"2002/1/14 4:10","-3.33333333333333","91.1666666666667","0","0","19","23.254549970778","-0.0970516571862733","0","1","30","34.9519256386368"
"2002/1/14 4:20","-3.36666666666667","91.3333333333333","0","0","19","23.2201499825465","-0.111257293892307","0","1","30","30.2107374335715"
"2002/1/14 4:30","-3.4","91.5","0","0","19","23.1688380931943","-0.128125382206179","0","1","30","29.5860011024161"
"2002/1/14 4:40","-3.43333333333333","91.6666666666667","0","0","19","23.0838439789379","-0.148279366844292","0","1","30","28.3046510281005"
"2002/1/14 4:50","-3.46666666666667","91.8333333333333","0","0","19","22.9930704777346","-0.167841294569987","0","1","40","27.0204268437531"
"2002/1/14 5:00","-3.5","92","0","0","19","22.9058984707389","-0.186997264074828","0","1","40","25.8197889607406"
"2002/1/14 5:10","-3.13333333333333","86.5","0","0","19","22.8165518838564","-0.251087961609474","0","1","40","0"
"2002/1/14 5:20","-2.76666666666667","81","0","0","19","22.6448174151605","-0.316893686491207","0","1","40","0"
"2002/1/14 5:30","-2.4","75.5","0","0","19","22.2873321487499","-0.287482282110426","0","1","55","62.728197112371"
"2002/1/14 5:40","-2.03333333333333","70","0","0","19","22.1684094492599","-0.251568031914932","0","1","55","53.1692432536529"
"2002/1/14 5:50","-1.66666666666667","64.5","0","0","19","22.2835399801702","-0.233920674755072","0","1","25","37.3262641696423"
"2002/1/14 6:00","-1.3","59","0","0","19","22.4509183186398","-0.225595687098448","0","1","25","31.1253282272033"
"2002/1/14 6:10","-0.95","54.1666666666667","0","0","19","22.5480918403414","-0.227328219903641","0","1","30","29.8080787531259"
"2002/1/14 6:20","-0.6","49.3333333333333","0","0","19","22.5606575835256","-0.236336898837605","0","1","30","28.5208704886448"
"2002/1/14 6:30","-0.25","44.5","0","0","19","22.5484888793771","-0.246405866629661","0","1","30","27.1561980346678"
"2002/1/14 6:40","0.0999999999999999","39.6666666666667","0","0","19","22.5264893259427","-0.258393262552481","0","1","30","25.8613909547583"
"2002/1/14 6:50","0.45","34.8333333333333","0","0","19","22.4857385276089","-0.27204425820449","0","1","40","24.6807348565535"
"2002/1/14 7:00","0.8","30","0","0","19","22.4352366699883","-0.286595000733839","0","1","40","23.5742667946205"
"2002/1/14 7:10","1.16666666666667","28","0","0","19","22.3783154775931","-0.301526806177479","0","1","25","22.5390823663065"
"2002/1/14 7:20","1.53333333333333","26","0","0","19","22.3167015562009","-0.316830548192975","0","1","25","21.5715173699289"
"2002/1/14 7:30","1.9","24","0","0","19","22.251736864512","-0.328009368078739","0","1","30","20.6537505032908"
"2002/1/14 7:40","2.26666666666667","22","9.5","0","19","22.2128472047286","-0.339677462781481","0","1","30","19.7703937560144"
"2002/1/14 7:50","2.63333333333333","20","17","0","19","22.1572905637297","-0.323718096357398","0","1","55","41.7706158158612"
"2002/1/14 8:00","3","18","24.5","0","19","22.1703632760355","-0.274830246250196","0","1","55","56.2532754901708"
"2002/1/14 8:10","3.25","19","32","0","19","22.3088859468992","-0.251698156581936","0","1","30","37.517002514967"
"2002/1/14 8:20","3.5","20","39.5","0","19","22.5073462476306","-0.239532760425942","0","1","30","30.8144193492564"
"2002/1/14 8:30","3.75","21","47","0","19","22.6171214481775","-0.225815459659699","0","1","30","29.6303272397183"
"2002/1/14 8:40","4","22","59.1666666666667","2.16666666666667","19","22.7333145415855","-0.226086998491837","0","1","30","28.146400446454"
"2002/1/14 8:50","4.25","23","71.3333333333333","4.33333333333333","19","22.7282545365811","-0.235709089829882","0","1","40","26.6994029116743"
"2002/1/14 9:00","4.5","24","83.5","6.5","19","22.6957093787219","-0.245029036241799","0","1","40","25.3407306041224"
"2002/1/14 9:10","4.4","23.1666666666667","95.6666666666667","8.66666666666667","19","22.6539760576566","-0.288376579373044","0","1","40","0"
"2002/1/14 9:20","4.3","22.3333333333333","107.833333333333","10.8333333333333","19","22.5585723886912","-0.337431176575477","0","1","40","0"
"2002/1/14 9:30","4.2","21.5","120","13","19","22.3875710524217","-0.310333242991266","0","1","40","44.4441621631944"
"2002/1/14 9:40","4.1","20.6666666666667","127.333333333333","11.6666666666667","19","22.2852847097056","-0.313627041562048","0","1","40","23.4264322706067"
"2002/1/14 9:50","4","19.8333333333333","134.666666666667","10.3333333333333","19","22.2399779967038","-0.320233489656641","0","1","40","20.9282946705414"
"2002/1/14 10:00","3.9","19","142","9","19","22.2126933092169","-0.328062807153983","0","1","40","23.4223897231208"
"2002/1/14 10:10","3.8","19.3333333333333","149.333333333333","7.66666666666667","19","22.1814288271187","-0.335961740986584","0","1","30","20.224114825499"
"2002/1/14 10:20","3.7","19.6666666666667","156.666666666667","6.33333333333333","19","22.1437729952717","-0.345267727454054","0","1","30","18.5352978777402"
"2002/1/14 10:30","3.6","20","164","5","19","22.099848095444","-0.355276910350071","0","1","20","17.8702831339944"
"2002/1/14 10:40","3.5","20.3333333333333","172.833333333333","10.1666666666667","19","22.0506234033877","-0.359300597601919","0","1","20","17.1024891917835"
"2002/1/14 10:50","3.4","20.6666666666667","181.666666666667","15.3333333333333","19","22.036117582717","-0.367593364366121","0","1","20","16.3578769364282"
"2002/1/14 11:00","3.3","21","190.5","20.5","19","21.9853181840909","-0.378651385676396","0","1","20","15.6983144283008"
"2002/1/14 11:10","3.36666666666667","20.5","199.333333333333","25.6666666666667","19","21.9244310021558","-0.349941382365846","0","1","65","77.9388674638321"
"2002/1/14 11:20","3.43333333333333","20","208.166666666667","30.8333333333333","19","21.9613830291644","-0.235308997570982","0","1","65","83.4777010772707"
"2002/1/14 11:30","3.5","19.5","217","36","19","22.3072111508285","-0.172179589362354","0","1","50","48.896268702339"
"2002/1/14 11:40","3.56666666666667","19","221.5","39.8333333333333","19","22.8558081170069","-0.131098049051044","0","1","50","40.6682387295776"
"2002/1/14 11:50","3.63333333333333","18.5","226","43.6666666666667","19","23.0705232974502","-0.118086199022001","0","1","40","36.4527680687458"
"2002/1/14 12:00","3.7","18","230.5","47.5","19","23.1944123650789","-0.110167761598942","0","1","40","34.1882011632834"
"2002/1/14 12:10","3.76666666666667","18.1666666666667","235","51.3333333333333","19","23.2318848813718","-0.171489853431262","0","1","40","0"
"2002/1/14 12:20","3.83333333333333","18.3333333333333","239.5","55.1666666666667","19","23.0764824306686","-0.23286485501654","0","1","40","0"
"2002/1/14 12:30","3.9","18.5","244","59","19","22.7979015898361","-0.188614761484003","0","1","40","58.6170531423927"
"2002/1/14 12:40","3.96666666666667","18.6666666666667","237.666666666667","73.1666666666667","19","22.7614337446262","-0.173716304446655","0","1","40","34.1224279710535"
"2002/1/14 12:50","4.03333333333333","18.8333333333333","231.333333333333","87.3333333333333","19","22.8277058143007","-0.142383363071398","0","1","60","47.959999653965"
"2002/1/14 13:00","4.1","19","225","101.5","19","22.9487148800721","-0.0862900621756014","0","1","60","60.1085555145839"
"2002/1/14 13:10","4.16666666666667","19.8333333333333","218.666666666667","115.666666666667","19","23.144425198013","-0.0588633765086677","0","1","35","40.7899191566997"
"2002/1/14 13:20","4.23333333333333","20.6666666666667","212.333333333333","129.833333333333","19","23.3577049505677","-0.0397698245761075","0","1","35","34.2185926860764"
"2002/1/14 13:30","4.3","21.5","206","144","19","23.4775560095973","-0.0318547823240961","0","1","40","34.1736354180636"
"2002/1/14 13:40","4.36666666666667","22.3333333333333","199.666666666667","157.166666666667","19","23.5450549844618","-0.0266848947634438","0","1","40","32.2912071989876"
"2002/1/14 13:50","4.43333333333333","23.1666666666667","193.333333333333","170.333333333333","19","23.5936215274426","-0.0167081466203018","0","1","55","40.6642487762652"
"2002/1/14 14:00","4.5","24","187","183.5","19","23.6282915348221","0.00121911864172182","0","1","55","43.8285739939145"
"2002/1/14 14:10","4.46666666666667","22.8333333333333","180.666666666667","196.666666666667","19","23.6968157646362","-0.0558529462379208","0","1","55","0"
"2002/1/14 14:20","4.43333333333333","21.6666666666667","174.333333333333","209.833333333333","19","23.5710539683943","-0.108604829625172","0","1","55","0"
"2002/1/14 14:30","4.4","20.5","168","223","19","23.3544596989748","-0.0268334096906124","0","1","60","81.1436413006903"
"2002/1/14 14:40","4.36666666666667","19.3333333333333","158.333333333333","218.5","19","23.4099715056285","0.0240226443609836","0","1","60","56.8967338867375"
"2002/1/14 14:50","4.33333333333333","18.1666666666667","148.666666666667","214","19","23.663118746341","0.0495566526217815","0","1","30","42.1014417830175"
"2002/1/14 15:00","4.3","17","139","209.5","19","23.8826102289205","0.0702062493769003","0","1","30","35.1275676459448"
"2002/1/14 15:10","4.26666666666667","16.3333333333333","129.333333333333","205","19","24.0505511395124","0.0775711717030318","0","1","25","33.3145858543179"
"2002/1/14 15:20","4.23333333333333","15.6666666666667","119.666666666667","200.5","19","24.0965440862893","0.0738208348570835","0","1","25","31.5916438850963"
"2002/1/14 15:30","4.2","15","110","196","19","24.1023143166528","0.0675889977027105","0","1","20","29.8713331128871"
"2002/1/14 15:40","4.16666666666667","14.3333333333333","97.8333333333333","165.833333333333","19","24.0890300641651","0.0618293524336785","0","1","20","28.2449725592783"
"2002/1/14 15:50","4.13333333333333","13.6666666666667","85.6666666666667","135.666666666667","19","24.0812037087474","0.0512838603021597","0","1","50","32.5741140648309"
"2002/1/14 16:00","4.1","13","73.5","105.5","19","24.0350121391018","0.0409171125988076","0","1","50","33.9882513508014"
"2002/1/14 16:10","4.06666666666667","13.1666666666667","61.3333333333333","75.3333333333333","19","23.9872980674814","0.0288031517923748","0","1","30","28.277835180487"
"2002/1/14 16:20","4.03333333333333","13.3333333333333","49.1666666666667","45.1666666666667","19","23.9384969247931","0.012687313895205","0","1","30","25.0007750467905"
"2002/1/14 16:30","4","13.5","37","15","19","23.8801532306769","-0.00492409062960042","0","1","45","24.3876061868785"
"2002/1/14 16:40","3.96666666666667","13.6666666666667","30.8333333333333","12.5","19","23.8130739363284","-0.0212287224336638","0","1","45","25.0630793529067"
"2002/1/14 16:50","3.93333333333333","13.8333333333333","24.6666666666667","10","19","23.7407050402769","-0.0177093249405814","0","1","55","39.060325315377"
"2002/1/14 17:00","3.9","14","18.5","7.5","19","23.7018557629119","-0.00232331041480137","0","1","55","45.8453254360816"
"2002/1/14 17:10","3.73333333333333","14","0","0","19","23.7187924349577","-0.000299922769231955","0","1","45","34.9501162957234"
"2002/1/14 17:20","3.56666666666667","14","0","0","19","23.7708026446611","-0.00220453932233768","0","1","45","28.4557956334808"
"2002/1/14 17:30","3.4","14","0","0","19","23.7951307785805","-0.00934232411896103","0","1","20","28.4692079619018"
"2002/1/14 17:40","3.23333333333333","14","0","0","19","23.7734147180564","-0.0212640123450319","0","1","20","27.2127708687257"
"2002/1/14 17:50","3.06666666666667","14","0","0","19","23.7376870713589","-0.034862739492631","0","1","25","25.888065863026"
"2002/1/14 18:00","2.9","14","0","0","19","23.6868572837956","-0.0499308489177355","0","1","25","24.6898993045355"
"2002/1/14 18:10","2.73333333333333","14.6666666666667","0","0","19","23.623416871257","-0.0663897449551844","0","1","40","23.5750522655021"
"2002/1/14 18:20","2.56666666666667","15.3333333333333","0","0","19","23.5513467342749","-0.0790573519813251","0","1","40","22.5269138758284"
"2002/1/14 18:30","2.4","16","0","0","19","23.5049250332161","-0.0960608986643309","0","1","35","21.542591700496"
"2002/1/14 18:40","2.23333333333333","16.6666666666667","0","0","19","23.4241308892624","-0.116222884130397","0","1","35","20.6443589986027"
"2002/1/14 18:50","2.06666666666667","17.3333333333333","0","0","19","23.3321682235677","-0.136381707584483","0","1","40","19.8009451781348"
"2002/1/14 19:00","1.9","18","0","0","19","23.23635634624","-0.156856037058319","0","1","40","19.4161884687902"
"2002/1/14 19:10","1.73333333333333","19.6666666666667","0","0","19","23.1353575169289","-0.139823445047138","0","1","60","46.0721390410772"
"2002/1/14 19:20","1.56666666666667","21.3333333333333","0","0","19","23.1324339291574","-0.0822607335667184","0","1","60","64.2183027374772"
"2002/1/14 19:30","1.4","23","0","0","19","23.2873037247296","-0.0573184724631748","0","1","30","41.5625032894948"
"2002/1/14 19:40","1.23333333333333","24.6666666666667","0","0","19","23.5084322942791","-0.0455487610239744","0","1","30","33.8636135916451"
"2002/1/14 19:50","1.06666666666667","26.3333333333333","0","0","19","23.624272571598","-0.046861354538376","0","1","20","32.6814841551008"
"2002/1/14 20:00","0.9","28","0","0","19","23.6520439134113","-0.0525432762559462","0","1","20","31.1634483475475"
"2002/1/14 20:10","0.85","26.5","0","0","19","23.6574484362529","-0.121129873198093","0","1","20","0"
"2002/1/14 20:20","0.8","25","0","0","19","23.4694015691798","-0.188665329594857","0","1","20","0"
"2002/1/14 20:30","0.75","23.5","0","0","19","23.1489073481344","-0.166654010150471","0","1","40","54.2178089562315"
"2002/1/14 20:40","0.7","22","0","0","19","23.0255800662684","-0.165318122288815","0","1","40","28.8104305419868"
"2002/1/14 20:50","0.65","20.5","0","0","19","23.0137099707667","-0.16909236731685","0","1","40","25.7007431269447"
"2002/1/14 21:00","0.6","19","0","0","19","23.0206204681012","-0.180254286897194","0","1","40","24.8076450435565"
"2002/1/14 21:10","0.566666666666667","18.5","0","0","19","22.9947184074465","-0.173535798869893","0","1","55","40.9860946006744"
"2002/1/14 21:20","0.533333333333333","18","0","0","19","22.987277821851","-0.154466676722433","0","1","55","48.4106160710503"
"2002/1/14 21:30","0.5","17.5","0","0","19","23.0528935226225","-0.130625666503609","0","1","40","37.7399963223283"
"2002/1/14 21:40","0.466666666666667","17","0","0","19","23.206736998393","-0.128562677709175","0","1","40","30.7768816592209"
"2002/1/14 21:50","0.433333333333333","16.5","0","0","19","23.2933692538835","-0.134162057497933","0","1","40","29.4954202725293"
"2002/1/14 22:00","0.4","16","0","0","19","23.2947140340677","-0.143409661519164","0","1","40","28.1320138340402"
"2002/1/14 22:10","0.35","16.1666666666667","0","0","19","23.2606236489489","-0.158802863458922","0","1","40","26.7757816416825"
"2002/1/14 22:20","0.3","16.3333333333333","0","0","19","23.1972083297708","-0.176871271692219","0","1","40","25.5347042185313"
"2002/1/14 22:30","0.25","16.5","0","0","19","23.1220809974949","-0.195562985353162","0","1","40","24.3669598065225"
"2002/1/14 22:40","0.2","16.6666666666667","0","0","19","23.0382159004949","-0.211009315239599","0","1","40","23.2802459757302"
"2002/1/14 22:50","0.15","16.8333333333333","0","0","19","22.9749995886387","-0.230067415268602","0","1","40","22.2596474046209"
"2002/1/14 23:00","0.1","17","0","0","19","22.8835372292207","-0.251583629295752","0","1","40","21.3358299453632"
"2002/1/14 23:10","0.0833333333333333","17","0","0","19","22.7827751870211","-0.236037412400524","0","1","60","47.5409482499738"
"2002/1/14 23:20","0.0666666666666667","17","0","0","19","22.7826559253455","-0.177824381817459","0","1","60","65.1273537172295"
"2002/1/14 23:30","0.05","17","0","0","19","22.9493208127183","-0.155140896300286","0","1","40","42.9622972363756"
"2002/1/14 23:40","0.0333333333333333","17","0","0","19","23.1649681931969","-0.144580813209086","0","1","40","35.1704034274935"
"2002/1/14 23:50","0.0166666666666667","17","0","0","19","23.2661402187202","-0.147654846649254","0","1","40","33.9168498985905"
"2002/1/15 0:00","0","17","0","0","19","23.2835681310869","-0.157046321915342","0","1","40","32.3715891673433"
"2002/1/15 0:10","-0.0333333333333333","17","0","0","19","23.2638127647248","-0.169610949945028","0","1","40","30.720847697569"
"2002/1/15 0:20","-0.0666666666666667","17","0","0","19","23.2219702316229","-0.184444766820563","0","1","40","29.1481972885994"
"2002/1/15 0:30","-0.1","17","0","0","19","23.1468631316815","-0.198495840853809","0","1","40","27.7817539357257"
"2002/1/15 0:40","-0.133333333333333","17","0","0","19","23.0958243964695","-0.211192598157592","0","1","40","26.4601767267238"
"2002/1/15 0:50","-0.166666666666667","17","0","0","19","23.0472318740084","-0.230700539597513","0","1","20","25.2679065141777"
"2002/1/15 1:00","-0.2","17","0","0","19","22.9546555536482","-0.253245298339488","0","1","20","24.1766606660272"
"2002/1/15 1:10","-0.216666666666667","17","0","0","19","22.8499539373298","-0.319817326138631","0","1","20","0"
"2002/1/15 1:20","-0.233333333333333","17","0","0","19","22.6454323547408","-0.382937170463515","0","1","20","0"
"2002/1/15 1:30","-0.25","17","0","0","19","22.2749796760594","-0.37932468413389","0","1","25","43.3685904891117"
"2002/1/15 1:40","-0.266666666666667","17","0","0","19","22.1002988921401","-0.390438086648432","0","1","25","23.0997338419852"
"2002/1/15 1:50","-0.283333333333333","17","0","0","19","22.0374620665024","-0.434698100338234","0","1","25","0"
"2002/1/15 2:00","-0.3","17","0","0","19","21.9289953777772","-0.485986605418536","0","1","25","0"
"2002/1/15 2:10","-0.316666666666667","17","0","0","19","21.7541347533694","-0.457944701127942","0","1","20","39.5615150054575"
"2002/1/15 2:20","-0.333333333333333","17","0","0","19","21.717805429198","-0.464436817400832","0","1","20","20.9558468909382"
"2002/1/15 2:30","-0.35","17","0","0","19","21.6733994282298","-0.44043615854946","0","1","60","58.7485190990955"
"2002/1/15 2:40","-0.366666666666667","17","0","0","19","21.7289735326178","-0.367862138317192","0","1","60","71.137978975048"
"2002/1/15 2:50","-0.383333333333333","17","0","0","19","21.9633663092088","-0.328661491479002","0","1","20","44.9901588452855"
"2002/1/15 3:00","-0.4","17","0","0","19","22.3191706840744","-0.304230822369856","0","1","20","36.4732511537532"
"2002/1/15 3:10","-0.433333333333333","17","0","0","19","22.5245339799627","-0.293958450736865","0","1","45","35.2042488455259"
"2002/1/15 3:20","-0.466666666666667","17","0","0","19","22.6241977368151","-0.29740270934311","0","1","45","33.5252508098859"
"2002/1/15 3:30","-0.5","17","0","0","19","22.6450736063925","-0.285562057606709","0","1","60","50.8460596664195"
"2002/1/15 3:40","-0.533333333333333","17","0","0","19","22.6752566126671","-0.258676478828214","0","1","60","58.5313968667498"
"2002/1/15 3:50","-0.566666666666667","17","0","0","19","22.775978299014","-0.243072503663339","0","1","30","45.0361607012138"
"2002/1/15 4:00","-0.6","17","0","0","19","22.8647367659196","-0.242370275451226","0","1","30","36.9766564006087"
"2002/1/15 4:10","-0.616666666666667","17","0","0","19","22.9113002032081","-0.248528864986282","0","1","45","36.6505136338741"
"2002/1/15 4:20","-0.633333333333333","17","0","0","19","22.9205170371055","-0.25683413010142","0","1","45","34.7865416243353"
"2002/1/15 4:30","-0.65","17","0","0","19","22.9089740237194","-0.268938930115629","0","1","25","32.9396898566249"
"2002/1/15 4:40","-0.666666666666667","17","0","0","19","22.8673742955453","-0.28415903472459","0","1","25","31.2558525947336"
"2002/1/15 4:50","-0.683333333333333","17","0","0","19","22.8075653667266","-0.26753817916647","0","1","65","56.00952735543"
"2002/1/15 5:00","-0.7","17","0","0","19","22.8172795338545","-0.215327406829112","0","1","65","72.4107796021408"
"2002/1/15 5:10","-0.716666666666667","17","0","0","19","22.9623730405786","-0.193610943110361","0","1","40","48.1455080263641"
"2002/1/15 5:20","-0.733333333333333","17","0","0","19","23.1300298132593","-0.187097327019667","0","1","40","40.2005492942103"
"2002/1/15 5:30","-0.75","17","0","0","19","23.2012756351699","-0.187049372176683","0","1","45","40.486229886588"
"2002/1/15 5:40","-0.766666666666667","17","0","0","19","23.2533000759787","-0.19498698390671","0","1","45","38.3828977567716"
"2002/1/15 5:50","-0.783333333333333","17","0","0","19","23.2399482822409","-0.186381894636178","0","1","65","56.1893047054259"
"2002/1/15 6:00","-0.8","17","0","0","19","23.2490077758171","-0.162465662128622","0","1","65","64.1194988890074"
"2002/1/15 6:10","-0.833333333333333","17","0","0","19","23.3106787071862","-0.245674452408313","0","1","65","0"
"2002/1/15 6:20","-0.866666666666667","17","0","0","19","23.118835464947","-0.332026751128366","0","1","65","0"
"2002/1/15 6:30","-0.9","17","0","0","19","22.7856268517051","-0.248130851077724","0","1","45","87.3360708362635"
"2002/1/15 6:40","-0.933333333333333","17","0","0","19","22.8114761151804","-0.234074229085683","0","1","45","46.9490992451927"
"2002/1/15 6:50","-0.966666666666667","17","0","0","19","22.9355409636396","-0.229518594483522","0","1","40","39.0802511464708"
"2002/1/15 7:00","-1","17","0","0","19","23.0109524060532","-0.234111812808768","0","1","40","36.7865275014382"
"2002/1/15 7:10","-1.01666666666667","17","0","0","19","23.0203538999379","-0.241348780749049","0","1","20","34.9814210529792"
"2002/1/15 7:20","-1.03333333333333","17","0","0","19","23.0151539643184","-0.25418771066248","0","1","20","33.2192363840051"
"2002/1/15 7:30","-1.05","17","0","0","19","22.9670136425673","-0.271191662909045","0","1","20","31.603002674902"
"2002/1/15 7:40","-1.06666666666667","17","8.16666666666667","0","19","22.8988292600538","-0.282432798649833","0","1","20","30.087156571523"
"2002/1/15 7:50","-1.08333333333333","17","15.3333333333333","0","19","22.8584503669293","-0.298862953673733","0","1","30","28.6285465004207"
"2002/1/15 8:00","-1.1","17","22.5","0","19","22.7572761906277","-0.32100049190859","0","1","30","27.3920949310852"
"2002/1/15 8:10","-0.95","16.6666666666667","29.6666666666667","0","19","22.6496165562519","-0.331022532324235","0","1","50","37.1540678139478"
"2002/1/15 8:20","-0.8","16.3333333333333","36.8333333333333","0","19","22.5647804535035","-0.331999814034143","0","1","50","41.3706447977678"
"2002/1/15 8:30","-0.65","16","44","0","19","22.5322188551454","-0.311001553192966","0","1","60","52.9310076935472"
"2002/1/15 8:40","-0.5","15.6666666666667","58.1666666666667","31","19","22.5725624290097","-0.266093075230302","0","1","60","61.7148877266305"
"2002/1/15 8:50","-0.35","15.3333333333333","72.3333333333333","62","19","22.705085638215","-0.243057000860117","0","1","35","43.0804781511087"
"2002/1/15 9:00","-0.2","15","86.5","93","19","22.8538689084691","-0.230036725893497","0","1","35","36.6420361264885"
"2002/1/15 9:10","-0.0666666666666667","14","100.666666666667","124","19","22.9333307777505","-0.226027825594231","0","1","30","36.4502468188714"
"2002/1/15 9:20","0.0666666666666666","13","114.833333333333","155","19","22.9688068997052","-0.225206624133825","0","1","30","34.5119173805822"
"2002/1/15 9:30","0.2","12","129","186","19","22.9791882143082","-0.225791053849565","0","1","40","32.5799083278065"
"2002/1/15 9:40","0.333333333333333","11","133.666666666667","229.333333333333","19","22.9728577558021","-0.22705254751938","0","1","40","30.8026826375652"
"2002/1/15 9:50","0.466666666666667","10","138.333333333333","272.666666666667","19","22.9543461603671","-0.23023247590349","0","1","40","29.1384047030488"
"2002/1/15 10:00","0.6","9","143","316","19","22.9278089212817","-0.236492779888493","0","1","40","29.862872086158"
"2002/1/15 10:10","0.75","9.33333333333333","147.666666666667","359.333333333333","19","22.8929613307483","-0.242519965214327","0","1","35","27.9607410954611"
"2002/1/15 10:20","0.9","9.66666666666667","152.333333333333","402.666666666667","19","22.8154546511319","-0.250084721634648","0","1","35","26.3445184565277"
"2002/1/15 10:30","1.05","10","157","446","19","22.7443321129829","-0.258175801137151","0","1","20","24.8174613185799"
"2002/1/15 10:40","1.2","10.3333333333333","164.666666666667","433.833333333333","19","22.6807066864681","-0.265824147783096","0","1","20","21.9088164240672"
"2002/1/15 10:50","1.35","10.6666666666667","172.333333333333","421.666666666667","19","22.6307215619662","-0.273163789488405","0","1","30","20.6222539643391"
"2002/1/15 11:00","1.5","11","180","409.5","19","22.5986520991829","-0.279886708735954","0","1","30","19.6623953932718"
"2002/1/15 11:10","1.56666666666667","10.3333333333333","187.666666666667","397.333333333333","19","22.5705165309875","-0.287489772623064","0","1","30","18.753362467677"
"2002/1/15 11:20","1.63333333333333","9.66666666666667","195.333333333333","385.166666666667","19","22.5263949944441","-0.295954216264509","0","1","30","17.8717710974478"
"2002/1/15 11:30","1.7","9","203","373","19","22.4777430175081","-0.328567096763158","0","1","30","0"
"2002/1/15 11:40","1.76666666666667","8.33333333333333","209.833333333333","339.5","19","22.3930904818844","-0.362358952203513","0","1","30","0"
"2002/1/15 11:50","1.83333333333333","7.66666666666667","216.666666666667","306","19","22.2561467373125","-0.347638799450183","0","1","20","32.153334530203"
"2002/1/15 12:00","1.9","7","223.5","272.5","19","22.2103961329367","-0.349492962982366","0","1","20","16.9559027154217"
"2002/1/15 12:10","1.98333333333333","7","230.333333333333","239","19","22.1666747870454","-0.33233070860813","0","1","50","35.7075410425796"
"2002/1/15 12:20","2.06666666666667","7","237.166666666667","205.5","19","22.1732647870864","-0.300853598792776","0","1","50","44.8173520046906"
"2002/1/15 12:30","2.15","7","244","172","19","22.2830738909682","-0.278102378195327","0","1","40","32.3705167954324"
"2002/1/15 12:40","2.23333333333333","7","235.666666666667","146.166666666667","19","22.4069076985819","-0.26843007694626","0","1","40","24.9258336118357"
"2002/1/15 12:50","2.31666666666667","7","227.333333333333","120.333333333333","19","22.4868013858591","-0.266689879011604","0","1","40","25.500912315308"
"2002/1/15 13:00","2.4","7","219","94.5","19","22.5451301545114","-0.269078240540306","0","1","40","24.3096578208"
"2002/1/15 13:10","2.46666666666667","7.66666666666667","210.666666666667","68.6666666666667","19","22.5799949670992","-0.273505820278826","0","1","30","23.0609053374333"
"2002/1/15 13:20","2.53333333333333","8.33333333333333","202.333333333333","42.8333333333333","19","22.5918814156846","-0.280392324759474","0","1","30","21.9330155727952"
"2002/1/15 13:30","2.6","9","194","17","19","22.5856183892639","-0.287176051744192","0","1","40","22.6315732014368"
"2002/1/15 13:40","2.66666666666667","9.66666666666667","187.166666666667","15.6666666666667","19","22.5821210719941","-0.293919376243226","0","1","40","23.95138788696"
"2002/1/15 13:50","2.73333333333333","10.3333333333333","180.333333333333","14.3333333333333","19","22.5546569967367","-0.302577122977839","0","1","20","20.5350288388615"
"2002/1/15 14:00","2.8","11","173.5","13","19","22.5187221151073","-0.31274537749223","0","1","20","18.5372087571242"
"2002/1/15 14:10","2.73333333333333","10.3333333333333","166.666666666667","11.6666666666667","19","22.4765131121794","-0.285399353463857","0","1","60","54.2371106659405"
"2002/1/15 14:20","2.66666666666667","9.66666666666667","159.833333333333","10.3333333333333","19","22.5306606331358","-0.21109585777261","0","1","60","68.5278822627829"
"2002/1/15 14:30","2.6","9","153","9","19","22.7612740463949","-0.165828606029982","0","1","40","43.1831217486726"
"2002/1/15 14:40","2.53333333333333","8.33333333333333","142.333333333333","7.5","19","23.1272114848165","-0.140827691631093","0","1","40","34.9510767539423"
"2002/1/15 14:50","2.46666666666667","7.66666666666667","131.666666666667","6","19","23.3269336965724","-0.134350296448118","0","1","40","33.7458665605005"
"2002/1/15 15:00","2.4","7","121","4.5","19","23.3917873256554","-0.138591292082082","0","1","40","32.14587312772"
"2002/1/15 15:10","2.35","7","110.333333333333","3","19","23.4050705987648","-0.146605436491168","0","1","40","30.4200502702645"
"2002/1/15 15:20","2.3","7","99.6666666666667","1.5","19","23.3913469867141","-0.157415846045909","0","1","40","28.7820199363614"
"2002/1/15 15:30","2.25","7","89","0","19","23.3415869267419","-0.171591982521776","0","1","25","27.3671760626626"
"2002/1/15 15:40","2.2","7","77.6666666666667","0","19","23.2865023727245","-0.18707333091091","0","1","25","26.0212368804937"
"2002/1/15 15:50","2.15","7","66.3333333333333","0","19","23.2222504997062","-0.203772215752454","0","1","30","24.7883580393629"
"2002/1/15 16:00","2.1","7","55","0","19","23.1493941164084","-0.221627718146136","0","1","30","23.645928108839"
"2002/1/15 16:10","2.03333333333333","7.66666666666667","43.6666666666667","0","19","23.07023950712","-0.23513384654061","0","1","45","29.5442079915329"
"2002/1/15 16:20","1.96666666666667","8.33333333333333","32.3333333333333","0","19","22.9943619914597","-0.244551164979335","0","1","45","31.8384172561082"
"2002/1/15 16:30","1.9","9","21","0","19","22.9325166092159","-0.225634299765388","0","1","60","50.0912764943753"
"2002/1/15 16:40","1.83333333333333","9.66666666666667","17.5","0","19","22.9676803732805","-0.173584176341053","0","1","60","63.4368597351837"
"2002/1/15 16:50","1.76666666666667","10.3333333333333","14","0","19","23.1271388828841","-0.135635435810367","0","1","60","56.1513333512539"
"2002/1/15 17:00","1.7","11","10.5","0","19","23.3874433032391","-0.10626375221192","0","1","60","52.7960340787872"
"2002/1/15 17:10","1.65","10.5","0","0","19","23.572496258726","-0.0934583091943112","0","1","55","43.0993826170519"
"2002/1/15 17:20","1.6","10","0","0","19","23.6628159953647","-0.093300412710166","0","1","55","37.7605264729372"
"2002/1/15 17:30","1.55","9.5","0","0","19","23.7018826157185","-0.0881581047057351","0","1","60","49.1769753536782"
"2002/1/15 17:40","1.5","9","0","0","19","23.7291452259717","-0.0699625199195747","0","1","60","53.4149627096291"
"2002/1/15 17:50","1.45","8.5","0","0","19","23.8154206353633","-0.0558977287801966","0","1","60","52.6128892532152"
"2002/1/15 18:00","1.4","8","0","0","19","23.881758692075","-0.0482535582788082","0","1","60","51.9075803395256"
"2002/1/15 18:10","1.33333333333333","8.16666666666667","0","0","19","23.9265026888905","-0.0473078392065389","0","1","55","42.5529760262217"
"2002/1/15 18:20","1.26666666666667","8.33333333333333","0","0","19","23.9490330945425","-0.0534387642401668","0","1","55","37.4250215146988"
"2002/1/15 18:30","1.2","8.5","0","0","19","23.9433634576016","-0.0637641534450964","0","1","40","36.2597685940287"
"2002/1/15 18:40","1.13333333333333","8.66666666666667","0","0","19","23.9123103197141","-0.0769213871812948","0","1","40","34.4478685639701"
"2002/1/15 18:50","1.06666666666667","8.83333333333333","0","0","19","23.8622344365573","-0.0918907847676522","0","1","20","32.7102510776425"
"2002/1/15 19:00","1","9","0","0","19","23.7983852651191","-0.108612156863383","0","1","20","31.1144227272574"
"2002/1/15 19:10","0.95","9.83333333333333","0","0","19","23.7228315687616","-0.126536034066066","0","1","40","29.5777861057359"
"2002/1/15 19:20","0.9","10.6666666666667","0","0","19","23.6210990692144","-0.146814594848457","0","1","40","28.2479413382556"
"2002/1/15 19:30","0.85","11.5","0","0","19","23.5207188378615","-0.167446421301207","0","1","20","26.9646251343932"
"2002/1/15 19:40","0.8","12.3333333333333","0","0","19","23.4190852234116","-0.188174815588878","0","1","20","25.7943637193345"
"2002/1/15 19:50","0.75","13.1666666666667","0","0","19","23.3155123805591","-0.20741816390639","0","1","45","29.4197828516351"
"2002/1/15 20:00","0.7","14","0","0","19","23.2138808597048","-0.223481376288142","0","1","45","30.6012833121468"
"2002/1/15 20:10","0.6","13.3333333333333","0","0","19","23.1200655437359","-0.228693393971235","0","1","50","37.1495732147302"
"2002/1/15 20:20","0.5","12.6666666666667","0","0","19","23.0529926218368","-0.227665893121772","0","1","50","40.3928778002517"
"2002/1/15 20:30","0.4","12","0","0","19","23.0204040251938","-0.229259110176978","0","1","40","31.9070957914493"
"2002/1/15 20:40","0.3","11.3333333333333","0","0","19","23.0415555854606","-0.23750634302381","0","1","40","26.9867172209573"
"2002/1/15 20:50","0.2","10.6666666666667","0","0","19","23.004628069698","-0.225404841632784","0","1","60","48.8255814467018"
"2002/1/15 21:00","0.1","10","0","0","19","23.0327999613979","-0.193952112933998","0","1","60","58.7154406269446"
"2002/1/15 21:10","-0.0166666666666666","10.8333333333333","0","0","19","23.1285673920706","-0.174907670491437","0","1","40","44.1487611122657"
"2002/1/15 21:20","-0.133333333333333","11.6666666666667","0","0","19","23.2308038893808","-0.171697281991951","0","1","40","35.4493569692887"
"2002/1/15 21:30","-0.25","12.5","0","0","19","23.2956091902465","-0.176126124408954","0","1","40","35.5487364553549"
"2002/1/15 21:40","-0.366666666666667","13.3333333333333","0","0","19","23.320225321878","-0.18448628808143","0","1","40","33.8173530961723"
"2002/1/15 21:50","-0.483333333333333","14.1666666666667","0","0","19","23.3114470348643","-0.196298506452666","0","1","45","32.0617991023058"
"2002/1/15 22:00","-0.6","15","0","0","19","23.2763487483408","-0.210760117502955","0","1","45","30.4625253810261"
"2002/1/15 22:10","-0.7","15","0","0","19","23.2215997754334","-0.227439876336299","0","1","40","28.9276092274963"
"2002/1/15 22:20","-0.8","15","0","0","19","23.1342174018111","-0.241876230100227","0","1","40","27.5780417345355"
"2002/1/15 22:30","-0.9","15","0","0","19","23.0804553517839","-0.312958398180672","0","1","40","0"
"2002/1/15 22:40","-1","15","0","0","19","22.8694239965342","-0.382349180955984","0","1","40","0"
"2002/1/15 22:50","-1.1","15","0","0","19","22.4841957255337","-0.36548354247843","0","1","30","51.2593099916383"
"2002/1/15 23:00","-1.2","15","0","0","19","22.3168664508267","-0.379987022076268","0","1","30","25.8488971487949"
"2002/1/15 23:10","-1.35","15.1666666666667","0","0","19","22.2518974349257","-0.391236012943605","0","1","40","23.163505128023"
"2002/1/15 23:20","-1.5","15.3333333333333","0","0","19","22.2343232858384","-0.406554345225485","0","1","40","22.4555272572233"
"2002/1/15 23:30","-1.65","15.5","0","0","19","22.1811892316135","-0.396432218660341","0","1","55","43.663311404947"
"2002/1/15 23:40","-1.8","15.6666666666667","0","0","19","22.189357710128","-0.36794898271792","0","1","55","53.6079340773235"
"2002/1/15 23:50","-1.95","15.8333333333333","0","0","19","22.2682523842268","-0.352335198921754","0","1","50","42.5259676411636"
"2002/1/16 0:00","-2.1","16","0","0","19","22.3549877667141","-0.349565893760988","0","1","50","38.9011617618459"
"2002/1/16 0:10","-2.23333333333333","16.1666666666667","0","0","19","22.4163826757396","-0.330290097060737","0","1","60","51.8431577087098"
"2002/1/16 0:20","-2.36666666666667","16.3333333333333","0","0","19","22.4952208078027","-0.281488439031944","0","1","60","61.6354867351032"
"2002/1/16 0:30","-2.5","16.5","0","0","19","22.7140360967561","-0.34483014994444","0","1","60","0"
"2002/1/16 0:40","-2.63333333333333","16.6666666666667","0","0","19","22.7300394924102","-0.411132328565571","0","1","60","0"
"2002/1/16 0:50","-2.76666666666667","16.8333333333333","0","0","19","22.4626776911877","-0.34615402747678","0","1","40","74.6500889098549"
"2002/1/16 1:00","-2.9","17","0","0","19","22.4293299514165","-0.322714261909813","0","1","40","43.1483698393301"
"2002/1/16 1:10","-3.05","17.1666666666667","0","0","19","22.6009349130959","-0.305617300064873","0","1","50","35.6861417789904"
"2002/1/16 1:20","-3.2","17.3333333333333","0","0","19","22.7838463202625","-0.307795943545747","0","1","50","38.5977129749179"
"2002/1/16 1:30","-3.35","17.5","0","0","19","22.7892788318965","-0.321497876109103","0","1","30","32.9680366277077"
"2002/1/16 1:40","-3.5","17.6666666666667","0","0","19","22.7521207774678","-0.339472917728804","0","1","30","30.2322945354721"
"2002/1/16 1:50","-3.65","17.8333333333333","0","0","19","22.6593682359915","-0.361935232574028","0","1","40","29.0005232835068"
"2002/1/16 2:00","-3.8","18","0","0","19","22.5550010792126","-0.385523577405315","0","1","40","27.615680465716"
"2002/1/16 2:10","-3.83333333333333","17.6666666666667","0","0","19","22.4446808551695","-0.372206500809832","0","1","60","50.0685386419715"
"2002/1/16 2:20","-3.86666666666667","17.3333333333333","0","0","19","22.4638876474332","-0.328834001730871","0","1","60","64.885563503744"
"2002/1/16 2:30","-3.9","17","0","0","19","22.573497582064","-0.292943912458467","0","1","60","57.7975163785049"
"2002/1/16 2:40","-3.93333333333333","16.6666666666667","0","0","19","22.7981795069548","-0.26432749207121","0","1","60","54.3989139870713"
"2002/1/16 2:50","-3.96666666666667","16.3333333333333","0","0","19","22.9860005743595","-0.248989946224492","0","1","25","44.4126965374494"
