1,"3.iw.mullion.light.random.beijing"
"2002/1/16 3:00","-4","16","0","0","19","23.0904691815581","-0.24707768997147","0","1","25","38.8969360962404"
"2002/1/16 3:10","-4.01666666666667","15.8333333333333","0","0","19","23.146192962377","-0.255244085960768","0","1","30","37.7061714065215"
"2002/1/16 3:20","-4.03333333333333","15.6666666666667","0","0","19","23.1368202218096","-0.269967892288165","0","1","30","35.7613668290739"
"2002/1/16 3:30","-4.05","15.5","0","0","19","23.0865085012299","-0.27863227696481","0","1","40","33.8777900122317"
"2002/1/16 3:40","-4.06666666666667","15.3333333333333","0","0","19","23.0714944461795","-0.294574884740308","0","1","40","32.1261434046168"
"2002/1/16 3:50","-4.08333333333333","15.1666666666667","0","0","19","22.9953564696593","-0.37731541000595","0","1","40","0"
"2002/1/16 4:00","-4.1","15","0","0","19","22.7311212402907","-0.455656897505549","0","1","40","0"
"2002/1/16 4:10","-4.13333333333333","14.6666666666667","0","0","19","22.3629611227467","-0.415984452809816","0","1","50","65.945450290143"
"2002/1/16 4:20","-4.16666666666667","14.3333333333333","0","0","19","22.2650564948515","-0.409324850247356","0","1","50","42.8867999030442"
"2002/1/16 4:30","-4.2","14","0","0","19","22.2722075831711","-0.3850036716935","0","1","60","52.802946738882"
"2002/1/16 4:40","-4.23333333333333","13.6666666666667","0","0","19","22.3711126130506","-0.358413340275074","0","1","60","58.6399738561895"
"2002/1/16 4:50","-4.26666666666667","13.3333333333333","0","0","19","22.4642081474405","-0.329802632159902","0","1","20","46.570082900435"
"2002/1/16 5:00","-4.3","13","0","0","19","22.6559256561718","-0.305858357540723","0","1","20","41.0275447830198"
"2002/1/16 5:10","-4.36666666666667","13","0","0","19","22.9372324002955","-0.295239839486335","0","1","20","36.3290858037659"
"2002/1/16 5:20","-4.43333333333333","13","0","0","19","23.0298599242961","-0.307015086860442","0","1","20","34.2068907102163"
"2002/1/16 5:30","-4.5","13","0","0","19","22.9803654582087","-0.296602467160452","0","1","65","56.4732189413174"
"2002/1/16 5:40","-4.56666666666667","13","0","0","19","22.9721619621058","-0.238053974087268","0","1","65","70.9932209684135"
"2002/1/16 5:50","-4.63333333333333","13","0","0","19","23.1818355020973","-0.217050782263791","0","1","45","48.4647693282578"
"2002/1/16 6:00","-4.7","13","0","0","19","23.3559716882764","-0.221238479000701","0","1","45","40.9367864792651"
"2002/1/16 6:10","-4.76666666666667","13","0","0","19","23.3519996734793","-0.238452672018096","0","1","40","41.0685349096676"
"2002/1/16 6:20","-4.83333333333333","13","0","0","19","23.2942330436091","-0.255513262964156","0","1","40","39.0207440254921"
"2002/1/16 6:30","-4.9","13","0","0","19","23.221864569267","-0.269889264842758","0","1","40","36.9714082811439"
"2002/1/16 6:40","-4.96666666666667","13","0","0","19","23.1643254766901","-0.284679362941604","0","1","40","35.104280642333"
"2002/1/16 6:50","-5.03333333333333","13","0","0","19","23.1026383886956","-0.307288102612647","0","1","40","33.406415518405"
"2002/1/16 7:00","-5.1","13","0","0","19","22.9913858712543","-0.336751857592858","0","1","40","31.8688655883075"
"2002/1/16 7:10","-5.16666666666667","12.8333333333333","0","0","22.5","22.8430877273037","-0.358395183908993","0","1","45","30.3732156742156"
"2002/1/16 7:20","-5.23333333333333","12.6666666666667","0","0","22.5","22.7259749544633","-0.378521299115794","1","1","45","29.0433906245394"
"2002/1/16 7:30","-5.3","12.5","0","0","22.5","22.62376208579","-0.392034698785536","1","1","25","27.7651097810335"
"2002/1/16 7:40","-5.36666666666667","12.3333333333333","13.5","16.8333333333333","22.5","22.5721562992353","-0.408689109802358","1","1","25","26.5685898738615"
"2002/1/16 7:50","-5.43333333333333","12.1666666666667","23","33.6666666666667","22.5","22.4647081117666","-0.443721774501915","1","1","30","27.5551911900956"
"2002/1/16 8:00","-5.5","12","32.5","50.5","22.5","22.2921177471943","-0.461006322050364","1","1","30","24.5317467056069"
"2002/1/16 8:10","-5.21666666666667","12","42","67.3333333333333","22.5","22.1313174151295","-0.482356253205306","1","1","20","23.2264602729586"
"2002/1/16 8:20","-4.93333333333333","12","51.5","84.1666666666667","22.5","22.017607284832","-0.461394547894836","1","1","20","23.968466493742"
"2002/1/16 8:30","-4.65","12","61","101","22.5","22.1718821384414","-0.417890622996506","1","1","45","35.1349814932498"
"2002/1/16 8:40","-4.36666666666667","12","69.5","148.5","22.5","22.4236049401405","-0.378076593089345","1","1","45","35.7105641290114"
"2002/1/16 8:50","-4.08333333333333","12","78","196","22.5","22.6126672419174","-0.354136889487923","1","1","30","27.8414893135292"
"2002/1/16 9:00","-3.8","12","86.5","243.5","22.5","22.7223652374304","-0.340988892190527","1","1","30","23.3722286504991"
"2002/1/16 9:10","-3.53333333333333","11.8333333333333","95","291","22.5","22.7946274131141","-0.335087924519603","1","1","20","23.1224728308659"
"2002/1/16 9:20","-3.26666666666667","11.6666666666667","103.5","338.5","22.5","22.8200030468633","-0.311374746408768","1","1","20","23.6615619767664"
"2002/1/16 9:30","-3","11.5","112","386","22.5","22.9488274401234","-0.284746788639198","1","1","40","25.0024880154309"
"2002/1/16 9:40","-2.73333333333333","11.3333333333333","113.5","420","22.5","23.1051180140813","-0.263335263527873","1","1","40","26.3553470615444"
"2002/1/16 9:50","-2.46666666666667","11.1666666666667","115","454","22.5","23.1829715796297","-0.199455557379952","1","1","60","62.3109551255873"
"2002/1/16 10:00","-2.2","11","116.5","488","22.5","23.4043163491276","-0.094600971303996","1","1","60","66.6857446292264"
"2002/1/16 10:10","-1.91666666666667","10.8333333333333","118","522","22.5","23.8215325289011","-0.0383120343210129","1","1","40","43.7463928529549"
"2002/1/16 10:20","-1.63333333333333","10.6666666666667","119.5","556","22.5","24.1924024455458","-0.00113370049708428","1","1","40","38.3696873769719"
"2002/1/16 10:30","-1.35","10.5","121","590","22.5","24.4648613731258","0.0303590298763447","1","1","25","36.3956040917361"
"2002/1/16 10:40","-1.06666666666667","10.3333333333333","115.666666666667","619","22.5","24.5872902925672","0.0500128960348952","1","1","25","33.9740706239015"
"2002/1/16 10:50","-0.783333333333333","10.1666666666667","110.333333333333","648","22.5","24.6665030003335","0.0637692451982456","1","1","30","31.6628796974771"
"2002/1/16 11:00","-0.5","10","105","677","22.5","24.7213365028662","0.0733713605587201","1","1","30","29.5498918266455"
"2002/1/16 11:10","-0.333333333333333","9.16666666666667","99.6666666666667","706","22.5","24.7460567727967","0.0801511782949423","1","1","30","27.5455651591186"
"2002/1/16 11:20","-0.166666666666667","8.33333333333333","94.3333333333333","735","22.5","24.7375001719837","0.0844010241102812","1","1","30","25.9008028328752"
"2002/1/16 11:30","0","7.5","89","764","22.5","24.7481577917939","0.132904148048366","1","1","60","55.3584240029738"
"2002/1/16 11:40","0.166666666666667","6.66666666666667","87.8333333333333","769.833333333333","22.5","24.8496667788397","0.183425961208455","1","1","60","58.9882213827067"
"2002/1/16 11:50","0.333333333333333","5.83333333333333","86.6666666666667","775.666666666667","22.5","25.02737700756","0.15555750690526","1","1","60","0"
"2002/1/16 12:00","0.5","5","85.5","781.5","22.5","25.0573316654494","0.110890533059936","1","1","60","0"
"2002/1/16 12:10","0.683333333333333","5","84.3333333333333","787.333333333333","22.5","24.8993495449248","0.193450623595404","1","1","30","70.1059110108521"
"2002/1/16 12:20","0.866666666666667","5","83.1666666666667","793.166666666667","22.5","24.9867192490356","0.212153365246379","1","1","30","37.0818418793233"
"2002/1/16 12:30","1.05","5","82","799","22.5","25.1163527537147","0.226937508350769","1","1","40","30.9617756534015"
"2002/1/16 12:40","1.23333333333333","5","82.5","791.666666666667","22.5","25.164789502522","0.236472179650089","1","1","40","29.0584182422474"
"2002/1/16 12:50","1.41666666666667","5","83","784.333333333333","22.5","25.2115118613357","0.255585901155828","1","1","55","39.2833947080052"
"2002/1/16 13:00","1.6","5","83.5","777","22.5","25.2636313595957","0.276327386673041","1","1","55","43.4976395277736"
"2002/1/16 13:10","1.76666666666667","5.33333333333333","84","769.666666666667","22.5","25.3117784746745","0.299987837477192","1","1","40","34.3524718352984"
"2002/1/16 13:20","1.93333333333333","5.66666666666667","84.5","762.333333333333","22.5","25.4359764109596","0.320132433560638","1","1","40","28.9089529618621"
"2002/1/16 13:30","2.1","6","85","755","22.5","25.5503338115805","0.3287485016301","1","1","25","28.4045595140582"
"2002/1/16 13:40","2.26666666666667","6.33333333333333","86.1666666666667","734.666666666667","22.5","25.5878924634573","0.235199139377936","1","1","25","29.2821339659291"
"2002/1/16 13:50","2.43333333333333","6.66666666666667","87.3333333333333","714.333333333333","22.5","25.1477662037024","0.282070036031047","1","1","30","27.6145059206325"
"2002/1/16 14:00","2.6","7","88.5","694","22.5","24.7360601620364","0.256111010481641","1","1","30","25.504936375789"
"2002/1/16 14:10","2.55","6.66666666666667","89.6666666666667","673.666666666667","22.5","25.1883695644679","0.2960840283854","1","1","30","24.2814655730215"
"2002/1/16 14:20","2.5","6.33333333333333","90.8333333333333","653.333333333333","22.5","25.4509051070724","0.322750695163454","1","1","30","21.4710168536103"
"2002/1/16 14:30","2.45","6","92","633","22.5","25.5768903180135","0.340196420633181","1","1","40","20.2325129242769"
"2002/1/16 14:40","2.4","5.66666666666667","92.5","587.833333333333","22.5","25.6269450499415","0.341261317011731","1","1","40","19.2833926323203"
"2002/1/16 14:50","2.35","5.33333333333333","93","542.666666666667","22.5","25.6246485870891","0.335572434516139","1","1","40","18.4208602649297"
"2002/1/16 15:00","2.3","5","93.5","497.5","22.5","25.5913011539684","0.333386999604269","1","1","40","17.6182077351647"
"2002/1/16 15:10","2.25","5.33333333333333","94","452.333333333333","22.5","25.5937917613832","0.337106157839353","1","1","40","19.3085457692125"
"2002/1/16 15:20","2.2","5.66666666666667","94.5","407.166666666667","22.5","25.6196274010199","0.237813854316451","1","1","40","20.0777175834504"
"2002/1/16 15:30","2.15","6","95","362","22.5","25.1718720243466","0.334110587853913","1","1","60","63.7272191063816"
"2002/1/16 15:40","2.1","6.33333333333333","86","309.166666666667","22.5","24.7413428685639","0.369933816300039","1","1","60.0000000000001","50.4141098859593"
"2002/1/16 15:50","2.05","6.66666666666667","77","256.333333333333","22.5","25.5988308724147","0.438696062692717","1","1","50","35.8495870444728"
"2002/1/16 16:00","2","7","68","203.5","22.5","26.1389033230539","0.475620137219375","1","1","50","35.366515872699"
"2002/1/16 16:10","1.95","7.83333333333333","59","150.666666666667","22.5","26.3134096216654","0.488233798247503","1","1","40","34.1369127444623"
"2002/1/16 16:20","1.9","8.66666666666667","50","97.8333333333333","22.5","26.4224461908104","0.496760306775776","1","1","40","29.9004488676819"
"2002/1/16 16:30","1.85","9.5","41","45","22.5","26.4370467183527","0.242379082548306","1","1","40","31.1634381775376"
"2002/1/16 16:40","1.8","10.3333333333333","34.3333333333333","37.5","22.5","26.2186944753026","0.444329529532","1","1","40","29.2796325059288"
"2002/1/16 16:50","1.75","11.1666666666667","27.6666666666667","30","22.5","25.8538008747772","0.402046507785093","1","1","40","27.0214139135035"
"2002/1/16 17:00","1.7","12","21","22.5","22.5","25.9611008130851","0.404260103764684","1","1","40","24.3102910140807"
"2002/1/16 17:10","1.55","11.5","0","0","22.5","25.9994659857024","0.405654332384525","1","1","40","22.8039793446249"
"2002/1/16 17:20","1.4","11","0","0","22.5","26.0060831683891","0.275421822761594","1","1","40","23.9174731410352"
"2002/1/16 17:30","1.25","10.5","0","0","22.5","25.1237810477563","0.243053079017754","1","1","55","50.6059832998314"
"2002/1/16 17:40","1.1","10","0","0","22.5","23.9597331434058","0.26095666332227","1","1","55.0000000000001","49.9185084790556"
"2002/1/16 17:50","0.95","9.5","0","0","22.5","24.6011161466595","0.323568206312266","1","1","40","35.4909553354122"
"2002/1/16 18:00","0.8","9","0","0","22.5","25.1535632468073","0.35887250168999","1","1","40","31.5719930135187"
"2002/1/16 18:10","0.633333333333333","9.83333333333333","0","0","22.5","25.3619286882543","0.378851800618029","1","1","45","28.3008486223697"
"2002/1/16 18:20","0.466666666666667","10.6666666666667","0","0","22.5","25.509288838318","0.375994774210875","1","1","45","26.7160866027628"
"2002/1/16 18:30","0.3","11.5","0","0","22.5","25.4669190658739","0.342684978878897","1","1","40","27.6513581130164"
"2002/1/16 18:40","0.133333333333333","12.3333333333333","0","0","22.5","25.3100864649477","0.32093008211538","1","1","40","24.5093666653449"
"2002/1/16 18:50","-0.0333333333333334","13.1666666666667","0","0","22.5","25.1454171735884","0.305570835198014","1","1","40","23.1532262801457"
"2002/1/16 19:00","-0.2","14","0","0","22.5","25.0904203830203","0.289072550306857","1","1","40","22.153703492797"
"2002/1/16 19:10","-0.35","14.1666666666667","0","0","22.5","25.0019719354529","0.278809505459708","1","1","40","21.2286351442304"
"2002/1/16 19:20","-0.5","14.3333333333333","0","0","22.5","24.9645861832619","0.245216949589713","0","1","40","22.0248834564461"
"2002/1/16 19:30","-0.65","14.5","0","0","22.5","24.8005246969961","0.21866244098481","0","1","30","19.685787720017"
"2002/1/16 19:40","-0.8","14.6666666666667","0","0","22.5","24.6061246922536","0.188486517670033","0","1","30","18.7316587907399"
"2002/1/16 19:50","-0.95","14.8333333333333","0","0","22.5","24.4620483175215","0.13934993005739","1","1","30","0"
"2002/1/16 20:00","-1.1","15","0","0","22.5","24.2940249590962","0.0853496998614981","1","1","30","0"
"2002/1/16 20:10","-1.18333333333333","15.1666666666667","0","0","19","24.0731721108318","0.0944196562150311","1","1","40","38.9884323421482"
"2002/1/16 20:20","-1.26666666666667","15.3333333333333","0","0","19","23.8686916750407","0.0789236803628897","0","1","40","26.2037095490951"
"2002/1/16 20:30","-1.35","15.5","0","0","19","23.7873018465987","0.0957669561592289","0","1","55","42.9585555129298"
"2002/1/16 20:40","-1.43333333333333","15.6666666666667","0","0","19","23.7845575767162","0.139362851285936","0","1","55","55.8560020748"
"2002/1/16 20:50","-1.51666666666667","15.8333333333333","0","0","19","23.9468723223046","0.163047874256384","0","1","20","37.3914521473207"
"2002/1/16 21:00","-1.6","16","0","0","19","24.1616521908227","0.174226795648004","0","1","20","30.7625151041254"
"2002/1/16 21:10","-1.66666666666667","16.3333333333333","0","0","19","24.2740208687591","0.17211440472701","0","1","40","29.561640726947"
"2002/1/16 21:20","-1.73333333333333","16.6666666666667","0","0","19","24.2841776409287","0.162009461160109","0","1","40","28.2479734360283"
"2002/1/16 21:30","-1.8","17","0","0","19","24.264795740918","0.154374173974983","0","1","45","26.7938658764684"
"2002/1/16 21:40","-1.86666666666667","17.3333333333333","0","0","19","24.2581812593248","0.142047514405121","0","1","45","29.6166988953654"
"2002/1/16 21:50","-1.93333333333333","17.6666666666667","0","0","19","24.2083957040446","0.127359332555576","0","1","40","25.4981718881416"
"2002/1/16 22:00","-2","18","0","0","19","24.1446128869285","0.110388782288421","0","1","40","23.2415941464622"
"2002/1/16 22:10","-2.08333333333333","18.3333333333333","0","0","19","24.0724844598912","0.032733530229006","0","1","25","24.4454865241917"
"2002/1/16 22:20","-2.16666666666667","18.6666666666667","0","0","19","23.9433727710398","0.00351611392111111","0","1","25","23.1466020477986"
"2002/1/16 22:30","-2.25","19","0","0","19","23.7256953168357","-0.0271951937045206","0","1","40","23.5139117133635"
"2002/1/16 22:40","-2.33333333333333","19.3333333333333","0","0","19","23.5252136448088","-0.0583584339367065","0","1","40","24.12336460482"
"2002/1/16 22:50","-2.41666666666667","19.6666666666667","0","0","19","23.3901682673826","-0.0727091099650663","0","1","45","30.6819298022161"
"2002/1/16 23:00","-2.5","20","0","0","19","23.2882173875728","-0.0746954318086589","0","1","45","33.8464752186736"
"2002/1/16 23:10","-2.63333333333333","20.5","0","0","19","23.2547974302847","-0.0861630542298191","0","1","40","26.3669700278787"
"2002/1/16 23:20","-2.76666666666667","21","0","0","19","23.2017018991821","-0.105194103772684","0","1","40","22.18226577646"
"2002/1/16 23:30","-2.9","21.5","0","0","19","23.1352602585663","-0.0853671084034479","0","1","65","69.7275394715664"
"2002/1/16 23:40","-3.03333333333333","22","0","0","19","23.1697487806913","-0.0105736853587241","0","1","65","77.6158960504452"
"2002/1/16 23:50","-3.16666666666667","22.5","0","0","19","23.4063539970441","0.0317877820944706","0","1","40","49.2702263446625"
"2002/1/17 0:00","-3.3","23","0","0","19","23.7657967732418","0.0514826706263491","0","1","40","39.8344998917197"
"2002/1/17 0:10","-3.43333333333333","23.5","0","0","19","23.9499341859619","0.0522379872230878","0","1","45","38.3289654279112"
"2002/1/17 0:20","-3.56666666666667","24","0","0","19","23.9957061922034","0.0579014131541653","0","1","45","36.3816593784632"
"2002/1/17 0:30","-3.7","24.5","0","0","19","24.0930280355642","0.0528478511983731","0","1","20","34.263162037599"
"2002/1/17 0:40","-3.83333333333333","25","0","0","19","24.0953982642306","0.044584052585908","0","1","20","32.3801437980422"
"2002/1/17 0:50","-3.96666666666667","25.5","0","0","19","24.1035734288798","0.0143125344351014","0","1","30","33.2024369140968"
"2002/1/17 1:00","-4.1","26","0","0","19","23.9842164553006","-0.00969184679361107","0","1","30","29.1126405739369"
"2002/1/17 1:10","-4.23333333333333","26.6666666666667","0","0","19","23.8171232712062","-0.0305875816195691","0","1","30","27.3590587335852"
"2002/1/17 1:20","-4.36666666666667","27.3333333333333","0","0","19","23.7478844934296","-0.0519466442177941","0","1","30","25.9966047823125"
"2002/1/17 1:30","-4.5","28","0","0","19","23.644258577863","-0.0787682547351482","0","1","20","24.7574879329237"
"2002/1/17 1:40","-4.63333333333333","28.6666666666667","0","0","19","23.5164725928263","-0.107699895581784","0","1","20","23.6040297261451"
"2002/1/17 1:50","-4.76666666666667","29.3333333333333","0","0","19","23.3727903995256","-0.133973655193659","0","1","30","22.5238257999015"
"2002/1/17 2:00","-4.9","30","0","0","19","23.242095244905","-0.16144415121107","0","1","30","21.5054516672953"
"2002/1/17 2:10","-4.85","30.1666666666667","0","0","19","23.098795787075","-0.183815875669196","0","1","40","20.5598421252002"
"2002/1/17 2:20","-4.8","30.3333333333333","0","0","19","22.9937364687468","-0.208341310474833","0","1","40","22.5714056470868"
"2002/1/17 2:30","-4.75","30.5","0","0","19","22.8632095116839","-0.225521272885482","0","1","30","19.445971290461"
"2002/1/17 2:40","-4.7","30.6666666666667","0","0","19","22.7978863219619","-0.242367216271375","0","1","30","18.0808605059122"
"2002/1/17 2:50","-4.65","30.8333333333333","0","0","19","22.7221753827085","-0.226302841486432","0","1","55","41.0846431058207"
"2002/1/17 3:00","-4.6","31","0","0","19","22.7547253648677","-0.174393158381795","0","1","55","56.2556653176743"
"2002/1/17 3:10","-4.56666666666667","31.1666666666667","0","0","19","22.9339773188452","-0.146377423812785","0","1","45","36.8745856811943"
"2002/1/17 3:20","-4.53333333333333","31.3333333333333","0","0","19","23.1912706619635","-0.131088981880184","0","1","45","30.1906090757191"
"2002/1/17 3:30","-4.5","31.5","0","0","19","23.333516622928","-0.119330595495438","0","1","60","48.1763920618363"
"2002/1/17 3:40","-4.46666666666667","31.6666666666667","0","0","19","23.3273374103131","-0.08382482496487","0","1","60","59.5556202368867"
"2002/1/17 3:50","-4.43333333333333","31.8333333333333","0","0","19","23.4864062052658","-0.0664910430128242","0","1","60","53.1132625637246"
"2002/1/17 4:00","-4.4","32","0","0","19","23.5967934389944","-0.0470860365317116","0","1","60","52.0869233763048"
"2002/1/17 4:10","-4.35","32.1666666666667","0","0","19","23.7164186129936","-0.0403058323123752","0","1","40","42.3345226867921"
"2002/1/17 4:20","-4.3","32.3333333333333","0","0","19","23.7754609699892","-0.0438931756740905","0","1","40","37.0459945021597"
"2002/1/17 4:30","-4.25","32.5","0","0","19","23.8022309205486","-0.0521473293574092","0","1","30","35.8529161771839"
"2002/1/17 4:40","-4.2","32.6666666666667","0","0","19","23.7956102780534","-0.0619342218708462","0","1","30","33.9623643140371"
"2002/1/17 4:50","-4.15","32.8333333333333","0","0","19","23.7753673536371","-0.0919071289174937","0","1","45","34.8593331340858"
"2002/1/17 5:00","-4.1","33","0","0","19","23.6511719044118","-0.115139599927077","0","1","45","30.6379548686355"
"2002/1/17 5:10","-4.16666666666667","33.8333333333333","0","0","19","23.4967087612563","-0.136820755810962","0","1","40","28.7509423176472"
"2002/1/17 5:20","-4.23333333333333","34.6666666666667","0","0","19","23.4001713787163","-0.148591643364341","0","1","40","27.36443441801"
"2002/1/17 5:30","-4.3","35.5","0","0","19","23.3594375370665","-0.18293503021538","0","1","35","28.219871475084"
"2002/1/17 5:40","-4.36666666666667","36.3333333333333","0","0","19","23.2072398072778","-0.204430210100791","0","1","35","25.0027016864539"
"2002/1/17 5:50","-4.43333333333333","37.1666666666667","0","0","19","23.0616677291336","-0.234878847166661","0","1","35","23.6134629575153"
"2002/1/17 6:00","-4.5","38","0","0","19","22.9193534882445","-0.25180221392282","0","1","35","22.6076258372757"
"2002/1/17 6:10","-4.55","38.8333333333333","0","0","19","22.857797237136","-0.276032824333982","0","1","25","21.6232570274274"
"2002/1/17 6:20","-4.6","39.6666666666667","0","0","19","22.7266423655409","-0.305415449785245","0","1","25","20.756606835289"
"2002/1/17 6:30","-4.65","40.5","0","0","19","22.5809183224056","-0.369262107692585","0","1","25","0"
"2002/1/17 6:40","-4.7","41.3333333333333","0","0","19","22.3613211911222","-0.423880153122549","0","1","25","0"
"2002/1/17 6:50","-4.75","42.1666666666667","0","0","19","22.0287639035031","-0.421213666241517","0","1","40","41.1143915388188"
"2002/1/17 7:00","-4.8","43","0","0","19","21.8915125062001","-0.422844860604801","0","1","40","26.1154211723384"
"2002/1/17 7:10","-4.86666666666667","43.8333333333333","0","0","22.5","21.8930629370934","-0.399116936454718","0","1","55","43.1162145911327"
"2002/1/17 7:20","-4.93333333333333","44.6666666666667","0","0","22.5","21.9696047844847","-0.339527549046728","1","1","55","56.1903448793477"
"2002/1/17 7:30","-5","45.5","0","0","22.5","22.2149918428927","-0.28545031403551","0","1","60","58.256302044338"
"2002/1/17 7:40","-5.06666666666667","46.3333333333333","13.5","16.3333333333333","22.5","22.5663080100039","-0.240418289068796","1","1","60","55.2926242030726"
"2002/1/17 7:50","-5.13333333333333","47.1666666666667","23","32.6666666666667","22.5","22.7954873097786","-0.21160650442601","1","1","40","43.3248964934418"
"2002/1/17 8:00","-5.2","48","32.5","49","22.5","22.9512137091395","-0.199846210180974","1","1","40","36.6792489452153"
"2002/1/17 8:10","-4.71666666666667","45.1666666666667","42","65.3333333333333","22.5","23.0412365117693","-0.195617506801563","1","1","40","35.8857574129487"
"2002/1/17 8:20","-4.23333333333333","42.3333333333333","51.5","81.6666666666667","22.5","23.0911444575724","-0.144121869352181","1","1","40","36.6904931808114"
"2002/1/17 8:30","-3.75","39.5","61","98","22.5","23.4416011551754","-0.1257602856983","1","1","30","33.9744265061911"
"2002/1/17 8:40","-3.26666666666667","36.6666666666667","69.6666666666667","145.166666666667","22.5","23.6506344222718","-0.0968058553861409","1","1","30","29.8010393104935"
"2002/1/17 8:50","-2.78333333333333","33.8333333333333","78.3333333333333","192.333333333333","22.5","23.8131183754305","-0.0693812988365871","1","1","30","27.8492602217326"
"2002/1/17 9:00","-2.3","31","87","239.5","22.5","23.9356501664744","-0.0499523549530072","1","1","30","26.2569912377162"
"2002/1/17 9:10","-1.8","28.3333333333333","95.6666666666667","286.666666666667","22.5","24.0164029797579","-0.0476624543624049","1","1","30","24.9114851001125"
"2002/1/17 9:20","-1.3","25.6666666666667","104.333333333333","333.833333333333","22.5","24.0125529056412","-0.0325214692426476","1","1","30","23.6039901875223"
"2002/1/17 9:30","-0.8","23","113","381","22.5","24.0831064187349","-0.0111183707864701","1","1","30","24.0999526580268"
"2002/1/17 9:40","-0.3","20.3333333333333","114.666666666667","414.5","22.5","24.174670194614","0.00257127486813464","1","1","30","22.6222885731353"
"2002/1/17 9:50","0.2","17.6666666666667","116.333333333333","448","22.5","24.2822586995711","0.0217947370868588","1","1","40","21.3142654299876"
"2002/1/17 10:00","0.7","15","118","481.5","22.5","24.3621561091172","0.0375865840676764","1","1","40","20.423798130866"
"2002/1/17 10:10","1.18333333333333","14.6666666666667","119.666666666667","515","22.5","24.4279894528176","0.0723380884957845","1","1","50","38.6456563949738"
"2002/1/17 10:20","1.66666666666667","14.3333333333333","121.333333333333","548.5","22.5","24.4923569917246","0.112764110130315","1","1","50","41.2257996667346"
"2002/1/17 10:30","2.15","14","123","582","22.5","24.6346918828101","0.144579898452349","1","1","40","29.3381776933787"
"2002/1/17 10:40","2.63333333333333","13.6666666666667","117.833333333333","610.333333333333","22.5","24.7947604429023","0.167542767519828","1","1","40","26.2230562799835"
"2002/1/17 10:50","3.11666666666667","13.3333333333333","112.666666666667","638.666666666667","22.5","24.921474787392","0.189559525858293","1","1","30","24.937598288163"
"2002/1/17 11:00","3.6","13","107.5","667","22.5","25.011949473593","0.195805935863948","1","1","30","23.5303233010632"
"2002/1/17 11:10","3.66666666666667","12.3333333333333","102.333333333333","695.333333333333","22.5","25.0235683609459","0.10336039210679","1","1","65","64.06596143452"
"2002/1/17 11:20","3.73333333333333","11.6666666666667","97.1666666666667","723.666666666667","22.5","25.0592268115137","0.319750919821924","1","1","65","61.5042726562707"
"2002/1/17 11:30","3.8","11","92","752","22.5","25.1294436754192","0.342361319464413","1","1","30","38.1806672145196"
"2002/1/17 11:40","3.86666666666667","10.3333333333333","91","757.666666666667","22.5","25.6525487059544","0.17149404328274","1","1","30","43.8063147749804"
"2002/1/17 11:50","3.93333333333333","9.66666666666667","90","763.333333333333","22.5","25.7862407166753","0.414238258833861","1","1","39.9999999999999","36.6053377412517"
"2002/1/17 12:00","4","9","89","769","22.5","25.6279925542666","0.395760279543081","1","1","40","33.1611203336762"
"2002/1/17 12:10","4.05","8.83333333333333","88","774.666666666667","22.5","25.901381321431","0.424675728856381","1","1","40","33.8412484983154"
"2002/1/17 12:20","4.1","8.66666666666667","87","780.333333333333","22.5","26.0444166473811","0.221057933374971","1","1","40","32.9035582183757"
"2002/1/17 12:30","4.15","8.5","86","786","22.5","25.9810622880295","0.39674247440016","1","1","25","30.5541978622384"
"2002/1/17 12:40","4.2","8.33333333333333","86.3333333333333","779.166666666667","22.5","25.4729367706914","0.347372308874114","1","1","25","28.2681585386267"
"2002/1/17 12:50","4.25","8.16666666666667","86.6666666666667","772.333333333333","22.5","25.4523720952862","0.370000065285252","1","1","40","26.5796491835033"
"2002/1/17 13:00","4.3","8","87","765.5","22.5","25.5681421224493","0.385551775462625","1","1","40","23.4717073636865"
"2002/1/17 13:10","4.36666666666667","8.5","87.3333333333333","758.666666666667","22.5","25.6654569901921","0.278732116314651","1","1","40","24.2013536264943"
"2002/1/17 13:20","4.43333333333333","9","87.6666666666667","751.833333333333","22.5","24.9891311387024","0.320871756748329","1","1","40","22.8831297183153"
"2002/1/17 13:30","4.5","9.5","88","745","22.5","24.531325118466","0.356113093124624","1","1","60","52.7031133418647"
"2002/1/17 13:40","4.56666666666667","10","89.3333333333333","724.166666666667","22.5","25.3581744256506","0.448182246353411","1","1","60","46.2080839627505"
"2002/1/17 13:50","4.63333333333333","10.5","90.6666666666667","703.333333333333","22.5","25.9766526895889","0.513558972404366","1","1","40","35.6638433089353"
"2002/1/17 14:00","4.7","11","92","682.5","22.5","26.3140941854371","0.536983587563116","1","1","40","28.6540299660314"
"2002/1/17 14:10","4.66666666666667","10.8333333333333","93.3333333333333","661.666666666667","22.5","26.4780920152708","0.566486165641241","1","1","45","31.822433416989"
"2002/1/17 14:20","4.63333333333333","10.6666666666667","94.6666666666667","640.833333333333","22.5","26.5626007735529","0.586011075589904","1","1","45","28.3211429086194"
"2002/1/17 14:30","4.6","10.5","96","620","22.5","26.6469760602764","0.600369481823234","1","1","60","36.1152614532353"
"2002/1/17 14:40","4.56666666666667","10.3333333333333","96.1666666666667","576.333333333333","22.5","26.7192195770109","0.62087908924958","1","1","60","38.3529155694459"
"2002/1/17 14:50","4.53333333333333","10.1666666666667","96.3333333333333","532.666666666667","22.5","26.8338271407219","0.640690250100869","1","1","40","30.5655031756587"
"2002/1/17 15:00","4.5","10","96.5","489","22.5","26.9381387735875","0.654280455844882","1","1","40","26.9951450701083"
"2002/1/17 15:10","4.46666666666667","10.3333333333333","96.6666666666667","445.333333333333","22.5","27.0153599748262","0.514773227752943","1","1","40","42.6164974245587"
"2002/1/17 15:20","4.43333333333333","10.6666666666667","96.8333333333333","401.666666666667","22.5","26.2265144538915","0.581568735484783","1","1","40","34.3065884192999"
"2002/1/17 15:30","4.4","11","97","358","22.5","25.5283302872159","0.529587963443406","1","1","40","24.6763581228415"
"2002/1/17 15:40","4.36666666666667","11.3333333333333","87.8333333333333","306.5","22.5","26.595673998447","0.611077863702434","1","1","40","30.9397913997586"
"2002/1/17 15:50","4.33333333333333","11.6666666666667","78.6666666666667","255","22.5","26.8271581204048","0.634100498983918","1","1","50","29.0943676151931"
"2002/1/17 16:00","4.3","12","69.5","203.5","22.5","26.9335374682317","0.644568389364718","1","1","50","29.8810319124875"
"2002/1/17 16:10","4.26666666666667","13.1666666666667","60.3333333333333","152","22.5","26.9777568073447","0.650598149677018","1","1","20","25.5470053385824"
"2002/1/17 16:20","4.23333333333333","14.3333333333333","51.1666666666667","100.5","22.5","27.0101765515785","0.48681491400787","1","1","20","27.0908812583425"
"2002/1/17 16:30","4.2","15.5","42","49","22.5","26.1951156060668","0.500159193456289","1","1","40","25.0745393731821"
"2002/1/17 16:40","4.16666666666667","16.6666666666667","35.1666666666667","40.8333333333333","22.5","25.1614091648162","0.445245901079975","1","1","40","22.9835392187401"
"2002/1/17 16:50","4.13333333333333","17.8333333333333","28.3333333333333","32.6666666666667","22.5","26.0246774064986","0.512790224857519","1","1","40","22.0721651049012"
"2002/1/17 17:00","4.1","19","21.5","24.5","22.5","26.3395399204685","0.533246299021215","1","1","40","19.7441800132377"
"2002/1/17 17:10","3.78333333333333","18.6666666666667","0","0","22.5","26.5113804662519","0.5433706332095","1","1","30","18.721915943129"
"2002/1/17 17:20","3.46666666666667","18.3333333333333","0","0","22.5","26.5479980727631","0.48398633308671","1","1","30","19.6261386439655"
"2002/1/17 17:30","3.15","18","0","0","22.5","26.2227446722984","0.306342668108104","1","1","40","19.0506294691736"
"2002/1/17 17:40","2.83333333333333","17.6666666666667","0","0","22.5","25.8781481923043","0.431227217829175","1","1","40","18.9579740564665"
"2002/1/17 17:50","2.51666666666667","17.3333333333333","0","0","22.5","25.3255689816541","0.430094342177741","1","1","49.9999999999999","40.5001718114286"
"2002/1/17 18:00","2.2","17","0","0","22.5","25.3867747754074","0.472950668992754","1","1","50","40.1424111855789"
"2002/1/17 18:10","1.88333333333333","17.3333333333333","0","0","22.5","25.7060279049744","0.499000352013362","1","1","60","43.7181662168876"
"2002/1/17 18:20","1.56666666666667","17.6666666666667","0","0","22.5","25.909322892241","0.54526427097522","1","1","60","48.5196232495722"
"2002/1/17 18:30","1.25","18","0","0","22.5","26.0622371106398","0.547901469125223","1","1","40","32.7811701868288"
"2002/1/17 18:40","0.933333333333333","18.3333333333333","0","0","22.5","26.1599275205471","0.559987319532555","1","1","40","32.9687139671345"
"2002/1/17 18:50","0.616666666666667","18.6666666666667","0","0","22.5","26.2187971351617","0.55977047486421","1","1","45","31.6638621603864"
"2002/1/17 19:00","0.3","19","0","0","22.5","26.2065374678496","0.552910279936695","1","1","45","31.5600316161977"
"2002/1/17 19:10","-0.0166666666666667","20.5","0","0","22.5","26.1540338593067","0.546844317081652","1","1","30","30.8093072398178"
"2002/1/17 19:20","-0.333333333333333","22","0","0","22.5","26.0923793914242","0.528932029888106","1","1","30","28.3042792898043"
"2002/1/17 19:30","-0.65","23.5","0","0","22.5","25.9942399321223","0.505219787966184","0","1","40","26.8039223412319"
"2002/1/17 19:40","-0.966666666666667","25","0","0","22.5","25.8734189973258","0.481521585108726","0","1","40","25.4939771587435"
"2002/1/17 19:50","-1.28333333333333","26.5","0","0","22.5","25.7483804594736","0.459774770194034","1","1","40","24.2463680296158"
"2002/1/17 20:00","-1.6","28","0","0","22.5","25.6298705402729","0.439225896659979","1","1","40","23.0992017602208"
"2002/1/17 20:10","-1.58333333333333","28.6666666666667","0","0","19","25.5212475723377","0.417486564295603","0","1","30","22.0343332475327"
"2002/1/17 20:20","-1.56666666666667","29.3333333333333","0","0","19","25.4066786535327","0.395439650954671","0","1","30","21.0415527941201"
"2002/1/17 20:30","-1.55","30","0","0","19","25.2939226354096","0.374598793115004","0","1","30","20.1140213354487"
"2002/1/17 20:40","-1.53333333333333","30.6666666666667","0","0","19","25.1847181963828","0.353608368136602","0","1","30","19.2464307797242"
"2002/1/17 20:50","-1.51666666666667","31.3333333333333","0","0","19","25.0789682239533","0.334819274043557","0","1","40","18.4333585110203"
"2002/1/17 21:00","-1.5","32","0","0","19","24.988424478393","0.314804626917654","0","1","40","17.636728239689"
"2002/1/17 21:10","-1.48333333333333","32.8333333333333","0","0","19","24.8890161667614","0.295111418067745","0","1","40","19.7603891048065"
"2002/1/17 21:20","-1.46666666666667","33.6666666666667","0","0","19","24.7898458646498","0.282431309726361","0","1","40","20.4021100125654"
"2002/1/17 21:30","-1.45","34.5","0","0","19","24.7293000786656","0.268265511664648","0","1","40","20.7549302491292"
"2002/1/17 21:40","-1.43333333333333","35.3333333333333","0","0","19","24.6471938921505","0.253113124423214","0","1","40","20.9864796456474"
"2002/1/17 21:50","-1.41666666666667","36.1666666666667","0","0","19","24.5666788814142","0.254213887690724","0","1","45","27.26888348464"
"2002/1/17 22:00","-1.4","37","0","0","19","24.5496738381983","0.256408477249479","0","1","45","30.3747681703909"
"2002/1/17 22:10","-1.38333333333333","37.6666666666667","0","0","19","24.526161104552","0.201185833474081","0","1","30","24.4333814600391"
"2002/1/17 22:20","-1.36666666666667","38.3333333333333","0","0","19","24.4914421228865","0.173887074967024","0","1","30","22.0494132292386"
"2002/1/17 22:30","-1.35","39","0","0","19","24.3419937310671","0.147926852245781","0","1","30","19.7719263099269"
"2002/1/17 22:40","-1.33333333333333","39.6666666666667","0","0","19","24.1955016766383","0.121890854427876","0","1","30","18.7367464881294"
"2002/1/17 22:50","-1.31666666666667","40.3333333333333","0","0","19","24.0846047263652","0.0996347085966196","0","1","40","21.166338184929"
"2002/1/17 23:00","-1.3","41","0","0","19","23.982136685446","0.0829537324366116","0","1","40","21.9076469244146"
"2002/1/17 23:10","-1.53333333333333","41.3333333333333","0","0","19","23.9069412399694","0.101172366669171","0","1","60","46.7058710446724"
"2002/1/17 23:20","-1.76666666666667","41.6666666666667","0","0","19","23.9123708663128","0.155953733091878","0","1","60","64.3173734139887"
"2002/1/17 23:30","-2","42","0","0","19","24.0721759578159","0.178429749836525","0","1","30","41.2927236465242"
"2002/1/17 23:40","-2.23333333333333","42.3333333333333","0","0","19","24.3021053555215","0.188707242864431","0","1","30","33.5597059511504"
"2002/1/17 23:50","-2.46666666666667","42.6666666666667","0","0","19","24.4192303209446","0.185009052054468","0","1","40","32.3644032316275"
"2002/1/18 0:00","-2.7","43","0","0","19","24.4444929020945","0.172952992189027","0","1","40","30.8357931808623"
"2002/1/18 0:10","-2.91666666666667","43.3333333333333","0","0","19","24.4263454407584","0.157583787209945","0","1","40","29.1504366117599"
"2002/1/18 0:20","-3.13333333333333","43.6666666666667","0","0","19","24.3627977632255","0.137636065948405","0","1","40","27.6862493075592"
"2002/1/18 0:30","-3.35","44","0","0","19","24.2849161772004","0.141724089611943","0","1","40","28.4196814690497"
"2002/1/18 0:40","-3.56666666666667","44.3333333333333","0","0","19","24.362732631414","0.113192923336825","0","1","40","26.7500751330959"
"2002/1/18 0:50","-3.78333333333333","44.6666666666667","0","0","19","24.2719404073916","0.164621561853554","0","1","65","63.9783051350159"
"2002/1/18 1:00","-4","45","0","0","19","24.3768747017072","0.208570099838965","0","1","65","69.0881785821541"
"2002/1/18 1:10","-4.23333333333333","45.3333333333333","0","0","19","24.5919471536863","0.253066683022341","0","1","60","52.1335663981066"
"2002/1/18 1:20","-4.46666666666667","45.6666666666667","0","0","19","24.8798259916493","0.263464730723175","0","1","60","47.9202239706021"
"2002/1/18 1:30","-4.7","46","0","0","19","25.00102099038","0.262893766564424","0","1","40","40.7272831481917"
"2002/1/18 1:40","-4.93333333333333","46.3333333333333","0","0","19","25.0202958873116","0.250270657649685","0","1","40","36.7965064597591"
"2002/1/18 1:50","-5.16666666666667","46.6666666666667","0","0","19","24.9828504115222","0.22769252949458","0","1","25","35.3223255536554"
"2002/1/18 2:00","-5.4","47","0","0","19","24.8850606843728","0.207615099112381","0","1","25","33.5378696584553"
"2002/1/18 2:10","-5.46666666666667","47.3333333333333","0","0","19","24.8030460711088","0.194164298473252","0","1","40","31.8093775007337"
"2002/1/18 2:20","-5.53333333333333","47.6666666666667","0","0","19","24.7564878261073","0.18047694832294","0","1","40","30.2014062772171"
"2002/1/18 2:30","-5.6","48","0","0","19","24.7056990656212","0.14379605814825","0","1","40","31.085673003448"
"2002/1/18 2:40","-5.66666666666667","48.3333333333333","0","0","19","24.5291213169625","0.108792693937336","0","1","40","29.4421490750219"
"2002/1/18 2:50","-5.73333333333333","48.6666666666667","0","0","19","24.2931264123842","0.0997725228377221","0","1","60","45.769288019103"
"2002/1/18 3:00","-5.8","49","0","0","19","24.185242254768","0.110083832207017","0","1","60","54.620497703947"
"2002/1/18 3:10","-5.86666666666667","49.5","0","0","19","24.1794527480852","0.121120709993845","0","1","60","52.2367706201157"
"2002/1/18 3:20","-5.93333333333333","50","0","0","19","24.2076360254845","0.15167166611937","0","1","60","51.4714474119569"
"2002/1/18 3:30","-6","50.5","0","0","19","24.3902342298624","0.155857011567771","0","1","40","40.4429859962805"
"2002/1/18 3:40","-6.06666666666667","51","0","0","19","24.4866008988849","0.15045572819653","0","1","40","35.8599846114718"
"2002/1/18 3:50","-6.13333333333333","51.5","0","0","19","24.495907630243","0.0538815159674655","0","1","40","0"
"2002/1/18 4:00","-6.2","52","0","0","19","24.1951154996707","-0.0393452329925267","0","1","40","0"
"2002/1/18 4:10","-6.26666666666667","52.5","0","0","19","23.6499788689275","0.00405642258850498","0","1","40","66.8534541141697"
"2002/1/18 4:20","-6.33333333333333","53","0","0","19","23.6413089309749","0.00493115997471809","0","1","40","33.8062414545423"
"2002/1/18 4:30","-6.4","53.5","0","0","19","23.6718202399212","-0.0642276964454632","0","1","40","0"
"2002/1/18 4:40","-6.46666666666667","54","0","0","19","23.5230640307595","-0.134209645469538","0","1","40","0"
"2002/1/18 4:50","-6.53333333333333","54.5","0","0","19","23.1878438124784","-0.107846104954766","0","1","40","56.0723518995002"
"2002/1/18 5:00","-6.6","55","0","0","19","23.0917879846407","-0.111824844023109","0","1","40","29.9498537140689"
"2002/1/18 5:10","-6.63333333333333","55.5","0","0","19","23.0780245154209","-0.123364785848222","0","1","45","26.6679473784988"
"2002/1/18 5:20","-6.66666666666667","56","0","0","19","23.0360097507462","-0.129405624121561","0","1","45","26.5627452345362"
"2002/1/18 5:30","-6.7","56.5","0","0","19","23.0652391808241","-0.143536859366731","0","1","40","24.7630927230732"
"2002/1/18 5:40","-6.73333333333333","57","0","0","19","23.0169509314488","-0.16025690196828","0","1","40","23.5123034392972"
"2002/1/18 5:50","-6.76666666666667","57.5","0","0","19","22.9700688449953","-0.173875550467023","0","1","30","22.5044380627405"
"2002/1/18 6:00","-6.8","58","0","0","19","22.9329015358247","-0.192780464161235","0","1","30","21.5308254828125"
"2002/1/18 6:10","-6.81666666666667","58.6666666666667","0","0","19","22.8534889886703","-0.204644366933973","0","1","30","20.6300939368549"
"2002/1/18 6:20","-6.83333333333333","59.3333333333333","0","0","19","22.8338727174352","-0.214408756555449","0","1","30","19.7525025890292"
"2002/1/18 6:30","-6.85","60","0","0","19","22.8124861714593","-0.188078126676599","0","1","60","47.6763766679286"
"2002/1/18 6:40","-6.86666666666667","60.6666666666667","0","0","19","22.8841271942364","-0.0990727586870428","0","1","60","67.1329045665768"
"2002/1/18 6:50","-6.88333333333333","61.3333333333333","0","0","19","23.2489959634611","-0.0885932161195048","0","1","45","42.9702894855375"
"2002/1/18 7:00","-6.9","62","0","0","19","23.4358975731668","-0.089462858892073","0","1","45","35.0967834908283"
"2002/1/18 7:10","-6.93333333333333","62.6666666666667","0","0","22.5","23.4676507937329","-0.0947143023515486","0","1","40","33.8920725727874"
"2002/1/18 7:20","-6.96666666666667","63.3333333333333","0","0","22.5","23.4681016494244","-0.0992942306413363","1","1","40","32.2838942126997"
"2002/1/18 7:30","-7","64","0","0","22.5","23.4725542700042","-0.0826605445088688","0","1","65","54.7749580568563"
"2002/1/18 7:40","-7.03333333333333","64.6666666666667","13.6666666666667","16.6666666666667","22.5","23.5016707012039","-0.0492059874017069","1","1","65","65.3717070321584"
"2002/1/18 7:50","-7.06666666666667","65.3333333333333","23.3333333333333","33.3333333333333","22.5","23.5719886868715","-0.0269154812047551","1","1","30","49.2314179509692"
"2002/1/18 8:00","-7.1","66","33","50","22.5","23.6733027855994","-0.0189144295540095","1","1","30","39.4261179787402"
"2002/1/18 8:10","-6.68333333333333","63.3333333333333","42.6666666666667","66.6666666666667","22.5","23.7428688353264","-0.089506749876921","1","1","30","0"
"2002/1/18 8:20","-6.26666666666667","60.6666666666667","52.3333333333333","83.3333333333333","22.5","23.6058002073526","-0.128984449111401","1","1","30","0"
"2002/1/18 8:30","-5.85","58","62","100","22.5","23.5120900884211","-0.0302069829861944","1","1","30","74.1619340791014"
"2002/1/18 8:40","-5.43333333333333","55.3333333333333","70.8333333333333","145.666666666667","22.5","23.7483192937833","0.00972022268098195","1","1","30","40.3638937987781"
"2002/1/18 8:50","-5.01666666666667","52.6666666666667","79.6666666666667","191.333333333333","22.5","24.0205767042838","0.0488180359937262","1","1","40","35.4098252047391"
"2002/1/18 9:00","-4.6","50","88.5","237","22.5","24.2586518204998","0.074216859478905","1","1","40","30.8310290791582"
"2002/1/18 9:10","-4.2","48","97.3333333333333","282.666666666667","22.5","24.3993365667727","0.0890022822022765","1","1","30","28.7785645009767"
"2002/1/18 9:20","-3.8","46","106.166666666667","328.333333333333","22.5","24.4508962665369","0.116951178670019","1","1","30","29.3364729118976"
"2002/1/18 9:30","-3.4","44","115","374","22.5","24.5972650775124","0.143435386407462","1","1","40","27.2026512047783"
"2002/1/18 9:40","-3","42","116.833333333333","407","22.5","24.770526908604","0.16304777942919","1","1","40","25.4799459674091"
"2002/1/18 9:50","-2.6","40","118.666666666667","440","22.5","24.871943086054","0.176005525162954","1","1","40","23.8774297799014"
"2002/1/18 10:00","-2.2","38","120.5","473","22.5","24.9191022259254","0.16994011175253","1","1","40","22.4207931570291"
"2002/1/18 10:10","-1.78333333333333","36.5","122.333333333333","506","22.5","24.850806595522","0.181366767514695","1","1","40","21.0503259098779"
"2002/1/18 10:20","-1.36666666666667","35","124.166666666667","539","22.5","24.8517806000366","0.193712801048915","1","1","40","19.7041193016854"
"2002/1/18 10:30","-0.95","33.5","126","572","22.5","24.9254326021253","0.213111826704943","1","1","45","27.572061603086"
"2002/1/18 10:40","-0.533333333333334","32","121","600","22.5","24.9702704317676","0.231658429490329","1","1","45","28.8287015353001"
"2002/1/18 10:50","-0.116666666666667","30.5","116","628","22.5","24.9941125272972","0.0996842470823626","1","1","40","22.6395523465102"
"2002/1/18 11:00","0.3","29","111","656","22.5","24.9872875150969","0.246063099629381","1","1","39.9999999999999","20.4604069430853"
"2002/1/18 11:10","0.55","27.3333333333333","106","684","22.5","24.8207866811536","0.230796916578821","1","1","40","19.1277710537322"
"2002/1/18 11:20","0.8","25.6666666666667","101","712","22.5","24.9573869126335","0.253892337825383","1","1","40","18.0105375950975"
"2002/1/18 11:30","1.05","24","96","740","22.5","25.0755602584331","0.125586576921502","1","1","30","17.186441702415"
"2002/1/18 11:40","1.3","22.3333333333333","94.8333333333333","746.166666666667","22.5","25.0972900062643","0.267104561116021","1","1","30","16.1444833358259"
"2002/1/18 11:50","1.55","20.6666666666667","93.6666666666667","752.333333333333","22.5","24.9010160421276","0.258828956484282","1","1","40","18.8347493918018"
"2002/1/18 12:00","1.8","19","92.5","758.5","22.5","25.0566373452723","0.134984236445147","1","1","40","19.757428592175"
"2002/1/18 12:10","2.06666666666667","18.3333333333333","91.3333333333333","764.666666666667","22.5","25.1054654406288","0.258957289484334","1","1","40","19.5121894533516"
"2002/1/18 12:20","2.33333333333333","17.6666666666667","90.1666666666667","770.833333333333","22.5","24.7566989597115","0.258560464009585","1","1","40","19.0853948881824"
"2002/1/18 12:30","2.6","17","89","777","22.5","24.9211491573209","0.277258118615512","1","1","45","24.9472826244823"
"2002/1/18 12:40","2.86666666666667","16.3333333333333","89.1666666666667","771","22.5","25.0505639640991","0.302359440819291","1","1","45","28.0702993272573"
"2002/1/18 12:50","3.13333333333333","15.6666666666667","89.3333333333333","765","22.5","25.0834318657583","0.175802184617183","1","1","30","22.4115393103175"
"2002/1/18 13:00","3.4","15","89.5","759","22.5","25.1316491038461","0.315452823616775","1","1","30","19.9878503650743"
"2002/1/18 13:10","3.65","15.1666666666667","89.6666666666667","753","22.5","24.9481657126682","0.298833791646663","1","1","30","18.879364803316"
"2002/1/18 13:20","3.9","15.3333333333333","89.8333333333333","747","22.5","25.0771975851364","0.331391452792854","1","1","30","17.8828530891565"
"2002/1/18 13:30","4.15","15.5","90","741","22.5","25.2721295621708","0.416034198907955","1","1","60","54.4334508992217"
