1,"3.iw.mullion.light.random.beijing"
"2002/1/18 13:40","4.4","15.6666666666667","91.1666666666667","720.666666666667","22.5","25.6170875489748","0.27968191551912","1","1","60","59.145562286894"
"2002/1/18 13:50","4.65","15.8333333333333","92.3333333333333","700.333333333333","22.5","25.9494778313316","0.550629816885141","1","1","30","32.4678829622702"
"2002/1/18 14:00","4.9","16","93.5","680","22.5","26.0230722346251","0.547460522418294","1","1","30","27.9074139734101"
"2002/1/18 14:10","4.8","15.8333333333333","94.6666666666667","659.666666666667","22.5","26.4281358194852","0.57751045482799","1","1","35","26.6100932684498"
"2002/1/18 14:20","4.7","15.6666666666667","95.8333333333333","639.333333333333","22.5","26.6502961126903","0.491241595443573","1","1","35","34.1124882549864"
"2002/1/18 14:30","4.6","15.5","97","619","22.5","26.0646227815133","0.542765478228337","1","1","40","29.3599879189259"
"2002/1/18 14:40","4.5","15.3333333333333","97.3333333333333","576","22.5","25.523058301466","0.509173853467364","1","1","40.0000000000001","26.5985208288019"
"2002/1/18 14:50","4.4","15.1666666666667","97.6666666666667","533","22.5","26.0785647589068","0.547364786640802","1","1","40","25.181084569447"
"2002/1/18 15:00","4.3","15","98","490","22.5","26.400512867132","0.577753950053966","1","1","40","22.2232143454255"
"2002/1/18 15:10","4.21666666666667","15.3333333333333","98.3333333333333","447","22.5","26.5507942310622","0.592112209256941","1","1","20","20.8842653243237"
"2002/1/18 15:20","4.13333333333333","15.6666666666667","98.6666666666667","404","22.5","26.5739176016396","0.585961935515441","1","1","20","19.8660803125475"
"2002/1/18 15:30","4.05","16","99","361","22.5","26.5324681343986","0.586271386513298","1","1","30","18.9232546011911"
"2002/1/18 15:40","3.96666666666667","16.3333333333333","89.8333333333333","309.833333333333","22.5","26.5510803100444","0.572465507450834","1","1","30","19.5048857677984"
"2002/1/18 15:50","3.88333333333333","16.6666666666667","80.6666666666667","258.666666666667","22.5","26.4867836907565","0.566871204676703","1","1","30","18.4957706962737"
"2002/1/18 16:00","3.8","17","71.5","207.5","22.5","26.4602371842157","0.345530715339464","1","1","30","17.7940795248207"
"2002/1/18 16:10","3.7","18.1666666666667","62.3333333333333","156.333333333333","22.5","26.4249943874338","0.54168808375446","1","1","40","17.1790518194767"
"2002/1/18 16:20","3.6","19.3333333333333","53.1666666666667","105.166666666667","22.5","26.0969216319842","0.502359624580917","1","1","40","17.0867146846694"
"2002/1/18 16:30","3.5","20.5","44","54","22.5","26.2094001166456","0.507061722093547","1","1","35","15.1320864132549"
"2002/1/18 16:40","3.4","21.6666666666667","36.8333333333333","45","22.5","26.277081149701","0.408797627188687","1","1","35","15.2661660718902"
"2002/1/18 16:50","3.3","22.8333333333333","29.6666666666667","36","22.5","25.8239697479257","0.443785325107208","1","1","40","19.5361631377765"
"2002/1/18 17:00","3.2","24","22.5","27","22.5","25.1745858777501","0.397255478836749","1","1","40.0000000000001","19.7760788499523"
"2002/1/18 17:10","3","24.1666666666667","15.3333333333333","18","22.5","25.5859498278935","0.433700477466556","1","1","40","19.321897994695"
"2002/1/18 17:20","2.8","24.3333333333333","0","0","22.5","25.8454157200552","0.410793624787196","1","1","40","19.4673868414979"
"2002/1/18 17:30","2.6","24.5","0","0","22.5","25.7268267560465","0.436433569966727","1","1","60","43.9037798565365"
"2002/1/18 17:40","2.4","24.6666666666667","0","0","22.5","25.7056313270284","0.547369270165814","1","1","60","50.2579605162967"
"2002/1/18 17:50","2.2","24.8333333333333","0","0","22.5","25.9414908809326","0.565353719611709","1","1","40","35.3310328611664"
"2002/1/18 18:00","2","25","0","0","22.5","26.1992321297494","0.583818671863872","1","1","40","27.8842962357456"
"2002/1/18 18:10","1.81666666666667","26","0","0","22.5","26.372401453229","0.598322997468508","1","1","30","29.9975894629661"
"2002/1/18 18:20","1.63333333333333","27","0","0","22.5","26.4168038764446","0.59027051942195","1","1","30","28.966686914617"
"2002/1/18 18:30","1.45","28","0","0","22.5","26.3217741061574","0.581005772553797","1","1","45","29.9232258352267"
"2002/1/18 18:40","1.26666666666667","29","0","0","22.5","26.2404748675744","0.574208331994255","1","1","45","26.8976013713574"
"2002/1/18 18:50","1.08333333333333","30","0","0","22.5","26.20521106274","0.547340695574718","1","1","40","27.5455237661574"
"2002/1/18 19:00","0.9","31","0","0","22.5","26.0731755821728","0.525019687283124","1","1","40","24.3625390517528"
"2002/1/18 19:10","0.7","33","0","0","22.5","25.9010300776752","0.504065415632493","1","1","40","23.0049072521606"
"2002/1/18 19:20","0.5","35","0","0","22.5","25.801190875692","0.482660512543925","1","1","40","21.9986651091628"
"2002/1/18 19:30","0.3","37","0","0","22.5","25.6766650298537","0.465345235393542","0","1","40","21.0638836477613"
"2002/1/18 19:40","0.1","39","0","0","22.5","25.5936085637768","0.443031876660922","0","1","40","20.1788334558066"
"2002/1/18 19:50","-0.1","41","0","0","22.5","25.4692842861146","0.420641026283431","1","1","30","19.3860438504787"
"2002/1/18 20:00","-0.3","43","0","0","22.5","25.3550933612411","0.402452372513378","0","1","30","18.6335407042321"
"2002/1/18 20:10","-0.483333333333333","43.6666666666667","0","0","19","25.2640664731963","0.382479135015443","0","1","40","17.9178403864958"
"2002/1/18 20:20","-0.666666666666667","44.3333333333333","0","0","19","25.1530794907179","0.359150063561294","0","1","40","20.0098600048865"
"2002/1/18 20:30","-0.85","45","0","0","19","25.032106436392","0.376609715978925","0","1","65","76.8425637151702"
"2002/1/18 20:40","-1.03333333333333","45.6666666666667","0","0","19","25.0154900428914","0.449883892338476","0","1","65","70.9385871041524"
"2002/1/18 20:50","-1.21666666666667","46.3333333333333","0","0","19","25.2153902889086","0.467087355200094","0","1","40","36.7032433875696"
"2002/1/18 21:00","-1.4","47","0","0","19","25.4412789747349","0.493670877251653","0","1","40","39.5080861413758"
"2002/1/18 21:10","-1.6","47.8333333333333","0","0","19","25.6253997133551","0.49247359829714","0","1","40","33.2725887527309"
"2002/1/18 21:20","-1.8","48.6666666666667","0","0","19","25.7147904821056","0.494348776958015","0","1","40","36.2561242733093"
"2002/1/18 21:30","-2","49.5","0","0","19","25.6979982799775","0.492225523555924","0","1","40","33.693511130305"
"2002/1/18 21:40","-2.2","50.3333333333333","0","0","19","25.6732624442399","0.480721091120251","0","1","40","31.0078640635124"
"2002/1/18 21:50","-2.4","51.1666666666667","0","0","19","25.6198172125338","0.464868410123521","0","1","40","29.3022284575344"
"2002/1/18 22:00","-2.6","52","0","0","19","25.536207689279","0.445849664417913","0","1","40","27.8613266221508"
"2002/1/18 22:10","-2.78333333333333","52.8333333333333","0","0","19","25.4491423376761","0.37495930935587","0","1","40","28.7854736599789"
"2002/1/18 22:20","-2.96666666666667","53.6666666666667","0","0","19","25.3352207560947","0.343601069491084","0","1","40","27.2618985157928"
"2002/1/18 22:30","-3.15","54.5","0","0","19","25.1256228710087","0.302530662876547","0","1","40","25.8037336839055"
"2002/1/18 22:40","-3.33333333333333","55.3333333333333","0","0","19","24.8954628522393","0.271687218546209","0","1","40","22.8881262771865"
"2002/1/18 22:50","-3.51666666666667","56.1666666666667","0","0","19","24.7226453143336","0.239928498820483","0","1","40","21.6421517891871"
"2002/1/18 23:00","-3.7","57","0","0","19","24.5851614859538","0.222859203540958","0","1","40","20.7166272829494"
"2002/1/18 23:10","-3.68333333333333","55.8333333333333","0","0","19","24.524052490968","0.241510730079828","0","1","60","45.0432241407946"
"2002/1/18 23:20","-3.66666666666667","54.6666666666667","0","0","19","24.5580674202525","0.271289293900973","0","1","60","56.7186033535753"
"2002/1/18 23:30","-3.65","53.5","0","0","19","24.6158544477606","0.292215470705198","0","1","60","53.1060072310101"
"2002/1/18 23:40","-3.63333333333333","52.3333333333333","0","0","19","24.6972125522225","0.30733612075549","0","1","60","50.5761075414863"
"2002/1/18 23:50","-3.61666666666667","51.1666666666667","0","0","19","24.7908074703651","0.312458750150278","0","1","30","40.6634448123278"
"2002/1/19 0:00","-3.6","50","0","0","19","24.861176563985","0.308571144789047","0","1","30","35.5174119075978"
"2002/1/19 0:10","-3.56666666666667","48.8333333333333","0","0","19","24.893923160563","0.228797792237355","0","1","30","0"
"2002/1/19 0:20","-3.53333333333333","47.6666666666667","0","0","19","24.7076745632901","0.151055272180169","0","1","30","0"
"2002/1/19 0:30","-3.5","46.5","0","0","19","24.3841644919474","0.208599175284714","0","1","20","65.879364764283"
"2002/1/19 0:40","-3.46666666666667","45.3333333333333","0","0","19","24.3736477049501","0.213653170127842","0","1","20","33.2100236848171"
"2002/1/19 0:50","-3.43333333333333","44.1666666666667","0","0","19","24.4404531717415","0.219281082932675","0","1","30","29.4314580125358"
"2002/1/19 1:00","-3.4","43","0","0","19","24.5188724090182","0.204101221929255","0","1","30","28.3755780913004"
"2002/1/19 1:10","-3.38333333333333","42","0","0","19","24.4826970158865","0.196055428945986","0","1","30","27.0505286015345"
"2002/1/19 1:20","-3.36666666666667","41","0","0","19","24.5012443013246","0.187262691852266","0","1","30","25.7230640146691"
"2002/1/19 1:30","-3.35","40","0","0","19","24.4834798244614","0.215202281711539","0","1","65","52.0294259360818"
"2002/1/19 1:40","-3.33333333333333","39","0","0","19","24.5782509140377","0.264431708762733","0","1","65","69.8854750327889"
"2002/1/19 1:50","-3.31666666666667","38","0","0","19","24.6974374933283","0.277461312484295","0","1","20","45.0241536883791"
"2002/1/19 2:00","-3.3","37","0","0","19","24.8210444617808","0.284253388503803","0","1","20","37.2233688341301"
"2002/1/19 2:10","-3.3","37.1666666666667","0","0","19","24.9165959014869","0.28535557452939","0","1","40","37.8145476210248"
"2002/1/19 2:20","-3.3","37.3333333333333","0","0","19","24.9764513515206","0.277174681103227","0","1","40","35.8962524278833"
"2002/1/19 2:30","-3.3","37.5","0","0","19","24.9762090792934","0.277485846826802","0","1","30","33.9688863035241"
"2002/1/19 2:40","-3.3","37.6666666666667","0","0","19","25.0350175519653","0.248196928619415","0","1","30","34.9107242364376"
"2002/1/19 2:50","-3.3","37.8333333333333","0","0","19","24.9114899322688","0.240191066989901","0","1","60","46.3278616168024"
"2002/1/19 3:00","-3.3","38","0","0","19","24.7906161770991","0.264856304538062","0","1","60","55.3024209455931"
"2002/1/19 3:10","-3.3","38.3333333333333","0","0","19","24.8849909258148","0.277391238096718","0","1","35","39.778911457199"
"2002/1/19 3:20","-3.3","38.6666666666667","0","0","19","24.9970029191118","0.269992601757315","0","1","35","34.1743257484147"
"2002/1/19 3:30","-3.3","39","0","0","19","24.9893954519333","0.262610943861091","0","1","60","46.577455748611"
"2002/1/19 3:40","-3.3","39.3333333333333","0","0","19","24.951015244178","0.273591615260539","0","1","60","51.22351839084"
"2002/1/19 3:50","-3.3","39.6666666666667","0","0","19","24.9948653217164","0.295547670620847","0","1","65","56.5745836714063"
"2002/1/19 4:00","-3.3","40","0","0","19","25.0713955260374","0.32146481233545","0","1","65","58.8172542284878"
"2002/1/19 4:10","-3.3","40.1666666666667","0","0","19","25.1958406435613","0.32240732979025","0","1","40","44.5931438291766"
"2002/1/19 4:20","-3.3","40.3333333333333","0","0","19","25.2444754601852","0.318836736919736","0","1","40","40.9054995869202"
"2002/1/19 4:30","-3.3","40.5","0","0","19","25.2536406879187","0.304521506372573","0","1","40","39.1777090421646"
"2002/1/19 4:40","-3.3","40.6666666666667","0","0","19","25.1973592756926","0.283750993723898","0","1","40","37.0780165336887"
"2002/1/19 4:50","-3.3","40.8333333333333","0","0","19","25.1096956906215","0.266033873358718","0","1","40","35.1502155767102"
"2002/1/19 5:00","-3.3","41","0","0","19","25.0408176883588","0.256870010051897","0","1","40","33.3380560093832"
"2002/1/19 5:10","-3.38333333333333","41.5","0","0","19","25.0205091397712","0.238977063930894","0","1","35","31.6474323438596"
"2002/1/19 5:20","-3.46666666666667","42","0","0","19","24.9360741695938","0.221671331369586","0","1","35","30.1202505000002"
"2002/1/19 5:30","-3.55","42.5","0","0","19","24.8775228907251","0.19800551240747","0","1","40","28.6234639297816"
"2002/1/19 5:40","-3.63333333333333","43","0","0","19","24.741879349549","0.18315061226866","0","1","40","27.3182088220056"
"2002/1/19 5:50","-3.71666666666667","43.5","0","0","19","24.6919007994197","0.168880694315842","0","1","25","26.0174277723802"
"2002/1/19 6:00","-3.8","44","0","0","19","24.6322389000084","0.157586351577779","0","1","25","24.8224464154933"
"2002/1/19 6:10","-3.86666666666667","44.5","0","0","19","24.5997267641165","0.161617393520895","0","1","60","45.4475373278762"
"2002/1/19 6:20","-3.93333333333333","45","0","0","19","24.558860692438","0.179343173792541","0","1","60","55.256189723783"
"2002/1/19 6:30","-4","45.5","0","0","19","24.5704660459073","0.190310449964546","0","1","30","41.2392451328281"
"2002/1/19 6:40","-4.06666666666667","46","0","0","19","24.6267107750054","0.18520249594037","0","1","30","32.8396259598503"
"2002/1/19 6:50","-4.13333333333333","46.5","0","0","19","24.6346701348006","0.195407416877519","0","1","65","52.640764271937"
"2002/1/19 7:00","-4.2","47","0","0","19","24.6644465702514","0.220778166229085","0","1","65","60.9229007097899"
"2002/1/19 7:10","-4.28333333333333","47.3333333333333","0","0","22.5","24.7448719377398","0.229650527835446","0","1","50","47.0148460810361"
"2002/1/19 7:20","-4.36666666666667","47.6666666666667","0","0","22.5","24.7919741259608","0.238574146744877","1","1","50","38.5943061420213"
"2002/1/19 7:30","-4.45","48","0","0","22.5","24.900144788404","0.234596777897351","1","1","30","38.1202850917676"
"2002/1/19 7:40","-4.53333333333333","48.3333333333333","7.83333333333333","0","22.5","24.9081139991512","0.220986298264697","1","1","30","36.157833659478"
"2002/1/19 7:50","-4.61666666666667","48.6666666666667","13.6666666666667","0","22.5","24.8666567371934","0.204633134879955","1","1","40","34.1937853732013"
"2002/1/19 8:00","-4.7","49","19.5","0","22.5","24.7950751519231","0.185957167463758","1","1","40","32.3927331556763"
"2002/1/19 8:10","-4.41666666666667","48.8333333333333","25.3333333333333","0","22.5","24.7018728649062","0.175212255317706","1","1","30","30.7071781913845"
"2002/1/19 8:20","-4.13333333333333","48.6666666666667","31.1666666666667","0","22.5","24.6625624511415","0.194051244360603","1","1","30","31.44952533405"
"2002/1/19 8:30","-3.85","48.5","37","0","22.5","24.8028085424825","0.206485731229561","1","1","40","27.4558898913813"
"2002/1/19 8:40","-3.56666666666667","48.3333333333333","48.8333333333333","0.166666666666667","22.5","24.9088791566862","0.208219119491996","1","1","40","25.857172324424"
"2002/1/19 8:50","-3.28333333333333","48.1666666666667","60.6666666666667","0.333333333333333","22.5","24.9280973975944","0.20192387253484","1","1","45","24.6279466221316"
"2002/1/19 9:00","-3","48","72.5","0.5","22.5","24.9050972407633","0.195114248914217","1","1","45","23.4404988847203"
"2002/1/19 9:10","-2.73333333333333","47.5","84.3333333333333","0.666666666666667","22.5","24.8703325034413","0.197447851054072","1","1","35","22.3047085308087"
"2002/1/19 9:20","-2.46666666666667","47","96.1666666666667","0.833333333333333","22.5","24.8920496362361","0.209576760354821","1","1","35","21.1890888977837"
"2002/1/19 9:30","-2.2","46.5","108","1","22.5","24.970564625625","0.223119063577659","1","1","40","20.1344301476281"
"2002/1/19 9:40","-1.93333333333333","46","116.666666666667","5.66666666666667","22.5","25.057982020417","0.228205545511475","1","1","40","19.1718979644863"
"2002/1/19 9:50","-1.66666666666667","45.5","125.333333333333","10.3333333333333","22.5","25.0896702262732","0.232690749155345","1","1","40","18.289175006885"
"2002/1/19 10:00","-1.4","45","134","15","22.5","25.1285878881708","0.239968489177124","1","1","40","17.3985299307557"
"2002/1/19 10:10","-1.11666666666667","44.6666666666667","142.666666666667","19.6666666666667","22.5","25.1698988410115","0.279569183338194","1","1","60","43.6050669541977"
"2002/1/19 10:20","-0.833333333333333","44.3333333333333","151.333333333333","24.3333333333333","22.5","25.2729855194757","0.358287221324684","1","1","60","60.172652276633"
"2002/1/19 10:30","-0.55","44","160","29","22.5","25.5323075617654","0.389188349236927","1","1","40","37.4215406594924"
"2002/1/19 10:40","-0.266666666666667","43.6666666666667","171.166666666667","68","22.5","25.817823259298","0.429271086383733","1","1","40","32.2561331581388"
"2002/1/19 10:50","0.0166666666666668","43.3333333333333","182.333333333333","107","22.5","25.9852624445194","0.441473636738993","1","1","35","33.394175387857"
"2002/1/19 11:00","0.3","43","193.5","146","22.5","25.9888290080839","0.4615562427939","1","1","35","31.2255150769943"
"2002/1/19 11:10","0.6","41","204.666666666667","185","22.5","26.0837477727738","0.479441887908853","1","1","25","28.7951452180117"
"2002/1/19 11:20","0.9","39","215.833333333333","224","22.5","26.1747238555442","0.496425320499901","1","1","25","27.03447324847"
"2002/1/19 11:30","1.2","37","227","263","22.5","26.2262708634761","0.266896745758169","1","1","30","25.3703119340806"
"2002/1/19 11:40","1.5","35","218.5","310.166666666667","22.5","26.1753750821272","0.494220273510721","1","1","30","23.9972707725835"
"2002/1/19 11:50","1.8","33","210","357.333333333333","22.5","25.8190025412475","0.477359396875637","1","1","35","21.837138060435"
"2002/1/19 12:00","2.1","31","201.5","404.5","22.5","26.0495855337138","0.258733980196059","1","1","35","20.8758915673668"
"2002/1/19 12:10","2.41666666666667","30.1666666666667","193","451.666666666667","22.5","26.0489904477027","0.491479123869243","1","1","30","19.80753749326"
"2002/1/19 12:20","2.73333333333333","29.3333333333333","184.5","498.833333333333","22.5","25.751810394948","0.441963300506397","1","1","30","18.1704085199237"
"2002/1/19 12:30","3.05","28.5","176","546","22.5","25.7579905202672","0.460355349352228","1","1","25","17.199045797406"
"2002/1/19 12:40","3.36666666666667","27.6666666666667","163.333333333333","573.666666666667","22.5","25.8253850112746","0.315754693774396","1","1","25","16.4594845933005"
"2002/1/19 12:50","3.68333333333333","26.8333333333333","150.666666666667","601.333333333333","22.5","25.7839647641401","0.459078870582488","1","1","40.0000000000001","15.9789590048833"
"2002/1/19 13:00","4","26","138","629","22.5","25.5533844994151","0.459636122753348","1","1","40","16.2538905423849"
"2002/1/19 13:10","4.3","25.8333333333333","125.333333333333","656.666666666667","22.5","25.7804340996351","0.474434757590722","1","1","40","16.4879100402158"
"2002/1/19 13:20","4.6","25.6666666666667","112.666666666667","684.333333333333","22.5","25.9258276336583","0.489469116472064","1","1","40","16.7266621784469"
"2002/1/19 13:30","4.9","25.5","100","712","22.5","25.9336144845141","0.354539067397086","1","1","40","17.2280566021129"
"2002/1/19 13:40","5.2","25.3333333333333","100.166666666667","694.5","22.5","25.9726839387947","0.527010676540366","1","1","40","17.1679620447342"
"2002/1/19 13:50","5.5","25.1666666666667","100.333333333333","677","22.5","25.8632000807602","0.579972933595582","1","1","59.9999999999999","51.5083715851685"
"2002/1/19 14:00","5.8","25","100.5","659.5","22.5","26.3484455007553","0.446926771990384","1","1","60","57.283409997513"
"2002/1/19 14:10","5.75","24.6666666666667","100.666666666667","642","22.5","26.6020478251785","0.702201866960164","1","1","40","26.4068057852211"
"2002/1/19 14:20","5.7","24.3333333333333","100.833333333333","624.5","22.5","26.6389020664389","0.691846387986288","1","1","40","21.7900969698024"
"2002/1/19 14:30","5.65","24","101","607","22.5","27.02943851797","0.724690900001014","1","1","60","25.8889703688507"
"2002/1/19 14:40","5.6","23.6666666666667","100.833333333333","565.666666666667","22.5","27.2280037928523","0.625227897725014","1","1","60","55.5211877916313"
"2002/1/19 14:50","5.55","23.3333333333333","100.666666666667","524.333333333333","22.5","26.6300692059117","0.724876110090924","1","1","30","31.1176692436276"
"2002/1/19 15:00","5.5","23","100.5","483","22.5","26.1128213098897","0.65747973964268","1","1","30.0000000000001","19.3552378296804"
"2002/1/19 15:10","5.46666666666667","23.3333333333333","100.333333333333","441.666666666667","22.5","26.7988103247687","0.722277791408634","1","1","50","19.2112903547797"
"2002/1/19 15:20","5.43333333333333","23.6666666666667","100.166666666667","400.333333333333","22.5","27.1254555510226","0.747367777249197","1","1","50","19.7671601318191"
"2002/1/19 15:30","5.4","24","100","359","22.5","27.3549577904161","0.7688812511899","1","1","40","22.8169943244175"
"2002/1/19 15:40","5.36666666666667","24.3333333333333","91","309","22.5","27.3986418896763","0.779047500937031","1","1","40","22.3078025351456"
"2002/1/19 15:50","5.33333333333333","24.6666666666667","82","259","22.5","27.4419955192135","0.781773993494108","1","1","40","23.2369603094873"
"2002/1/19 16:00","5.3","25","73","209","22.5","27.4808900086176","0.78353351064699","1","1","40","22.8136262612441"
"2002/1/19 16:10","5.25","26","64","159","22.5","27.5170858686921","0.788112776329943","1","1","40","22.7781640179"
"2002/1/19 16:20","5.2","27","55","109","22.5","27.5325625802563","0.789693888897021","1","1","40","20.3364539559868"
"2002/1/19 16:30","5.15","28","46","59","22.5","27.5369953024645","0.655721506822232","1","1","60","52.9916911129043"
"2002/1/19 16:40","5.1","29","38.5","49.1666666666667","22.5","26.8824249266771","0.763340532652431","1","1","60","37.4880928103716"
"2002/1/19 16:50","5.05","30","31","39.3333333333333","22.5","26.2742983663055","0.685063555857599","1","1","60.0000000000002","20.5621609503546"
"2002/1/19 17:00","5","31","23.5","29.5","22.5","26.9949008988744","0.74979364163307","1","1","60","18.5148976641596"
"2002/1/19 17:10","4.8","30.5","16","19.6666666666667","22.5","27.3092102064337","0.753699646284237","1","1","30","17.4967885090127"
"2002/1/19 17:20","4.6","30","0","0","22.5","27.4345221824593","0.755412971927735","1","1","30","26.1884607427732"
"2002/1/19 17:30","4.4","29.5","0","0","22.5","27.363057511209","0.753570229684581","1","1","40","28.5530944271736"
"2002/1/19 17:40","4.2","29","0","0","22.5","27.3106518639405","0.775817005135668","1","1","40","29.5825069161817"
"2002/1/19 17:50","4","28.5","0","0","22.5","27.1875381792253","0.767097915991458","1","1","30","25.6387907941405"
"2002/1/19 18:00","3.8","28","0","0","22.5","27.1359451929258","0.768553072876328","1","1","30","26.4073656560414"
"2002/1/19 18:10","3.61666666666667","28.1666666666667","0","0","22.5","27.1666984225216","0.762100308603205","1","1","40","24.2384438001879"
"2002/1/19 18:20","3.43333333333333","28.3333333333333","0","0","22.5","27.1076482277731","0.756905021641704","1","1","40","25.796699578001"
"2002/1/19 18:30","3.25","28.5","0","0","22.5","27.0499588667242","0.744457130889474","1","1","45","24.7397585717536"
"2002/1/19 18:40","3.06666666666667","28.6666666666667","0","0","22.5","26.9473077832991","0.730251846040482","0","1","45","25.2654594869976"
"2002/1/19 18:50","2.88333333333333","28.8333333333333","0","0","22.5","26.8278641852037","0.723810589554602","1","1","40","24.9554604851178"
"2002/1/19 19:00","2.7","29","0","0","22.5","26.7659601265308","0.706795824249413","1","1","40","22.6933418024613"
"2002/1/19 19:10","2.5","30.1666666666667","0","0","22.5","26.6579424661192","0.700537666352292","1","1","60","37.3675217484804"
"2002/1/19 19:20","2.3","31.3333333333333","0","0","22.5","26.6175981422999","0.704778254839542","0","1","60","42.9530970267485"
"2002/1/19 19:30","2.1","32.5","0","0","22.5","26.6287312685502","0.706304441002115","0","1","40","34.1260311544144"
"2002/1/19 19:40","1.9","33.6666666666667","0","0","22.5","26.6252363472535","0.708200794435244","1","1","40","29.0374219175194"
"2002/1/19 19:50","1.7","34.8333333333333","0","0","22.5","26.6408253432935","0.708135018378127","1","1","60","36.9895803949809"
"2002/1/19 20:00","1.5","36","0","0","22.5","26.6518190074363","0.707015609896168","1","1","60","39.7152997914946"
"2002/1/19 20:10","1.25","36.1666666666667","0","0","19","26.653511282833","0.705959743777575","1","1","25","34.4384536509934"
"2002/1/19 20:20","1","36.3333333333333","0","0","19","26.6424109410086","0.701636092841003","0","1","25","30.8329188259149"
"2002/1/19 20:30","0.75","36.5","0","0","19","26.6117059508401","0.694681700016708","0","1","40","30.7674298304197"
"2002/1/19 20:40","0.5","36.6666666666667","0","0","19","26.5674814505136","0.686272795596117","0","1","40","29.9872716632014"
"2002/1/19 20:50","0.25","36.8333333333333","0","0","19","26.5145808225123","0.678514007267053","0","1","40","29.2742826188537"
"2002/1/19 21:00","0","37","0","0","19","26.4496597615897","0.665644363772551","0","1","40","28.2667683240695"
"2002/1/19 21:10","-0.233333333333333","39.3333333333333","0","0","19","26.3746780343917","0.653351408516844","0","1","40","28.2601900210467"
"2002/1/19 21:20","-0.466666666666667","41.6666666666667","0","0","19","26.2967412208223","0.638504199379388","0","1","40","26.2902205991608"
"2002/1/19 21:30","-0.7","44","0","0","19","26.2167507838525","0.623505961068649","0","1","35","24.8479122069781"
"2002/1/19 21:40","-0.933333333333333","46.3333333333333","0","0","19","26.1505060951458","0.605559684251323","0","1","35","23.740465849663"
"2002/1/19 21:50","-1.16666666666667","48.6666666666667","0","0","19","26.0638845518209","0.585244424550218","0","1","40","22.7244015823731"
"2002/1/19 22:00","-1.4","51","0","0","19","25.9690049688361","0.564800655184366","0","1","40","21.7751565753098"
"2002/1/19 22:10","-1.65","52.6666666666667","0","0","19","25.8693684412386","0.50784632381217","0","1","50","35.2947569327138"
"2002/1/19 22:20","-1.9","54.3333333333333","0","0","19","25.7734106914883","0.492821386003837","0","1","50","37.5435723697336"
"2002/1/19 22:30","-2.15","56","0","0","19","25.5972431482426","0.474233953230164","0","1","40","27.7276998095241"
"2002/1/19 22:40","-2.4","57.6666666666667","0","0","19","25.5029820783523","0.457839243093085","0","1","40","24.0644670673387"
"2002/1/19 22:50","-2.65","59.3333333333333","0","0","19","25.4632463122924","0.434395496417386","0","1","30","24.0134705746923"
"2002/1/19 23:00","-2.9","61","0","0","19","25.3615438533978","0.406733908086838","0","1","30","23.0575758147211"
"2002/1/19 23:10","-2.95","61.1666666666667","0","0","19","25.2371510609263","0.389760148731519","0","1","40","22.0703335062468"
"2002/1/19 23:20","-3","61.3333333333333","0","0","19","25.1772618850919","0.365390173873583","0","1","40","21.1371704439216"
"2002/1/19 23:30","-3.05","61.5","0","0","19","25.0508984395978","0.335715958662161","0","1","40","20.3185442708783"
"2002/1/19 23:40","-3.1","61.6666666666667","0","0","19","24.9134131096561","0.314055734098637","0","1","40","19.5328885919193"
"2002/1/19 23:50","-3.15","61.8333333333333","0","0","19","24.817993609722","0.300739301555604","0","1","45","27.3285529652389"
"2002/1/20 0:00","-3.2","62","0","0","19","24.728207038653","0.287533545833608","0","1","45","30.6963740967538"
"2002/1/20 0:10","-3.26666666666667","62.1666666666667","0","0","19","24.6325732672023","0.268728888256719","0","1","40","24.3692568393405"
"2002/1/20 0:20","-3.33333333333333","62.3333333333333","0","0","19","24.5443174817706","0.257609779737115","0","1","40","20.7468648423674"
"2002/1/20 0:30","-3.4","62.5","0","0","19","24.5264566678956","0.280471366430709","0","1","60","46.4386849912186"
"2002/1/20 0:40","-3.46666666666667","62.6666666666667","0","0","19","24.5877488281709","0.324407841942043","0","1","60","63.271770582853"
"2002/1/20 0:50","-3.53333333333333","62.8333333333333","0","0","19","24.7091750590651","0.342740751503918","0","1","40","40.096916183276"
"2002/1/20 1:00","-3.6","63","0","0","19","24.8756483901054","0.35466346606642","0","1","40","32.9317300549438"
"2002/1/20 1:10","-3.65","63.1666666666667","0","0","19","25.0023241140025","0.349840274090298","0","1","40","33.6489634692281"
"2002/1/20 1:20","-3.7","63.3333333333333","0","0","19","25.0311158753216","0.341549616422336","0","1","40","31.9945780097876"
"2002/1/20 1:30","-3.75","63.5","0","0","19","25.0468587755677","0.340775072960085","0","1","30","30.2789972140924"
"2002/1/20 1:40","-3.8","63.6666666666667","0","0","19","25.1006116757421","0.339117041365464","0","1","30","28.6459745523338"
"2002/1/20 1:50","-3.85","63.8333333333333","0","0","19","25.1179515269206","0.308026915579171","0","1","40","29.5126710046931"
"2002/1/20 2:00","-3.9","64","0","0","19","25.0000288015109","0.291667646807875","0","1","40","26.0976645616602"
"2002/1/20 2:10","-4","64.5","0","0","19","24.9049905911594","0.284115604033738","0","1","55","40.6185149139203"
"2002/1/20 2:20","-4.1","65","0","0","19","24.8240499414004","0.314280423584378","0","1","55","49.9501235023966"
"2002/1/20 2:30","-4.2","65.5","0","0","19","24.9580772923829","0.265431152988861","0","1","55","0"
"2002/1/20 2:40","-4.3","66","0","0","19","24.9253144871707","0.204981492828634","0","1","55","0"
"2002/1/20 2:50","-4.4","66.5","0","0","19","24.7429801721966","0.240888267395389","0","1","30","60.0081787956812"
"2002/1/20 3:00","-4.5","67","0","0","19","24.6262078189529","0.234059343133471","0","1","30","30.3131533864778"
"2002/1/20 3:10","-4.6","67.6666666666667","0","0","19","24.5865889837862","0.218767425755941","0","1","30","28.5479995055311"
"2002/1/20 3:20","-4.7","68.3333333333333","0","0","19","24.5084450259466","0.206800132129095","0","1","30","27.5355341148559"
"2002/1/20 3:30","-4.8","69","0","0","19","24.4882330596323","0.187299286772703","0","1","45","26.128945502371"
"2002/1/20 3:40","-4.9","69.6666666666667","0","0","19","24.4035782939002","0.161602755891724","0","1","45","28.8177818080858"
"2002/1/20 3:50","-5","70.3333333333333","0","0","19","24.2842476921106","0.144400142072014","0","1","25","24.7851534651732"
"2002/1/20 4:00","-5.1","71","0","0","19","24.2142904663832","0.125834134744422","0","1","25","22.6777021860635"
"2002/1/20 4:10","-5.2","71.5","0","0","19","24.1278536690179","0.11087087964621","0","1","35","21.8235466985573"
"2002/1/20 4:20","-5.3","72","0","0","19","24.0804403919356","0.0974105355798078","0","1","35","20.8238315535924"
"2002/1/20 4:30","-5.4","72.5","0","0","19","24.0360199704403","0.0760077002822646","0","1","25","19.8907439261425"
"2002/1/20 4:40","-5.5","73","0","0","19","23.9391932460871","0.0372857100598827","0","1","25","20.6105973601868"
"2002/1/20 4:50","-5.6","73.5","0","0","19","23.7637254537951","0.0182545648189727","0","1","30","18.3571771425424"
"2002/1/20 5:00","-5.7","74","0","0","19","23.6254220544422","-0.00467205821711584","0","1","30","17.3403388754856"
"2002/1/20 5:10","-5.6","73.3333333333333","0","0","19","23.5349555988127","-0.0152108626234388","0","1","30","16.6455384456485"
"2002/1/20 5:20","-5.5","72.6666666666667","0","0","19","23.520268481542","-0.0514675907759465","0","1","30","17.2908012734461"
"2002/1/20 5:30","-5.4","72","0","0","19","23.3469198945212","-0.0696613071063929","0","1","40","22.7859388442246"
"2002/1/20 5:40","-5.3","71.3333333333333","0","0","19","23.1836798682306","-0.0889375599140521","0","1","40","26.0537530876504"
"2002/1/20 5:50","-5.2","70.6666666666667","0","0","19","23.0680624146536","-0.101761284815711","0","1","30","20.4609226300528"
"2002/1/20 6:00","-5.1","70","0","0","19","23.0181019736641","-0.110651801472213","0","1","30","17.3019167602477"
"2002/1/20 6:10","-5","69.3333333333333","0","0","19","23.0057025988163","-0.116626364022824","0","1","40","23.5024589428631"
"2002/1/20 6:20","-4.9","68.6666666666667","0","0","19","22.9861800046469","-0.118012102746841","0","1","40","25.844105210537"
"2002/1/20 6:30","-4.8","68","0","0","19","22.9914186243668","-0.131991542418092","0","1","40","25.4937861158002"
"2002/1/20 6:40","-4.7","67.3333333333333","0","0","19","22.9157151372071","-0.137425507109617","0","1","40","25.2806478075193"
"2002/1/20 6:50","-4.6","66.6666666666667","0","0","19","22.9204275542055","-0.146046195145804","0","1","35","20.884998341851"
"2002/1/20 7:00","-4.5","66","0","0","19","22.8924178294472","-0.155864235864537","0","1","35","18.5867170717886"
"2002/1/20 7:10","-4.4","65.5","0","0","22.5","22.8801767612039","-0.162498215535907","0","1","40","24.1463657073227"
"2002/1/20 7:20","-4.3","65","0","0","22.5","22.8602351144742","-0.167367171295554","1","1","40","26.2648143665387"
"2002/1/20 7:30","-4.2","64.5","0","0","22.5","22.8357381796021","-0.153792986380512","1","1","45","32.1086651513029"
"2002/1/20 7:40","-4.1","64","14.8333333333333","16.8333333333333","22.5","22.9022602488395","-0.137327392688623","1","1","45","34.7795502178167"
"2002/1/20 7:50","-4","63.5","24.6666666666667","33.6666666666667","22.5","22.9490524353839","-0.128963401837802","1","1","30","26.9166595208559"
"2002/1/20 8:00","-3.9","63","34.5","50.5","22.5","23.0045831274947","-0.122765743551204","1","1","30","22.5185068201472"
"2002/1/20 8:10","-3.65","61.5","44.3333333333333","67.3333333333333","22.5","23.0725051879081","-0.0978373606360154","1","1","55","42.8348915225854"
"2002/1/20 8:20","-3.4","60","54.1666666666667","84.1666666666667","22.5","23.1299903551561","-0.00570331369006356","1","1","55","55.8041368840163"
"2002/1/20 8:30","-3.15","58.5","64","101","22.5","23.5926448419939","0.0292402575317014","1","1","30","38.0555208313737"
"2002/1/20 8:40","-2.9","57","73","144.666666666667","22.5","23.9210517065402","0.0793669625195052","1","1","30","33.7647621418647"
"2002/1/20 8:50","-2.65","55.5","82","188.333333333333","22.5","24.2535959597428","0.104108897491888","1","1","45","29.8468121343284"
"2002/1/20 9:00","-2.4","54","91","232","22.5","24.369334593151","0.124908157174543","1","1","45","27.9635278371651"
"2002/1/20 9:10","-2.13333333333333","52.8333333333333","100","275.666666666667","22.5","24.4865063800878","0.144316928194998","1","1","25","26.1834986183302"
"2002/1/20 9:20","-1.86666666666667","51.6666666666667","109","319.333333333333","22.5","24.563791849999","0.166346263963948","1","1","25","24.6390487354826"
"2002/1/20 9:30","-1.6","50.5","118","363","22.5","24.6826969294906","0.151686720511893","1","1","25","0"
"2002/1/20 9:40","-1.33333333333333","49.3333333333333","121","391.833333333333","22.5","24.71453099557","0.132495981187093","1","1","25","0"
"2002/1/20 9:50","-1.06666666666667","48.1666666666667","124","420.666666666667","22.5","24.6930588686558","0.194645694719762","1","1","30","44.2021911648624"
"2002/1/20 10:00","-0.8","47","127","449.5","22.5","24.8130705866342","0.222962637884907","1","1","30","23.5674849452829"
"2002/1/20 10:10","-0.55","45.8333333333333","130","478.333333333333","22.5","24.9617247477373","0.23470534795967","1","1","40","20.6837505516388"
"2002/1/20 10:20","-0.3","44.6666666666667","133","507.166666666667","22.5","25.0202828789185","0.255015910019572","1","1","40","20.7042253232584"
"2002/1/20 10:30","-0.05","43.5","136","536","22.5","25.0777316786356","0.255508289360188","1","1","40","21.1045784049042"
"2002/1/20 10:40","0.2","42.3333333333333","134","551.666666666667","22.5","25.0508976166761","0.276214718902206","1","1","40","21.1789281684573"
"2002/1/20 10:50","0.45","41.1666666666667","132","567.333333333333","22.5","25.0929921745983","0.139687114152113","1","1","30","18.353609185173"
"2002/1/20 11:00","0.7","40","130","583","22.5","25.0989550461852","0.287638287036408","1","1","30","16.7791707814068"
"2002/1/20 11:10","0.883333333333333","39.1666666666667","128","598.666666666667","22.5","24.9128092039202","0.273591128544983","1","1","40","21.0830875052903"
"2002/1/20 11:20","1.06666666666667","38.3333333333333","126","614.333333333333","22.5","25.0359614633986","0.150300738351429","1","1","40","21.8559321352729"
"2002/1/20 11:30","1.25","37.5","124","630","22.5","25.0704178254907","0.301684648928855","1","1","25","17.6625217607223"
"2002/1/20 11:40","1.43333333333333","36.6666666666667","139.333333333333","592.833333333333","22.5","24.9045929947729","0.294111837533521","1","1","25","15.6441094874432"
"2002/1/20 11:50","1.61666666666667","35.8333333333333","154.666666666667","555.666666666667","22.5","25.103561352667","0.315590904126793","1","1","35","14.875622603041"
"2002/1/20 12:00","1.8","35","170","518.5","22.5","25.2502779231901","0.333337323993912","1","1","35","13.1111896921245"
"2002/1/20 12:10","2","34.8333333333333","185.333333333333","481.333333333333","22.5","25.3363485015544","0.244720448505825","1","1","35","13.4839127047171"
"2002/1/20 12:20","2.2","34.6666666666667","200.666666666667","444.166666666667","22.5","24.9551850889819","0.265291724983307","1","1","35","12.871855828303"
"2002/1/20 12:30","2.4","34.5","216","407","22.5","24.2275181298851","0.224572399127118","1","1","40","22.5289725630011"
"2002/1/20 12:40","2.6","34.3333333333333","216.666666666667","383","22.5","24.5246371321507","0.25687515332837","1","1","40","22.7884816095582"
"2002/1/20 12:50","2.8","34.1666666666667","217.333333333333","359","22.5","24.7295445338518","0.304432750653148","1","1","40","20.8766117565169"
"2002/1/20 13:00","3","34","218","335","22.5","24.960130377982","0.332792550176503","1","1","40","19.8973654629246"
"2002/1/20 13:10","3.18333333333333","34.6666666666667","218.666666666667","311","22.5","25.1355874132554","0.383195328180166","1","1","60","44.2101551458367"
"2002/1/20 13:20","3.36666666666667","35.3333333333333","219.333333333333","287","22.5","25.2895359656431","0.492024028958618","1","1","60","55.2403255341873"
"2002/1/20 13:30","3.55","36","220","263","22.5","25.7655613730993","0.538573854905422","1","1","40","35.9294615327945"
"2002/1/20 13:40","3.73333333333333","36.6666666666667","214.666666666667","241.333333333333","22.5","26.1634399581131","0.354323255309034","1","1","40","36.4043584560197"
"2002/1/20 13:50","3.91666666666667","37.3333333333333","209.333333333333","219.666666666667","22.5","26.4103525773059","0.629060311516144","1","1","65","45.5154985492341"
"2002/1/20 14:00","4.1","38","204","198","22.5","26.2879763947708","0.604917041132415","1","1","65","33.2227950499619"
"2002/1/20 14:10","4.08333333333333","37.3333333333333","198.666666666667","176.333333333333","22.5","26.7499918059213","0.657768918882307","1","1","65","35.0091332737626"
"2002/1/20 14:20","4.06666666666667","36.6666666666667","193.333333333333","154.666666666667","22.5","26.9597893701449","0.561984004451302","1","1","65","63.5818400091945"
"2002/1/20 14:30","4.05","36","188","133","22.5","26.4251542940245","0.670206955593343","1","1","35","34.6100254703332"
"2002/1/20 14:40","4.03333333333333","35.3333333333333","175.833333333333","114.166666666667","22.5","26.0652316014703","0.620124142596354","1","1","35","20.9894874719359"
"2002/1/20 14:50","4.01666666666667","34.6666666666667","163.666666666667","95.3333333333333","22.5","26.7705623828923","0.68054734887325","1","1","25","29.6171678516025"
"2002/1/20 15:00","4","34","151.5","76.5","22.5","27.0611490429071","0.692448185662591","1","1","25","21.8093657440848"
"2002/1/20 15:10","4","34","139.333333333333","57.6666666666667","22.5","27.1584714132302","0.710864652749756","1","1","60","33.0252373438506"
"2002/1/20 15:20","4","34","127.166666666667","38.8333333333333","22.5","27.1718935698443","0.705757586040385","1","1","60","31.0071748717584"
"2002/1/20 15:30","4","34","115","20","22.5","27.1100399303454","0.715832811855922","1","1","60","34.6570554698724"
"2002/1/20 15:40","4","34","100.166666666667","16.6666666666667","22.5","27.1578536524412","0.724504963576969","1","1","60","30.0434125247933"
"2002/1/20 15:50","4","34","85.3333333333333","13.3333333333333","22.5","27.2108072201772","0.729651612920566","1","1","40","25.8034698026137"
"2002/1/20 16:00","4","34","70.5","10","22.5","27.2534019717556","0.628685001369538","1","1","40","49.5809562377504"
"2002/1/20 16:10","3.98333333333333","34.8333333333333","55.6666666666667","6.66666666666667","22.5","26.6292257982398","0.692367412181244","1","1","40","34.5000025664065"
"2002/1/20 16:20","3.96666666666667","35.6666666666667","40.8333333333333","3.33333333333333","22.5","26.0360815746733","0.628511293700509","1","1","40","23.7515705568315"
"2002/1/20 16:30","3.95","36.5","26","0","22.5","26.6357128941525","0.611557817703121","1","1","40","0"
"2002/1/20 16:40","3.93333333333333","37.3333333333333","21.8333333333333","0","22.5","26.794930498977","0.600143653746711","1","1","40","0"
"2002/1/20 16:50","3.91666666666667","38.1666666666667","17.6666666666667","0","22.5","26.7610945785165","0.691361041940461","1","1","65","56.0155535342335"
"2002/1/20 17:00","3.9","39","13.5","0","22.5","26.9797749386163","0.709364108537494","1","1","65","30.5502404110778"
"2002/1/20 17:10","3.61666666666667","39.3333333333333","9.33333333333333","0","22.5","27.171567484034","0.727826286526644","1","1","30","27.3278335219586"
"2002/1/20 17:20","3.33333333333333","39.6666666666667","0","0","22.5","27.2635718518474","0.493402853388873","1","1","30","48.9270858774048"
"2002/1/20 17:30","3.05","40","0","0","22.5","27.0106456468801","0.706618629911304","1","1","40","46.4856681087618"
"2002/1/20 17:40","2.76666666666667","40.3333333333333","0","0","22.5","26.5196637835231","0.695028516764867","1","1","40","25.0269632799387"
"2002/1/20 17:50","2.48333333333333","40.6666666666667","0","0","22.5","26.7782786843422","0.693485815126022","1","1","35","24.7030629700994"
"2002/1/20 18:00","2.2","41","0","0","22.5","26.9175242365819","0.708689957180885","1","1","35","31.100584144429"
"2002/1/20 18:10","1.93333333333333","42.1666666666667","0","0","22.5","26.9117324612585","0.72049876330743","1","1","40","27.906370155349"
"2002/1/20 18:20","1.66666666666667","43.3333333333333","0","0","22.5","26.9456686798262","0.709271202347622","1","1","40","24.2207634315713"
"2002/1/20 18:30","1.4","44.5","0","0","22.5","26.8658551536096","0.688234711096542","1","1","45","27.2262824577927"
"2002/1/20 18:40","1.13333333333333","45.6666666666667","0","0","22.5","26.7089381517236","0.671403422124435","1","1","45","28.8057446085189"
"2002/1/20 18:50","0.866666666666667","46.8333333333333","0","0","22.5","26.545617627116","0.652297876913616","1","1","30","25.4458743164524"
"2002/1/20 19:00","0.6","48","0","0","22.5","26.4092800677551","0.631647994359926","1","1","30","23.9533113542158"
"2002/1/20 19:10","0.316666666666667","50.5","0","0","22.5","26.2918627690652","0.581847828518877","1","1","30","0"
"2002/1/20 19:20","0.0333333333333333","53","0","0","22.5","26.1548456678356","0.516646685213756","0","1","30","0"
"2002/1/20 19:30","-0.25","55.5","0","0","22.5","25.8797559562028","0.530388641963254","1","1","40","44.6257126991785"
"2002/1/20 19:40","-0.533333333333333","58","0","0","22.5","25.6457549476728","0.512956158148122","1","1","40","22.6037437281561"
"2002/1/20 19:50","-0.816666666666667","60.5","0","0","22.5","25.5477333904632","0.495743439306185","0","1","40","20.2866472743577"
"2002/1/20 20:00","-1.1","63","0","0","22.5","25.4828527964312","0.478448809637996","0","1","40","19.7106598342833"
"2002/1/20 20:10","-0.983333333333333","61.6666666666667","0","0","19","25.4142208894432","0.461918584345591","0","1","40","18.9290728342826"
"2002/1/20 20:20","-0.866666666666667","60.3333333333333","0","0","19","25.3381208780934","0.449131157341468","0","1","40","18.1295641397471"
"2002/1/20 20:30","-0.75","59","0","0","19","25.2867628146576","0.4331912510591","0","1","40","17.4123566943504"
"2002/1/20 20:40","-0.633333333333333","57.6666666666667","0","0","19","25.2102583298059","0.415326949216805","0","1","40","19.4748216611676"
"2002/1/20 20:50","-0.516666666666667","56.3333333333333","0","0","19","25.1282548882262","0.399688360070161","0","1","40","20.1254682726657"
"2002/1/20 21:00","-0.4","55","0","0","19","25.0482581762086","0.385880981673659","0","1","40","20.5459342694848"
"2002/1/20 21:10","-0.266666666666667","53","0","0","19","24.9735074554652","0.37211400539887","0","1","30","17.3203885819845"
"2002/1/20 21:20","-0.133333333333333","51","0","0","19","24.9032272241991","0.357002969227166","0","1","30","15.5950162000206"
"2002/1/20 21:30","0","49","0","0","19","24.8334209368595","0.34793744585842","0","1","40","20.2102729603315"
"2002/1/20 21:40","0.133333333333333","47","0","0","19","24.7828015849915","0.339552340806349","0","1","40","22.0421973983008"
"2002/1/20 21:50","0.266666666666667","45","0","0","19","24.7309688975148","0.32825411953711","0","1","30","18.038384910365"
"2002/1/20 22:00","0.4","43","0","0","19","24.6830592806862","0.315393648956082","0","1","30","15.7282171355"
"2002/1/20 22:10","0.516666666666667","42.8333333333333","0","0","19","24.6337861154687","0.305418882993658","0","1","60","51.3306863317785"
"2002/1/20 22:20","0.633333333333333","42.6666666666667","0","0","19","24.6799252731635","0.347329984499085","0","1","60","60.2766280937436"
"2002/1/20 22:30","0.75","42.5","0","0","19","24.8331070744115","0.390768512381692","0","1","60","56.9532694228493"
"2002/1/20 22:40","0.866666666666667","42.3333333333333","0","0","19","24.9909623930464","0.429533621949338","0","1","60","52.1759381774348"
"2002/1/20 22:50","0.983333333333333","42.1666666666667","0","0","19","25.3125767907876","0.449151538442967","0","1","50","40.4623476710182"
"2002/1/20 23:00","1.1","42","0","0","19","25.4867115136709","0.450756726566087","0","1","50","35.9220999624994"
"2002/1/20 23:10","1.01666666666667","42.5","0","0","19","25.527749523711","0.441444131087275","0","1","40","34.8847383232784"
"2002/1/20 23:20","0.933333333333333","43","0","0","19","25.5167316552971","0.429576098760374","0","1","40","33.0081271805041"
"2002/1/20 23:30","0.85","43.5","0","0","19","25.4866321003273","0.413887295567618","0","1","40","31.2110821551605"
"2002/1/20 23:40","0.766666666666667","44","0","0","19","25.4311562461036","0.395709404915647","0","1","40","29.5193906551721"
"2002/1/20 23:50","0.683333333333333","44.5","0","0","19","25.3418364066194","0.375278085966629","0","1","40","28.0381893226973"
"2002/1/21 0:00","0.6","45","0","0","19","25.2478031339489","0.353738707015839","0","1","40","26.6449202240457"
"2002/1/21 0:10","0.5","46.5","0","0","19","25.1501015738999","0.33197454758208","0","1","20","25.327213477327"
"2002/1/21 0:20","0.4","48","0","0","19","25.0486075801539","0.309597261010369","0","1","20","24.1183814626427"
"2002/1/21 0:30","0.3","49.5","0","0","19","24.9417630452586","0.3158019171521","0","1","60","45.241048881266"
"2002/1/21 0:40","0.2","51","0","0","19","24.9138937295026","0.363873303256762","0","1","60","59.2262002997756"
"2002/1/21 0:50","0.1","52.5","0","0","19","25.0593832700863","0.377069446169204","0","1","30","38.8178946221092"
"2002/1/21 1:00","0","54","0","0","19","25.1790148587803","0.376053405646809","0","1","30","32.3028456164093"
"2002/1/21 1:10","-0.0833333333333333","56.5","0","0","19","25.2145864939214","0.370374175195311","0","1","55","39.6779232368211"
"2002/1/21 1:20","-0.166666666666667","59","0","0","19","25.2142726482477","0.36757425146119","0","1","55","41.5116164621249"
"2002/1/21 1:30","-0.25","61.5","0","0","19","25.2067572043852","0.365732916203599","0","1","40","34.3123238408773"
"2002/1/21 1:40","-0.333333333333333","64","0","0","19","25.218957825052","0.355049339055121","0","1","40","30.0698215903174"
"2002/1/21 1:50","-0.416666666666667","66.5","0","0","19","25.186403069377","0.339601588579174","0","1","40","29.0823423856126"
