1,"3.iw.mullion.light.random.beijing"
"2002/1/21 2:00","-0.5","69","0","0","19","25.1128626625221","0.321256118020341","0","1","40","27.6738495843905"
"2002/1/21 2:10","-0.45","68.3333333333333","0","0","19","25.0317917003386","0.302457789133305","0","1","35","26.2778034349803"
"2002/1/21 2:20","-0.4","67.6666666666667","0","0","19","24.9492216602417","0.284499974811879","0","1","35","25.0123650757828"
"2002/1/21 2:30","-0.35","67","0","0","19","24.8700627331836","0.267260693227161","0","1","40","23.8390815040675"
"2002/1/21 2:40","-0.3","66.3333333333333","0","0","19","24.7955754668545","0.246093452165835","0","1","40","22.7701494325697"
"2002/1/21 2:50","-0.25","65.6666666666667","0","0","19","24.6947267935791","0.224005761130812","0","1","40","21.7967528486088"
"2002/1/21 3:00","-0.2","65","0","0","19","24.5904407773712","0.202177628467724","0","1","40","20.8968704245796"
"2002/1/21 3:10","-0.133333333333333","63.6666666666667","0","0","19","24.4808415202611","0.18124404302804","0","1","35","20.0668960362314"
"2002/1/21 3:20","-0.0666666666666667","62.3333333333333","0","0","19","24.3766445557384","0.159351792088732","0","1","35","19.3014487435637"
"2002/1/21 3:30","0","61","0","0","19","24.2664837951377","0.137212747397261","0","1","40","18.6009466486453"
"2002/1/21 3:40","0.0666666666666667","59.6666666666667","0","0","19","24.1543680094246","0.11555027568702","0","1","40","20.84616087287"
"2002/1/21 3:50","0.133333333333333","58.3333333333333","0","0","19","24.0442142022746","0.105101869474167","0","1","45","27.7494723446335"
"2002/1/21 4:00","0.2","57","0","0","19","23.956568123423","0.101145965571062","0","1","45","31.2696835254267"
"2002/1/21 4:10","0.25","57.1666666666667","0","0","19","23.9021533379104","0.132697853449585","0","1","65","59.2457694814193"
"2002/1/21 4:20","0.3","57.3333333333333","0","0","19","23.975618746014","0.209201228325709","0","1","65","72.9362718829066"
"2002/1/21 4:30","0.35","57.5","0","0","19","24.2363915976363","0.252485069899948","0","1","60","53.7954244272229"
"2002/1/21 4:40","0.4","57.6666666666667","0","0","19","24.6000513186801","0.281646608255319","0","1","60","49.3575558337892"
"2002/1/21 4:50","0.45","57.8333333333333","0","0","19","24.8174841625099","0.293605930792755","0","1","30","41.8606372465548"
"2002/1/21 5:00","0.5","58","0","0","19","24.9087215586042","0.291788934813358","0","1","30","37.8527171088439"
"2002/1/21 5:10","0.566666666666667","56.1666666666667","0","0","19","24.9427232325523","0.284699782608992","0","1","30","36.4081834960515"
"2002/1/21 5:20","0.633333333333333","54.3333333333333","0","0","19","24.9403911962124","0.28221114969382","0","1","30","34.5835282257741"
"2002/1/21 5:30","0.7","52.5","0","0","19","24.9672120708268","0.203658570333577","0","1","30","0"
"2002/1/21 5:40","0.766666666666667","50.6666666666667","0","0","19","24.742583676472","0.119082461805999","0","1","30","0"
"2002/1/21 5:50","0.833333333333333","48.8333333333333","0","0","19","24.3681431815816","0.16035344833945","0","1","40","63.3251124982421"
"2002/1/21 6:00","0.9","47","0","0","19","24.2572310044799","0.157518929874936","0","1","40","32.0505260195981"
"2002/1/21 6:10","0.966666666666667","45.8333333333333","0","0","19","24.235789958116","0.151808520819075","0","1","50","35.959243776134"
"2002/1/21 6:20","1.03333333333333","44.6666666666667","0","0","19","24.2165872041333","0.147917651154332","0","1","50","38.0240841704631"
"2002/1/21 6:30","1.1","43.5","0","0","19","24.2295341287496","0.14353469388217","0","1","25","31.4176974318094"
"2002/1/21 6:40","1.16666666666667","42.3333333333333","0","0","19","24.2287558910546","0.133845665115751","0","1","25","27.5684852112616"
"2002/1/21 6:50","1.23333333333333","41.1666666666667","0","0","19","24.1872607499988","0.118916114845359","0","1","40","26.9850890849706"
"2002/1/21 7:00","1.3","40","0","0","19","24.1366955484516","0.105349834001577","0","1","40","25.8059589714301"
"2002/1/21 7:10","1.36666666666667","39.8333333333333","0","0","19","24.0920686397186","0.0889742757683768","0","1","40","24.6333783541687"
"2002/1/21 7:20","1.43333333333333","39.6666666666667","0","0","19","24.0216480383843","0.070445377239401","0","1","40","23.5605110351546"
"2002/1/21 7:30","1.5","39.5","0","0","19","23.9406137212041","0.0589882109980722","0","1","30","22.5703275489215"
"2002/1/21 7:40","1.56666666666667","39.3333333333333","11.5","5.5","19","23.9067523745104","0.0459361913979673","0","1","30","21.5872993677938"
"2002/1/21 7:50","1.63333333333333","39.1666666666667","21","11","19","23.8361891578907","0.0372341377707107","0","1","45","30.2224697478741"
"2002/1/21 8:00","1.7","39","30.5","16.5","19","23.7576554260296","0.0352711804759402","0","1","45","33.8716352815764"
"2002/1/21 8:10","1.81666666666667","37.5","40","22","19","23.7043647947842","0.0295631696654259","0","1","25","26.7157594183895"
"2002/1/21 8:20","1.93333333333333","36","49.5","27.5","19","23.665799779453","0.0193487685662431","0","1","25","22.5985976549892"
"2002/1/21 8:30","2.05","34.5","59","33","19","23.6250471288306","0.0112038182533718","0","1","40","22.4009842882895"
"2002/1/21 8:40","2.16666666666667","33","67.8333333333333","87.5","19","23.5984604744504","0.00783814225009276","0","1","40","24.0902828094747"
"2002/1/21 8:50","2.28333333333333","31.5","76.6666666666667","142","19","23.5711857855648","0.0315051820473671","0","1","55","43.0211803435311"
"2002/1/21 9:00","2.4","30","85.5","196.5","19","23.6039719675079","0.0855102804707143","0","1","55","56.3356988666539"
"2002/1/21 9:10","2.51666666666667","29.1666666666667","94.3333333333333","251","19","23.760083901681","0.170369829065146","0","1","65","69.4338695638302"
"2002/1/21 9:20","2.63333333333333","28.3333333333333","103.166666666667","305.5","19","24.1146978310191","0.247523684873273","0","1","65","67.4748161222865"
"2002/1/21 9:30","2.75","27.5","112","360","19","24.6567363583053","0.30498207155381","0","1","45","50.0917502729238"
"2002/1/21 9:40","2.86666666666667","26.6666666666667","116.666666666667","391.333333333333","19","24.8983588109518","0.337689712370979","0","1","45","44.6897169983211"
"2002/1/21 9:50","2.98333333333333","25.8333333333333","121.333333333333","422.666666666667","19","25.1693060996719","0.352321257298091","0","1","30","42.040648243816"
"2002/1/21 10:00","3.1","25","126","454","19","25.2675590875851","0.357540361428138","0","1","30","39.2159826574211"
"2002/1/21 10:10","3.21666666666667","25","130.666666666667","485.333333333333","19","25.2607406934011","0.362890485266278","0","1","40","36.5236598892308"
"2002/1/21 10:20","3.33333333333333","25","135.333333333333","516.666666666667","19","25.2706907138805","0.359784616284456","0","1","40","34.0505372876747"
"2002/1/21 10:30","3.45","25","140","548","19","25.2581148002415","0.354175408207179","0","1","40","31.8227127877988"
"2002/1/21 10:40","3.56666666666667","25","132.833333333333","580.5","19","25.1992349830831","0.345679240165658","0","1","40","29.7705896317622"
"2002/1/21 10:50","3.68333333333333","25","125.666666666667","613","19","25.1294999571994","0.337628120957028","0","1","40","27.8571933538915"
"2002/1/21 11:00","3.8","25","118.5","645.5","19","25.0644168029147","0.328652577218524","0","1","40","26.0652312443238"
"2002/1/21 11:10","3.83333333333333","23.8333333333333","111.333333333333","678","19","24.9851744875315","0.317524806761388","0","1","30","24.5030290489213"
"2002/1/21 11:20","3.86666666666667","22.6666666666667","104.166666666667","710.5","19","24.9127729497707","0.307353147126362","0","1","30","23.038733406911"
"2002/1/21 11:30","3.9","21.5","97","743","19","24.8451908005131","0.297087068906984","0","1","40","21.6969253613857"
"2002/1/21 11:40","3.93333333333333","20.3333333333333","96","749.333333333333","19","24.781368491912","0.288320262401629","0","1","40","19.1479518513618"
"2002/1/21 11:50","3.96666666666667","19.1666666666667","95","755.666666666667","19","24.7307470455305","0.280115955114272","0","1","30","18.0253689663585"
"2002/1/21 12:00","4","18","94","762","19","24.6921725499506","0.273013729646177","0","1","30","17.1517636197492"
"2002/1/21 12:10","4.05","17.6666666666667","93","768.333333333333","19","24.6538483786786","0.266554462873864","0","1","40","18.8059960548767"
"2002/1/21 12:20","4.1","17.3333333333333","92","774.666666666667","19","24.6150110978123","0.262413231646771","0","1","40","19.1881848676632"
"2002/1/21 12:30","4.15","17","91","781","19","24.5797576136327","0.260697489589279","0","1","35","16.3170809214342"
"2002/1/21 12:40","4.2","16.6666666666667","91","775.5","19","24.5635701857881","0.260569570043451","0","1","35","14.7071080667719"
"2002/1/21 12:50","4.25","16.3333333333333","91","770","19","24.5656389984215","0.256117608812054","0","1","25","14.3258989163076"
"2002/1/21 13:00","4.3","16","91","764.5","19","24.5387261329246","0.251928522989411","0","1","25","13.7331678715494"
"2002/1/21 13:10","4.33333333333333","16.1666666666667","91","759","19","24.5227201642437","0.245276889933849","0","1","20","13.197927051504"
"2002/1/21 13:20","4.36666666666667","16.3333333333333","91","753.5","19","24.4849325875624","0.237265144134681","0","1","20","12.6249756375593"
"2002/1/21 13:30","4.4","16.5","91","748","19","24.4383104107607","0.229775962091789","0","1","20","12.2488928565184"
"2002/1/21 13:40","4.43333333333333","16.6666666666667","91.8333333333333","729.333333333333","19","24.3938230726498","0.231006878729562","0","1","20","11.6768670395088"
"2002/1/21 13:50","4.46666666666667","16.8333333333333","92.6666666666667","710.666666666667","19","24.4069496557617","0.238224311362949","0","1","40","19.2312382683737"
"2002/1/21 14:00","4.5","17","93.5","692","19","24.404393479358","0.245336439492255","0","1","40","22.8899926955933"
"2002/1/21 14:10","4.58333333333333","16.5","94.3333333333333","673.333333333333","19","24.4075361744132","0.250059392804466","0","1","40","21.8974768315434"
"2002/1/21 14:20","4.66666666666667","16","95.1666666666667","654.666666666667","19","24.4226094055449","0.253758428370058","0","1","40","21.2370451080515"
"2002/1/21 14:30","4.75","15.5","96","636","19","24.4397361997272","0.255116695998604","0","1","30","17.422606483"
"2002/1/21 14:40","4.83333333333333","15","96.8333333333333","594.166666666667","19","24.4533139730892","0.252757853814976","0","1","30","15.5267141120161"
"2002/1/21 14:50","4.91666666666667","14.5","97.6666666666667","552.333333333333","19","24.4596404735551","0.26242358755881","0","1","45","26.4503971643843"
"2002/1/21 15:00","5","14","98.5","510.5","19","24.4805438443901","0.276501031870366","0","1","45","31.3132176151499"
"2002/1/21 15:10","4.83333333333333","13.8333333333333","99.3333333333333","468.666666666667","19","24.5280846590277","0.283832089246772","0","1","30","23.8652906900241"
"2002/1/21 15:20","4.66666666666667","13.6666666666667","100.166666666667","426.833333333333","19","24.581044883989","0.287377316418939","0","1","30","19.5978169911658"
"2002/1/21 15:30","4.5","13.5","101","385","19","24.6400532848194","0.316528567034113","0","1","55","39.6051708718155"
"2002/1/21 15:40","4.33333333333333","13.3333333333333","92.3333333333333","333.333333333333","19","24.7433328213116","0.360449830850213","0","1","55","52.1632071667457"
"2002/1/21 15:50","4.16666666666667","13.1666666666667","83.6666666666667","281.666666666667","19","24.9335839866801","0.383597047260511","0","1","30","35.7849472104113"
"2002/1/21 16:00","4","13","75","230","19","25.1832673780838","0.391988658457969","0","1","30","31.9314569984051"
"2002/1/21 16:10","3.8","12.8333333333333","66.3333333333333","178.333333333333","19","25.3045278167997","0.388662240286432","0","1","30","30.6630492896787"
"2002/1/21 16:20","3.6","12.6666666666667","57.6666666666667","126.666666666667","19","25.3381800743407","0.380565040374661","0","1","30","27.1090281370664"
"2002/1/21 16:30","3.4","12.5","49","75","19","25.3200224805459","0.364284366574439","0","1","40","25.5594381253157"
"2002/1/21 16:40","3.2","12.3333333333333","41.1666666666667","62.5","19","25.2770982660938","0.348681036318325","0","1","40","24.366856068935"
"2002/1/21 16:50","3","12.1666666666667","33.3333333333333","50","19","25.2198955170929","0.331234986632623","0","1","30","23.2295779754982"
"2002/1/21 17:00","2.8","12","25.5","37.5","19","25.1508734817923","0.311952546002164","0","1","30","22.1542517438413"
"2002/1/21 17:10","2.5","12.3333333333333","17.6666666666667","25","19","25.0710739681971","0.250680659570874","0","1","30","0"
"2002/1/21 17:20","2.2","12.6666666666667","0","0","19","24.8900875625799","0.188408306139339","0","1","30","0"
"2002/1/21 17:30","1.9","13","0","0","19","24.5665719978117","0.225923486685641","0","1","60","65.7538341000203"
"2002/1/21 17:40","1.6","13.3333333333333","0","0","19","24.4919437224332","0.288062570486527","0","1","60","65.5759474643004"
"2002/1/21 17:50","1.3","13.6666666666667","0","0","19","24.6932986374515","0.319952904152078","0","1","40","42.182505511067"
"2002/1/21 18:00","1","14","0","0","19","24.98103980168","0.33807077679761","0","1","40","34.2741716239959"
"2002/1/21 18:10","0.833333333333333","14.5","0","0","19","25.1520084611713","0.341539132037725","0","1","40","32.8811366194666"
"2002/1/21 18:20","0.666666666666667","15","0","0","19","25.2137256019179","0.336425035791952","0","1","40","31.2114073805842"
"2002/1/21 18:30","0.5","15.5","0","0","19","25.2273554709069","0.268920526562455","0","1","40","0"
"2002/1/21 18:40","0.333333333333333","16","0","0","19","25.0576064631408","0.201099096104832","0","1","40","0"
"2002/1/21 18:50","0.166666666666667","16.5","0","0","19","24.728172299127","0.223578609236647","0","1","30","53.7883822683682"
"2002/1/21 19:00","0","17","0","0","19","24.6061578628176","0.221433328897192","0","1","30","28.3497038445234"
"2002/1/21 19:10","0.1","19.3333333333333","0","0","19","24.5762263624219","0.213911820743197","0","1","25","25.1718993838837"
"2002/1/21 19:20","0.2","21.6666666666667","0","0","19","24.5637360734356","0.20339837630319","0","1","25","24.2082091997673"
"2002/1/21 19:30","0.3","24","0","0","19","24.5443482727127","0.195087302060721","0","1","40","23.0339084985856"
"2002/1/21 19:40","0.4","26.3333333333333","0","0","19","24.5357574786956","0.182417242967596","0","1","40","21.9258184028893"
"2002/1/21 19:50","0.5","28.6666666666667","0","0","19","24.4903109936247","0.1667164592157","0","1","30","20.9485182214062"
"2002/1/21 20:00","0.6","31","0","0","19","24.4323570810614","0.150186429944129","0","1","30","20.0621605903849"
"2002/1/21 20:10","0.583333333333333","29.3333333333333","0","0","19","24.363909946906","0.140722896401234","0","1","45","27.7185829640808"
"2002/1/21 20:20","0.566666666666667","27.6666666666667","0","0","19","24.3014353792395","0.136536138718783","0","1","45","30.992450571204"
"2002/1/21 20:30","0.55","26","0","0","19","24.2586040802382","0.127672383581198","0","1","30","24.6534088405977"
"2002/1/21 20:40","0.533333333333333","24.3333333333333","0","0","19","24.2229442058899","0.114148948078098","0","1","30","21.0609376668418"
"2002/1/21 20:50","0.516666666666667","22.6666666666667","0","0","19","24.1790070225076","0.107074731888993","0","1","40","20.9807631097072"
"2002/1/21 21:00","0.5","21","0","0","19","24.1811194773134","0.0993608238676114","0","1","40","20.1711832852451"
"2002/1/21 21:10","0.483333333333333","20.1666666666667","0","0","19","24.1675823805677","0.0912118303433505","0","1","45","28.8318022546174"
"2002/1/21 21:20","0.466666666666667","19.3333333333333","0","0","19","24.1103426820327","0.0862393978099175","0","1","45","32.6379822198804"
"2002/1/21 21:30","0.45","18.5","0","0","19","24.0642899020449","0.118485955754701","0","1","55","50.6441786486455"
"2002/1/21 21:40","0.433333333333333","17.6666666666667","0","0","19","24.151163173424","0.153781815280669","0","1","55","51.9022745772295"
"2002/1/21 21:50","0.416666666666667","16.8333333333333","0","0","19","24.3688712137479","0.205948779422425","0","1","65","66.0967401901188"
"2002/1/21 22:00","0.4","16","0","0","19","24.6265079197394","0.261765597754183","0","1","65","66.9256061492786"
"2002/1/21 22:10","0.383333333333333","15.8333333333333","0","0","19","24.9268931264612","0.290672048185804","0","1","40","47.9533705878103"
"2002/1/21 22:20","0.366666666666667","15.6666666666667","0","0","19","25.131092181993","0.299111825344537","0","1","40","41.0819434079537"
"2002/1/21 22:30","0.35","15.5","0","0","19","25.2127029297089","0.294791831294555","0","1","20","40.8131265434064"
"2002/1/21 22:40","0.333333333333333","15.3333333333333","0","0","19","25.237032069168","0.286982530765543","0","1","20","38.7835158389561"
"2002/1/21 22:50","0.316666666666667","15.1666666666667","0","0","19","25.2327713601276","0.274744007076824","0","1","25","36.7974403610699"
"2002/1/21 23:00","0.3","15","0","0","19","25.1936266329971","0.258994725144885","0","1","25","35.0089766986538"
"2002/1/21 23:10","0.183333333333333","14.8333333333333","0","0","19","25.1329470008954","0.241388258425608","0","1","45","33.3357821328455"
"2002/1/21 23:20","0.0666666666666667","14.6666666666667","0","0","19","25.0564260775136","0.222513248024271","0","1","45","31.7564144765921"
"2002/1/21 23:30","-0.05","14.5","0","0","19","24.9678430436243","0.20152483708464","0","1","40","30.2635166479629"
"2002/1/21 23:40","-0.166666666666667","14.3333333333333","0","0","19","24.8698484018585","0.179380150397007","0","1","40","28.7987897132762"
"2002/1/21 23:50","-0.283333333333333","14.1666666666667","0","0","19","24.7464257539439","0.154367167215504","0","1","40","27.4947796388063"
"2002/1/22 0:00","-0.4","14","0","0","19","24.6222738768769","0.129404907863657","0","1","40","26.2622078548225"
"2002/1/22 0:10","-0.5","16.5","0","0","19","24.4980034617656","0.104338678248851","0","1","40","25.1005414510615"
"2002/1/22 0:20","-0.6","19","0","0","19","24.3694250680714","0.0788059263679985","0","1","40","24.0454065752842"
"2002/1/22 0:30","-0.7","21.5","0","0","19","24.2370046250752","0.0530201655458897","0","1","20","23.0761064152119"
"2002/1/22 0:40","-0.8","24","0","0","19","24.1030356826596","0.0271848247173841","0","1","20","22.1743218373866"
"2002/1/22 0:50","-0.9","26.5","0","0","19","23.9711338038089","0.00458075813255491","0","1","40","24.9298686129365"
"2002/1/22 1:00","-1","29","0","0","19","23.8574099211654","-0.0169354530575409","0","1","40","25.8387308073873"
"2002/1/22 1:10","-1.05","26","0","0","19","23.7359154772946","-0.0398961257881839","0","1","35","22.0516022626224"
"2002/1/22 1:20","-1.1","23","0","0","19","23.6174166185855","-0.0618464883713231","0","1","35","19.9779557646552"
"2002/1/22 1:30","-1.15","20","0","0","19","23.5138381450996","-0.0782662411203661","0","1","40","25.937949805105"
"2002/1/22 1:40","-1.2","17","0","0","19","23.4198504737597","-0.0931247413778148","0","1","40","28.3277762444571"
"2002/1/22 1:50","-1.25","14","0","0","19","23.3252403738897","-0.108007290062889","0","1","40","28.3139433001297"
"2002/1/22 2:00","-1.3","11","0","0","19","23.2440210846077","-0.122369749160143","0","1","40","28.3647880151898"
"2002/1/22 2:10","-1.45","10.8333333333333","0","0","19","23.1691321540629","-0.133316537576839","0","1","40","28.581875986706"
"2002/1/22 2:20","-1.6","10.6666666666667","0","0","19","23.1218844958325","-0.146621002862769","0","1","40","28.8293525072603"
"2002/1/22 2:30","-1.75","10.5","0","0","19","23.0553678560105","-0.163864898214906","0","1","30","24.1326194418977"
"2002/1/22 2:40","-1.9","10.3333333333333","0","0","19","22.9827712927683","-0.183422828297604","0","1","30","21.6371674377155"
"2002/1/22 2:50","-2.05","10.1666666666667","0","0","19","22.9031733703391","-0.2039421903069","0","1","30","21.2388252706429"
"2002/1/22 3:00","-2.2","10","0","0","19","22.8157620362422","-0.225197139612855","0","1","30","20.4502172369917"
"2002/1/22 3:10","-2.33333333333333","10.1666666666667","0","0","19","22.7227512893349","-0.274588779314707","0","1","30","0"
"2002/1/22 3:20","-2.46666666666667","10.3333333333333","0","0","19","22.5803269559804","-0.311968985573233","0","1","30","0"
"2002/1/22 3:30","-2.6","10.5","0","0","19","22.4809826050393","-0.300183990849522","0","1","25","37.6586982521674"
"2002/1/22 3:40","-2.73333333333333","10.6666666666667","0","0","19","22.3932989377599","-0.315353668426386","0","1","25","19.6617740940467"
"2002/1/22 3:50","-2.86666666666667","10.8333333333333","0","0","19","22.2985940667859","-0.298839141892395","0","1","55","52.3706451563212"
"2002/1/22 4:00","-3","11","0","0","19","22.299695153634","-0.233942871837072","0","1","55","67.4615933055357"
"2002/1/22 4:10","-3.13333333333333","10.1666666666667","0","0","19","22.49954296584","-0.211860924945245","0","1","40","42.6258646308583"
"2002/1/22 4:20","-3.26666666666667","9.33333333333333","0","0","19","22.7418740473027","-0.200674754252593","0","1","40","34.7153618705275"
"2002/1/22 4:30","-3.4","8.5","0","0","19","22.8547679656508","-0.270427529965959","0","1","40","0"
"2002/1/22 4:40","-3.53333333333333","7.66666666666667","0","0","19","22.681775542193","-0.347014780505995","0","1","40","0"
"2002/1/22 4:50","-3.66666666666667","6.83333333333333","0","0","19","22.3800995713675","-0.302975510390134","0","1","30","65.3468567684422"
"2002/1/22 5:00","-3.8","6","0","0","19","22.3097617416224","-0.305018698173244","0","1","30","32.7273182150681"
"2002/1/22 5:10","-4","7.33333333333333","0","0","19","22.310692095262","-0.315325055780904","0","1","40","29.0213953693988"
"2002/1/22 5:20","-4.2","8.66666666666667","0","0","19","22.2880445270299","-0.31971626448084","0","1","40","27.9734747524239"
"2002/1/22 5:30","-4.4","10","0","0","19","22.326474704881","-0.295307345434338","0","1","60","55.0061176423231"
"2002/1/22 5:40","-4.6","11.3333333333333","0","0","19","22.3963014004699","-0.238478005934027","0","1","60","72.8509565535963"
"2002/1/22 5:50","-4.8","12.6666666666667","0","0","19","22.5793902378144","-0.213866903131623","0","1","30","49.2638668105703"
"2002/1/22 6:00","-5","14","0","0","19","22.8407818442293","-0.199594664471304","0","1","30","40.2966256650406"
"2002/1/22 6:10","-5.16666666666667","14.8333333333333","0","0","19","22.9768077893475","-0.20146626006079","0","1","40","38.5978433392144"
"2002/1/22 6:20","-5.33333333333333","15.6666666666667","0","0","19","23.0082296978221","-0.212512819601865","0","1","40","36.6900091204953"
"2002/1/22 6:30","-5.5","16.5","0","0","19","22.9908665304414","-0.227796934792183","0","1","40","34.7183760972142"
"2002/1/22 6:40","-5.66666666666667","17.3333333333333","0","0","19","22.9427767676489","-0.246579908370884","0","1","40","32.9285670133946"
"2002/1/22 6:50","-5.83333333333333","18.1666666666667","0","0","19","22.8704405916664","-0.268187324410934","0","1","30","31.321158051328"
"2002/1/22 7:00","-6","19","0","0","19","22.7777990896781","-0.291778544364881","0","1","30","29.8056843942908"
"2002/1/22 7:10","-6.08333333333333","18","0","0","19","22.6477434602188","-0.318735073411068","0","1","40","28.5029843952416"
"2002/1/22 7:20","-6.16666666666667","17","0","0","19","22.5104414987123","-0.346443471410922","0","1","40","27.2354448072284"
"2002/1/22 7:30","-6.25","16","0","0","19","22.3714958500109","-0.374135427675175","0","1","20","26.074632841415"
"2002/1/22 7:40","-6.33333333333333","15","14.3333333333333","25.5","19","22.229823109051","-0.39709139239606","0","1","20","24.9507897605914"
"2002/1/22 7:50","-6.41666666666667","14","23.6666666666667","51","19","22.0906814627424","-0.398732704084658","0","1","50","41.9137199564496"
"2002/1/22 8:00","-6.5","13","33","76.5","19","21.9936266545528","-0.384963069421789","0","1","50","49.6221742879502"
"2002/1/22 8:10","-6.41666666666667","13.6666666666667","42.3333333333333","102","19","21.9915974047889","-0.378085595340275","0","1","45","37.4389052830019"
"2002/1/22 8:20","-6.33333333333333","14.3333333333333","51.6666666666667","127.5","19","22.013509303077","-0.380480659558361","0","1","45","33.5522320924082"
"2002/1/22 8:30","-6.25","15","61","153","19","22.0216190967728","-0.385476240211282","0","1","40","31.0656185861232"
"2002/1/22 8:40","-6.16666666666667","15.6666666666667","70.1666666666667","193.833333333333","19","22.0139466517266","-0.391775596202543","0","1","40","28.9336878779445"
"2002/1/22 8:50","-6.08333333333333","16.3333333333333","79.3333333333333","234.666666666667","19","21.9907963013033","-0.399161448023519","0","1","30","27.4732382007656"
"2002/1/22 9:00","-6","17","88.5","275.5","19","21.9347430137758","-0.409241978354482","0","1","30","26.1052742833289"
"2002/1/22 9:10","-5.9","17.5","97.6666666666667","316.333333333333","19","21.8784256754047","-0.417117051529401","0","1","30","24.7418101061347"
"2002/1/22 9:20","-5.8","18","106.833333333333","357.166666666667","19","21.8229685443116","-0.425433996097923","0","1","30","23.4515969170458"
"2002/1/22 9:30","-5.7","18.5","116","398","19","21.7675305804376","-0.428287555494494","0","1","40","28.8175228622265"
"2002/1/22 9:40","-5.6","19","118.333333333333","427.166666666667","19","21.7214184493602","-0.42792437743682","0","1","40","30.6957276105066"
"2002/1/22 9:50","-5.5","19.5","120.666666666667","456.333333333333","19","21.6923821304262","-0.408392100211788","0","1","50","42.5210632906745"
"2002/1/22 10:00","-5.4","20","123","485.5","19","21.7099553965728","-0.370065479524998","0","1","50","50.9280782845806"
"2002/1/22 10:10","-5.31666666666667","20.3333333333333","125.333333333333","514.666666666667","19","21.8453705263184","-0.34689977141873","0","1","45","36.2817329770551"
"2002/1/22 10:20","-5.23333333333333","20.6666666666667","127.666666666667","543.833333333333","19","22.0375711016316","-0.331575841944188","0","1","45","33.8647439568905"
"2002/1/22 10:30","-5.15","21","130","573","19","22.1664298491786","-0.292250932602798","0","1","55","53.0704643503701"
"2002/1/22 10:40","-5.06666666666667","21.3333333333333","124.333333333333","603","19","22.2943061524923","-0.244602368671692","0","1","55","55.5886012658398"
"2002/1/22 10:50","-4.98333333333333","21.6666666666667","118.666666666667","633","19","22.5143600309718","-0.216312242838581","0","1","40","41.4333358865739"
"2002/1/22 11:00","-4.9","22","113","663","19","22.7262994095967","-0.201300838402258","0","1","40","37.1002611113967"
"2002/1/22 11:10","-4.91666666666667","20.6666666666667","107.333333333333","693","19","22.8465811059438","-0.19466854342864","0","1","40","32.8568138518416"
"2002/1/22 11:20","-4.93333333333333","19.3333333333333","101.666666666667","723","19","22.8846565021547","-0.196350955384949","0","1","40","30.8159430019936"
"2002/1/22 11:30","-4.95","18","96","753","19","22.8782376115769","-0.20320551249562","0","1","30","29.2536767136258"
"2002/1/22 11:40","-4.96666666666667","16.6666666666667","94.5","760.166666666667","19","22.8510399348715","-0.212668957048877","0","1","30","27.8276232919975"
"2002/1/22 11:50","-4.98333333333333","15.3333333333333","93","767.333333333333","19","22.810108602649","-0.221784171666304","0","1","40","26.5628324669141"
"2002/1/22 12:00","-5","14","91.5","774.5","19","22.7700741271592","-0.232301284624849","0","1","40","25.3683943760119"
"2002/1/22 12:10","-5","14","90","781.666666666667","19","22.6968274415467","-0.246669892867632","0","1","30","24.3639694817135"
"2002/1/22 12:20","-5","14","88.5","788.833333333333","19","22.6139646651982","-0.26111721391625","0","1","30","23.3941282010591"
"2002/1/22 12:30","-5","14","87","796","19","22.5283998164597","-0.275120459066476","0","1","20","22.4876686217463"
"2002/1/22 12:40","-5","14","87.1666666666667","790.5","19","22.4438577942545","-0.289142772030711","0","1","20","21.6482835848247"
"2002/1/22 12:50","-5","14","87.3333333333333","785","19","22.3617846860155","-0.303101555454299","0","1","25","20.8666156094626"
"2002/1/22 13:00","-5","14","87.5","779.5","19","22.2827807260083","-0.317121965440642","0","1","25","20.1348834741394"
"2002/1/22 13:10","-4.95","15.1666666666667","87.6666666666667","774","19","22.2066526086985","-0.322998444561501","0","1","40","27.8478190642551"
"2002/1/22 13:20","-4.9","16.3333333333333","87.8333333333333","768.5","19","22.1457431883858","-0.323177769329197","0","1","40","31.1145555353014"
"2002/1/22 13:30","-4.85","17.5","88","763","19","22.1110359260715","-0.325783163383136","0","1","35","24.7608864066972"
"2002/1/22 13:40","-4.8","18.6666666666667","89.5","742.333333333333","19","22.0907507772523","-0.33243483198142","0","1","35","21.1459561173807"
"2002/1/22 13:50","-4.75","19.8333333333333","91","721.666666666667","19","22.0695617911443","-0.304383967148567","0","1","55","46.8255261016996"
"2002/1/22 14:00","-4.7","21","92.5","701","19","22.1528562678688","-0.243411152319219","0","1","55","63.2716840693327"
"2002/1/22 14:10","-4.75","20.1666666666667","94","680.333333333333","19","22.344468518969","-0.213151083587457","0","1","25","41.936403082133"
"2002/1/22 14:20","-4.8","19.3333333333333","95.5","659.666666666667","19","22.6205956390492","-0.19236485789001","0","1","25","34.3537443008601"
"2002/1/22 14:30","-4.85","18.5","97","639","19","22.7762649152862","-0.185371106090071","0","1","40","33.0428300691037"
"2002/1/22 14:40","-4.9","17.6666666666667","98.1666666666667","594.166666666667","19","22.8334571951398","-0.188593580245566","0","1","40","31.4746704993086"
"2002/1/22 14:50","-4.95","16.8333333333333","99.3333333333333","549.333333333333","19","22.8496851013035","-0.19247551711339","0","1","20","29.8132235526867"
"2002/1/22 15:00","-5","16","100.5","504.5","19","22.8610453414146","-0.202702469349156","0","1","20","30.5252309669747"
"2002/1/22 15:10","-5.16666666666667","15.6666666666667","101.666666666667","459.666666666667","19","22.8265589592337","-0.222774349192838","0","1","40","28.8239355646362"
"2002/1/22 15:20","-5.33333333333333","15.3333333333333","102.833333333333","414.833333333333","19","22.7375304056569","-0.242387756086288","0","1","40","27.9309902315843"
"2002/1/22 15:30","-5.5","15","104","370","19","22.6298488199887","-0.258766043257562","0","1","40","28.2928748582075"
"2002/1/22 15:40","-5.66666666666667","14.6666666666667","95","319","19","22.5510892120201","-0.280609063331289","0","1","40","29.2644249796326"
"2002/1/22 15:50","-5.83333333333333","14.3333333333333","86","268","19","22.451666536524","-0.302882627734042","0","1","40","29.8327052179513"
"2002/1/22 16:00","-6","14","77","217","19","22.3379793375754","-0.323649188944264","0","1","40","30.2135217875231"
"2002/1/22 16:10","-6.03333333333333","15.3333333333333","68","166","19","22.2368200006804","-0.343004612498924","0","1","20","25.0053324543524"
"2002/1/22 16:20","-6.06666666666667","16.6666666666667","59","115","19","22.1597092141571","-0.362684917814742","0","1","20","22.6146209678234"
"2002/1/22 16:30","-6.1","18","50","64","19","22.118577566888","-0.37855054930051","0","1","40","29.5112271315119"
"2002/1/22 16:40","-6.13333333333333","19.3333333333333","42","53.3333333333333","19","22.051505994073","-0.3907255054629","0","1","40","32.2083626658035"
"2002/1/22 16:50","-6.16666666666667","20.6666666666667","34","42.6666666666667","19","21.9884381518297","-0.402544241656097","0","1","40","32.0684598561247"
"2002/1/22 17:00","-6.2","22","26","32","19","21.9332986150994","-0.414842136222933","0","1","40","32.0101332877624"
"2002/1/22 17:10","-6.33333333333333","20.8333333333333","18","21.3333333333333","19","21.8855831664874","-0.431004731221832","0","1","20","26.6371074432386"
"2002/1/22 17:20","-6.46666666666667","19.6666666666667","0","0","19","21.8298852514449","-0.450424962879862","0","1","20","23.8588027983017"
"2002/1/22 17:30","-6.6","18.5","0","0","19","21.7865245699511","-0.464512756760897","0","1","40","31.113025704917"
"2002/1/22 17:40","-6.73333333333333","17.3333333333333","0","0","19","21.7146741745203","-0.476641834391867","0","1","40","33.889108402647"
"2002/1/22 17:50","-6.86666666666667","16.1666666666667","0","0","19","21.6484185675158","-0.488189261210792","0","1","40","33.6330992517397"
"2002/1/22 18:00","-7","15","0","0","19","21.5906095711596","-0.500125219435055","0","1","40","33.45033375659"
"2002/1/22 18:10","-7","15.3333333333333","0","0","19","21.5381296114396","-0.485303785780723","0","1","55","51.8896182104567"
"2002/1/22 18:20","-7","15.6666666666667","0","0","19","21.5684972012965","-0.441034151602427","0","1","55","65.2653274806776"
"2002/1/22 18:30","-7","16","0","0","19","21.7069335228177","-0.423030499926201","0","1","50","49.6449883419635"
"2002/1/22 18:40","-7","16.3333333333333","0","0","19","21.8727333760949","-0.41655106700127","0","1","50","45.97768021486"
"2002/1/22 18:50","-7","16.6666666666667","0","0","19","21.9493200021393","-0.420073955921688","0","1","40","39.122306454623"
"2002/1/22 19:00","-7","17","0","0","19","21.9819625296352","-0.429697285514518","0","1","40","35.6963857618769"
"2002/1/22 19:10","-7.05","16.5","0","0","19","21.9798605539356","-0.443350742442965","0","1","30","34.3274912890768"
"2002/1/22 19:20","-7.1","16","0","0","19","21.9457473259475","-0.460521936166849","0","1","30","32.6604183558988"
"2002/1/22 19:30","-7.15","15.5","0","0","19","21.8874528469689","-0.47795610606786","0","1","30","30.9886514141231"
"2002/1/22 19:40","-7.2","15","0","0","19","21.8035440422569","-0.501081896658981","0","1","30","29.5109557772227"
"2002/1/22 19:50","-7.25","14.5","0","0","19","21.7012356510449","-0.51582197358529","0","1","45","38.384163597259"
"2002/1/22 20:00","-7.3","14","0","0","19","21.6127350518057","-0.523783669048384","0","1","45","41.9693305252689"
"2002/1/22 20:10","-7.41666666666667","14","0","0","19","21.5652636661032","-0.534599824172117","0","1","40","33.5036013353998"
"2002/1/22 20:20","-7.53333333333333","14","0","0","19","21.5183831749757","-0.546336683784187","0","1","40","28.5714204875744"
"2002/1/22 20:30","-7.65","14","0","0","19","21.4736987245544","-0.566599959552313","0","1","40","30.9488059413559"
"2002/1/22 20:40","-7.76666666666667","14","0","0","19","21.3888562586766","-0.588191535012794","0","1","40","32.3829435056385"
"2002/1/22 20:50","-7.88333333333333","14","0","0","19","21.2934222977655","-0.609755017795688","0","1","20","27.62532213739"
"2002/1/22 21:00","-8","14","0","0","19","21.1935678825385","-0.632867061925466","0","1","20","24.8434440224"
"2002/1/22 21:10","-8.13333333333333","13.8333333333333","0","0","19","21.0897494590898","-0.618789944318635","0","1","60","67.7721379156182"
"2002/1/22 21:20","-8.26666666666667","13.6666666666667","0","0","19","21.084585185087","-0.554178327023372","0","1","60","77.966209051508"
"2002/1/22 21:30","-8.4","13.5","0","0","19","21.2588630853443","-0.527747934751396","0","1","40","50.3347482698791"
"2002/1/22 21:40","-8.53333333333333","13.3333333333333","0","0","19","21.5129006216752","-0.51476562352178","0","1","40","40.9684844348565"
"2002/1/22 21:50","-8.66666666666667","13.1666666666667","0","0","19","21.651586467015","-0.516067676117492","0","1","30","39.4143680891435"
"2002/1/22 22:00","-8.8","13","0","0","19","21.6890598486005","-0.526788909754382","0","1","30","37.4848961036115"
"2002/1/22 22:10","-8.91666666666667","12.8333333333333","0","0","19","21.6771224296145","-0.542133022606614","0","1","45","35.4323635829874"
"2002/1/22 22:20","-9.03333333333333","12.6666666666667","0","0","19","21.6326195625881","-0.560894734976975","0","1","45","33.5424656802802"
"2002/1/22 22:30","-9.15","12.5","0","0","19","21.5611643109882","-0.553349365884546","0","1","60","55.773376631599"
"2002/1/22 22:40","-9.26666666666667","12.3333333333333","0","0","19","21.5433521933832","-0.526493800231211","0","1","60","65.8489090873797"
"2002/1/22 22:50","-9.38333333333333","12.1666666666667","0","0","19","21.6106067412106","-0.512145583190654","0","1","40","49.7128541972934"
"2002/1/22 23:00","-9.5","12","0","0","19","21.6892445998915","-0.512600834919984","0","1","40","40.0416600992971"
"2002/1/22 23:10","-9.63333333333333","12.8333333333333","0","0","19","21.7337441779874","-0.521296344712451","0","1","40","39.943056270931"
"2002/1/22 23:20","-9.76666666666667","13.6666666666667","0","0","19","21.7408281645736","-0.534646600351946","0","1","40","37.9065115996639"
"2002/1/22 23:30","-9.9","14.5","0","0","19","21.7118271983701","-0.530479707705729","0","1","60","55.2849490002618"
"2002/1/22 23:40","-10.0333333333333","15.3333333333333","0","0","19","21.7070559662041","-0.512446512846345","0","1","60","62.9118803583989"
"2002/1/22 23:50","-10.1666666666667","16.1666666666667","0","0","19","21.7522115023135","-0.505189244321834","0","1","20","48.8946775844703"
"2002/1/23 0:00","-10.3","17","0","0","19","21.797197968353","-0.511133099956996","0","1","20","40.5631202236773"
"2002/1/23 0:10","-10.4166666666667","17.8333333333333","0","0","19","21.809685577915","-0.52392878376887","0","1","30","40.1581807530093"
"2002/1/23 0:20","-10.5333333333333","18.6666666666667","0","0","19","21.7867280064918","-0.532172544056514","0","1","30","38.2020901706674"
"2002/1/23 0:30","-10.65","19.5","0","0","19","21.791571401176","-0.544450616037122","0","1","40","36.2456695102691"
"2002/1/23 0:40","-10.7666666666667","20.3333333333333","0","0","19","21.7531741075445","-0.564741770822917","0","1","40","34.5079267462286"
"2002/1/23 0:50","-10.8833333333333","21.1666666666667","0","0","19","21.6735657424622","-0.581864539098875","0","1","30","32.915314158929"
"2002/1/23 1:00","-11","22","0","0","19","21.6177918398265","-0.603660402883201","0","1","30","31.424815661499"
"2002/1/23 1:10","-10.9833333333333","22.5","0","0","19","21.5155805171469","-0.604315028893456","0","1","60","54.7312705894338"
"2002/1/23 1:20","-10.9666666666667","23","0","0","19","21.4354674809297","-0.579652700935703","0","1","60","65.775490050412"
"2002/1/23 1:30","-10.95","23.5","0","0","19","21.4814128878094","-0.547820055908566","0","1","60","64.4926880766789"
"2002/1/23 1:40","-10.9333333333333","24","0","0","19","21.6075202781569","-0.519132301124294","0","1","60","61.1228097037203"
"2002/1/23 1:50","-10.9166666666667","24.5","0","0","19","21.8337173499987","-0.506328044869967","0","1","40","48.5531938359382"
"2002/1/23 2:00","-10.9","25","0","0","19","21.9416140510746","-0.509934919394831","0","1","40","43.1127921604799"
"2002/1/23 2:10","-10.9666666666667","25.1666666666667","0","0","19","21.9591556580406","-0.525969480603628","0","1","40","41.9984390772787"
"2002/1/23 2:20","-11.0333333333333","25.3333333333333","0","0","19","21.9046477744417","-0.544327044611098","0","1","40","39.9627103765077"
"2002/1/23 2:30","-11.1","25.5","0","0","19","21.8392153944094","-0.556838669885347","0","1","30","37.9737340522683"
"2002/1/23 2:40","-11.1666666666667","25.6666666666667","0","0","19","21.8061473886075","-0.56167142780042","0","1","30","36.1081605402761"
"2002/1/23 2:50","-11.2333333333333","25.8333333333333","0","0","19","21.8189337041397","-0.569637294458962","0","1","35","34.3721235779011"
"2002/1/23 3:00","-11.3","26","0","0","19","21.8069914304775","-0.616153598060704","0","1","35","35.54651590581"
"2002/1/23 3:10","-11.3833333333333","26","0","0","19","21.5970715876842","-0.637898929822765","0","1","45","37.1335232536666"
"2002/1/23 3:20","-11.4666666666667","26","0","0","19","21.4086344742409","-0.66485853795161","0","1","45","38.7235550973688"
"2002/1/23 3:30","-11.55","26","0","0","19","21.2908268306639","-0.679754391113992","0","1","50","45.3383627725915"
"2002/1/23 3:40","-11.6333333333333","26","0","0","19","21.1731876536615","-0.682536342841613","0","1","50","48.6370986531202"
"2002/1/23 3:50","-11.7166666666667","26","0","0","19","21.1279607693548","-0.687490705179542","0","1","45","38.6624144656805"
"2002/1/23 4:00","-11.8","26","0","0","19","21.1074519505922","-0.719988671856271","0","1","45","37.8865683560586"
"2002/1/23 4:10","-11.8666666666667","26","0","0","19","20.9754815984111","-0.73791952709257","0","1","40","33.260676826882"
"2002/1/23 4:20","-11.9333333333333","26","0","0","19","20.8598986612137","-0.760965210335226","0","1","40","31.051975979096"
"2002/1/23 4:30","-12","26","0","0","19","20.767956921601","-0.78330234093587","0","1","30","29.7118825528024"
"2002/1/23 4:40","-12.0666666666667","26","0","0","19","20.6472636772921","-0.808666045920537","0","1","30","28.4659554432184"
"2002/1/23 4:50","-12.1333333333333","26","0","0","19","20.5354192891771","-0.790102398591503","0","1","60","56.9055555560808"
"2002/1/23 5:00","-12.2","26","0","0","19","20.5717653870313","-0.741727680911638","0","1","60","75.8164612616615"
"2002/1/23 5:10","-12.2666666666667","26","0","0","19","20.689118839087","-0.719652150976613","0","1","30","51.4770077821531"
"2002/1/23 5:20","-12.3333333333333","26","0","0","19","20.8938177577545","-0.713320701859598","0","1","30","42.3588781746074"
"2002/1/23 5:30","-12.4","26","0","0","19","20.9818193002766","-0.719250349622075","0","1","40","40.794229202687"
"2002/1/23 5:40","-12.4666666666667","26","0","0","19","20.9960799363778","-0.748848204894181","0","1","40","42.1760516345168"
"2002/1/23 5:50","-12.5333333333333","26","0","0","19","20.8877973756736","-0.771441413711939","0","1","30","37.1359572106488"
"2002/1/23 6:00","-12.6","26","0","0","19","20.751202755452","-0.802087176515186","0","1","30","34.9706779425392"
"2002/1/23 6:10","-12.6666666666667","25.1666666666667","0","0","19","20.616666744576","-0.825272341529057","0","1","20","33.3616830715534"
"2002/1/23 6:20","-12.7333333333333","24.3333333333333","0","0","19","20.5176210748792","-0.853679276607806","0","1","20","31.8261139800694"
"2002/1/23 6:30","-12.8","23.5","0","0","19","20.3676824614165","-0.884046792878943","0","1","30","30.368344038615"
"2002/1/23 6:40","-12.8666666666667","22.6666666666667","0","0","19","20.1969144771889","-0.908644421984621","0","1","30","29.0650284256525"
"2002/1/23 6:50","-12.9333333333333","21.8333333333333","0","0","19","20.0876652295621","-0.899419570966969","0","1","65","90.8276412113552"
"2002/1/23 7:00","-13","21","0","0","19","20.0457365542498","-0.82281542054949","0","1","65","89.8362526336568"
"2002/1/23 7:10","-12.9833333333333","21.5","0","0","22.5","20.2625788654222","-0.78909302198068","0","1","20","57.6817784748475"
"2002/1/23 7:20","-12.9666666666667","22","0","0","22.5","20.5634609739589","-0.696671705020878","1","1","20","81.6288184829429"
"2002/1/23 7:30","-12.95","22.5","0","0","22.5","21.2470767296229","-0.650789246657105","1","1","20","56.9896093306801"
"2002/1/23 7:40","-12.9333333333333","23","15.3333333333333","26.8333333333333","22.5","21.6218489104594","-0.633795371791624","1","1","20","49.8665312009366"
"2002/1/23 7:50","-12.9166666666667","23.5","24.6666666666667","53.6666666666667","22.5","21.6513302828456","-0.620688668178658","1","1","55","67.8884296716125"
"2002/1/23 8:00","-12.9","24","34","80.5","22.5","21.6074612013745","-0.577408386298242","1","1","55","71.7543801372061"
"2002/1/23 8:10","-12.6833333333333","22.8333333333333","43.3333333333333","107.333333333333","22.5","21.7873905080886","-0.569028878871502","1","1","30","53.7260797995651"
"2002/1/23 8:20","-12.4666666666667","21.6666666666667","52.6666666666667","134.166666666667","22.5","21.872772198791","-0.527317868159949","1","1","30","46.8074430652626"
"2002/1/23 8:30","-12.25","20.5","62","161","22.5","22.131581105891","-0.510292682712901","1","1","50","52.4271250728121"
"2002/1/23 8:40","-12.0333333333333","19.3333333333333","70.8333333333333","204.666666666667","22.5","22.2430123808371","-0.469354237371497","1","1","50","57.7149553606661"
"2002/1/23 8:50","-11.8166666666667","18.1666666666667","79.6666666666667","248.333333333333","22.5","22.4197970199838","-0.443595714411565","1","1","40","44.0060748505398"
"2002/1/23 9:00","-11.6","17","88.5","292","22.5","22.5864585877001","-0.423331749884327","1","1","40","37.1917257691569"
"2002/1/23 9:10","-11.4","16","97.3333333333333","335.666666666667","22.5","22.6778664411987","-0.409895753288826","1","1","40","35.7284401625709"
"2002/1/23 9:20","-11.2","15","106.166666666667","379.333333333333","22.5","22.7529838564072","-0.392693449365768","1","1","40","33.5790252247214"
"2002/1/23 9:30","-11","14","115","423","22.5","22.8489089398603","-0.386787103522562","1","1","40","31.4289520149301"
"2002/1/23 9:40","-10.8","13","115.333333333333","459.666666666667","22.5","22.851426231172","-0.387630255174428","1","1","40","34.553512934111"
"2002/1/23 9:50","-10.6","12","115.666666666667","496.333333333333","22.5","22.8379464569735","-0.321581198985569","1","1","60","84.7843040221626"
"2002/1/23 10:00","-10.4","11","116","533","22.5","22.9969427755618","-0.188560045148605","1","1","59.9999999999999","90.6404900385237"
"2002/1/23 10:10","-10.1833333333333","10","116.333333333333","569.666666666667","22.5","23.6431513253822","-0.114270114099318","1","1","40","56.2634692127111"
"2002/1/23 10:20","-9.96666666666667","9","116.666666666667","606.333333333333","22.5","24.185270654516","-0.0650948913153655","1","1","40","46.6878140556268"
"2002/1/23 10:30","-9.75","8","117","643","22.5","24.3881327788379","-0.0541517789507164","1","1","30","44.2534644043346"
"2002/1/23 10:40","-9.53333333333333","7","111.166666666667","669","22.5","24.4560672157108","-0.0465959603903581","1","1","30","38.5696323358083"
"2002/1/23 10:50","-9.31666666666667","6","105.333333333333","695","22.5","24.4156964320694","-0.0458932207428081","1","1","30","35.8086256143377"
"2002/1/23 11:00","-9.1","5","99.5","721","22.5","24.3946614222999","-0.0402845520694746","1","1","30","33.4893887518701"
"2002/1/23 11:10","-9.08333333333333","6.33333333333333","93.6666666666667","747","22.5","24.4069948585902","-0.0812090489535762","1","1","30","0"
"2002/1/23 11:20","-9.06666666666667","7.66666666666667","87.8333333333333","773","22.5","24.3161457663025","-0.126779883517873","1","1","30","0"
"2002/1/23 11:30","-9.05","9","82","799","22.5","24.1582565957822","-0.0949698168850641","1","1","30","53.6869236425074"
"2002/1/23 11:40","-9.03333333333333","10.3333333333333","82.1666666666667","802.333333333333","22.5","24.0210365265162","-0.0901397307776584","1","1","30","26.7334625817982"
"2002/1/23 11:50","-9.01666666666667","11.6666666666667","82.3333333333333","805.666666666667","22.5","24.0228270894113","-0.0847572258040465","1","1","40","26.5702799360075"
"2002/1/23 12:00","-9","13","82.5","809","22.5","24.0380505328414","-0.0813087261919132","1","1","40","27.8547591514795"
"2002/1/23 12:10","-8.83333333333333","12.8333333333333","82.6666666666667","812.333333333333","22.5","24.053595552441","-0.0802703323615202","1","1","40","28.4066265303833"
"2002/1/23 12:20","-8.66666666666667","12.6666666666667","82.8333333333333","815.666666666667","22.5","24.0400472032634","-0.098074194721693","1","1","40","29.0175196451883"
"2002/1/23 12:30","-8.5","12.5","83","819","22.5","23.9066755051258","-0.0993484370485027","1","1","40","28.6604005177668"
"2002/1/23 12:40","-8.33333333333333","12.3333333333333","82.6666666666667","815.333333333333","22.5","23.829726607247","-0.100869534980832","1","1","40","28.8135650696274"
"2002/1/23 12:50","-8.16666666666667","12.1666666666667","82.3333333333333","811.666666666667","22.5","23.8033578751654","-0.100405524795276","1","1","30","23.928543261007"
"2002/1/23 13:00","-8","12","82","808","22.5","23.7996597881216","-0.109946370243013","1","1","30","21.2739948232238"
"2002/1/23 13:10","-7.88333333333333","11.3333333333333","81.6666666666667","804.333333333333","22.5","23.7311433853033","-0.107122712696372","1","1","45","33.7029437079145"
"2002/1/23 13:20","-7.76666666666667","10.6666666666667","81.3333333333333","800.666666666667","22.5","23.6869781258537","-0.066936562847857","1","1","45","40.9069039490712"
"2002/1/23 13:30","-7.65","10","81","797","22.5","23.8509564365042","-0.037281906072261","1","1","40","30.1608958970416"
