1,"3.iw.mullion.light.random.beijing"
"2002/1/23 13:40","-7.53333333333333","9.33333333333333","82.3333333333333","777.333333333333","22.5","24.1190823150201","-0.0147081126797336","1","1","40","25.2442769727681"
"2002/1/23 13:50","-7.41666666666667","8.66666666666667","83.6666666666667","757.666666666667","22.5","24.2333407143795","-0.00262353019008043","1","1","40","26.7823862038722"
"2002/1/23 14:00","-7.3","8","85","738","22.5","24.2942934729988","0.00061613925305587","1","1","40","28.0180686790158"
"2002/1/23 14:10","-7.25","8.5","86.3333333333333","718.333333333333","22.5","24.2976529907539","0.057634743456322","1","1","60","65.1413874733447"
"2002/1/23 14:20","-7.2","9","87.6666666666667","698.666666666667","22.5","24.4724956372849","0.134901509096248","1","1","60","69.0618301029985"
"2002/1/23 14:30","-7.15","9.5","89","679","22.5","24.8419709799923","0.184569869866168","1","1","30","46.7119909108414"
"2002/1/23 14:40","-7.1","10","91","634.333333333333","22.5","25.1685807305202","0.212345062692905","1","1","30","38.177177845093"
"2002/1/23 14:50","-7.05","10.5","93","589.666666666667","22.5","25.3310459254323","0.13092436915445","1","1","25","39.8748205889353"
"2002/1/23 15:00","-7","11","95","545","22.5","24.9591144410035","0.138070298845041","1","1","25","37.6651264440804"
"2002/1/23 15:10","-7","11.1666666666667","97","500.333333333333","22.5","24.2812249562166","0.102415894020752","1","1","20","35.0838475717796"
"2002/1/23 15:20","-7","11.3333333333333","99","455.666666666667","22.5","24.6640089593079","0.133422323230545","1","1","20","33.0386002139764"
"2002/1/23 15:30","-7","11.5","101","411","22.5","24.892615486359","0.136633816179675","1","1","30","31.2698137169789"
"2002/1/23 15:40","-7","11.6666666666667","93.5","354.333333333333","22.5","24.9037655380303","0.140985431098668","1","1","30","29.5424565427304"
"2002/1/23 15:50","-7","11.8333333333333","86","297.666666666667","22.5","24.9024933067748","0.128137989069454","1","1","30","26.0951710261628"
"2002/1/23 16:00","-7","12","78.5","241","22.5","24.8444316220124","0.0234243077231169","1","1","30","26.7881141752673"
"2002/1/23 16:10","-7.16666666666667","12","71","184.333333333333","22.5","24.319669579983","0.00438086358044604","1","1","30","25.6622637015839"
"2002/1/23 16:20","-7.33333333333333","12","63.5","127.666666666667","22.5","23.5111130957636","-0.0450965004713097","1","1","30","23.9658146255555"
"2002/1/23 16:30","-7.5","12","56","71","22.5","23.8415843873578","-0.0208801881427392","1","1","40","27.8902084701432"
"2002/1/23 16:40","-7.66666666666667","12","47","59.1666666666667","22.5","24.0910729240785","0.00423620831442662","1","1","40","29.2020252604107"
"2002/1/23 16:50","-7.83333333333333","12","38","47.3333333333333","22.5","24.2359313632938","0.0130661555037476","1","1","20","23.4598654948786"
"2002/1/23 17:00","-8","12","29","35.5","22.5","24.2908413081299","0.00871776228623854","1","1","20","20.9738848512522"
"2002/1/23 17:10","-8.16666666666667","12.5","20","23.6666666666667","22.5","24.3056013490621","0.00249534299837669","1","1","40","27.6295744892659"
"2002/1/23 17:20","-8.33333333333333","13","0","0","22.5","24.2814606340996","-0.10876140204125","1","1","40","31.5234555874027"
"2002/1/23 17:30","-8.5","13.5","0","0","22.5","23.51078487884","-0.17586291175747","1","1","40","31.062501517797"
"2002/1/23 17:40","-8.66666666666667","14","0","0","22.5","22.4146560457702","-0.192054844023956","1","1","40","30.1739465938611"
"2002/1/23 17:50","-8.83333333333333","14.5","0","0","22.5","22.7490281448136","-0.0922954754723877","1","1","60","72.0215963784898"
"2002/1/23 18:00","-9","15","0","0","22.5","23.2565532112","-0.0111313390719434","1","1","60","70.8613801161774"
"2002/1/23 18:10","-9.16666666666667","15","0","0","22.5","23.7288869049246","0.029837862861674","1","1","30","47.8462637664318"
"2002/1/23 18:20","-9.33333333333333","15","0","0","22.5","23.9985050180073","0.0318924653139424","1","1","30","39.1639669371056"
"2002/1/23 18:30","-9.5","15","0","0","22.5","24.0649074422598","0.02367039280194","1","1","40","37.6066211237395"
"2002/1/23 18:40","-9.66666666666667","15","0","0","22.5","24.0293170449208","0.0131267660005834","1","1","40","35.7202354313737"
"2002/1/23 18:50","-9.83333333333333","15","0","0","22.5","23.9901724517166","-0.0524931378828607","1","1","40","0"
"2002/1/23 19:00","-10","15","0","0","22.5","23.8413068096745","-0.141058423719109","1","1","40","0"
"2002/1/23 19:10","-9.83333333333333","15.5","0","0","22.5","23.4111853706964","-0.0926777843853733","1","1","35","64.7328237822413"
"2002/1/23 19:20","-9.66666666666667","16","0","0","22.5","23.3230571444443","-0.104671299975229","1","1","35","32.2672027506978"
"2002/1/23 19:30","-9.5","16.5","0","0","22.5","23.2563668006842","-0.185042061587926","1","1","35","0"
"2002/1/23 19:40","-9.33333333333333","17","0","0","22.5","23.0193099500252","-0.264539664580139","1","1","35","0"
"2002/1/23 19:50","-9.16666666666667","17.5","0","0","22.5","22.64634643719","-0.239870345848055","0","1","25","56.371674052918"
"2002/1/23 20:00","-9","18","0","0","22.5","22.4958281987401","-0.250840228527168","0","1","25","28.1326521514852"
"2002/1/23 20:10","-9.5","18.6666666666667","0","0","19","22.4081239075804","-0.271053560919393","0","1","40","25.3189284000498"
"2002/1/23 20:20","-10","19.3333333333333","0","0","19","22.3504707522877","-0.28989721293017","0","1","40","28.4359767176203"
"2002/1/23 20:30","-10.5","20","0","0","19","22.2846185231843","-0.288989602725697","0","1","50","41.4803192530637"
"2002/1/23 20:40","-11","20.6666666666667","0","0","19","22.2379217276424","-0.278497057255167","0","1","50","47.6760351320778"
"2002/1/23 20:50","-11.5","21.3333333333333","0","0","19","22.2365959355104","-0.345160927406745","0","1","50","0"
"2002/1/23 21:00","-12","22","0","0","19","22.1086083803752","-0.404131587060646","0","1","50","0"
"2002/1/23 21:10","-11.75","22.1666666666667","0","0","19","21.859601539124","-0.365748955935744","0","1","30","59.9167131158682"
"2002/1/23 21:20","-11.5","22.3333333333333","0","0","19","21.8057299744951","-0.364004938113976","0","1","30","29.8103361787245"
"2002/1/23 21:30","-11.25","22.5","0","0","19","21.8287095285495","-0.368393885071544","0","1","30","28.0903040386284"
"2002/1/23 21:40","-11","22.6666666666667","0","0","19","21.829191486808","-0.379292161697019","0","1","30","27.0756979488255"
"2002/1/23 21:50","-10.75","22.8333333333333","0","0","19","21.8180451106543","-0.375508787001045","0","1","50","40.7654696176044"
"2002/1/23 22:00","-10.5","23","0","0","19","21.81930170066","-0.362147701987065","0","1","50","46.6722057487532"
"2002/1/23 22:10","-10.2333333333333","22.6666666666667","0","0","19","21.8540982327986","-0.40251530879804","0","1","40","37.3128632583321"
"2002/1/23 22:20","-9.96666666666667","22.3333333333333","0","0","19","21.9296715727711","-0.421106239088666","0","1","40","33.1128872614256"
"2002/1/23 22:30","-9.7","22","0","0","19","21.8719372619073","-0.411089798793747","0","1","60","53.2506844961995"
"2002/1/23 22:40","-9.43333333333333","21.6666666666667","0","0","19","21.8620540740691","-0.371081397223199","0","1","60","68.0220587713116"
"2002/1/23 22:50","-9.16666666666667","21.3333333333333","0","0","19","21.989991266708","-0.326264991292428","0","1","65","70.2065445323977"
"2002/1/23 23:00","-8.9","21","0","0","19","22.2490460378939","-0.280154696306745","0","1","65","68.9478590569717"
"2002/1/23 23:10","-9.58333333333333","21.8333333333333","0","0","19","22.5489017149705","-0.257000252414864","0","1","45","51.9066714032591"
"2002/1/23 23:20","-10.2666666666667","22.6666666666667","0","0","19","22.7346812171961","-0.255324207102259","0","1","45","45.0632795711873"
"2002/1/23 23:30","-10.95","23.5","0","0","19","22.7890350458664","-0.267486659999275","0","1","40","44.0530300608589"
"2002/1/23 23:40","-11.6333333333333","24.3333333333333","0","0","19","22.7773692794792","-0.285679042768485","0","1","40","41.6325756070805"
"2002/1/23 23:50","-12.3166666666667","25.1666666666667","0","0","19","22.7228330583142","-0.308086280205993","0","1","30","39.2901154397279"
"2002/1/24 0:00","-13","26","0","0","19","22.6365893007027","-0.332928360273673","0","1","30","37.1449199100379"
"2002/1/24 0:10","-13.1666666666667","27","0","0","19","22.5320577121569","-0.441211291371775","0","1","30","0"
"2002/1/24 0:20","-13.3333333333333","28","0","0","19","22.1548871648365","-0.544216290646134","0","1","30","0"
"2002/1/24 0:30","-13.5","29","0","0","19","21.4721112387761","-0.527269471564345","0","1","40","67.5633150716126"
"2002/1/24 0:40","-13.6666666666667","30","0","0","19","21.3503081480949","-0.533806590462233","0","1","40","34.0368754814055"
"2002/1/24 0:50","-13.8333333333333","31","0","0","19","21.3152833618022","-0.547663817892091","0","1","40","30.1806725618279"
"2002/1/24 1:00","-14","32","0","0","19","21.2852410963756","-0.570152596161309","0","1","40","29.1413684347343"
"2002/1/24 1:10","-13.0166666666667","28.3333333333333","0","0","19","21.2140125955198","-0.579226192116793","0","1","40","27.7479668955778"
"2002/1/24 1:20","-12.0333333333333","24.6666666666667","0","0","19","21.2202676433889","-0.594109108044645","0","1","40","26.4018405592646"
"2002/1/24 1:30","-11.05","21","0","0","19","21.160343180236","-0.617536578178318","0","1","40","25.1811968509366"
"2002/1/24 1:40","-10.0666666666667","17.3333333333333","0","0","19","21.0647670137652","-0.63591957566122","0","1","40","24.5420423547787"
"2002/1/24 1:50","-9.08333333333333","13.6666666666667","0","0","19","21.0007853524567","-0.65257762005812","0","1","40","27.0916001287537"
"2002/1/24 2:00","-8.1","10","0","0","19","20.9268093290178","-0.667368259748751","0","1","40","27.8796569796473"
"2002/1/24 2:10","-8.58333333333333","11.3333333333333","0","0","19","20.8605543344102","-0.679403242218641","0","1","40","28.2417901759163"
"2002/1/24 2:20","-9.06666666666667","12.6666666666667","0","0","19","20.8191274811731","-0.681983583429234","0","1","40","28.4364506231911"
"2002/1/24 2:30","-9.55","14","0","0","19","20.837042017811","-0.693369745886532","0","1","20","23.7298060337482"
"2002/1/24 2:40","-10.0333333333333","15.3333333333333","0","0","19","20.8015421511448","-0.710928778029109","0","1","20","21.2558659616153"
"2002/1/24 2:50","-10.5166666666667","16.6666666666667","0","0","19","20.7529286581911","-0.699502038078837","0","1","55","46.0692013887848"
"2002/1/24 3:00","-11","18","0","0","19","20.7621088356966","-0.677269035026964","0","1","55","57.7190958741356"
"2002/1/24 3:10","-11.1666666666667","18.1666666666667","0","0","19","20.7875582342282","-0.625754749446728","0","1","60","64.9083521415814"
"2002/1/24 3:20","-11.3333333333333","18.3333333333333","0","0","19","21.0067945812167","-0.574896529153109","0","1","60","62.2240484213273"
"2002/1/24 3:30","-11.5","18.5","0","0","19","21.3840669150269","-0.550345237430926","0","1","20","46.4124695130692"
"2002/1/24 3:40","-11.6666666666667","18.6666666666667","0","0","19","21.5716443755668","-0.54778821324194","0","1","20","40.3207180473017"
"2002/1/24 3:50","-11.8333333333333","18.8333333333333","0","0","19","21.6267690261149","-0.559633942460852","0","1","20","39.6312919703019"
"2002/1/24 4:00","-12","19","0","0","19","21.6047830983721","-0.580913006294012","0","1","20","37.5729649698305"
"2002/1/24 4:10","-11.5166666666667","18.6666666666667","0","0","19","21.5210319530727","-0.604590766072686","0","1","20","35.575728800952"
"2002/1/24 4:20","-11.0333333333333","18.3333333333333","0","0","19","21.4184727968538","-0.610504925919867","0","1","20","33.6981753603899"
"2002/1/24 4:30","-10.55","18","0","0","19","21.4291603994403","-0.623009913848549","0","1","40","31.9008998802454"
"2002/1/24 4:40","-10.0666666666667","17.6666666666667","0","0","19","21.3721113549757","-0.641946401462573","0","1","40","30.2512606919994"
"2002/1/24 4:50","-9.58333333333333","17.3333333333333","0","0","19","21.2852757922216","-0.659630721817195","0","1","45","33.7966727610035"
"2002/1/24 5:00","-9.1","17","0","0","19","21.2118826648503","-0.667702343013222","0","1","45","34.6856169093285"
"2002/1/24 5:10","-9.41666666666667","17.1666666666667","0","0","19","21.1790205710543","-0.682263883735255","0","1","40","29.1622143848111"
"2002/1/24 5:20","-9.73333333333333","17.3333333333333","0","0","19","21.1128718136123","-0.699568824284702","0","1","40","26.0232344787049"
"2002/1/24 5:30","-10.05","17.5","0","0","19","21.0538810456555","-0.723033708302204","0","1","40","25.3282498934108"
"2002/1/24 5:40","-10.3666666666667","17.6666666666667","0","0","19","20.9460111551379","-0.752904355648829","0","1","40","26.5754513089222"
"2002/1/24 5:50","-10.6833333333333","17.8333333333333","0","0","19","20.8006361226006","-0.778843326589","0","1","30","23.7873708554415"
"2002/1/24 6:00","-11","18","0","0","19","20.6752354726833","-0.801600844377561","0","1","30","22.4107822541575"
"2002/1/24 6:10","-10.95","22","0","0","19","20.5645614345796","-0.826286642233722","0","1","30","21.646918209096"
"2002/1/24 6:20","-10.9","26","0","0","19","20.4410272928152","-0.872103652981338","0","1","30","22.54507784175"
"2002/1/24 6:30","-10.85","30","0","0","19","20.2156834556691","-0.898290410808327","0","1","40","28.5072663916118"
"2002/1/24 6:40","-10.8","34","0","0","19","19.9712611254169","-0.914146545822133","0","1","40","31.7874976540285"
"2002/1/24 6:50","-10.75","38","0","0","19","19.8854217344989","-0.906985339854862","0","1","45","37.3292698613106"
"2002/1/24 7:00","-10.7","42","0","0","19","19.8976963812137","-0.890686897762698","0","1","45","39.8778146581082"
"2002/1/24 7:10","-10.6333333333333","39","0","0","22.5","19.9767046304136","-0.890561655317026","0","1","35","31.1330247600519"
"2002/1/24 7:20","-10.5666666666667","36","0","0","22.5","20.0014367328865","-0.886062870995707","1","1","35","47.8882602807459"
"2002/1/24 7:30","-10.5","33","0","0","22.5","20.1137008945226","-0.873182657220644","1","1","40","37.750445113242"
"2002/1/24 7:40","-10.4333333333333","30","9.66666666666666","0","22.5","20.2272374626903","-0.86637950101629","1","1","40","37.4907213252473"
"2002/1/24 7:50","-10.3666666666667","27","16.3333333333333","0","22.5","20.2532021739071","-0.859044567067905","1","1","40","37.0698161172087"
"2002/1/24 8:00","-10.3","24","23","0","22.5","20.2784900623886","-0.848364558947759","1","1","40","37.5663321669735"
"2002/1/24 8:10","-10.25","23.3333333333333","29.6666666666667","0","22.5","20.3498256336271","-0.844804858626485","1","1","40","36.7931219509228"
"2002/1/24 8:20","-10.2","22.6666666666667","36.3333333333333","0","22.5","20.380294457746","-0.784611674831328","1","1","40","37.0926216453392"
"2002/1/24 8:30","-10.15","22","43","0","22.5","20.7477843763279","-0.752834944113261","1","1","40","36.571435258342"
"2002/1/24 8:40","-10.1","21.3333333333333","55.3333333333333","0.333333333333333","22.5","21.0306420617453","-0.706642354706949","1","1","40","36.3153403203458"
"2002/1/24 8:50","-10.05","20.6666666666667","67.6666666666667","0.666666666666667","22.5","21.3329332124689","-0.625588826054904","1","1","55","76.2424682877781"
"2002/1/24 9:00","-10","20","80","1","22.5","21.6176896327761","-0.537048193411259","1","1","55","76.0241975283391"
"2002/1/24 9:10","-9.65","19.3333333333333","92.3333333333333","1.33333333333333","22.5","22.0810283192363","-0.487396485009819","1","1","35","48.7667938121522"
"2002/1/24 9:20","-9.3","18.6666666666667","104.666666666667","1.66666666666667","22.5","22.4246472366643","-0.451159453092944","1","1","35","40.6791581082422"
"2002/1/24 9:30","-8.95","18","117","2","22.5","22.6012831114474","-0.379531676297158","1","1","60","74.5241802270119"
"2002/1/24 9:40","-8.6","17.3333333333333","125.666666666667","7.66666666666667","22.5","22.9289153844318","-0.281638306517824","1","1","60","79.5945471909269"
"2002/1/24 9:50","-8.25","16.6666666666667","134.333333333333","13.3333333333333","22.5","23.3856441220182","-0.233702153874248","1","1","40","54.8242174777524"
"2002/1/24 10:00","-7.9","16","143","19","22.5","23.7209718410325","-0.206411731042365","1","1","40","43.5055459915223"
"2002/1/24 10:10","-7.53333333333333","15.3333333333333","151.666666666667","24.6666666666667","22.5","23.861348845322","-0.186465485756803","1","1","30","40.8388302753214"
"2002/1/24 10:20","-7.16666666666667","14.6666666666667","160.333333333333","30.3333333333333","22.5","23.9293560728539","-0.179103374678575","1","1","30","38.2396245923488"
"2002/1/24 10:30","-6.8","14","169","36","22.5","23.9293533998285","-0.231909105411607","1","1","30","0"
"2002/1/24 10:40","-6.43333333333333","13.3333333333333","177.5","32.5","22.5","23.8029438389244","-0.2886265696112","1","1","30","0"
"2002/1/24 10:50","-6.06666666666667","12.6666666666667","186","29","22.5","23.5233693922958","-0.23544397925071","1","1","40","58.0475700611351"
"2002/1/24 11:00","-5.7","12","194.5","25.5","22.5","23.5042879142747","-0.338702138828663","1","1","40","31.6490502147688"
"2002/1/24 11:10","-5.6","11.6666666666667","203","22","22.5","23.5597100271865","-0.234485829544584","1","1","30","27.906183786609"
"2002/1/24 11:20","-5.5","11.3333333333333","211.5","18.5","22.5","23.3238792813591","-0.248495678095208","1","1","30","25.966936006263"
"2002/1/24 11:30","-5.4","11","220","15","22.5","23.4536802346031","-0.19344293182872","1","1","60","58.7225398509634"
"2002/1/24 11:40","-5.3","10.6666666666667","222.166666666667","15","22.5","23.635000417381","-0.249177342640035","1","1","60","63.3097175055443"
"2002/1/24 11:50","-5.2","10.3333333333333","224.333333333333","15","22.5","23.8734952198622","-0.0869947100391302","1","1","40","44.0140396469685"
"2002/1/24 12:00","-5.1","10","226.5","15","22.5","23.9323922433912","-0.0906424799185672","1","1","40","38.2951393840099"
"2002/1/24 12:10","-5","9.83333333333333","228.666666666667","15","22.5","24.2016293188408","-0.0642615186091989","1","1","50","34.3410867265146"
"2002/1/24 12:20","-4.9","9.66666666666667","230.833333333333","15","22.5","24.3539904391503","-0.152801354377002","1","1","50","35.4099676681613"
"2002/1/24 12:30","-4.8","9.5","233","15","22.5","23.6750404331452","-0.179559315676459","1","1","40","33.1121706505267"
"2002/1/24 12:40","-4.7","9.33333333333333","230.166666666667","15","22.5","22.859676187488","-0.223999948354056","1","1","40","30.3998050960986"
"2002/1/24 12:50","-4.6","9.16666666666667","227.333333333333","15","22.5","23.2556460021626","-0.157016409741415","1","1","55","47.1740148963706"
"2002/1/24 13:00","-4.5","9","224.5","15","22.5","23.5805572501151","-0.111597545687309","1","1","55","48.4643665982539"
"2002/1/24 13:10","-4.4","8.66666666666667","221.666666666667","15","22.5","23.8329436495693","-0.0937394203382165","1","1","25","35.0966045566376"
"2002/1/24 13:20","-4.3","8.33333333333333","218.833333333333","15","22.5","23.9481631249675","-0.0756414981712336","1","1","25","30.098882241906"
"2002/1/24 13:30","-4.2","8","216","15","22.5","24.0510872256157","-0.059191262877056","1","1","40","29.7467758019297"
"2002/1/24 13:40","-4.1","7.66666666666667","211.166666666667","55","22.5","24.1396573530089","-0.0450493889381052","1","1","40","28.3468137744866"
"2002/1/24 13:50","-4","7.33333333333333","206.333333333333","95","22.5","24.2409122930025","-0.0110829720739431","1","1","60","46.7388445575751"
"2002/1/24 14:00","-3.9","7","201.5","135","22.5","24.3573327107528","0.0518740694091933","1","1","60","58.8455235988887"
"2002/1/24 14:10","-3.83333333333333","7","196.666666666667","175","22.5","24.5748998018751","0.084158302860188","1","1","30","40.1571981551443"
"2002/1/24 14:20","-3.76666666666667","7","191.833333333333","215","22.5","24.7936566033926","0.109854183168624","1","1","30","33.8647699511138"
"2002/1/24 14:30","-3.7","7","187","255","22.5","24.9206886062898","0.0337920866449476","1","1","40","36.6381705934262"
"2002/1/24 14:40","-3.63333333333333","7","174","271","22.5","24.6178004863219","0.0688084513213059","1","1","40","34.5374820858628"
"2002/1/24 14:50","-3.56666666666667","7","161","287","22.5","24.1525617152836","0.0751286055471814","1","1","60.0000000000001","54.6675990073459"
"2002/1/24 15:00","-3.5","7","148","303","22.5","24.5558330914766","0.141567952936265","1","1","60","55.1852365818695"
"2002/1/24 15:10","-3.41666666666667","7.83333333333333","135","319","22.5","24.9657870920258","0.185154095190806","1","1","40","41.6702652846963"
"2002/1/24 15:20","-3.33333333333333","8.66666666666667","122","335","22.5","25.2068371332201","0.202823628599661","1","1","40","34.7233899707333"
"2002/1/24 15:30","-3.25","9.5","109","351","22.5","25.3170242137245","0.218211264467232","1","1","30","33.0281099780165"
"2002/1/24 15:40","-3.16666666666667","10.3333333333333","100.5","305.333333333333","22.5","25.379151329531","0.219679120389429","1","1","30","31.3725251418095"
"2002/1/24 15:50","-3.08333333333333","11.1666666666667","92","259.666666666667","22.5","25.3961922111721","0.214662953426958","1","1","35","29.7089027563309"
"2002/1/24 16:00","-3","12","83.5","214","22.5","25.3721691386059","0.203624009161789","1","1","35","28.2985651938993"
"2002/1/24 16:10","-3.08333333333333","11.1666666666667","75","168.333333333333","22.5","25.3238666846252","0.089009063946872","1","1","40","29.4421582725728"
"2002/1/24 16:20","-3.16666666666667","10.3333333333333","66.5","122.666666666667","22.5","24.6746872593511","0.0717128059286767","1","1","40","28.0233993100138"
"2002/1/24 16:30","-3.25","9.5","58","77","22.5","23.8565240460592","0.0167781791880725","1","1","40","26.1232107722978"
"2002/1/24 16:40","-3.33333333333333","8.66666666666667","48.8333333333333","64.1666666666667","22.5","24.2648908338235","0.0459530398554104","1","1","40","24.987963039013"
"2002/1/24 16:50","-3.41666666666667","7.83333333333333","39.6666666666667","51.3333333333333","22.5","24.5262780217282","0.0594551805746146","1","1","20","22.3278557521583"
"2002/1/24 17:00","-3.5","7","30.5","38.5","22.5","24.6036613567215","0.0651044226302199","1","1","20","21.2670373852451"
"2002/1/24 17:10","-3.6","7.16666666666667","21.3333333333333","25.6666666666667","22.5","24.6317296156485","0.0598069905024641","1","1","40","20.4655267650602"
"2002/1/24 17:20","-3.7","7.33333333333333","0","0","22.5","24.6229529981783","0.0121051984083942","1","1","40","21.4257730464128"
"2002/1/24 17:30","-3.8","7.5","0","0","22.5","24.4105499810217","-0.0327700828389866","1","1","40","21.8261992979391"
"2002/1/24 17:40","-3.9","7.66666666666667","0","0","22.5","24.0720078067948","-0.0375785044483648","1","1","40","22.5100440938529"
"2002/1/24 17:50","-4","7.83333333333333","0","0","22.5","23.8214078575767","-0.0334417244653821","1","1","40","23.3404366091752"
"2002/1/24 18:00","-4.1","8","0","0","22.5","23.8459218304304","-0.0295543788572814","1","1","40","23.3002381828144"
"2002/1/24 18:10","-4.2","8.16666666666667","0","0","22.5","23.8706651659525","-0.0366779180667951","1","1","40","23.6966279485005"
"2002/1/24 18:20","-4.3","8.33333333333333","0","0","22.5","23.8234919993675","-0.191309051480201","1","1","40","24.5864738087108"
"2002/1/24 18:30","-4.4","8.5","0","0","22.5","23.5712290580823","-0.110113555514582","1","1","25","21.4424101132419"
"2002/1/24 18:40","-4.5","8.66666666666667","0","0","22.5","23.1507563602128","-0.161269009829226","1","1","25","19.8044807042258"
"2002/1/24 18:50","-4.6","8.83333333333333","0","0","22.5","23.0551892266049","-0.117269436857791","1","1","60","61.4453238716303"
"2002/1/24 19:00","-4.7","9","0","0","22.5","23.1458067374224","-0.0497300823393485","1","1","60","67.5226535803376"
"2002/1/24 19:10","-4.8","9","0","0","22.5","23.4192124847739","-0.0118618262625119","1","1","40","43.5590258390804"
"2002/1/24 19:20","-4.9","9","0","0","22.5","23.7296612729096","-0.00378176638190945","1","1","40","35.4361390831232"
"2002/1/24 19:30","-5","9","0","0","22.5","23.8433965905123","-0.0121983649100135","0","1","40","34.2869515609413"
"2002/1/24 19:40","-5.1","9","0","0","22.5","23.8039902654966","-0.0293123494411524","0","1","40","32.7541481088615"
"2002/1/24 19:50","-5.2","9","0","0","22.5","23.7234591162493","-0.0470268972779109","1","1","30","31.0341966062897"
"2002/1/24 20:00","-5.3","9","0","0","22.5","23.6213426576741","-0.0685888584583176","0","1","30","29.5664130895897"
"2002/1/24 20:10","-5.91666666666667","11.1666666666667","0","0","19","23.5109542504388","-0.092338872619592","0","1","45","28.1659075423459"
"2002/1/24 20:20","-6.53333333333333","13.3333333333333","0","0","19","23.3923248095738","-0.116926823090253","0","1","45","30.0742739595724"
"2002/1/24 20:30","-7.15","15.5","0","0","19","23.2638784623241","-0.141810306432891","0","1","40","26.2855354105104"
"2002/1/24 20:40","-7.76666666666667","17.6666666666667","0","0","19","23.1315857086847","-0.16801221362597","0","1","40","24.4865914213316"
"2002/1/24 20:50","-8.38333333333333","19.8333333333333","0","0","19","22.9956008247996","-0.162154859215451","0","1","60","49.046969111067"
"2002/1/24 21:00","-9","22","0","0","19","22.9509050957526","-0.120397502453722","0","1","60","65.310262484875"
"2002/1/24 21:10","-9.16666666666667","22.3333333333333","0","0","19","23.0447138672936","-0.0793529682786259","0","1","65","66.5928259331363"
"2002/1/24 21:20","-9.33333333333333","22.6666666666667","0","0","19","23.2365004927815","-0.0471665855451433","0","1","65","63.1683811706482"
"2002/1/24 21:30","-9.5","23","0","0","19","23.4269650433507","-0.0297823712483542","0","1","40","49.8060711320222"
"2002/1/24 21:40","-9.66666666666667","23.3333333333333","0","0","19","23.5372334394645","-0.0295351455657577","0","1","40","42.4005392269063"
"2002/1/24 21:50","-9.83333333333333","23.6666666666667","0","0","19","23.5871404375369","-0.03670432059949","0","1","40","41.4616444608837"
"2002/1/24 22:00","-10","24","0","0","19","23.5913749100813","-0.0482911581002207","0","1","40","39.2459728488903"
"2002/1/24 22:10","-9.68333333333333","24.6666666666667","0","0","19","23.5610314208308","-0.11226077656651","0","1","40","40.3723707206021"
"2002/1/24 22:20","-9.36666666666667","25.3333333333333","0","0","19","23.4863758377999","-0.146975818018859","0","1","40","37.974149641063"
"2002/1/24 22:30","-9.05","26","0","0","19","23.2899206706247","-0.178296791892099","0","1","30","33.4031090755037"
"2002/1/24 22:40","-8.73333333333333","26.6666666666667","0","0","19","23.1115067650563","-0.20972069101071","0","1","30","31.4684839119475"
"2002/1/24 22:50","-8.41666666666667","27.3333333333333","0","0","19","22.9756697651776","-0.233951050591883","0","1","50","36.5385950358537"
"2002/1/24 23:00","-8.1","28","0","0","19","22.8331363169203","-0.254578939015397","0","1","50","38.36476031076"
"2002/1/24 23:10","-8.15","28.6666666666667","0","0","19","22.7333200967064","-0.274562020329651","0","1","40","31.8853186366592"
"2002/1/24 23:20","-8.2","29.3333333333333","0","0","19","22.6363606438792","-0.297352658618884","0","1","40","28.112705287128"
"2002/1/24 23:30","-8.25","30","0","0","19","22.5159407574881","-0.288370017767083","0","1","65","55.1324916757656"
"2002/1/24 23:40","-8.3","30.6666666666667","0","0","19","22.499705828379","-0.237553852826938","0","1","65","73.0379116736581"
"2002/1/24 23:50","-8.35","31.3333333333333","0","0","19","22.6388790310622","-0.314576851795778","0","1","65","0"
"2002/1/25 0:00","-8.4","32","0","0","19","22.5616774542988","-0.400336092968441","0","1","65","0"
"2002/1/25 0:10","-8.46666666666667","32.6666666666667","0","0","19","22.1980869879156","-0.322339567594088","0","1","30","85.4362893267552"
"2002/1/25 0:20","-8.53333333333333","33.3333333333333","0","0","19","22.2000799757833","-0.294658523445981","0","1","30","45.5958821295484"
"2002/1/25 0:30","-8.6","34","0","0","19","22.4459989725886","-0.287433294999167","0","1","35","38.0832656521832"
"2002/1/25 0:40","-8.66666666666667","34.6666666666667","0","0","19","22.5811619600886","-0.295102198694705","0","1","35","35.833572761706"
"2002/1/25 0:50","-8.73333333333333","35.3333333333333","0","0","19","22.5803807014781","-0.307305438205757","0","1","40","34.0200743493526"
"2002/1/25 1:00","-8.8","36","0","0","19","22.5614238932919","-0.32366418292752","0","1","40","32.233991536565"
"2002/1/25 1:10","-8.85","36.6666666666667","0","0","19","22.5045135243524","-0.338524043070699","0","1","40","30.5247950727038"
"2002/1/25 1:20","-8.9","37.3333333333333","0","0","19","22.4448376194959","-0.364363654542786","0","1","40","29.0272210938856"
"2002/1/25 1:30","-8.95","38","0","0","19","22.3251076399057","-0.383545451899753","0","1","25","27.6243529676668"
"2002/1/25 1:40","-9","38.6666666666667","0","0","19","22.2597627331705","-0.409613530454579","0","1","25","26.2801230526097"
"2002/1/25 1:50","-9.05","39.3333333333333","0","0","19","22.125882281895","-0.43671086298989","0","1","30","25.0735464639394"
"2002/1/25 2:00","-9.1","40","0","0","19","22.0008855543231","-0.456208112133479","0","1","30","23.9228192033047"
"2002/1/25 2:10","-9.18333333333333","40.3333333333333","0","0","19","21.9189702048767","-0.466313496816378","0","1","45","30.3052436113534"
"2002/1/25 2:20","-9.26666666666667","40.6666666666667","0","0","19","21.8650839532175","-0.478576209225584","0","1","45","32.825550991351"
"2002/1/25 2:30","-9.35","41","0","0","19","21.7852404208015","-0.497907934279804","0","1","30","26.6493966384154"
"2002/1/25 2:40","-9.43333333333333","41.3333333333333","0","0","19","21.6934557661927","-0.525725532283139","0","1","30","23.1184510716624"
"2002/1/25 2:50","-9.51666666666667","41.6666666666667","0","0","19","21.5590345335135","-0.548171166064388","0","1","40","22.7971746570081"
"2002/1/25 3:00","-9.6","42","0","0","19","21.4668294798184","-0.569295695829174","0","1","40","23.0334177638267"
"2002/1/25 3:10","-9.66666666666667","40","0","0","19","21.3686391806846","-0.589353795675223","0","1","30","21.1337943859527"
"2002/1/25 3:20","-9.73333333333333","38","0","0","19","21.2846577161114","-0.610582350793029","0","1","30","20.0212101914223"
"2002/1/25 3:30","-9.8","36","0","0","19","21.1915168755743","-0.648558623638182","0","1","20","20.7944190732838"
"2002/1/25 3:40","-9.86666666666667","34","0","0","19","21.018478061288","-0.675809029300985","0","1","20","18.6433392476827"
"2002/1/25 3:50","-9.93333333333333","32","0","0","19","20.8287919347492","-0.693890065135979","0","1","35","17.6715343718813"
"2002/1/25 4:00","-10","30","0","0","19","20.7859170811522","-0.704594348048942","0","1","35","17.6019260793546"
"2002/1/25 4:10","-9.76666666666667","31.5","0","0","19","20.7575731178411","-0.729632036688778","0","1","40","28.4135659641922"
"2002/1/25 4:20","-9.53333333333333","33","0","0","19","20.6066006236918","-0.740209264723359","0","1","40","29.076925953654"
"2002/1/25 4:30","-9.3","34.5","0","0","19","20.4919647442005","-0.680894117137674","0","1","65","75.4641258290865"
"2002/1/25 4:40","-9.06666666666667","36","0","0","19","20.6901121165737","-0.599702188679958","0","1","65","80.1952660447837"
"2002/1/25 4:50","-8.83333333333333","37.5","0","0","19","21.0376778316777","-0.554820975760748","0","1","60","59.6024964026467"
"2002/1/25 5:00","-8.6","39","0","0","19","21.3580744861681","-0.529061514391309","0","1","60","53.9375223984493"
"2002/1/25 5:10","-9.16666666666667","38.5","0","0","19","21.5840836224793","-0.499547956932302","0","1","40","48.0589313230072"
"2002/1/25 5:20","-9.73333333333333","38","0","0","19","21.7743448125498","-0.492737771449726","0","1","40","40.7404525451997"
"2002/1/25 5:30","-10.3","37.5","0","0","19","21.9179487717416","-0.499745925497294","0","1","20","38.3273944481334"
"2002/1/25 5:40","-10.8666666666667","37","0","0","19","21.9107304456745","-0.517493277999553","0","1","20","36.3371111569377"
"2002/1/25 5:50","-11.4333333333333","36.5","0","0","19","21.8506403176124","-0.542148310207105","0","1","30","34.4211242053885"
"2002/1/25 6:00","-12","36","0","0","19","21.7379206722069","-0.561190616319019","0","1","30","32.6545237778656"
"2002/1/25 6:10","-12.1666666666667","37.1666666666667","0","0","19","21.6674796834524","-0.599580871312524","0","1","20","33.5781684989948"
"2002/1/25 6:20","-12.3333333333333","38.3333333333333","0","0","19","21.4906600240325","-0.628901340756856","0","1","20","29.5797986231553"
"2002/1/25 6:30","-12.5","39.5","0","0","19","21.2717483760424","-0.654362120221558","0","1","50","37.6320137581915"
"2002/1/25 6:40","-12.6666666666667","40.6666666666667","0","0","19","21.1393058762747","-0.668311758877377","0","1","50","41.0356884870186"
"2002/1/25 6:50","-12.8333333333333","41.8333333333333","0","0","19","21.0556007000413","-0.682583555845978","0","1","20","33.0738363414534"
"2002/1/25 7:00","-13","43","0","0","19","20.9848034215465","-0.701721538228822","0","1","20","28.4154757440536"
"2002/1/25 7:10","-12.2833333333333","41.6666666666667","0","0","22.5","20.8869800439699","-0.698396375757257","0","1","60","50.1716969783308"
"2002/1/25 7:20","-11.5666666666667","40.3333333333333","0","0","22.5","20.8605528211099","-0.573245464470758","1","1","60","102.332730539286"
"2002/1/25 7:30","-10.85","39","0","0","22.5","21.4610441260648","-0.513059674672864","1","1","35","56.6418660698752"
"2002/1/25 7:40","-10.1333333333333","37.6666666666667","15.5","27.6666666666667","22.5","22.1469710913934","-0.464978477741102","1","1","35","45.6049384414264"
"2002/1/25 7:50","-9.41666666666667","36.3333333333333","25","55.3333333333333","22.5","22.1802338672557","-0.458448349641978","1","1","20","40.3045847022086"
"2002/1/25 8:00","-8.7","35","34.5","83","22.5","22.197581596179","-0.443947889954947","1","1","20","37.2405167213825"
"2002/1/25 8:10","-8.25","33.3333333333333","44","110.666666666667","22.5","22.2871289750079","-0.447443002897482","1","1","40","34.7085795699165"
"2002/1/25 8:20","-7.8","31.6666666666667","53.5","138.333333333333","22.5","22.2583839933246","-0.420774870999492","1","1","40","34.9338828151547"
"2002/1/25 8:30","-7.35","30","63","166","22.5","22.4442366286631","-0.331290140412019","1","1","65","85.7923331251931"
"2002/1/25 8:40","-6.9","28.3333333333333","72.1666666666667","208","22.5","22.8339062025291","-0.21794242450599","1","1","64.9999999999999","93.2910711978199"
"2002/1/25 8:50","-6.45","26.6666666666667","81.3333333333333","250","22.5","23.3458703035512","-0.120565490230307","1","1","20","58.6832509678112"
"2002/1/25 9:00","-6","25","90.5","292","22.5","23.9715664981302","-0.0569854643062674","1","1","20","48.7351971595643"
"2002/1/25 9:10","-5.33333333333333","23.3333333333333","99.6666666666667","334","22.5","24.3591436855103","-0.0248588500160453","1","1","40","43.3596976255799"
"2002/1/25 9:20","-4.66666666666667","21.6666666666667","108.833333333333","376","22.5","24.5258830997691","0.00633853854465271","1","1","40","40.2058036046242"
"2002/1/25 9:30","-4","20","118","418","22.5","24.6338987824845","0.0627981517550055","1","1","60","65.0463210514166"
"2002/1/25 9:40","-3.33333333333333","18.3333333333333","118.333333333333","454.5","22.5","24.8090182528059","0.119907785713557","1","1","60","68.8486006631181"
"2002/1/25 9:50","-2.66666666666667","16.6666666666667","118.666666666667","491","22.5","25.0699249567712","0.171350625555946","1","1","40","50.2907550652182"
"2002/1/25 10:00","-2","15","119","527.5","22.5","25.4095725752987","0.210542818781889","1","1","40","43.0911641141807"
"2002/1/25 10:10","-1.75","13.5","119.333333333333","564","22.5","25.5530382879744","0.226701349576679","1","1","40","37.9785598298324"
"2002/1/25 10:20","-1.5","12","119.666666666667","600.5","22.5","25.6116964911427","0.244845047267948","1","1","40","38.2335844632121"
"2002/1/25 10:30","-1.25","10.5","120","637","22.5","25.6588479813318","0.286559652135535","1","1","60","64.7224360841123"
"2002/1/25 10:40","-1","9","114.5","664.833333333333","22.5","25.7700493885716","0.354431244709661","1","1","60","66.3292673041359"
"2002/1/25 10:50","-0.75","7.5","109","692.666666666667","22.5","26.0412954668712","0.394095740155551","1","1","55","48.9021210572173"
"2002/1/25 11:00","-0.5","6","103.5","720.5","22.5","26.3585345061392","0.179676750047131","1","1","55","48.084262782868"
"2002/1/25 11:10","-0.383333333333333","5.5","98","748.333333333333","22.5","26.345421143875","0.434464673962146","1","1","40","42.5336035465364"
"2002/1/25 11:20","-0.266666666666667","5","92.5","776.166666666667","22.5","26.0677164813937","0.411636944970261","1","1","40","37.3198212869376"
"2002/1/25 11:30","-0.15","4.5","87","804","22.5","26.403668901412","0.198332548104851","1","1","50","38.4623596672254"
"2002/1/25 11:40","-0.0333333333333333","4","86.8333333333333","805.333333333333","22.5","26.4249485814015","0.450079022868625","1","1","50","40.5145901516689"
"2002/1/25 11:50","0.0833333333333334","3.5","86.6666666666667","806.666666666667","22.5","26.1019473928211","0.427900901445448","1","1","40","33.951991142665"
"2002/1/25 12:00","0.2","3","86.5","808","22.5","26.4264822603938","0.212104153820823","1","1","40","30.7025313347231"
"2002/1/25 12:10","0.333333333333333","4.5","86.3333333333333","809.333333333333","22.5","26.4406775020896","0.443288912852832","1","1","30","29.0803575875527"
"2002/1/25 12:20","0.466666666666667","6","86.1666666666667","810.666666666667","22.5","26.0477821811128","0.3972218321587","1","1","30","26.6098278596254"
"2002/1/25 12:30","0.6","7.5","86","812","22.5","26.1438562951053","0.394156253514143","1","1","30","25.2304856682381"
"2002/1/25 12:40","0.733333333333333","9","85.5","809.333333333333","22.5","26.0787021832767","0.401579368865581","1","1","30","22.3688627919741"
"2002/1/25 12:50","0.866666666666667","10.5","85","806.666666666667","22.5","26.0940892685068","0.308035830824132","1","1","40","22.6872205494351"
"2002/1/25 13:00","1","12","84.5","804","22.5","25.636794094008","0.320306773787348","1","1","40","22.8616824003757"
"2002/1/25 13:10","1.16666666666667","11","84","801.333333333333","22.5","24.8892238928343","0.266819938690036","1","1","20","20.7372246442503"
"2002/1/25 13:20","1.33333333333333","10","83.5","798.666666666667","22.5","25.1537689692991","0.31941755558617","1","1","20","19.2738072483206"
"2002/1/25 13:30","1.5","9","83","796","22.5","25.4788224524481","0.419537096806898","1","1","60","74.4064724990517"
"2002/1/25 13:40","1.66666666666667","8","84.5","776.166666666667","22.5","25.8933873268239","0.553420190415351","1","1","60","63.8801060704432"
"2002/1/25 13:50","1.83333333333333","7","86","756.333333333333","22.5","26.6285856453337","0.627743922765338","1","1","40","39.2327471768345"
"2002/1/25 14:00","2","6","87.5","736.5","22.5","27.1496591995387","0.674416675718096","1","1","40","38.2662677293387"
"2002/1/25 14:10","2","6.83333333333333","89","716.666666666667","22.5","27.3570537395759","0.696744856333915","1","1","45","32.7298692969062"
"2002/1/25 14:20","2","7.66666666666667","90.5","696.833333333333","22.5","27.487544811954","0.603639388946445","1","1","45","40.0830035358551"
"2002/1/25 14:30","2","8.5","92","677","22.5","26.9176976155762","0.555327493879916","1","1","45","0"
"2002/1/25 14:40","2","9.33333333333333","94","633.666666666667","22.5","25.9357929111652","0.458442787945079","1","1","45","0"
"2002/1/25 14:50","2","10.1666666666667","96","590.333333333333","22.5","26.2166575634374","0.610881034120006","1","1","65","73.1965483857751"
"2002/1/25 15:00","2","11","98","547","22.5","26.7445010058086","0.675623155421728","1","1","65","42.457048807099"
"2002/1/25 15:10","2","11","100","503.666666666667","22.5","27.199726216233","0.70121499415992","1","1","30","26.7257746468273"
"2002/1/25 15:20","2","11","102","460.333333333333","22.5","27.4542564565231","0.725122664339765","1","1","30","33.3967226125362"
"2002/1/25 15:30","2","11","104","417","22.5","27.530577811578","0.742265348292306","1","1","40","30.0118509692075"
"2002/1/25 15:40","2","11","96.6666666666667","360.666666666667","22.5","27.5807009882545","0.64437316449943","1","1","40","52.8265125262883"
"2002/1/25 15:50","2","11","89.3333333333333","304.333333333333","22.5","26.9251964882159","0.700702287536212","1","1","40","40.3677397512693"
"2002/1/25 16:00","2","11","82","248","22.5","26.3819110890342","0.653151118612828","1","1","40.0000000000001","24.3539574921801"
"2002/1/25 16:10","1.76666666666667","11.3333333333333","74.6666666666667","191.666666666667","22.5","27.0463400060931","0.694080837596887","1","1","40","29.3772860569219"
"2002/1/25 16:20","1.53333333333333","11.6666666666667","67.3333333333333","135.333333333333","22.5","27.4177371326629","0.711037884359404","1","1","40","32.4950642202487"
"2002/1/25 16:30","1.3","12","60","79","22.5","27.4800492424398","0.712733826449527","1","1","30","31.1288051716356"
"2002/1/25 16:40","1.06666666666667","12.3333333333333","50.5","65.8333333333333","22.5","27.495457461701","0.716613547053016","1","1","30","28.7127499735483"
"2002/1/25 16:50","0.833333333333333","12.6666666666667","41","52.6666666666667","22.5","27.5189437403887","0.716501405747567","1","1","40","25.1338205402411"
"2002/1/25 17:00","0.6","13","31.5","39.5","22.5","27.5276624948883","0.589293902197571","1","1","40","26.0274368149774"
"2002/1/25 17:10","0.333333333333333","12.8333333333333","22","26.3333333333333","22.5","26.7610667381987","0.588618534656129","1","1","30","24.7229788835809"
"2002/1/25 17:20","0.0666666666666667","12.6666666666667","0","0","22.5","25.9038780093712","0.449165253620109","1","1","30","23.2571771327268"
"2002/1/25 17:30","-0.2","12.5","0","0","22.5","25.9824819534814","0.434671257710217","1","1","40","21.2633170408699"
"2002/1/25 17:40","-0.466666666666667","12.3333333333333","0","0","22.5","25.8866825687388","0.478241347346012","1","1","40","21.5155575164516"
"2002/1/25 17:50","-0.733333333333333","12.1666666666667","0","0","22.5","25.8504661811311","0.488361141117259","1","1","45","29.7204576896596"
"2002/1/25 18:00","-1","12","0","0","22.5","25.9332050658502","0.505039077713543","1","1","45","30.3387717431057"
"2002/1/25 18:10","-1","12.3333333333333","0","0","22.5","26.0355556373417","0.504413706812938","1","1","30","24.0151082291065"
"2002/1/25 18:20","-1","12.6666666666667","0","0","22.5","26.0284034648132","0.47401323184736","1","1","30","22.9162596716289"
"2002/1/25 18:30","-1","13","0","0","22.5","25.8985767501895","0.489989039779932","1","1","60","46.2376019297713"
"2002/1/25 18:40","-1","13.3333333333333","0","0","22.5","25.85391615414","0.537774977267538","1","1","60","62.5953606761766"
"2002/1/25 18:50","-1","13.6666666666667","0","0","22.5","25.9884388890363","0.559113095363415","1","1","30","38.9703533966169"
"2002/1/25 19:00","-1","14","0","0","22.5","26.2496958410771","0.584980884969998","1","1","30","33.8890529968256"
"2002/1/25 19:10","-1.21666666666667","14.1666666666667","0","0","22.5","26.4695787795541","0.593678349707186","1","1","45","32.1369645694126"
"2002/1/25 19:20","-1.43333333333333","14.3333333333333","0","0","22.5","26.5305972072463","0.584294020765915","0","1","45","32.9334792680231"
"2002/1/25 19:30","-1.65","14.5","0","0","22.5","26.4670287627435","0.577508769852771","0","1","60","46.196963925372"
"2002/1/25 19:40","-1.86666666666667","14.6666666666667","0","0","22.5","26.3599514533201","0.575841454668906","1","1","60","50.6948747494888"
"2002/1/25 19:50","-2.08333333333333","14.8333333333333","0","0","22.5","26.3426165377377","0.573269113403208","1","1","40","40.4673502433"
"2002/1/25 20:00","-2.3","15","0","0","22.5","26.3262674105236","0.567069749336789","0","1","40","35.4968118561383"
"2002/1/25 20:10","-2.53333333333333","16.1666666666667","0","0","19","26.2819284791848","0.556086827528372","0","1","40","35.3044896174691"
"2002/1/25 20:20","-2.76666666666667","17.3333333333333","0","0","19","26.2281804517572","0.540327606298087","0","1","40","32.9581038489511"
"2002/1/25 20:30","-3","18.5","0","0","19","26.1570652533098","0.52117151669251","0","1","30","31.1553513299896"
"2002/1/25 20:40","-3.23333333333333","19.6666666666667","0","0","19","26.0710957987629","0.500633497627231","0","1","30","29.5078474203399"
"2002/1/25 20:50","-3.46666666666667","20.8333333333333","0","0","19","25.9521917009798","0.479657070133006","0","1","50","34.421229301693"
"2002/1/25 21:00","-3.7","22","0","0","19","25.836459111877","0.463649830513379","0","1","50","36.0011327749651"
"2002/1/25 21:10","-3.91666666666667","22.1666666666667","0","0","19","25.7351356177325","0.447650203088218","0","1","40","29.7853027617745"
"2002/1/25 21:20","-4.13333333333333","22.3333333333333","0","0","19","25.6504252567968","0.427219448879657","0","1","40","26.178656033057"
"2002/1/25 21:30","-4.35","22.5","0","0","19","25.5530106685289","0.405636283631248","0","1","40","25.4545359389585"
"2002/1/25 21:40","-4.56666666666667","22.6666666666667","0","0","19","25.4478377875525","0.384782685478242","0","1","40","24.2564957877242"
"2002/1/25 21:50","-4.78333333333333","22.8333333333333","0","0","19","25.351675812469","0.393523080278645","0","1","60","46.1753486308264"
"2002/1/25 22:00","-5","23","0","0","19","25.3355633740045","0.431362182572856","0","1","60","60.7060561430733"
"2002/1/25 22:10","-5.03333333333333","25.3333333333333","0","0","19","25.4263433238373","0.411768505292871","0","1","55","43.4277124617118"
"2002/1/25 22:20","-5.06666666666667","27.6666666666667","0","0","19","25.5592415585501","0.389959787189055","0","1","55","41.2361584747294"
"2002/1/25 22:30","-5.1","30","0","0","19","25.5312752534653","0.376996789178694","0","1","50","35.5102304690387"
"2002/1/25 22:40","-5.13333333333333","32.3333333333333","0","0","19","25.4758466385437","0.356535986792115","0","1","50","32.1628569613153"
"2002/1/25 22:50","-5.16666666666667","34.6666666666667","0","0","19","25.405716641616","0.332129933080131","0","1","30","30.8250624722336"
"2002/1/25 23:00","-5.2","37","0","0","19","25.2993718063889","0.305650136222658","0","1","30","29.2587870572648"
"2002/1/25 23:10","-5.15","36.5","0","0","19","25.1608422578057","0.221250492717053","0","1","30","0"
"2002/1/25 23:20","-5.1","36","0","0","19","24.8971043464849","0.142723508928891","0","1","30","0"
"2002/1/25 23:30","-5.05","35.5","0","0","19","24.4509221783543","0.154189419780903","0","1","45","53.9177923139253"
"2002/1/25 23:40","-5","35","0","0","19","24.2485090188999","0.136259555956189","0","1","45","27.1500704789602"
"2002/1/25 23:50","-4.95","34.5","0","0","19","24.1778754723431","0.117896321191201","0","1","30","24.2329165299326"
"2002/1/26 0:00","-4.9","34","0","0","19","24.1326583269188","0.0988983881177654","0","1","30","23.4264021574225"
"2002/1/26 0:10","-4.86666666666667","33.3333333333333","0","0","19","24.0771151376184","0.0790424000698136","0","1","40","22.3747799520369"
"2002/1/26 0:20","-4.83333333333333","32.6666666666667","0","0","19","24.0049580761736","0.0705352125369736","0","1","40","21.3429042812692"
"2002/1/26 0:30","-4.8","32","0","0","19","24.0087056921898","0.0664302143142494","0","1","40","20.3409169608912"
"2002/1/26 0:40","-4.76666666666667","31.3333333333333","0","0","19","24.0289647752075","0.0477077537896426","0","1","40","21.8698230468302"
"2002/1/26 0:50","-4.73333333333333","30.6666666666667","0","0","19","23.9574280412371","0.0653004991030535","0","1","60","47.0970195634745"
"2002/1/26 1:00","-4.7","30","0","0","19","23.9887787428263","0.11549278370536","0","1","60","65.0436995328155"
"2002/1/26 1:10","-4.65","29.5","0","0","19","24.1093917326484","0.130073331755109","0","1","55","48.1283742648236"
"2002/1/26 1:20","-4.6","29","0","0","19","24.2426294297412","0.140906329118436","0","1","55","42.9279192266918"
"2002/1/26 1:30","-4.55","28.5","0","0","19","24.3553561577743","0.14496648945243","0","1","30","36.0655222302669"
"2002/1/26 1:40","-4.5","28","0","0","19","24.4362070305727","0.138652348130044","0","1","30","32.7128855260234"
