1,"3.iw.mullion.light.random.beijing"
"2002/1/26 1:50","-4.45","27.5","0","0","19","24.4585568050482","0.133628297894265","0","1","40","31.3338427920847"
"2002/1/26 2:00","-4.4","27","0","0","19","24.4958874707032","0.13386530232783","0","1","40","29.5973201506914"
"2002/1/26 2:10","-4.6","28","0","0","19","24.5304846790255","0.134705485293791","0","1","40","28.0394759959402"
"2002/1/26 2:20","-4.8","29","0","0","19","24.5930366309264","0.110172208219807","0","1","40","28.7886512419962"
"2002/1/26 2:30","-5","30","0","0","19","24.5053775414004","0.0753709323583944","0","1","40","27.2291925053875"
"2002/1/26 2:40","-5.2","31","0","0","19","24.312857844459","0.0595687395075682","0","1","40","24.089440251643"
"2002/1/26 2:50","-5.4","32","0","0","19","24.2321882219792","0.0391645600367905","0","1","30","22.7088442867107"
"2002/1/26 3:00","-5.6","33","0","0","19","24.1530591802394","0.0199107825258018","0","1","30","21.7257157052142"
"2002/1/26 3:10","-5.8","34.1666666666667","0","0","19","24.0857625777812","-0.00289854728882255","0","1","40","20.7961147605924"
"2002/1/26 3:20","-6","35.3333333333333","0","0","19","23.9836103373011","-0.0497418350141864","0","1","40","21.5950283882424"
"2002/1/26 3:30","-6.2","36.5","0","0","19","23.7595464479855","-0.0462608199366083","0","1","60","46.6643740832935"
"2002/1/26 3:40","-6.4","37.6666666666667","0","0","19","23.6097190251996","0.00284954346048908","0","1","60","64.7021323305503"
"2002/1/26 3:50","-6.6","38.8333333333333","0","0","19","23.7606312321144","0.0124424825884586","0","1","40","42.1744721212013"
"2002/1/26 4:00","-6.8","40","0","0","19","23.900005286026","0.0236589640081568","0","1","40","34.4599376563665"
"2002/1/26 4:10","-7","41.1666666666667","0","0","19","24.0145303104456","0.0177085170734789","0","1","30","33.2251604486301"
"2002/1/26 4:20","-7.2","42.3333333333333","0","0","19","24.0218478567505","0.00314509929713302","0","1","30","31.7324323185062"
"2002/1/26 4:30","-7.4","43.5","0","0","19","23.9899185273804","-0.0801756327679343","0","1","30","0"
"2002/1/26 4:40","-7.6","44.6666666666667","0","0","19","23.7286755175092","-0.164215119505312","0","1","30","0"
"2002/1/26 4:50","-7.8","45.8333333333333","0","0","19","23.3235755224633","-0.134790326206593","0","1","40","58.1013250773569"
"2002/1/26 5:00","-8","47","0","0","19","23.1879854944302","-0.14581310086741","0","1","40","29.3062162133907"
"2002/1/26 5:10","-8.16666666666667","44.6666666666667","0","0","19","23.1106332212296","-0.170682721490006","0","1","40","26.1831475905958"
"2002/1/26 5:20","-8.33333333333333","42.3333333333333","0","0","19","23.0229547938767","-0.194837735680714","0","1","40","25.3815778798773"
"2002/1/26 5:30","-8.5","40","0","0","19","22.937620891172","-0.179631989590061","0","1","60","48.3333074476993"
"2002/1/26 5:40","-8.66666666666667","37.6666666666667","0","0","19","22.9773583310299","-0.142868935731911","0","1","60","63.5881473815167"
"2002/1/26 5:50","-8.83333333333333","35.3333333333333","0","0","19","23.0592848674099","-0.125644709740662","0","1","60","55.0122593918019"
"2002/1/26 6:00","-9","33","0","0","19","23.1795790479772","-0.100618585737247","0","1","60","54.6695578491987"
"2002/1/26 6:10","-8.83333333333333","32","0","0","19","23.3275373520945","-0.0953786852487594","0","1","30","43.0141854922396"
"2002/1/26 6:20","-8.66666666666667","31","0","0","19","23.435958083317","-0.0972800948573181","0","1","30","38.1259282993347"
"2002/1/26 6:30","-8.5","30","0","0","19","23.4742877122557","-0.105253362348686","0","1","20","37.1217447451097"
"2002/1/26 6:40","-8.33333333333333","29","0","0","19","23.4779234838499","-0.115654691339125","0","1","20","35.2853523694327"
"2002/1/26 6:50","-8.16666666666667","28","0","0","19","23.4638543794504","-0.134547721357148","0","1","30","33.5356629745492"
"2002/1/26 7:00","-8","27","0","0","19","23.3910176495439","-0.152026983228392","0","1","30","31.954725767722"
"2002/1/26 7:10","-7.85","27.8333333333333","0","0","22.5","23.335090510997","-0.137540422638671","0","1","65","55.5120261457325"
"2002/1/26 7:20","-7.7","28.6666666666667","0","0","22.5","23.3465243415846","-0.0986593564358461","1","1","65","71.1115442989824"
"2002/1/26 7:30","-7.55","29.5","0","0","22.5","23.4361846197014","-0.174894952201514","1","1","65","0"
"2002/1/26 7:40","-7.4","30.3333333333333","17.5","20","22.5","23.348289175429","-0.23229570208483","1","1","65","0"
"2002/1/26 7:50","-7.25","31.1666666666667","28","40","22.5","23.1263173952425","-0.148432331268711","1","1","30","85.8825752388201"
"2002/1/26 8:00","-7.1","32","38.5","60","22.5","23.1701875544809","-0.104429931180485","1","1","30","46.0608231749626"
"2002/1/26 8:10","-6.85","30.8333333333333","49","80","22.5","23.4700311543369","-0.173989034803815","1","1","30","0"
"2002/1/26 8:20","-6.6","29.6666666666667","59.5","100","22.5","23.3671549813072","-0.214394290798311","1","1","30","0"
"2002/1/26 8:30","-6.35","28.5","70","120","22.5","23.2151742842346","-0.236855944233397","1","1","30","0"
"2002/1/26 8:40","-6.1","27.3333333333333","81.8333333333333","135.333333333333","22.5","23.1722526764643","-0.257738354719534","1","1","30","0"
"2002/1/26 8:50","-5.85","26.1666666666667","93.6666666666667","150.666666666667","22.5","23.0866474532523","-0.118286198362753","1","1","50","82.9365895315463"
"2002/1/26 9:00","-5.6","25","105.5","166","22.5","23.4706229562236","-0.0687736297608476","1","1","50","40.2997001540376"
"2002/1/26 9:10","-5.33333333333333","24","117.333333333333","181.333333333333","22.5","23.9216008453096","-0.0273202577603771","1","1","35","34.3289177521144"
"2002/1/26 9:20","-5.06666666666667","23","129.166666666667","196.666666666667","22.5","24.069262532191","-0.00760616537041827","1","1","35","29.8392141116353"
"2002/1/26 9:30","-4.8","22","141","212","22.5","24.2081809747008","0.0128170085829357","1","1","30","27.8796418605536"
"2002/1/26 9:40","-4.53333333333333","21","147.5","179.333333333333","22.5","24.3069025587879","0.0185675052906561","1","1","30","26.2816449552061"
"2002/1/26 9:50","-4.26666666666667","20","154","146.666666666667","22.5","24.3342362518194","0.0188247326578316","1","1","35","24.9330204447939"
"2002/1/26 10:00","-4","19","160.5","114","22.5","24.3530698519955","0.0222452617615452","1","1","35","23.6296585567759"
"2002/1/26 10:10","-3.75","18.1666666666667","167","81.3333333333333","22.5","24.3915749515945","0.0211956537607407","1","1","40","22.4383228649461"
"2002/1/26 10:20","-3.5","17.3333333333333","173.5","48.6666666666667","22.5","24.3978657186097","0.0195168589005674","1","1","40","21.3577159496217"
"2002/1/26 10:30","-3.25","16.5","180","16","22.5","24.4031645315645","0.0252174220942735","1","1","45","28.885891017551"
"2002/1/26 10:40","-3","15.6666666666667","189.666666666667","60.5","22.5","24.4208792594896","0.0449812371165375","1","1","45","31.905031164955"
"2002/1/26 10:50","-2.75","14.8333333333333","199.333333333333","105","22.5","24.4585107779042","0.0482958035682168","1","1","30","25.2519285153732"
"2002/1/26 11:00","-2.5","14","209","149.5","22.5","24.4282110047751","0.0555322489470991","1","1","30","23.8111468947674"
"2002/1/26 11:10","-2.08333333333333","14.5","218.666666666667","194","22.5","24.4527640777681","0.0636521572494826","1","1","45","30.6650407648265"
"2002/1/26 11:20","-1.66666666666667","15","228.333333333333","238.5","22.5","24.4339803333884","0.0927139649876248","1","1","45","31.9213182595414"
"2002/1/26 11:30","-1.25","15.5","238","283","22.5","24.5241079838916","0.122064629542618","1","1","35","25.3466362638606"
"2002/1/26 11:40","-0.833333333333333","16","228","332.666666666667","22.5","24.6906803605914","0.143177741610152","1","1","35","22.8426087901363"
"2002/1/26 11:50","-0.416666666666667","16.5","218","382.333333333333","22.5","24.8120825656741","0.141884445585994","1","1","40","21.5697231297264"
"2002/1/26 12:00","0","17","208","432","22.5","24.7803495944181","0.00667348753896942","1","1","40","21.1119219137998"
"2002/1/26 12:10","0.166666666666667","17","198","481.666666666667","22.5","24.6653791876397","0.149019425129724","1","1","40","21.1860478192229"
"2002/1/26 12:20","0.333333333333333","17","188","531.333333333333","22.5","24.5004593873301","0.116237096153875","1","1","40","21.2073046075519"
"2002/1/26 12:30","0.5","17","178","581","22.5","24.5277973063635","0.125155627254748","1","1","30","18.3682731536776"
"2002/1/26 12:40","0.666666666666667","17","164","612.166666666667","22.5","24.5220247070578","-0.0154144667983648","1","1","30","17.0377428388918"
"2002/1/26 12:50","0.833333333333333","17","150","643.333333333333","22.5","24.3620117456148","0.105313971823851","1","1","35","15.9734197114132"
"2002/1/26 13:00","1","17","136","674.5","22.5","24.1436823223383","0.108448523357024","1","1","35","14.642970013007"
"2002/1/26 13:10","0.9","16.5","122","705.666666666667","22.5","24.3918204138711","0.11565156643812","1","1","40","19.18374928165"
"2002/1/26 13:20","0.8","16","108","736.833333333333","22.5","24.4694731070699","0.149600242930118","1","1","40","22.5334100634493"
"2002/1/26 13:30","0.7","15.5","94","768","22.5","24.5553658329661","0.185351209116164","1","1","40","20.9360264850657"
"2002/1/26 13:40","0.6","15","94","752.333333333333","22.5","24.7731959731916","0.215813165720978","1","1","40","20.0790023125837"
"2002/1/26 13:50","0.5","14.5","94","736.666666666667","22.5","24.9498466343386","0.148506807282573","1","1","45","31.1128622136585"
"2002/1/26 14:00","0.4","14","94","721","22.5","24.6764358037977","0.23127715388497","1","1","45","30.6708041835785"
"2002/1/26 14:10","0.666666666666667","14.1666666666667","94","705.333333333333","22.5","24.3954039835805","0.215814829773503","1","1","40","22.5308798922082"
"2002/1/26 14:20","0.933333333333333","14.3333333333333","94","689.666666666667","22.5","24.8850243662142","0.262213139363636","1","1","40","20.3001697208132"
"2002/1/26 14:30","1.2","14.5","94","674","22.5","25.1676284299092","0.289292713713378","1","1","20","18.0239060039053"
"2002/1/26 14:40","1.46666666666667","14.6666666666667","96","631.5","22.5","25.3070808647134","0.310801291985829","1","1","20","16.863802951186"
"2002/1/26 14:50","1.73333333333333","14.8333333333333","98","589","22.5","25.3794076296033","0.297035818487685","1","1","20","0"
"2002/1/26 15:00","2","15","100","546.5","22.5","25.3921334675322","0.281997739629173","1","1","20","0"
"2002/1/26 15:10","1.83333333333333","15.1666666666667","102","504","22.5","25.3617486695258","0.308932676938112","1","1","30","29.5105870044599"
"2002/1/26 15:20","1.66666666666667","15.3333333333333","104","461.5","22.5","25.3721049700005","0.321780856859198","1","1","30","15.4088911871061"
"2002/1/26 15:30","1.5","15.5","106","419","22.5","25.4322184017183","0.231296592842789","1","1","40","19.9626609461933"
"2002/1/26 15:40","1.33333333333333","15.6666666666667","98.6666666666667","363.166666666667","22.5","25.0532272228353","0.280391897697888","1","1","40","20.6587685452902"
"2002/1/26 15:50","1.16666666666667","15.8333333333333","91.3333333333333","307.333333333333","22.5","24.5563721616812","0.245142175543579","1","1","40.0000000000001","19.5947706838908"
"2002/1/26 16:00","1","16","84","251.5","22.5","24.9941887936819","0.280451364948183","1","1","40","19.5133225130128"
"2002/1/26 16:10","0.95","16.1666666666667","76.6666666666667","195.666666666667","22.5","25.2614429496767","0.304427014426515","1","1","40","19.5337213831543"
"2002/1/26 16:20","0.9","16.3333333333333","69.3333333333333","139.833333333333","22.5","25.403123099248","0.317857610796927","1","1","40","19.6064986568041"
"2002/1/26 16:30","0.85","16.5","62","84","22.5","25.4785982729746","0.321533339763949","1","1","20","16.2226489835874"
"2002/1/26 16:40","0.8","16.6666666666667","52.1666666666667","70","22.5","25.5180928525474","0.312864449903899","1","1","20","14.599238929055"
"2002/1/26 16:50","0.75","16.8333333333333","42.3333333333333","56","22.5","25.4701050675431","0.213757611838372","1","1","40","20.9640509527541"
"2002/1/26 17:00","0.7","17","32.5","42","22.5","25.0341501758495","0.226848080758995","1","1","40","21.9877689840009"
"2002/1/26 17:10","0.416666666666667","17","22.6666666666667","28","22.5","24.3040731571245","0.262498188820187","1","1","60","63.7661726804965"
"2002/1/26 17:20","0.133333333333333","17","12.8333333333333","14","22.5","24.9247318691803","0.331801704470673","1","1","60","62.0916109982269"
"2002/1/26 17:30","-0.15","17","0","0","22.5","25.3868123633999","0.372330923554747","1","1","60","52.1071604783464"
"2002/1/26 17:40","-0.433333333333333","17","0","0","22.5","25.6029734105369","0.431988107751433","1","1","60","48.8928003458088"
"2002/1/26 17:50","-0.716666666666667","17","0","0","22.5","25.607390466637","0.434658810299717","1","1","40","35.751142526591"
"2002/1/26 18:00","-1","17","0","0","22.5","25.6928529869839","0.447873834579839","1","1","40","34.7787039531087"
"2002/1/26 18:10","-1.33333333333333","17.8333333333333","0","0","22.5","25.7911979170026","0.449454252397555","1","1","40","33.3318143411765"
"2002/1/26 18:20","-1.66666666666667","18.6666666666667","0","0","22.5","25.8056051294083","0.447214011228877","1","1","40","33.5140847577551"
"2002/1/26 18:30","-2","19.5","0","0","22.5","25.7756416615325","0.437002520228369","1","1","40","30.8461065704143"
"2002/1/26 18:40","-2.33333333333333","20.3333333333333","0","0","22.5","25.718415470294","0.420578883175264","1","1","40","29.0657745221107"
"2002/1/26 18:50","-2.66666666666667","21.1666666666667","0","0","22.5","25.6162293607766","0.405979364172895","1","1","30","27.6465353158152"
"2002/1/26 19:00","-3","22","0","0","22.5","25.5513373066954","0.371176463477825","0","1","30","28.467632520672"
"2002/1/26 19:10","-3","23.5","0","0","22.5","25.3736155597476","0.351743192375358","1","1","40","25.1440434691185"
"2002/1/26 19:20","-3","25","0","0","22.5","25.2128686403808","0.322310228631965","1","1","40","23.7060741785447"
"2002/1/26 19:30","-3","26.5","0","0","22.5","25.0598981671949","0.295658706579421","1","1","20","22.6735898316474"
"2002/1/26 19:40","-3","28","0","0","22.5","24.9186155764224","0.271611675373939","1","1","20","21.6762926387101"
"2002/1/26 19:50","-3","29.5","0","0","22.5","24.7834700560123","0.247579983109428","0","1","40","20.7377925366895"
"2002/1/26 20:00","-3","31","0","0","22.5","24.6535644997412","0.227501236214141","1","1","40","19.8557264405606"
"2002/1/26 20:10","-3.33333333333333","30.5","0","0","19","24.5500605337088","0.211704489404364","0","1","45","26.1910928900233"
"2002/1/26 20:20","-3.66666666666667","30","0","0","19","24.443126368996","0.199449797586989","0","1","45","28.828887396924"
"2002/1/26 20:30","-4","29.5","0","0","19","24.351812041559","0.187879781619185","0","1","45","28.465924613452"
"2002/1/26 20:40","-4.33333333333333","29","0","0","19","24.2751101461139","0.175804389479877","0","1","45","28.2250329673369"
"2002/1/26 20:50","-4.66666666666667","28.5","0","0","19","24.2069443013718","0.117062787870861","0","1","45","0"
"2002/1/26 21:00","-5","28","0","0","19","24.0450275948697","0.0647158791547144","0","1","45","0"
"2002/1/26 21:10","-5","28.6666666666667","0","0","19","23.762723048386","0.088176718141421","0","1","50","54.5380033188633"
"2002/1/26 21:20","-5","29.3333333333333","0","0","19","23.6692930916106","0.109327892333586","0","1","50","42.3865114066461"
"2002/1/26 21:30","-5","30","0","0","19","23.7294416605213","0.114509573423219","0","1","40","29.1609761287623"
"2002/1/26 21:40","-5","30.6666666666667","0","0","19","23.8002315569392","0.111644435097112","0","1","40","25.0439023427981"
"2002/1/26 21:50","-5","31.3333333333333","0","0","19","23.8280503528606","0.103502808753443","0","1","35","25.0137681987271"
"2002/1/26 22:00","-5","32","0","0","19","23.8254522420329","0.0926242158824839","0","1","35","23.857180608665"
"2002/1/26 22:10","-4.88333333333333","31.3333333333333","0","0","19","23.8021501528428","0.0736957776361619","0","1","60","56.309864675474"
"2002/1/26 22:20","-4.76666666666667","30.6666666666667","0","0","19","23.8628711377813","0.101183904045155","0","1","60","57.2518506569019"
"2002/1/26 22:30","-4.65","30","0","0","19","23.9491610343851","0.112145318692644","0","1","40","42.0407131738247"
"2002/1/26 22:40","-4.53333333333333","29.3333333333333","0","0","19","24.0176374644786","0.109301336660213","0","1","40","33.4309967168772"
"2002/1/26 22:50","-4.41666666666667","28.6666666666667","0","0","19","24.0519065849252","0.113644095263474","0","1","60","47.4654514149862"
"2002/1/26 23:00","-4.3","28","0","0","19","24.0837644131705","0.126596908374887","0","1","60","52.6718966004303"
"2002/1/26 23:10","-4.75","29.5","0","0","19","24.1383846830087","0.129373622466386","0","1","40","41.7282103862087"
"2002/1/26 23:20","-5.2","31","0","0","19","24.1813046107936","0.121053377202591","0","1","40","35.2189998195378"
"2002/1/26 23:30","-5.65","32.5","0","0","19","24.1862857432511","0.106130420342078","0","1","40","34.5908788397672"
"2002/1/26 23:40","-6.1","34","0","0","19","24.1538927208397","0.08679712446117","0","1","40","32.9130572122418"
"2002/1/26 23:50","-6.55","35.5","0","0","19","24.0913121340616","0.0641339337477362","0","1","40","31.2952023008222"
"2002/1/27 0:00","-7","37","0","0","19","24.002851458617","0.0394565410552492","0","1","40","29.8503542673816"
"2002/1/27 0:10","-6.88333333333333","37.1666666666667","0","0","19","23.8976772491174","0.0168837608982607","0","1","20","28.4508298006946"
"2002/1/27 0:20","-6.76666666666667","37.3333333333333","0","0","19","23.7812126502545","-0.00339068158543917","0","1","20","27.2237756433326"
"2002/1/27 0:30","-6.65","37.5","0","0","19","23.6975019887776","-0.0155334147890523","0","1","40","26.0082534879279"
"2002/1/27 0:40","-6.53333333333333","37.6666666666667","0","0","19","23.6654205900565","-0.0513159633970614","0","1","40","26.9331458890835"
"2002/1/27 0:50","-6.41666666666667","37.8333333333333","0","0","19","23.5066622830517","-0.0753893595747741","0","1","35","23.9878801140156"
"2002/1/27 1:00","-6.3","38","0","0","19","23.3444697455911","-0.105337656473914","0","1","35","22.7561491726168"
"2002/1/27 1:10","-6.18333333333333","38","0","0","19","23.2098632613856","-0.110495692335017","0","1","55","41.1699850104134"
"2002/1/27 1:20","-6.06666666666667","38","0","0","19","23.1118327365082","-0.0949326642174176","0","1","55","49.8098722204655"
"2002/1/27 1:30","-5.95","38","0","0","19","23.1519747268399","-0.0840118745591166","0","1","35","37.2745797374619"
"2002/1/27 1:40","-5.83333333333333","38","0","0","19","23.2282074024722","-0.090890193392457","0","1","35","29.8990766443768"
"2002/1/27 1:50","-5.71666666666667","38","0","0","19","23.2330092143388","-0.0982784048338045","0","1","45","30.1788064686167"
"2002/1/27 2:00","-5.6","38","0","0","19","23.2533942356477","-0.112554286690629","0","1","45","28.7397754880826"
"2002/1/27 2:10","-5.88333333333333","39","0","0","19","23.1928351969107","-0.0988741463431907","0","1","60","48.3437534721949"
"2002/1/27 2:20","-6.16666666666667","40","0","0","19","23.2559087528855","-0.037831153173306","0","1","60","61.0686737456526"
"2002/1/27 2:30","-6.45","41","0","0","19","23.5060638705254","-0.018593072205617","0","1","35","43.5456078423981"
"2002/1/27 2:40","-6.73333333333333","42","0","0","19","23.7588857842645","-0.029681180745069","0","1","35","39.0976573710636"
"2002/1/27 2:50","-7.01666666666667","43","0","0","19","23.7507888462287","-0.0457298754793897","0","1","40","34.8748006210686"
"2002/1/27 3:00","-7.3","44","0","0","19","23.6488374451774","-0.0591260929153868","0","1","40","32.8236627958144"
"2002/1/27 3:10","-7.58333333333333","44","0","0","19","23.618015627313","-0.0485824168716662","0","1","60","48.5312023697952"
"2002/1/27 3:20","-7.86666666666667","44","0","0","19","23.6378953572139","-0.029542749491044","0","1","60","55.4713895734072"
"2002/1/27 3:30","-8.15","44","0","0","19","23.6967363775579","-0.0341416756382916","0","1","25","43.055839791507"
"2002/1/27 3:40","-8.43333333333333","44","0","0","19","23.6780784416167","-0.044958985711242","0","1","25","35.6939732287984"
"2002/1/27 3:50","-8.71666666666667","44","0","0","19","23.6690821775173","-0.0406870057525379","0","1","60","48.7150099501415"
"2002/1/27 4:00","-9","44","0","0","19","23.6913687112917","-0.0358905739716992","0","1","60","53.5980802768399"
"2002/1/27 4:10","-8.05","42","0","0","19","23.6869326899515","-0.0276625734629649","0","1","60","52.6599490564679"
"2002/1/27 4:20","-7.1","40","0","0","19","23.7348866754923","-0.0159033227920096","0","1","60","51.7615987532393"
"2002/1/27 4:30","-6.15","38","0","0","19","23.8011335879788","-0.0127599482591476","0","1","30","42.2787342128627"
"2002/1/27 4:40","-5.2","36","0","0","19","23.8368828424112","-0.0212697983630847","0","1","30","37.0723309159619"
"2002/1/27 4:50","-4.25","34","0","0","19","23.8258421115999","-0.0320278300162375","0","1","40","35.8251303305789"
"2002/1/27 5:00","-3.3","32","0","0","19","23.8016603618548","-0.0419507047488136","0","1","40","33.8892414616714"
"2002/1/27 5:10","-3.58333333333333","31","0","0","19","23.7741338811061","-0.0597701348077642","0","1","40","32.0482664071903"
"2002/1/27 5:20","-3.86666666666667","30","0","0","19","23.7027350757681","-0.0735116770301585","0","1","40","30.3921969013599"
"2002/1/27 5:30","-4.15","29","0","0","19","23.6628859232191","-0.0724336846069645","0","1","60","46.8122751803019"
"2002/1/27 5:40","-4.43333333333333","28","0","0","19","23.596583888636","-0.0643319684727045","0","1","60","54.4269594242002"
"2002/1/27 5:50","-4.71666666666667","27","0","0","19","23.6068215597722","-0.0531883956980124","0","1","40","41.9116418265527"
"2002/1/27 6:00","-5","26","0","0","19","23.6793972956136","-0.0581475076890759","0","1","40","34.4681521053282"
"2002/1/27 6:10","-5","25.5","0","0","19","23.6803862540795","-0.129810863797467","0","1","40","0"
"2002/1/27 6:20","-5","25","0","0","19","23.5367717435191","-0.226776785942617","0","1","40","0"
"2002/1/27 6:30","-5","24.5","0","0","19","23.1059238164728","-0.139480168948148","0","1","65","91.4229694240367"
"2002/1/27 6:40","-5","24","0","0","19","23.129547293443","-0.0933173054382049","0","1","65","69.3706099261612"
"2002/1/27 6:50","-5","23.5","0","0","19","23.3340114021253","-0.0732038106518928","0","1","30","47.064482454481"
"2002/1/27 7:00","-5","23","0","0","19","23.5380619106458","-0.0688746988121289","0","1","30","40.2235150449805"
"2002/1/27 7:10","-4.58333333333333","24","0","0","22.5","23.5878605861051","-0.0747956029288628","0","1","25","40.143534404568"
"2002/1/27 7:20","-4.16666666666667","25","0","0","22.5","23.6020046031439","-0.0809314394538774","1","1","25","38.1526373000667"
"2002/1/27 7:30","-3.75","26","0","0","22.5","23.6051035495553","-0.0788029483229523","1","1","45","36.1902980941356"
"2002/1/27 7:40","-3.33333333333333","27","16.6666666666667","29.6666666666667","22.5","23.6613380817438","-0.0798172209388217","1","1","45","34.3396027028305"
"2002/1/27 7:50","-2.91666666666667","28","26.3333333333333","59.3333333333333","22.5","23.6497346416233","-0.0926781835216296","1","1","40","32.6753514185186"
"2002/1/27 8:00","-2.5","29","36","89","22.5","23.5835831512372","-0.0976630383903357","1","1","40","31.0990758040086"
"2002/1/27 8:10","-2.58333333333333","27.5","45.6666666666667","118.666666666667","22.5","23.5564006864466","-0.102165175177676","1","1","40","29.5855483542022"
"2002/1/27 8:20","-2.66666666666667","26","55.3333333333333","148.333333333333","22.5","23.5286860049709","-0.0772564560090015","1","1","40","30.4240588401612"
"2002/1/27 8:30","-2.75","24.5","65","178","22.5","23.6953718038461","-0.0576975691910103","1","1","30","26.7447993694916"
"2002/1/27 8:40","-2.83333333333333","23","74.1666666666667","218.666666666667","22.5","23.8406911792792","-0.0378932949170001","1","1","30","25.2873571555158"
"2002/1/27 8:50","-2.91666666666667","21.5","83.3333333333333","259.333333333333","22.5","23.9509158088702","-0.0333243007147865","1","1","30","24.1531276389003"
"2002/1/27 9:00","-3","20","92.5","300","22.5","23.9684021104703","-0.025559552884743","1","1","30","23.083423359562"
"2002/1/27 9:10","-2.66666666666667","20","101.666666666667","340.666666666667","22.5","24.006740001439","-0.056492625964671","1","1","30","0"
"2002/1/27 9:20","-2.33333333333333","20","110.833333333333","381.333333333333","22.5","23.9352330635684","-0.0814680880180708","1","1","30","0"
"2002/1/27 9:30","-2","20","120","422","22.5","23.862743800462","-0.0268650783637449","1","1","35","42.7895133228966"
"2002/1/27 9:40","-1.66666666666667","20","120.666666666667","456","22.5","23.9499202993648","0.00232421699636096","1","1","35","23.0570200486256"
"2002/1/27 9:50","-1.33333333333333","20","121.333333333333","490","22.5","24.0966950009134","0.0138484964137105","1","1","40","23.5524770911497"
"2002/1/27 10:00","-1","20","122","524","22.5","24.1597768180584","0.0415571207228456","1","1","40","24.2176734546637"
"2002/1/27 10:10","-0.65","19.1666666666667","122.666666666667","558","22.5","24.2462653813869","0.0593345785171901","1","1","30","20.5153611732284"
"2002/1/27 10:20","-0.3","18.3333333333333","123.333333333333","592","22.5","24.3560777807554","0.0785555588035706","1","1","30","18.7517953740787"
"2002/1/27 10:30","0.05","17.5","124","626","22.5","24.4446942169433","0.0939755467357714","1","1","40","23.5426983318116"
"2002/1/27 10:40","0.4","16.6666666666667","118.5","653.666666666667","22.5","24.4808540550091","0.118447010452507","1","1","40","24.4201652320175"
"2002/1/27 10:50","0.75","15.8333333333333","113","681.333333333333","22.5","24.5520586234421","0.138614243744527","1","1","40","23.3418239923322"
"2002/1/27 11:00","1.1","15","107.5","709","22.5","24.6504811309469","0.0156984434863139","1","1","40","23.0291759812279"
"2002/1/27 11:10","1.25","13.8333333333333","102","736.666666666667","22.5","24.6669128648233","0.154996992522147","1","1","35","19.513440696698"
"2002/1/27 11:20","1.4","12.6666666666667","96.5","764.333333333333","22.5","24.4764056554811","0.137370852404792","1","1","35","17.5617140452388"
"2002/1/27 11:30","1.55","11.5","91","792","22.5","24.5827511416303","0.0278512700908109","1","1","45","31.2978825630301"
"2002/1/27 11:40","1.7","10.3333333333333","90.5","795.166666666667","22.5","24.6260882006635","0.184128521149982","1","1","45","33.4710411893294"
"2002/1/27 11:50","1.85","9.16666666666667","90","798.333333333333","22.5","24.4712592115689","0.178977403502624","1","1","30","23.9445242496751"
"2002/1/27 12:00","2","8","89.5","801.5","22.5","24.6823952870866","0.207524263973149","1","1","30","21.0883506629111"
"2002/1/27 12:10","2.16666666666667","9","89","804.666666666667","22.5","24.8490871847155","0.227773792287192","1","1","35","20.0040777753204"
"2002/1/27 12:20","2.33333333333333","10","88.5","807.833333333333","22.5","24.9654904237291","0.0967963361004147","1","1","35","19.0069219902773"
"2002/1/27 12:30","2.5","11","88","811","22.5","24.9599266270588","0.203842916651648","1","1","25","17.8987823683543"
"2002/1/27 12:40","2.66666666666667","12","87.5","807.833333333333","22.5","24.5386680838281","0.15398898713933","1","1","25","16.7532645367046"
"2002/1/27 12:50","2.83333333333333","13","87","804.666666666667","22.5","24.4101970803964","0.230174552278914","1","1","60","60.5954684615995"
"2002/1/27 13:00","3","14","86.5","801.5","22.5","24.5633899672436","0.159215790634175","1","1","60","62.5287107932307"
"2002/1/27 13:10","3.26666666666667","13","86","798.333333333333","22.5","25.0116532301551","0.372822163711171","1","1","40","39.7866026052332"
"2002/1/27 13:20","3.53333333333333","12","85.5","795.166666666667","22.5","25.1529194915832","0.406701424050186","1","1","40","30.6373430342882"
"2002/1/27 13:30","3.8","11","85","792","22.5","25.714254597898","0.45834180369026","1","1","40","32.4190090622465"
"2002/1/27 13:40","4.06666666666667","10","86.3333333333333","773.166666666667","22.5","26.0355287033796","0.482496915767839","1","1","40","26.9823156536113"
"2002/1/27 13:50","4.33333333333333","9","87.6666666666667","754.333333333333","22.5","26.1585402970182","0.393456120227751","1","1","40","29.6161930546195"
"2002/1/27 14:00","4.6","8","89","735.5","22.5","25.6674883324267","0.452541729270479","1","1","40","26.9525030936264"
"2002/1/27 14:10","4.5","9","90.3333333333333","716.666666666667","22.5","25.2571618340827","0.422466555058013","1","1","40","24.5965586941851"
"2002/1/27 14:20","4.4","10","91.6666666666667","697.833333333333","22.5","25.7669352090209","0.46007579609985","1","1","40","23.2974357162316"
"2002/1/27 14:30","4.3","11","93","679","22.5","26.0069221635538","0.483282909737885","1","1","40","20.508614610512"
"2002/1/27 14:40","4.2","12","95.1666666666667","637","22.5","26.0950059238575","0.503022032936849","1","1","40","19.2489435042845"
"2002/1/27 14:50","4.1","13","97.3333333333333","595","22.5","26.1606903985828","0.508071625781794","1","1","40","18.2733705875219"
"2002/1/27 15:00","4","14","99.5","553","22.5","26.164828533272","0.515745253626495","1","1","40","17.412183459303"
"2002/1/27 15:10","3.83333333333333","14","101.666666666667","511","22.5","26.2189455082366","0.52966562658429","1","1","45","22.9047827987095"
"2002/1/27 15:20","3.66666666666667","14","103.833333333333","469","22.5","26.273003831515","0.546519461837795","1","1","45","25.1084997984909"
"2002/1/27 15:30","3.5","14","106","427","22.5","26.3387310874599","0.558753178249726","1","1","40","20.0761243804007"
"2002/1/27 15:40","3.33333333333333","14","99","370.833333333333","22.5","26.4037084588868","0.447936069378482","1","1","40","19.3060078511323"
"2002/1/27 15:50","3.16666666666667","14","92","314.666666666667","22.5","25.8267166120583","0.470207712091281","1","1","40","18.5773910119265"
"2002/1/27 16:00","3","14","85","258.5","22.5","25.2159736108827","0.419707302301985","1","1","40","17.2085582391203"
"2002/1/27 16:10","2.98333333333333","13.8333333333333","78","202.333333333333","22.5","25.6898061622127","0.42921323524363","1","1","40","0"
"2002/1/27 16:20","2.96666666666667","13.6666666666667","71","146.166666666667","22.5","25.9307822672972","0.429244694297153","1","1","40","0"
"2002/1/27 16:30","2.95","13.5","64","90","22.5","25.9668333696498","0.45324011861564","1","1","35","30.618617345863"
"2002/1/27 16:40","2.93333333333333","13.3333333333333","54","75","22.5","25.9457409693328","0.459098279223242","1","1","35","15.7584654523086"
"2002/1/27 16:50","2.91666666666667","13.1666666666667","44","60","22.5","25.990993709806","0.461859805079402","1","1","40","18.6362259805622"
"2002/1/27 17:00","2.9","13","34","45","22.5","26.0069109866004","0.466483525095284","1","1","40","20.1698133625653"
"2002/1/27 17:10","2.76666666666667","12.8333333333333","24","30","22.5","26.0476862952002","0.362268792201131","1","1","40","21.0158555458721"
"2002/1/27 17:20","2.63333333333333","12.6666666666667","14","15","22.5","25.5906062391198","0.367321740266841","1","1","40","21.5171039141768"
"2002/1/27 17:30","2.5","12.5","0","0","22.5","24.7953283302398","0.278045001218554","1","1","40","21.5226644676715"
"2002/1/27 17:40","2.36666666666667","12.3333333333333","0","0","22.5","24.9373687355243","0.343394966128212","1","1","40","21.8091717174102"
"2002/1/27 17:50","2.23333333333333","12.1666666666667","0","0","22.5","25.0105138742123","0.385409961768673","1","1","50","41.6540619811763"
"2002/1/27 18:00","2.1","12","0","0","22.5","25.2559564602148","0.427944603407638","1","1","50","42.0746769140479"
"2002/1/27 18:10","1.95","12.3333333333333","0","0","22.5","25.4592120577665","0.487024941078857","1","1","65","57.5943432299607"
"2002/1/27 18:20","1.8","12.6666666666667","0","0","22.5","25.792096320788","0.51708806900617","1","1","65","51.1167985062967"
"2002/1/27 18:30","1.65","13","0","0","22.5","26.0039319632973","0.546135639151625","1","1","50","43.6324890271708"
"2002/1/27 18:40","1.5","13.3333333333333","0","0","22.5","26.150860078358","0.557039810561938","1","1","50","35.0374298306954"
"2002/1/27 18:50","1.35","13.6666666666667","0","0","22.5","26.2136356262901","0.563787227738156","1","1","65","46.6375240980455"
"2002/1/27 19:00","1.2","14","0","0","22.5","26.2569844325974","0.572730383391585","1","1","65","48.1753987276304"
"2002/1/27 19:10","1.06666666666667","15.3333333333333","0","0","22.5","26.3112286018564","0.575907079224399","1","1","40","40.1357712038968"
"2002/1/27 19:20","0.933333333333333","16.6666666666667","0","0","22.5","26.3235290756121","0.568698082376464","0","1","40","38.0083671405729"
"2002/1/27 19:30","0.8","18","0","0","22.5","26.2707047320895","0.563359378394053","0","1","60","45.5144412504745"
"2002/1/27 19:40","0.666666666666667","19.3333333333333","0","0","22.5","26.2082610740735","0.557887155998712","0","1","60","45.4726084267673"
"2002/1/27 19:50","0.533333333333333","20.6666666666667","0","0","22.5","26.1542991762636","0.552550560110041","1","1","40","38.5562051773808"
"2002/1/27 20:00","0.4","22","0","0","22.5","26.1114438164687","0.544621551814336","0","1","40","35.3325045031369"
"2002/1/27 20:10","-0.333333333333333","21.5","0","0","19","26.0554223719655","0.534998719168411","1","1","40","35.2337728286733"
"2002/1/27 20:20","-1.06666666666667","21","0","0","19","25.9893545832526","0.523237155467536","0","1","40","34.2809628618437"
"2002/1/27 20:30","-1.8","20.5","0","0","19","25.9100978770428","0.506972005549766","0","1","40","32.1025235041073"
"2002/1/27 20:40","-2.53333333333333","20","0","0","19","25.8226916790676","0.488468720986225","0","1","40","30.0667242295946"
"2002/1/27 20:50","-3.26666666666667","19.5","0","0","19","25.7160514005906","0.480357159498222","0","1","55","39.6884923217442"
"2002/1/27 21:00","-4","19","0","0","19","25.6564591791698","0.476136329007227","0","1","55","43.6840441639597"
"2002/1/27 21:10","-4.16666666666667","19.6666666666667","0","0","19","25.6121606664094","0.482145367372222","0","1","65","50.6160256659573"
"2002/1/27 21:20","-4.33333333333333","20.3333333333333","0","0","19","25.6248732189612","0.491310415032412","0","1","65","52.6034791581848"
"2002/1/27 21:30","-4.5","21","0","0","19","25.6866443223842","0.498226119799092","0","1","20","42.1855721584048"
"2002/1/27 21:40","-4.66666666666667","21.6666666666667","0","0","19","25.7452844944647","0.497474081989385","0","1","20","36.4139102052501"
"2002/1/27 21:50","-4.83333333333333","22.3333333333333","0","0","19","25.7564560621005","0.494337706768748","0","1","60","44.1068944478542"
"2002/1/27 22:00","-5","23","0","0","19","25.7472471601354","0.492116830071134","0","1","60","45.1006226477605"
"2002/1/27 22:10","-4.4","22.5","0","0","19","25.7374638182287","0.448600752977416","0","1","45","45.8022221968379"
"2002/1/27 22:20","-3.8","22","0","0","19","25.7079788276858","0.437159689560082","0","1","45","37.4854833532686"
"2002/1/27 22:30","-3.2","21.5","0","0","19","25.6226162442403","0.427099293949245","0","1","60","46.2221017153879"
"2002/1/27 22:40","-2.6","21","0","0","19","25.5532311754318","0.426916129147771","0","1","60","50.1793726521998"
"2002/1/27 22:50","-2","20.5","0","0","19","25.5222189405585","0.421310629225157","0","1","30","40.4413609896003"
"2002/1/27 23:00","-1.4","20","0","0","19","25.504322372959","0.409596903615616","0","1","30","34.7433992780699"
"2002/1/27 23:10","-1.83333333333333","21.8333333333333","0","0","19","25.4737933409349","0.392129283868524","0","1","45","34.1062836132376"
"2002/1/27 23:20","-2.26666666666667","23.6666666666667","0","0","19","25.4186344543742","0.371197474351994","0","1","45","32.5353720564565"
"2002/1/27 23:30","-2.7","25.5","0","0","19","25.3411523412076","0.350092397126949","0","1","40","30.9765400065569"
"2002/1/27 23:40","-3.13333333333333","27.3333333333333","0","0","19","25.2550151706298","0.325040061729679","0","1","40","29.4739416170771"
"2002/1/27 23:50","-3.56666666666667","29.1666666666667","0","0","19","25.126899468752","0.301244772915605","0","1","20","28.1474090152494"
"2002/1/28 0:00","-4","31","0","0","19","25.0243893817903","0.282214036677392","0","1","20","26.8516166525317"
"2002/1/28 0:10","-3.96666666666667","31","0","0","19","24.9505721288808","0.246170638797443","0","1","40","27.750874736761"
"2002/1/28 0:20","-3.93333333333333","31","0","0","19","24.7896718006219","0.217446437791132","0","1","40","24.6425636088315"
"2002/1/28 0:30","-3.9","31","0","0","19","24.5928442095131","0.184629249839944","0","1","40","23.3464586558843"
"2002/1/28 0:40","-3.86666666666667","31","0","0","19","24.4468247195397","0.156788877195392","0","1","40","22.3981381651867"
"2002/1/28 0:50","-3.83333333333333","31","0","0","19","24.3035650955618","0.160819830942211","0","1","60","46.2209901713798"
"2002/1/28 1:00","-3.8","31","0","0","19","24.2577577344942","0.215686910524541","0","1","60","62.1337881952532"
"2002/1/28 1:10","-3.76666666666667","31.3333333333333","0","0","19","24.4477777164883","0.228441951925295","0","1","30","41.8168478991563"
"2002/1/28 1:20","-3.73333333333333","31.6666666666667","0","0","19","24.6178255514895","0.230142474013782","0","1","30","34.4070626838359"
"2002/1/28 1:30","-3.7","32","0","0","19","24.6601910679491","0.217908552100428","0","1","30","33.1502334929154"
"2002/1/28 1:40","-3.66666666666667","32.3333333333333","0","0","19","24.6380668306866","0.200921849562419","0","1","30","31.6540344572895"
"2002/1/28 1:50","-3.63333333333333","32.6666666666667","0","0","19","24.5847887273839","0.186534701942769","0","1","40","29.9977763624102"
"2002/1/28 2:00","-3.6","33","0","0","19","24.5252259767845","0.166849024960172","0","1","40","28.5416348660574"
"2002/1/28 2:10","-3.96666666666667","34","0","0","19","24.444591459285","0.153939806716505","0","1","40","27.1692292822831"
"2002/1/28 2:20","-4.33333333333333","35","0","0","19","24.4154540816161","0.12099316680996","0","1","40","28.0122800779777"
"2002/1/28 2:30","-4.7","36","0","0","19","24.2728204201991","0.0930622646162693","0","1","25","24.843299165009"
"2002/1/28 2:40","-5.06666666666667","37","0","0","19","24.0905173010094","0.0602350757737487","0","1","25","23.4981964481476"
"2002/1/28 2:50","-5.43333333333333","38","0","0","19","23.9404283797181","0.0307098163858742","0","1","35","22.52609002069"
"2002/1/28 3:00","-5.8","39","0","0","19","23.7926601969134","0.00105441806139275","0","1","35","21.5965547815066"
"2002/1/28 3:10","-6.16666666666667","39.1666666666667","0","0","19","23.6455356836556","-0.0287116067075994","0","1","40","20.7272271576034"
"2002/1/28 3:20","-6.53333333333333","39.3333333333333","0","0","19","23.4980205128705","-0.0557070987611069","0","1","40","22.0781910245024"
"2002/1/28 3:30","-6.9","39.5","0","0","19","23.3688668403658","-0.0830535368701167","0","1","40","23.1452745100159"
"2002/1/28 3:40","-7.26666666666667","39.6666666666667","0","0","19","23.2253506999863","-0.109660707997712","0","1","40","23.7855264728962"
"2002/1/28 3:50","-7.63333333333333","39.8333333333333","0","0","19","23.0851155914852","-0.125840305268301","0","1","45","30.3014487667047"
"2002/1/28 4:00","-8","40","0","0","19","22.9685604688183","-0.129612655847636","0","1","45","33.5062061333228"
"2002/1/28 4:10","-7.51666666666667","38.6666666666667","0","0","19","22.9288325420812","-0.110437544605051","0","1","60","50.9472640990979"
"2002/1/28 4:20","-7.03333333333333","37.3333333333333","0","0","19","22.9601039525089","-0.063768317298403","0","1","60","63.9629541320409"
"2002/1/28 4:30","-6.55","36","0","0","19","23.1164245930141","-0.0275023719731703","0","1","60","56.583822259822"
"2002/1/28 4:40","-6.06666666666667","34.6666666666667","0","0","19","23.3835539502654","0.00201484530263581","0","1","60","53.2160157772847"
"2002/1/28 4:50","-5.58333333333333","33.3333333333333","0","0","19","23.5863766500884","0.0168499927881156","0","1","40","43.4677912561259"
"2002/1/28 5:00","-5.1","32","0","0","19","23.6968949390007","0.0173565615816228","0","1","40","38.1206545969856"
"2002/1/28 5:10","-5.58333333333333","32.8333333333333","0","0","19","23.7578169665986","0.009435320576995","0","1","40","36.9939853793532"
"2002/1/28 5:20","-6.06666666666667","33.6666666666667","0","0","19","23.7714368068884","-0.0020144336119705","0","1","40","35.0908745152687"
"2002/1/28 5:30","-6.55","34.5","0","0","19","23.7576104067576","-0.0858429582763677","0","1","40","0"
"2002/1/28 5:40","-7.03333333333333","35.3333333333333","0","0","19","23.5233639605158","-0.173918303130299","0","1","40","0"
"2002/1/28 5:50","-7.51666666666667","36.1666666666667","0","0","19","23.1069698479158","-0.14213683501194","0","1","40","63.8341526044614"
"2002/1/28 6:00","-8","37","0","0","19","22.9561623585272","-0.14877619357854","0","1","40","32.1646677574409"
"2002/1/28 6:10","-8","37.5","0","0","19","22.9235255686496","-0.151697256915381","0","1","40","28.4994919633802"
"2002/1/28 6:20","-8","38","0","0","19","22.960541601858","-0.168836432284929","0","1","40","27.4876648564884"
"2002/1/28 6:30","-8","38.5","0","0","19","22.9061760438966","-0.192835321816693","0","1","30","26.2609155786602"
"2002/1/28 6:40","-8","39","0","0","19","22.818222218829","-0.216878743285757","0","1","30","25.0717237908015"
"2002/1/28 6:50","-8","39.5","0","0","19","22.7122064505911","-0.237703205547537","0","1","20","23.9613303755698"
"2002/1/28 7:00","-8","40","0","0","19","22.6234419644487","-0.262102822646126","0","1","20","22.9382279176809"
"2002/1/28 7:10","-7.38333333333333","38","0","0","19","22.5072553918819","-0.286444014203102","0","1","30","22.0076238768072"
"2002/1/28 7:20","-6.76666666666667","36","0","0","19","22.3953808313286","-0.310210899089543","0","1","30","21.1393117848176"
"2002/1/28 7:30","-6.15","34","0","0","19","22.2822224810403","-0.294863839103353","0","1","60","49.3987828730317"
"2002/1/28 7:40","-5.53333333333333","32","17","28.3333333333333","19","22.2761452070967","-0.230403231578195","0","1","60","68.3663296939379"
"2002/1/28 7:50","-4.91666666666667","30","27","56.6666666666667","19","22.4497869421451","-0.197227083550519","0","1","50","44.5619637101332"
"2002/1/28 8:00","-4.3","28","37","85","19","22.7237048171838","-0.150126297298185","0","1","50","39.2394104554739"
"2002/1/28 8:10","-4.01666666666667","27.3333333333333","47","113.333333333333","19","23.0630908135814","-0.13386902004038","0","1","40","34.9823657080099"
"2002/1/28 8:20","-3.73333333333333","26.6666666666667","57","141.666666666667","19","23.2037577921367","-0.133726621916848","0","1","40","32.8667003890035"
"2002/1/28 8:30","-3.45","26","67","170","19","23.2104631419087","-0.119165458605068","0","1","60","49.870638525969"
"2002/1/28 8:40","-3.16666666666667","25.3333333333333","76.3333333333333","208.833333333333","19","23.2249319704981","-0.0893361218590087","0","1","60","57.3243105298493"
"2002/1/28 8:50","-2.88333333333333","24.6666666666667","85.6666666666667","247.666666666667","19","23.3070537311756","-0.0680870964136293","0","1","40","43.9532295397967"
"2002/1/28 9:00","-2.6","24","95","286.5","19","23.3983838438768","-0.0580638650968009","0","1","40","35.8868940694456"
"2002/1/28 9:10","-2.33333333333333","23.5","104.333333333333","325.333333333333","19","23.4666073111649","-0.051043973588988","0","1","35","35.381938838349"
"2002/1/28 9:20","-2.06666666666667","23","113.666666666667","364.166666666667","19","23.5086001459886","-0.0471126671631124","0","1","35","33.3534978586383"
"2002/1/28 9:30","-1.8","22.5","123","403","19","23.5301108705034","-0.106758798365186","0","1","35","0"
"2002/1/28 9:40","-1.53333333333333","22","124.5","434.833333333333","19","23.374745969572","-0.165799308784444","0","1","35","0"
"2002/1/28 9:50","-1.26666666666667","21.5","126","466.666666666667","19","23.0877934566868","-0.117598149730403","0","1","30","59.5423496860972"
"2002/1/28 10:00","-1","21","127.5","498.5","19","23.0334187996871","-0.105821434016202","0","1","30","32.1677572856594"
"2002/1/28 10:10","-0.716666666666667","20.5","129","530.333333333333","19","23.1224373106267","-0.0969315809755334","0","1","30","28.2114509674761"
"2002/1/28 10:20","-0.433333333333333","20","130.5","562.166666666667","19","23.1962657440394","-0.091292949927653","0","1","30","26.3041457109608"
"2002/1/28 10:30","-0.15","19.5","132","594","19","23.2144699550614","-0.0898730109385453","0","1","40","24.6298075616382"
"2002/1/28 10:40","0.133333333333333","19","126.666666666667","621.166666666667","19","23.2118328904119","-0.0924527279775275","0","1","40","23.0625226756312"
"2002/1/28 10:50","0.416666666666667","18.5","121.333333333333","648.333333333333","19","23.1968391834476","-0.0347427720962024","0","1","65","65.1217491210481"
"2002/1/28 11:00","0.7","18","116","675.5","19","23.3296340049768","0.0565905525522138","0","1","65","71.2472782083697"
"2002/1/28 11:10","0.916666666666667","18","110.666666666667","702.666666666667","19","23.694997194555","0.123128670377506","0","1","60","51.0998747198569"
"2002/1/28 11:20","1.13333333333333","18","105.333333333333","729.833333333333","19","24.2499380295424","0.168577455993461","0","1","60","47.2872723303421"
"2002/1/28 11:30","1.35","18","100","757","19","24.4541074748324","0.184420977837655","0","1","35","42.0103866791818"
"2002/1/28 11:40","1.56666666666667","18","98.5","764.5","19","24.6067117711463","0.193815227570434","0","1","35","38.6809305387073"
"2002/1/28 11:50","1.78333333333333","18","97","772","19","24.6504171294247","0.195673833977422","0","1","20","33.9378175244728"
"2002/1/28 12:00","2","18","95.5","779.5","19","24.6526629023009","0.191508555890963","0","1","20","34.560777280985"
"2002/1/28 12:10","2","17.6666666666667","94","787","19","24.6356425632867","0.130031837175581","0","1","20","0"
"2002/1/28 12:20","2","17.3333333333333","92.5","794.5","19","24.4467477550226","0.0666508908391653","0","1","20","0"
"2002/1/28 12:30","2","17","91","802","19","24.1325245634158","0.105424473280514","0","1","40","54.920807805416"
"2002/1/28 12:40","2","16.6666666666667","90.3333333333333","800.166666666667","19","24.0856127399248","0.118697499593652","0","1","40","32.3121040545811"
"2002/1/28 12:50","2","16.3333333333333","89.6666666666667","798.333333333333","19","24.1401488185186","0.125049018560692","0","1","40","26.4300249729446"
"2002/1/28 13:00","2","16","89","796.5","19","24.1881556637806","0.133228045158602","0","1","40","24.9282745278288"
"2002/1/28 13:10","2.01666666666667","15.3333333333333","88.3333333333333","794.666666666667","19","24.2462455656646","0.133390721082317","0","1","40","23.7868506063409"
"2002/1/28 13:20","2.03333333333333","14.6666666666667","87.6666666666667","792.833333333333","19","24.2370124727607","0.126713429154696","0","1","40","22.7802568101797"
"2002/1/28 13:30","2.05","14","87","791","19","24.2144546720655","0.12096772309032","0","1","35","21.8022049511165"
"2002/1/28 13:40","2.06666666666667","13.3333333333333","87.8333333333333","774.166666666667","19","24.1855783441999","0.11630614738793","0","1","35","20.8754547373125"
"2002/1/28 13:50","2.08333333333333","12.6666666666667","88.6666666666667","757.333333333333","19","24.1623393480647","0.109391007074449","0","1","20","20.0041579025315"
"2002/1/28 14:00","2.1","12","89.5","740.5","19","24.125344209654","0.105339397108174","0","1","20","19.1895907081391"
"2002/1/28 14:10","2.08333333333333","12.1666666666667","90.3333333333333","723.666666666667","19","24.1128766359293","0.0972379128641283","0","1","30","18.4091775045119"
"2002/1/28 14:20","2.06666666666667","12.3333333333333","91.1666666666667","706.833333333333","19","24.0685882458973","0.0869029811271692","0","1","30","17.6547282525806"
"2002/1/28 14:30","2.05","12.5","92","690","19","24.0149425783749","0.115017085698613","0","1","60","45.1599792507139"
