1,"3.iw.mullion.light.random.beijing"
"2002/1/28 14:40","2.03333333333333","12.6666666666667","94.1666666666667","649.833333333333","19","24.0596014536578","0.184964382064066","0","1","60","63.7880153064789"
"2002/1/28 14:50","2.01666666666667","12.8333333333333","96.3333333333333","609.666666666667","19","24.2641195275606","0.149652536836462","0","1","60","0"
"2002/1/28 15:00","2","13","98.5","569.5","19","24.3328139230803","0.0991251761606389","0","1","60","0"
"2002/1/28 15:10","1.88333333333333","11.8333333333333","100.666666666667","529.333333333333","19","24.1921742552458","0.176561304779832","0","1","40","69.6645190024671"
"2002/1/28 15:20","1.76666666666667","10.6666666666667","102.833333333333","489.166666666667","19","24.2793854130474","0.196894748841114","0","1","40","36.8243763259225"
"2002/1/28 15:30","1.65","9.5","105","449","19","24.4702677648864","0.233024750995911","0","1","60","47.088335152515"
"2002/1/28 15:40","1.53333333333333","8.33333333333333","97.3333333333333","399","19","24.650121305558","0.271964641958449","0","1","60","56.1409621687174"
"2002/1/28 15:50","1.41666666666667","7.16666666666667","89.6666666666667","349","19","24.8066748259637","0.287347707395406","0","1","40","42.4846353093547"
"2002/1/28 16:00","1.3","6","82","299","19","25.0212177523779","0.293565836247783","0","1","40","38.352824782248"
"2002/1/28 16:10","1.18333333333333","6.33333333333333","74.3333333333333","249","19","25.1235776324476","0.287166778415106","0","1","40","36.5227936010488"
"2002/1/28 16:20","1.06666666666667","6.66666666666667","66.6666666666667","199","19","25.1392862489632","0.277695962593201","0","1","40","32.2049856139483"
"2002/1/28 16:30","0.95","7","59","149","19","25.1082595931269","0.261443519260118","0","1","40","30.3721432765032"
"2002/1/28 16:40","0.833333333333333","7.33333333333333","49.8333333333333","124.166666666667","19","25.0583805309225","0.244502159877156","0","1","40","28.9283390771911"
"2002/1/28 16:50","0.716666666666667","7.66666666666667","40.6666666666667","99.3333333333333","19","24.9762177241574","0.223652050121884","0","1","30","27.660618832731"
"2002/1/28 17:00","0.6","8","31.5","74.5","19","24.8888871056514","0.200841893363512","0","1","30","26.4527968674731"
"2002/1/28 17:10","0.383333333333333","8","22.3333333333333","49.6666666666667","19","24.7932847437112","0.126687941738937","0","1","30","0"
"2002/1/28 17:20","0.166666666666667","8","13.1666666666667","24.8333333333333","19","24.5778114393513","0.0554867845506903","0","1","30","0"
"2002/1/28 17:30","-0.05","8","0","0","19","24.1791993446405","0.0606087855961033","0","1","40","49.7856701311734"
"2002/1/28 17:40","-0.266666666666667","8","0","0","19","23.9791768651606","0.0432298112494631","0","1","40","25.3001421123344"
"2002/1/28 17:50","-0.483333333333333","8","0","0","19","23.8972981583065","0.0255178591125721","0","1","25","22.7890594129961"
"2002/1/28 18:00","-0.7","8","0","0","19","23.8446668058507","0.00758613517519385","0","1","25","22.2004602077882"
"2002/1/28 18:10","-0.916666666666667","9","0","0","19","23.7844982284477","-0.00949433569334402","0","1","40","21.8393950951121"
"2002/1/28 18:20","-1.13333333333333","10","0","0","19","23.7213731578623","-0.0280598257332732","0","1","40","24.2533500262142"
"2002/1/28 18:30","-1.35","11","0","0","19","23.638716511021","-0.0480507927955977","0","1","20","21.1397025939824"
"2002/1/28 18:40","-1.56666666666667","12","0","0","19","23.5498463998212","-0.0682427830992655","0","1","20","19.3150146629755"
"2002/1/28 18:50","-1.78333333333333","13","0","0","19","23.4640854027061","-0.0856110726201611","0","1","40","24.7226740605623"
"2002/1/28 19:00","-2","14","0","0","19","23.3731089327428","-0.100220207995714","0","1","40","26.9022601611758"
"2002/1/28 19:10","-1.88333333333333","13","0","0","19","23.2903841435211","-0.113733793297986","0","1","40","26.8069959049768"
"2002/1/28 19:20","-1.76666666666667","12","0","0","19","23.2202077197739","-0.126671549924656","0","1","40","26.7372717889567"
"2002/1/28 19:30","-1.65","11","0","0","19","23.1586340901239","-0.141242505972293","0","1","30","22.2052512144759"
"2002/1/28 19:40","-1.53333333333333","10","0","0","19","23.0999298703912","-0.157964577544887","0","1","30","19.8035717774734"
"2002/1/28 19:50","-1.41666666666667","9","0","0","19","23.0378006713261","-0.170371810211588","0","1","40","25.7572878560863"
"2002/1/28 20:00","-1.3","8","0","0","19","22.9776286302042","-0.179217548240549","0","1","40","27.9656693543167"
"2002/1/28 20:10","-1.41666666666667","8.66666666666667","0","0","19","22.9280038365047","-0.183903615270104","0","1","40","27.6854803318035"
"2002/1/28 20:20","-1.53333333333333","9.33333333333333","0","0","19","22.9190909574926","-0.19296019024765","0","1","40","27.5187725082728"
"2002/1/28 20:30","-1.65","10","0","0","19","22.8802678888886","-0.204940933641726","0","1","40","27.6200869709146"
"2002/1/28 20:40","-1.76666666666667","10.6666666666667","0","0","19","22.833981226187","-0.216503000385652","0","1","40","27.8152625228795"
"2002/1/28 20:50","-1.88333333333333","11.3333333333333","0","0","19","22.7871236346902","-0.227203980695072","0","1","20","23.2666350041609"
"2002/1/28 21:00","-2","12","0","0","19","22.7564385348678","-0.233518567046886","0","1","20","20.8696523162166"
"2002/1/28 21:10","-2.16666666666667","12.1666666666667","0","0","19","22.7648898485546","-0.245026043781974","0","1","40","27.1854553764924"
"2002/1/28 21:20","-2.33333333333333","12.3333333333333","0","0","19","22.7035492868032","-0.258295198718974","0","1","40","29.6460574504521"
"2002/1/28 21:30","-2.5","12.5","0","0","19","22.6348412601688","-0.270732449418683","0","1","40","29.4576290813022"
"2002/1/28 21:40","-2.66666666666667","12.6666666666667","0","0","19","22.5711473808395","-0.283253735266037","0","1","40","29.3157129160966"
"2002/1/28 21:50","-2.83333333333333","12.8333333333333","0","0","19","22.5101223404426","-0.295849052333274","0","1","40","29.3620070361388"
"2002/1/28 22:00","-3","13","0","0","19","22.4516820297046","-0.300061560858737","0","1","40","29.4361677249776"
"2002/1/28 22:10","-3.01666666666667","12.3333333333333","0","0","19","22.4522968200952","-0.280573362125793","0","1","55","47.8693504246156"
"2002/1/28 22:20","-3.03333333333333","11.6666666666667","0","0","19","22.5008444740373","-0.248989099137907","0","1","55","57.0662270218774"
"2002/1/28 22:30","-3.05","11","0","0","19","22.5989216774505","-0.232864725998408","0","1","45","41.982546157048"
"2002/1/28 22:40","-3.06666666666667","10.3333333333333","0","0","19","22.6989301027629","-0.229962134832136","0","1","45","33.2033582951155"
"2002/1/28 22:50","-3.08333333333333","9.66666666666667","0","0","19","22.7708241759161","-0.234093081558429","0","1","45","33.4936323577673"
"2002/1/28 23:00","-3.1","9","0","0","19","22.8069328889497","-0.242444716527343","0","1","45","31.8117437285087"
"2002/1/28 23:10","-3.15","8.83333333333333","0","0","19","22.8099427208797","-0.254353113560205","0","1","40","30.046668968179"
"2002/1/28 23:20","-3.2","8.66666666666667","0","0","19","22.7610249716969","-0.266539620192337","0","1","40","28.5325417007946"
"2002/1/28 23:30","-3.25","8.5","0","0","19","22.7368769458528","-0.278519169969068","0","1","40","27.0757600785542"
"2002/1/28 23:40","-3.3","8.33333333333333","0","0","19","22.7027808057579","-0.298055661496653","0","1","40","25.7599177673874"
"2002/1/28 23:50","-3.35","8.16666666666667","0","0","19","22.6171005042464","-0.318409403229243","0","1","40","25.357151634878"
"2002/1/29 0:00","-3.4","8","0","0","19","22.5345853282272","-0.336642863200909","0","1","40","27.7293963601907"
"2002/1/29 0:10","-3.45","8","0","0","19","22.4483853912523","-0.326195342235976","0","1","55","46.843143154971"
"2002/1/29 0:20","-3.5","8","0","0","19","22.4435409880951","-0.274531946958318","0","1","55","60.2386601415312"
"2002/1/29 0:30","-3.55","8","0","0","19","22.6262991637249","-0.260750158341156","0","1","40","39.2741119004708"
"2002/1/29 0:40","-3.6","8","0","0","19","22.7664778611308","-0.258545507501474","0","1","40","32.6731849088263"
"2002/1/29 0:50","-3.65","8","0","0","19","22.8183351218452","-0.254966939262985","0","1","55","46.5188637292106"
"2002/1/29 1:00","-3.7","8","0","0","19","22.8403881764138","-0.244692956954067","0","1","55","51.5220783218483"
"2002/1/29 1:10","-3.75","7.83333333333333","0","0","19","22.8786307655211","-0.24152721574516","0","1","20","40.8225927722954"
"2002/1/29 1:20","-3.8","7.66666666666667","0","0","19","22.9168836072312","-0.241043087917709","0","1","20","34.4785642270242"
"2002/1/29 1:30","-3.85","7.5","0","0","19","22.9688411451144","-0.250634517290819","0","1","40","33.8178318994043"
"2002/1/29 1:40","-3.9","7.33333333333333","0","0","19","22.9494362766656","-0.2662927137936","0","1","40","32.1301709633874"
"2002/1/29 1:50","-3.95","7.16666666666667","0","0","19","22.9028598770897","-0.284575808796813","0","1","40","30.4106036391636"
"2002/1/29 2:00","-4","7","0","0","19","22.8101898309893","-0.307073905282675","0","1","40","28.9272897465632"
"2002/1/29 2:10","-4.13333333333333","7.66666666666667","0","0","19","22.7075445642618","-0.330763745857251","0","1","30","27.4998260919957"
"2002/1/29 2:20","-4.26666666666667","8.33333333333333","0","0","19","22.5955202520469","-0.35195722317845","0","1","30","26.1958620688154"
"2002/1/29 2:30","-4.4","9","0","0","19","22.4962201770026","-0.342143996153352","0","1","60","51.3103041393561"
"2002/1/29 2:40","-4.53333333333333","9.66666666666667","0","0","19","22.4737176702254","-0.296015761412786","0","1","60","67.9826773909598"
"2002/1/29 2:50","-4.66666666666667","10.3333333333333","0","0","19","22.5937284311596","-0.277623588786127","0","1","40","46.1950955134149"
"2002/1/29 3:00","-4.8","11","0","0","19","22.760506110307","-0.268881125175629","0","1","40","37.9007412152856"
"2002/1/29 3:10","-4.93333333333333","11.8333333333333","0","0","19","22.8581357426581","-0.274599983294669","0","1","30","36.3458082952052"
"2002/1/29 3:20","-5.06666666666667","12.6666666666667","0","0","19","22.8631204056699","-0.288077207504241","0","1","30","34.5795817382124"
"2002/1/29 3:30","-5.2","13.5","0","0","19","22.8264519713211","-0.283698041957804","0","1","60","51.4430866670318"
"2002/1/29 3:40","-5.33333333333333","14.3333333333333","0","0","19","22.8098405488865","-0.265751352258801","0","1","60","58.8481336889554"
"2002/1/29 3:50","-5.46666666666667","15.1666666666667","0","0","19","22.8554225277717","-0.257439602802679","0","1","40","45.4331234461244"
"2002/1/29 4:00","-5.6","16","0","0","19","22.9021341561733","-0.261542448513439","0","1","40","37.4007195510546"
"2002/1/29 4:10","-5.73333333333333","16.8333333333333","0","0","19","22.9189343105523","-0.271992965826111","0","1","20","36.9682462312078"
"2002/1/29 4:20","-5.86666666666667","17.6666666666667","0","0","19","22.9034914411793","-0.285798022540115","0","1","20","35.0353707779183"
"2002/1/29 4:30","-6","18.5","0","0","19","22.8600963299113","-0.302462921244535","0","1","20","33.1145273965379"
"2002/1/29 4:40","-6.13333333333333","19.3333333333333","0","0","19","22.7954395019964","-0.321545504359561","0","1","20","31.3562362508325"
"2002/1/29 4:50","-6.26666666666667","20.1666666666667","0","0","19","22.7142953002728","-0.34240645576896","0","1","40","29.6747275291221"
"2002/1/29 5:00","-6.4","21","0","0","19","22.6022026424052","-0.363460214027805","0","1","40","28.1977608598835"
"2002/1/29 5:10","-6.5","21","0","0","19","22.508239041602","-0.387756194359565","0","1","30","26.799371173979"
"2002/1/29 5:20","-6.6","21","0","0","19","22.388729913017","-0.412514589909192","0","1","30","25.5613703255303"
"2002/1/29 5:30","-6.7","21","0","0","19","22.2692988196559","-0.438784959925469","0","1","30","24.4207577374094"
"2002/1/29 5:40","-6.8","21","0","0","19","22.1337995272323","-0.466168262359443","0","1","30","23.3929541730736"
"2002/1/29 5:50","-6.9","21","0","0","19","21.9891174735893","-0.45662065897153","0","1","60","49.5688200589889"
"2002/1/29 6:00","-7","21","0","0","19","21.963697772662","-0.405583030134706","0","1","60","67.1137151168297"
"2002/1/29 6:10","-6.93333333333333","21","0","0","19","22.1126229223022","-0.386525739962834","0","1","40","44.9350512619109"
"2002/1/29 6:20","-6.86666666666667","21","0","0","19","22.2859571362325","-0.379830709589574","0","1","40","36.922628770143"
"2002/1/29 6:30","-6.8","21","0","0","19","22.36200542226","-0.370244854940152","0","1","60","51.1570490319114"
"2002/1/29 6:40","-6.73333333333333","21","0","0","19","22.4055284142667","-0.354130607396004","0","1","60","57.0029622163516"
"2002/1/29 6:50","-6.66666666666667","21","0","0","19","22.4640723520698","-0.347437762860937","0","1","45","45.095873759501"
"2002/1/29 7:00","-6.6","21","0","0","19","22.5192694820462","-0.350954984493748","0","1","45","37.9922634840095"
"2002/1/29 7:10","-6.51666666666667","20.8333333333333","0","0","19","22.5409485319795","-0.359386284354544","0","1","40","37.3437519445277"
"2002/1/29 7:20","-6.43333333333333","20.6666666666667","0","0","19","22.5371280636611","-0.37091603118333","0","1","40","35.4784311447683"
"2002/1/29 7:30","-6.35","20.5","0","0","19","22.5084747762371","-0.386631286404935","0","1","30","33.6474956967388"
"2002/1/29 7:40","-6.26666666666667","20.3333333333333","18","31.1666666666667","19","22.4500395353323","-0.397649012484324","0","1","30","31.9271046030344"
"2002/1/29 7:50","-6.18333333333333","20.1666666666667","28","62.3333333333333","19","22.3873762678865","-0.406355697575139","0","1","40","30.2933633337381"
"2002/1/29 8:00","-6.1","20","38","93.5","19","22.3401176008201","-0.418105606181527","0","1","40","28.6828055964354"
"2002/1/29 8:10","-5.91666666666667","19.8333333333333","48","124.666666666667","19","22.2413584515292","-0.425618696916866","0","1","30","27.2837129580054"
"2002/1/29 8:20","-5.73333333333333","19.6666666666667","58","155.833333333333","19","22.214493753134","-0.439469182600922","0","1","30","25.9131647902703"
"2002/1/29 8:30","-5.55","19.5","68","187","19","22.1240807729957","-0.457816427113492","0","1","35","24.6883298828812"
"2002/1/29 8:40","-5.36666666666667","19.3333333333333","76.8333333333333","228.833333333333","19","22.0195082673245","-0.474139400002293","0","1","35","23.5215552496666"
"2002/1/29 8:50","-5.18333333333333","19.1666666666667","85.6666666666667","270.666666666667","19","21.9148562508327","-0.469989330526584","0","1","50","36.9831596529656"
"2002/1/29 9:00","-5","19","94.5","312.5","19","21.8603448490331","-0.447701893828052","0","1","50","42.9555926917262"
"2002/1/29 9:10","-4.73333333333333","17.8333333333333","103.333333333333","354.333333333333","19","21.9110226619373","-0.433069418303846","0","1","20","32.7525755166142"
"2002/1/29 9:20","-4.46666666666667","16.6666666666667","112.166666666667","396.166666666667","19","21.9614062103115","-0.428919229048651","0","1","20","26.7965492197134"
"2002/1/29 9:30","-4.2","15.5","121","438","19","21.9821316910401","-0.428001319691115","0","1","20","26.6959795587859"
"2002/1/29 9:40","-3.93333333333333","14.3333333333333","121.333333333333","472.333333333333","19","21.9864309847904","-0.432020898840461","0","1","20","27.3996330466065"
"2002/1/29 9:50","-3.66666666666667","13.1666666666667","121.666666666667","506.666666666667","19","21.9553987531764","-0.437970340029767","0","1","40","25.8082324851555"
"2002/1/29 10:00","-3.4","12","122","541","19","21.914340910309","-0.443259456619848","0","1","40","24.3620789940337"
"2002/1/29 10:10","-3.11666666666667","11.5","122.333333333333","575.333333333333","19","21.8755742326286","-0.448057969892472","0","1","35","23.0298347317135"
"2002/1/29 10:20","-2.83333333333333","11","122.666666666667","609.666666666667","19","21.8311028491795","-0.454326782595604","0","1","35","21.8115673319241"
"2002/1/29 10:30","-2.55","10.5","123","644","19","21.7809040372974","-0.405052196758034","0","1","60","61.1952143702885"
"2002/1/29 10:40","-2.26666666666667","10","117.833333333333","668.833333333333","19","21.8780967541262","-0.329795640762482","0","1","60","66.2030226607274"
"2002/1/29 10:50","-1.98333333333333","9.5","112.666666666667","693.666666666667","19","22.2081089302148","-0.27586218137609","0","1","30","43.7482971382055"
"2002/1/29 11:00","-1.7","9","107.5","718.5","19","22.5812802554469","-0.24762617059721","0","1","30","38.5494940111058"
"2002/1/29 11:10","-1.53333333333333","9.16666666666667","102.333333333333","743.333333333333","19","22.8123144296375","-0.231500230287978","0","1","40","36.8299415883976"
"2002/1/29 11:20","-1.36666666666667","9.33333333333333","97.1666666666667","768.166666666667","19","22.9113195105767","-0.225905761380209","0","1","40","34.6257641950968"
"2002/1/29 11:30","-1.2","9.5","92","793","19","22.9433744022958","-0.222150461366782","0","1","40","32.4855721571816"
"2002/1/29 11:40","-1.03333333333333","9.66666666666667","90.8333333333333","799.666666666667","19","22.9705008927789","-0.21155897326699","0","1","40","30.4687285308766"
"2002/1/29 11:50","-0.866666666666667","9.83333333333333","89.6666666666667","806.333333333333","19","23.0524769800723","-0.213648221150947","0","1","30","26.6905656645062"
"2002/1/29 12:00","-0.7","10","88.5","813","19","23.0263924362262","-0.22306726855156","0","1","30","25.1751677251289"
"2002/1/29 12:10","-0.533333333333333","9.5","87.3333333333333","819.666666666667","19","22.9903811578767","-0.231838486599868","0","1","30","23.84524330825"
"2002/1/29 12:20","-0.366666666666667","9","86.1666666666667","826.333333333333","19","22.918673340413","-0.242277547009785","0","1","30","22.6936804496899"
"2002/1/29 12:30","-0.2","8.5","85","833","19","22.8497718680917","-0.245682574620432","0","1","45","28.9863021396885"
"2002/1/29 12:40","-0.0333333333333333","8","85.1666666666667","827","19","22.7982348211389","-0.243323741984919","0","1","45","31.4484154389184"
"2002/1/29 12:50","0.133333333333333","7.5","85.3333333333333","821","19","22.7713298456141","-0.241707565051735","0","1","40","25.3907481267111"
"2002/1/29 13:00","0.3","7","85.5","815","19","22.7840247965583","-0.242622209056821","0","1","40","21.7975903609193"
"2002/1/29 13:10","0.466666666666667","7.66666666666667","85.6666666666667","809","19","22.7667988951092","-0.247325460923695","0","1","40","21.45225877757"
"2002/1/29 13:20","0.633333333333333","8.33333333333333","85.8333333333333","803","19","22.7464114734599","-0.25258834065269","0","1","40","20.4557188562483"
"2002/1/29 13:30","0.8","9","86","797","19","22.7240556133409","-0.255694959484595","0","1","40","22.7152127284059"
"2002/1/29 13:40","0.966666666666667","9.66666666666667","86.5","782.5","19","22.6995283786632","-0.256768873959015","0","1","40","23.2212248618843"
"2002/1/29 13:50","1.13333333333333","10.3333333333333","87","768","19","22.6798503001206","-0.258265372921989","0","1","20","19.4717815840384"
"2002/1/29 14:00","1.3","11","87.5","753.5","19","22.6645145562185","-0.26095838638865","0","1","20","17.2643685070953"
"2002/1/29 14:10","1.2","10.3333333333333","88","739","19","22.6486827837086","-0.265561435626117","0","1","30","16.6255659033205"
"2002/1/29 14:20","1.1","9.66666666666667","88.5","724.5","19","22.6257091787528","-0.271783222499918","0","1","30","15.7993383502698"
"2002/1/29 14:30","1","9","89","710","19","22.5944836897811","-0.278481728663846","0","1","20","15.0198015210592"
"2002/1/29 14:40","0.9","8.33333333333333","92","667.166666666667","19","22.5575209627528","-0.286470827135546","0","1","20","14.3180343218384"
"2002/1/29 14:50","0.8","7.66666666666667","95","624.333333333333","19","22.5165676161997","-0.294832851775634","0","1","20","13.6838876980655"
"2002/1/29 15:00","0.7","7","98","581.5","19","22.4740425342057","-0.303359910640775","0","1","20","13.1119129139806"
"2002/1/29 15:10","0.583333333333333","6.83333333333333","101","538.666666666667","19","22.4309069811955","-0.312622835045344","0","1","30","12.5016805644395"
"2002/1/29 15:20","0.466666666666667","6.66666666666667","104","495.833333333333","19","22.3852519852834","-0.32419640494438","0","1","30","11.9872529842642"
"2002/1/29 15:30","0.35","6.5","107","453","19","22.336762792427","-0.29831042318205","0","1","60","74.223105819971"
"2002/1/29 15:40","0.233333333333333","6.33333333333333","99.1666666666667","403.333333333333","19","22.3769918642924","-0.20891280677363","0","1","60","72.3497444577697"
"2002/1/29 15:50","0.116666666666667","6.16666666666667","91.3333333333333","353.666666666667","19","22.6406808468643","-0.163995717478038","0","1","40","41.3255261195797"
"2002/1/29 16:00","0","6","83.5","304","19","23.0396125603265","-0.136430664422544","0","1","40","35.6197917937558"
"2002/1/29 16:10","-0.1","6.5","75.6666666666667","254.333333333333","19","23.3148681690756","-0.124587692952943","0","1","50","35.5258684056296"
"2002/1/29 16:20","-0.2","7","67.8333333333333","204.666666666667","19","23.453532378393","-0.119686139470952","0","1","50","35.8613759566961"
"2002/1/29 16:30","-0.3","7.5","60","155","19","23.4799741942331","-0.115796617876749","0","1","35","30.7695049936243"
"2002/1/29 16:40","-0.4","8","50.8333333333333","129.166666666667","19","23.5623824121502","-0.122490127019029","0","1","35","27.6580046134497"
"2002/1/29 16:50","-0.5","8.5","41.6666666666667","103.333333333333","19","23.5329668652104","-0.110868660687685","0","1","60","47.6736415022826"
"2002/1/29 17:00","-0.6","9","32.5","77.5","19","23.5778004974598","-0.0838864944607717","0","1","60","56.9302916962811"
"2002/1/29 17:10","-0.833333333333333","10","23.3333333333333","51.6666666666667","19","23.6588834738219","-0.072860921769649","0","1","40","43.086188991747"
"2002/1/29 17:20","-1.06666666666667","11","14.1666666666667","25.8333333333333","19","23.7307481581448","-0.07578532752883","0","1","40","34.8414680341337"
"2002/1/29 17:30","-1.3","12","0","0","19","23.7691533500717","-0.154515523411247","0","1","40","0"
"2002/1/29 17:40","-1.53333333333333","13","0","0","19","23.5845465052025","-0.236760513999111","0","1","40","0"
"2002/1/29 17:50","-1.76666666666667","14","0","0","19","23.2356722936996","-0.190920535650173","0","1","40","67.0819739187927"
"2002/1/29 18:00","-2","15","0","0","19","23.146178200147","-0.190814533951285","0","1","40","33.870637899457"
"2002/1/29 18:10","-2.33333333333333","15.5","0","0","19","23.1499624074413","-0.197856127645544","0","1","30","30.0300170314149"
"2002/1/29 18:20","-2.66666666666667","16","0","0","19","23.1364156392568","-0.210877285154621","0","1","30","28.9406622616785"
"2002/1/29 18:30","-3","16.5","0","0","19","23.1076494078761","-0.225897608374379","0","1","20","27.5343419163251"
"2002/1/29 18:40","-3.33333333333333","17","0","0","19","23.0578354310101","-0.243048356005775","0","1","20","26.162080899565"
"2002/1/29 18:50","-3.66666666666667","17.5","0","0","19","22.9864599121101","-0.262185598266941","0","1","40","24.8835202341565"
"2002/1/29 19:00","-4","18","0","0","19","22.8982915042726","-0.283137372710318","0","1","40","23.6883662443801"
"2002/1/29 19:10","-3.76666666666667","17.5","0","0","19","22.8026320820768","-0.270686550843526","0","1","60","48.2604018428057"
"2002/1/29 19:20","-3.53333333333333","17","0","0","19","22.7987718325018","-0.22054334396112","0","1","60","64.6448554574664"
"2002/1/29 19:30","-3.3","16.5","0","0","19","22.9443776683656","-0.197383581563383","0","1","45","43.5080467423562"
"2002/1/29 19:40","-3.06666666666667","16","0","0","19","23.1538762443158","-0.185554917425825","0","1","45","35.7042102701982"
"2002/1/29 19:50","-2.83333333333333","15.5","0","0","19","23.2660479641383","-0.186888637540735","0","1","40","34.3526452479638"
"2002/1/29 20:00","-2.6","15","0","0","19","23.2953291413584","-0.195119757592393","0","1","40","32.7776944784855"
"2002/1/29 20:10","-3.16666666666667","16.6666666666667","0","0","19","23.286960313199","-0.208199110335092","0","1","45","31.092058828299"
"2002/1/29 20:20","-3.73333333333333","18.3333333333333","0","0","19","23.2483158052797","-0.224777387662654","0","1","45","29.4628548398278"
"2002/1/29 20:30","-4.3","20","0","0","19","23.1672561019394","-0.230764891588335","0","1","55","42.3084151247123"
"2002/1/29 20:40","-4.86666666666667","21.6666666666667","0","0","19","23.102670130329","-0.226698085718568","0","1","55","47.9263255560961"
"2002/1/29 20:50","-5.43333333333333","23.3333333333333","0","0","19","23.1011923110437","-0.227660231777795","0","1","20","37.3606933899657"
"2002/1/29 21:00","-6","25","0","0","19","23.1000780409714","-0.238057202492232","0","1","20","31.1273929202729"
"2002/1/29 21:10","-5.81666666666667","24.3333333333333","0","0","19","23.0746969304854","-0.249287738629686","0","1","30","30.7620822209779"
"2002/1/29 21:20","-5.63333333333333","23.6666666666667","0","0","19","23.0483584553538","-0.262690703743679","0","1","30","29.186955452066"
"2002/1/29 21:30","-5.45","23","0","0","19","22.9849692160563","-0.24941795916247","0","1","60","48.0978582305167"
"2002/1/29 21:40","-5.26666666666667","22.3333333333333","0","0","19","23.034532495578","-0.223593974718812","0","1","60","56.8162555207291"
"2002/1/29 21:50","-5.08333333333333","21.6666666666667","0","0","19","23.0972538588084","-0.213742942467558","0","1","45","43.0928691524872"
"2002/1/29 22:00","-4.9","21","0","0","19","23.1536337916956","-0.216312739178483","0","1","45","34.9111994036715"
"2002/1/29 22:10","-4.7","21","0","0","19","23.182168068047","-0.224432547321855","0","1","40","34.8732935228231"
"2002/1/29 22:20","-4.5","21","0","0","19","23.1787749178075","-0.235815557090374","0","1","40","33.1795439641632"
"2002/1/29 22:30","-4.3","21","0","0","19","23.1502623283951","-0.249874141883098","0","1","30","31.4839540675158"
"2002/1/29 22:40","-4.1","21","0","0","19","23.1016776608399","-0.26594350405614","0","1","30","29.8983432661437"
"2002/1/29 22:50","-3.9","21","0","0","19","23.0195181666676","-0.285397092468034","0","1","40","28.5296024880587"
"2002/1/29 23:00","-3.7","21","0","0","19","22.9331309886969","-0.305660941791869","0","1","40","27.2351246923365"
"2002/1/29 23:10","-4.41666666666667","22.5","0","0","19","22.8404648021971","-0.376950463944325","0","1","40","0"
"2002/1/29 23:20","-5.13333333333333","24","0","0","19","22.6299322907652","-0.448462261490771","0","1","40","0"
"2002/1/29 23:30","-5.85","25.5","0","0","19","22.221398236044","-0.441672192502846","0","1","30","50.7638783584608"
"2002/1/29 23:40","-6.56666666666667","27","0","0","19","22.0024611210766","-0.458223258055669","0","1","30","25.6898157747975"
"2002/1/29 23:50","-7.28333333333333","28.5","0","0","19","21.9245369531929","-0.444504922167904","0","1","60","49.006348366732"
"2002/1/30 0:00","-8","30","0","0","19","21.953710202593","-0.397514561335097","0","1","60","65.3735874158066"
"2002/1/30 0:10","-7.7","29.6666666666667","0","0","19","22.1066397096881","-0.375119123475967","0","1","40","44.2647206195994"
"2002/1/30 0:20","-7.4","29.3333333333333","0","0","19","22.32899658146","-0.336478635570449","0","1","40","39.2445029944279"
"2002/1/30 0:30","-7.1","29","0","0","19","22.6430698458988","-0.324408831912104","0","1","40","34.9471279891958"
"2002/1/30 0:40","-6.8","28.6666666666667","0","0","19","22.7788581421346","-0.341062287873438","0","1","40","35.7155879159496"
"2002/1/30 0:50","-6.5","28.3333333333333","0","0","19","22.7122720904905","-0.358514249491267","0","1","40","31.3276425044112"
"2002/1/30 1:00","-6.2","28","0","0","19","22.6005278054414","-0.381842945949836","0","1","40","29.5044985662981"
"2002/1/30 1:10","-5.88333333333333","27.5","0","0","19","22.503007630328","-0.403322064140009","0","1","45","28.1201218450914"
"2002/1/30 1:20","-5.56666666666667","27","0","0","19","22.4046744415027","-0.424848160795202","0","1","45","30.1456014131395"
"2002/1/30 1:30","-5.25","26.5","0","0","19","22.3002450427337","-0.4758967670487","0","1","45","0"
"2002/1/30 1:40","-4.93333333333333","26","0","0","19","22.1862810361061","-0.53609168145947","0","1","45","0"
"2002/1/30 1:50","-4.61666666666667","25.5","0","0","19","21.9481190398279","-0.516756979049391","0","1","45","54.4250094709016"
"2002/1/30 2:00","-4.3","25","0","0","19","21.7838868224445","-0.520717054060683","0","1","45","35.572596679445"
"2002/1/30 2:10","-4.18333333333333","24.1666666666667","0","0","19","21.7285586841409","-0.512301162375858","0","1","40","28.8171595989999"
"2002/1/30 2:20","-4.06666666666667","23.3333333333333","0","0","19","21.815786995862","-0.520888800941645","0","1","40","24.5148806976455"
"2002/1/30 2:30","-3.95","22.5","0","0","19","21.8068494466423","-0.534770948875412","0","1","40","23.3650282996031"
"2002/1/30 2:40","-3.83333333333333","21.6666666666667","0","0","19","21.7606882573026","-0.546488076822302","0","1","40","24.3530704519538"
"2002/1/30 2:50","-3.71666666666667","20.8333333333333","0","0","19","21.7259203565005","-0.561343794095389","0","1","40","25.6370633826023"
"2002/1/30 3:00","-3.6","20","0","0","19","21.6504242033349","-0.573122626201634","0","1","40","26.1823751235568"
"2002/1/30 3:10","-3.5","19.1666666666667","0","0","19","21.601948131408","-0.521200590982375","0","1","60","63.0915058923759"
"2002/1/30 3:20","-3.4","18.3333333333333","0","0","19","21.7669375459057","-0.447148338207194","0","1","60","67.6587574398127"
"2002/1/30 3:30","-3.3","17.5","0","0","19","22.1004051814062","-0.412083593634255","0","1","30","44.8176351632954"
"2002/1/30 3:40","-3.2","16.6666666666667","0","0","19","22.3976182044458","-0.400119919914192","0","1","30","36.5199641325546"
"2002/1/30 3:50","-3.1","15.8333333333333","0","0","19","22.5322143401854","-0.371970182368703","0","1","65","56.7710786705366"
"2002/1/30 4:00","-3","15","0","0","19","22.6323918286347","-0.338877230091959","0","1","65","65.5492340488474"
"2002/1/30 4:10","-2.88333333333333","14.1666666666667","0","0","19","22.7339519625367","-0.322223018506347","0","1","45","50.2903574667067"
"2002/1/30 4:20","-2.76666666666667","13.3333333333333","0","0","19","22.8267853201224","-0.316491635786838","0","1","45","41.0584679878884"
"2002/1/30 4:30","-2.65","12.5","0","0","19","22.906561108684","-0.31704261268406","0","1","40","40.6149420883732"
"2002/1/30 4:40","-2.53333333333333","11.6666666666667","0","0","19","22.9467443980957","-0.322362676082066","0","1","40","38.5324867462138"
"2002/1/30 4:50","-2.41666666666667","10.8333333333333","0","0","19","22.9532119317513","-0.3348670430061","0","1","40","36.5205555211123"
"2002/1/30 5:00","-2.3","10","0","0","19","22.9093631715953","-0.34319461507443","0","1","40","34.7492672972236"
"2002/1/30 5:10","-2.61666666666667","10.5","0","0","19","22.8950800998665","-0.337074672194133","0","1","60","49.3945146962716"
"2002/1/30 5:20","-2.93333333333333","11","0","0","19","22.8897281880829","-0.318906844946296","0","1","60","55.8515382233878"
"2002/1/30 5:30","-3.25","11.5","0","0","19","22.9458899720199","-0.311871502904565","0","1","40","43.8902452688963"
"2002/1/30 5:40","-3.56666666666667","12","0","0","19","22.9880788789148","-0.316577343030123","0","1","40","36.8037687551923"
"2002/1/30 5:50","-3.88333333333333","12.5","0","0","19","22.9978915685134","-0.318530426005366","0","1","60","49.9273017381724"
"2002/1/30 6:00","-4.2","13","0","0","19","22.9729044035673","-0.31477579564273","0","1","60","54.9557782568708"
"2002/1/30 6:10","-4.5","14.3333333333333","0","0","19","22.9604645022649","-0.395869072108696","0","1","60","0"
"2002/1/30 6:20","-4.8","15.6666666666667","0","0","19","22.756940697665","-0.486307291530905","0","1","60","0"
"2002/1/30 6:30","-5.1","17","0","0","19","22.3671214667388","-0.431899435905989","0","1","40","78.825205097513"
"2002/1/30 6:40","-5.4","18.3333333333333","0","0","19","22.2744588268821","-0.392341836838806","0","1","40","42.8253526922832"
"2002/1/30 6:50","-5.7","19.6666666666667","0","0","19","22.5293894518292","-0.391281430877202","0","1","30","35.5598944226373"
"2002/1/30 7:00","-6","21","0","0","19","22.6481010558953","-0.398199398693433","0","1","30","33.4087682870213"
"2002/1/30 7:10","-5.55","19.8333333333333","0","0","22.5","22.6237821301324","-0.418091577571626","0","1","40","31.8507152430769"
"2002/1/30 7:20","-5.1","18.6666666666667","0","0","22.5","22.5221578752419","-0.430534137655653","1","1","40","30.3383256435035"
"2002/1/30 7:30","-4.65","17.5","9","0","22.5","22.477302796255","-0.49071791463176","1","1","40","0"
"2002/1/30 7:40","-4.2","16.3333333333333","20.5","23.8333333333333","22.5","22.3185542889535","-0.566814476810885","1","1","40","0"
"2002/1/30 7:50","-3.75","15.1666666666667","32","47.6666666666667","22.5","21.9382395621697","-0.620580348870556","1","1","40","0"
"2002/1/30 8:00","-3.3","14","43.5","71.5","22.5","21.5890221676075","-0.678505596234539","1","1","40","0"
"2002/1/30 8:10","-3.41666666666667","15.1666666666667","55","95.3333333333333","22.5","21.1946325383568","-0.514535671138577","1","1","55","119.245084606799"
"2002/1/30 8:20","-3.53333333333333","16.3333333333333","66.5","119.166666666667","22.5","21.7234786898976","-0.330672649629907","1","1","55","75.044033415557"
"2002/1/30 8:30","-3.65","17.5","78","143","22.5","23.1039754151949","-0.199257444505946","1","1","45","47.9846079484021"
"2002/1/30 8:40","-3.76666666666667","18.6666666666667","85","193.833333333333","22.5","23.8019184796189","-0.151539806500019","1","1","45","40.2602824326554"
"2002/1/30 8:50","-3.88333333333333","19.8333333333333","92","244.666666666667","22.5","23.9612591298354","-0.134770204036989","1","1","40","35.6926860086522"
"2002/1/30 9:00","-4","21","99","295.5","22.5","24.0327876858915","-0.113335491335327","1","1","40","33.1499879801098"
"2002/1/30 9:10","-3.66666666666667","20","106","346.333333333333","22.5","24.1219021728894","-0.0967152425867698","1","1","40","30.8576946201203"
"2002/1/30 9:20","-3.33333333333333","19","113","397.166666666667","22.5","24.1681852134232","-0.0797600541589733","1","1","40","28.7989220158293"
"2002/1/30 9:30","-3","18","120","448","22.5","24.245325364783","0.0203557241668998","1","1","65","92.1772938088177"
"2002/1/30 9:40","-2.66666666666667","17","120.5","482","22.5","24.5563622524024","0.156381468934711","1","1","65.0000000000001","88.6101748488278"
"2002/1/30 9:50","-2.33333333333333","16","121","516","22.5","25.3044232471279","0.246082029677248","1","1","40","56.6334455673486"
"2002/1/30 10:00","-2","15","121.5","550","22.5","25.8678629384849","0.301738361690208","1","1","40","48.4589745348214"
"2002/1/30 10:10","-1.81666666666667","14","122","584","22.5","26.0689410858756","0.326450234885623","1","1","40","46.1700905444749"
"2002/1/30 10:20","-1.63333333333333","13","122.5","618","22.5","26.1687181002012","0.348873552317291","1","1","40","39.6396726811217"
"2002/1/30 10:30","-1.45","12","123","652","22.5","26.2067756637107","0.362475087674067","1","1","30","36.6463566338874"
"2002/1/30 10:40","-1.26666666666667","11","117.5","677.666666666667","22.5","26.2337319831479","0.372451997970223","1","1","30","34.1821011512139"
"2002/1/30 10:50","-1.08333333333333","10","112","703.333333333333","22.5","26.2562221810977","0.376732138379575","1","1","40","31.9206852516042"
"2002/1/30 11:00","-0.9","9","106.5","729","22.5","26.2412509798861","0.384382730828075","1","1","40","29.8288083690486"
"2002/1/30 11:10","-0.833333333333333","8.83333333333333","101","754.666666666667","22.5","26.2575359822091","0.387028700063614","1","1","40","27.900869659217"
"2002/1/30 11:20","-0.766666666666667","8.66666666666667","95.5","780.333333333333","22.5","26.2371658096766","0.39273873657168","1","1","40","26.1612006785849"
"2002/1/30 11:30","-0.7","8.5","90","806","22.5","26.25049500042","0.399172210888591","1","1","30","24.5517789511789"
"2002/1/30 11:40","-0.633333333333333","8.33333333333333","89.3333333333333","810","22.5","26.2661235244629","0.403817702193446","1","1","30","23.1005234944041"
"2002/1/30 11:50","-0.566666666666667","8.16666666666667","88.6666666666667","814","22.5","26.2756416171595","0.402435051318259","1","1","20","21.8064865175296"
"2002/1/30 12:00","-0.5","8","88","818","22.5","26.2424866604051","0.404073659360013","1","1","20","20.6213756129865"
"2002/1/30 12:10","-0.416666666666667","8.83333333333333","87.3333333333333","822","22.5","26.2397452931393","0.4078429332346","1","1","40","23.9560886428567"
"2002/1/30 12:20","-0.333333333333333","9.66666666666667","86.6666666666667","826","22.5","26.2320377465227","0.408708594556029","1","1","40","25.4040743680187"
"2002/1/30 12:30","-0.25","10.5","86","830","22.5","26.1984778646996","0.405293685146676","1","1","40","25.9583646983024"
"2002/1/30 12:40","-0.166666666666667","11.3333333333333","85.3333333333333","828.166666666667","22.5","26.1372720461267","0.413397169314697","1","1","40","26.196643567387"
"2002/1/30 12:50","-0.0833333333333333","12.1666666666667","84.6666666666667","826.333333333333","22.5","26.1576612802366","0.4173127267311","1","1","40","26.3532369177816"
"2002/1/30 13:00","0","13","84","824.5","22.5","26.1304243829149","0.410047456431984","1","1","40","26.5669066646136"
"2002/1/30 13:10","0.116666666666667","11.8333333333333","83.3333333333333","822.666666666667","22.5","26.0500405942906","0.406035570816906","1","1","40","26.7808007146174"
"2002/1/30 13:20","0.233333333333333","10.6666666666667","82.6666666666667","820.833333333333","22.5","25.9998141745259","0.4342954369554","1","1","40","27.1757022631053"
"2002/1/30 13:30","0.35","9.5","82","819","22.5","26.1338687936678","0.460155889214186","1","1","40","26.7833815129807"
"2002/1/30 13:40","0.466666666666667","8.33333333333333","82.6666666666667","804.166666666667","22.5","26.2879338247216","0.484277488391011","1","1","40","27.0075695403792"
"2002/1/30 13:50","0.583333333333333","7.16666666666667","83.3333333333333","789.333333333333","22.5","26.3973313592322","0.489097104409647","1","1","40","27.1302598467008"
"2002/1/30 14:00","0.7","6","84","774.5","22.5","26.3848765617173","0.497743708210904","1","1","40","27.2505982889215"
"2002/1/30 14:10","0.683333333333333","5.83333333333333","84.6666666666667","759.666666666667","22.5","26.4236941541554","0.513650327223761","1","1","35","21.7298285321584"
"2002/1/30 14:20","0.666666666666667","5.66666666666667","85.3333333333333","744.833333333333","22.5","26.5017024293487","0.52459237760897","1","1","35","18.4789278792312"
"2002/1/30 14:30","0.65","5.5","86","730","22.5","26.5560993931035","0.528772151219659","1","1","40","25.4509802533232"
"2002/1/30 14:40","0.633333333333333","5.33333333333333","89.5","685.833333333333","22.5","26.5548407751758","0.535519555093075","1","1","40","28.5353892611973"
"2002/1/30 14:50","0.616666666666667","5.16666666666667","93","641.666666666667","22.5","26.5589213033492","0.574164271734295","1","1","50","52.8377494201532"
"2002/1/30 15:00","0.6","5","96.5","597.5","22.5","26.6374594192657","0.631458653380404","1","1","50","53.6195442685624"
"2002/1/30 15:10","0.566666666666667","5.16666666666667","100","553.333333333333","22.5","26.8794430834308","0.407127233686091","1","1","40","35.2555377845176"
"2002/1/30 15:20","0.533333333333333","5.33333333333333","103.5","509.166666666667","22.5","27.0246117463881","0.633560717108102","1","1","40","29.9369792245593"
"2002/1/30 15:30","0.5","5.5","107","465","22.5","26.5533272470598","0.623493976280677","1","1","40","27.6979471120633"
"2002/1/30 15:40","0.466666666666667","5.66666666666667","99.5","415","22.5","26.9189750092716","0.386179425026101","1","1","40","26.6692285878831"
"2002/1/30 15:50","0.433333333333333","5.83333333333333","92","365","22.5","27.0479058505864","0.624555884676833","1","1","39.9999999999999","24.9034408469086"
"2002/1/30 16:00","0.4","6","84.5","315","22.5","26.5735427875895","0.590028341224257","1","1","40.0000000000001","23.2161173635047"
"2002/1/30 16:10","0.383333333333333","6.83333333333333","77","265","22.5","26.8324704456411","0.504918027149127","1","1","60","76.2905507492403"
"2002/1/30 16:20","0.366666666666667","7.66666666666667","69.5","215","22.5","26.940543812616","0.725108844976826","1","1","60","49.2123399712189"
"2002/1/30 16:30","0.35","8.5","62","165","22.5","27.0755326944768","0.713023037944109","1","1","40","35.3418996865743"
"2002/1/30 16:40","0.333333333333333","9.33333333333333","52.6666666666667","137.5","22.5","27.4591476779972","0.757366417503457","1","1","40","36.2521526273786"
"2002/1/30 16:50","0.316666666666667","10.1666666666667","43.3333333333333","110","22.5","27.6767405772925","0.50607635140993","1","1","40","36.7957610561655"
"2002/1/30 17:00","0.3","11","34","82.5","22.5","27.6422451080437","0.767460444429473","1","1","39.9999999999999","44.2183158080096"
"2002/1/30 17:10","0.0833333333333333","11.5","24.6666666666667","55","22.5","27.2910907831894","0.743976859094175","1","1","60","32.0253960968194"
"2002/1/30 17:20","-0.133333333333333","12","15.3333333333333","27.5","22.5","27.6547780977673","0.744284566965375","1","1","60","44.2447770581577"
"2002/1/30 17:30","-0.35","12.5","0","0","22.5","27.6577782415942","0.742297824469767","1","1","40","44.6941909756307"
"2002/1/30 17:40","-0.566666666666667","13","0","0","22.5","27.4963350246963","0.773215031977312","1","1","40","41.8208504200277"
"2002/1/30 17:50","-0.783333333333333","13.5","0","0","22.5","27.4612139312602","0.508021565233263","1","1","50","44.3379626587791"
"2002/1/30 18:00","-1","14","0","0","22.5","27.4264663591384","0.749339857481479","1","1","50.0000000000001","47.6776118262534"
"2002/1/30 18:10","-1.16666666666667","14.1666666666667","0","0","22.5","26.8795189713968","0.717774995690445","1","1","40","34.0291202023358"
"2002/1/30 18:20","-1.33333333333333","14.3333333333333","0","0","22.5","27.163552850481","0.7301727220691","1","1","40","30.8319320470683"
"2002/1/30 18:30","-1.5","14.5","0","0","22.5","27.301018865131","0.739588812617176","1","1","65","54.5447271015568"
"2002/1/30 18:40","-1.66666666666667","14.6666666666667","0","0","22.5","27.2237377722534","0.749319285878445","1","1","65","50.6664797051612"
"2002/1/30 18:50","-1.83333333333333","14.8333333333333","0","0","22.5","27.2176910151055","0.751851305468182","1","1","60","45.3452290489865"
"2002/1/30 19:00","-2","15","0","0","22.5","27.2272085025771","0.758434413237768","1","1","60","45.9768356965944"
"2002/1/30 19:10","-2.01666666666667","15","0","0","22.5","27.2752773054793","0.763738062405388","1","1","40","37.3013751211313"
"2002/1/30 19:20","-2.03333333333333","15","0","0","22.5","27.3111133398857","0.757221211267413","0","1","40","36.6874773800369"
"2002/1/30 19:30","-2.05","15","0","0","22.5","27.2611303025577","0.755330879144525","0","1","40","41.4642368820416"
"2002/1/30 19:40","-2.06666666666667","15","0","0","22.5","27.2124781797273","0.760039744964868","0","1","40","40.3565585823801"
"2002/1/30 19:50","-2.08333333333333","15","0","0","22.5","27.2179729560933","0.75474465764266","0","1","40","35.9060793725835"
"2002/1/30 20:00","-2.1","15","0","0","22.5","27.1855750760578","0.747533295031122","0","1","40","36.2744336317429"
"2002/1/30 20:10","-2.25","15.1666666666667","0","0","19","27.1471478701011","0.750301987612603","0","1","60","49.6042163165508"
"2002/1/30 20:20","-2.4","15.3333333333333","0","0","19","27.1290927176619","0.745029243785147","0","1","60","41.928908636951"
"2002/1/30 20:30","-2.55","15.5","0","0","19","27.1052911859138","0.738883444626732","0","1","60","40.1781476776415"
"2002/1/30 20:40","-2.7","15.6666666666667","0","0","19","27.0898732709624","0.736674224411736","0","1","60","38.8976867059353"
"2002/1/30 20:50","-2.85","15.8333333333333","0","0","19","27.1033512287023","0.725813180633937","0","1","60","41.2080688978916"
"2002/1/30 21:00","-3","16","0","0","19","27.0627057277855","0.720175963354825","0","1","60","41.5640709328377"
"2002/1/30 21:10","-3","16","0","0","19","26.9998476127388","0.716371997458385","0","1","40","40.0140740474416"
"2002/1/30 21:20","-3","16","0","0","19","26.9808398363865","0.708658979582328","0","1","40","39.0337270606414"
"2002/1/30 21:30","-3","16","0","0","19","26.9566466527627","0.705354649885649","0","1","40","34.0607418689377"
"2002/1/30 21:40","-3","16","0","0","19","26.934181148651","0.696102623645756","0","1","40","32.1015427373963"
"2002/1/30 21:50","-3","16","0","0","19","26.8920220213338","0.687596526575975","0","1","40","32.0826635290091"
"2002/1/30 22:00","-3","16","0","0","19","26.8430912848684","0.677104309906429","0","1","40","30.4956723721928"
"2002/1/30 22:10","-2.98333333333333","16","0","0","19","26.7666545750874","0.621167680785093","0","1","30","30.8231637474688"
"2002/1/30 22:20","-2.96666666666667","16","0","0","19","26.7336867828934","0.585304950362305","0","1","30","28.9857711492295"
"2002/1/30 22:30","-2.95","16","0","0","19","26.5381200367035","0.546085523045069","0","1","40","27.3696275352216"
"2002/1/30 22:40","-2.93333333333333","16","0","0","19","26.3004555406697","0.513416222200096","0","1","40","24.1838325681514"
"2002/1/30 22:50","-2.91666666666667","16","0","0","19","26.1321233571328","0.482719141194332","0","1","40","22.7976921298733"
"2002/1/30 23:00","-2.9","16","0","0","19","26.0071965386616","0.456244839535868","0","1","40","21.7631530001917"
"2002/1/30 23:10","-3.41666666666667","16.8333333333333","0","0","19","25.8879466713201","0.429023806729593","0","1","40","20.7873516573464"
"2002/1/30 23:20","-3.93333333333333","17.6666666666667","0","0","19","25.7617265669051","0.400477136677303","0","1","40","19.8915917394884"
"2002/1/30 23:30","-4.45","18.5","0","0","19","25.6293724156023","0.374877141558922","0","1","40","19.0702291324219"
"2002/1/30 23:40","-4.96666666666667","19.3333333333333","0","0","19","25.5189389597366","0.346078886434457","0","1","40","20.6824775182164"
"2002/1/30 23:50","-5.48333333333333","20.1666666666667","0","0","19","25.3812922560739","0.334208762964551","0","1","50","33.634976301417"
"2002/1/31 0:00","-6","21","0","0","19","25.2684854436198","0.334014022434231","0","1","50","40.1701590862901"
"2002/1/31 0:10","-5.85","21.3333333333333","0","0","19","25.2097391542974","0.324896577185877","0","1","40","30.1236786231319"
"2002/1/31 0:20","-5.7","21.6666666666667","0","0","19","25.1665611178223","0.307851337716318","0","1","40","24.3109792403462"
"2002/1/31 0:30","-5.55","22","0","0","19","25.1140303904791","0.301692697254842","0","1","45","28.1799166240814"
"2002/1/31 0:40","-5.4","22.3333333333333","0","0","19","25.1344494062161","0.289090839030298","0","1","45","28.8888530255852"
"2002/1/31 0:50","-5.25","22.6666666666667","0","0","19","25.0829789729945","0.277990306155568","0","1","30","24.5978674273278"
"2002/1/31 1:00","-5.1","23","0","0","19","25.0684386366871","0.264145712220016","0","1","30","22.1422219473729"
"2002/1/31 1:10","-4.93333333333333","23.1666666666667","0","0","19","25.0276691307877","0.254601476107245","0","1","40","21.5355532769415"
"2002/1/31 1:20","-4.76666666666667","23.3333333333333","0","0","19","25.0210974403544","0.243524389855627","0","1","40","20.6515636227137"
"2002/1/31 1:30","-4.6","23.5","0","0","19","24.9965381819985","0.223884162482244","0","1","30","19.8302695097266"
"2002/1/31 1:40","-4.43333333333333","23.6666666666667","0","0","19","24.9218873838703","0.206173958361409","0","1","30","19.0854080709836"
"2002/1/31 1:50","-4.26666666666667","23.8333333333333","0","0","19","24.8636610680197","0.210034525880706","0","1","45","28.9529395686599"
"2002/1/31 2:00","-4.1","24","0","0","19","24.879551881958","0.209309031419012","0","1","45","33.33848675812"
"2002/1/31 2:10","-4.75","24.1666666666667","0","0","19","24.8376804390009","0.226275649957517","0","1","60","50.7331660655331"
"2002/1/31 2:20","-5.4","24.3333333333333","0","0","19","24.8686223589957","0.27059404947537","0","1","60","63.6343886464809"
