1,"3.iw.mullion.light.random.beijing"
"2002/1/31 2:30","-6.05","24.5","0","0","19","25.0014320101955","0.281809420723231","0","1","40","41.5593841846792"
"2002/1/31 2:40","-6.7","24.6666666666667","0","0","19","25.1253663663223","0.287509467006846","0","1","40","34.6347522109372"
"2002/1/31 2:50","-7.35","24.8333333333333","0","0","19","25.2250981463419","0.297282237623978","0","1","65","55.4476107817707"
"2002/1/31 3:00","-8","25","0","0","19","25.2532242192117","0.321698062805896","0","1","65","64.0388400549546"
"2002/1/31 3:10","-7.83333333333333","24.3333333333333","0","0","19","25.3581846036615","0.335584588487511","0","1","40","49.4507524783696"
"2002/1/31 3:20","-7.66666666666667","23.6666666666667","0","0","19","25.4483843536207","0.331618114379951","0","1","40","40.6309017424167"
"2002/1/31 3:30","-7.5","23","0","0","19","25.4774978711121","0.316071369021744","0","1","35","40.1571394637175"
"2002/1/31 3:40","-7.33333333333333","22.3333333333333","0","0","19","25.4393724396027","0.304132379581356","0","1","35","38.0409494454153"
"2002/1/31 3:50","-7.16666666666667","21.6666666666667","0","0","19","25.4167992977134","0.291846238536435","0","1","40","35.8921115256358"
"2002/1/31 4:00","-7","21","0","0","19","25.3781970820887","0.27139938883963","0","1","40","33.9414617464529"
"2002/1/31 4:10","-7.1","24.5","0","0","19","25.289292440041","0.243824282208928","0","1","30","32.1665711049404"
"2002/1/31 4:20","-7.2","28","0","0","19","25.1578127242524","0.225470009773386","0","1","30","30.451060072724"
"2002/1/31 4:30","-7.3","31.5","0","0","19","25.0697441005768","0.152497292937366","0","1","30","0"
"2002/1/31 4:40","-7.4","35","0","0","19","24.8683434095643","0.0687594319476388","0","1","30","0"
"2002/1/31 4:50","-7.5","38.5","0","0","19","24.4711260864182","0.0872652711028901","0","1","40","55.8130768816899"
"2002/1/31 5:00","-7.6","42","0","0","19","24.2725469332154","0.0674455279445193","0","1","40","28.0739314445904"
"2002/1/31 5:10","-7.66666666666667","39.1666666666667","0","0","19","24.1214986919106","0.057414766216871","0","1","55","41.6067144953674"
"2002/1/31 5:20","-7.73333333333333","36.3333333333333","0","0","19","24.0517466490412","0.0631048078069422","0","1","55","48.3675740720935"
"2002/1/31 5:30","-7.8","33.5","0","0","19","24.0624862748824","-0.00725652189407067","0","1","55","0"
"2002/1/31 5:40","-7.86666666666667","30.6666666666667","0","0","19","23.8956559404178","-0.0775755366039947","0","1","55","0"
"2002/1/31 5:50","-7.93333333333333","27.8333333333333","0","0","19","23.5821334734543","-0.0422393982132612","0","1","40","61.8769240279904"
"2002/1/31 6:00","-8","25","0","0","19","23.4986424621706","-0.0428356681858895","0","1","40","35.6621786370043"
"2002/1/31 6:10","-8.33333333333333","26.3333333333333","0","0","19","23.5329508297136","-0.0454622917438442","0","1","35","29.6562721117392"
"2002/1/31 6:20","-8.66666666666667","27.6666666666667","0","0","19","23.5502836815217","-0.0493218943792517","0","1","35","27.9273170446815"
"2002/1/31 6:30","-9","29","0","0","19","23.5863961410549","-0.0575018846564731","0","1","40","26.599989981389"
"2002/1/31 6:40","-9.33333333333333","30.3333333333333","0","0","19","23.5919322341369","-0.0890976708375025","0","1","40","27.4473537272358"
"2002/1/31 6:50","-9.66666666666667","31.6666666666667","0","0","19","23.4746471670528","-0.0995913091029058","0","1","30","24.3244267487527"
"2002/1/31 7:00","-10","33","0","0","19","23.4298822177297","-0.12236920492132","0","1","30","22.9594103786789"
"2002/1/31 7:10","-9.85","35.3333333333333","0","0","22.5","23.3389050828089","-0.14364372669777","0","1","30","22.0068466102261"
"2002/1/31 7:20","-9.7","37.6666666666667","0","0","22.5","23.2650887603258","-0.168085068047224","1","1","30","21.0716893603775"
"2002/1/31 7:30","-9.55","40","9","0","22.5","23.148588699231","-0.18623754442526","1","1","20","20.1821146272157"
"2002/1/31 7:40","-9.4","42.3333333333333","20.6666666666667","24.3333333333333","22.5","23.0718976426736","-0.196897195485842","0","1","20","19.2764219794004"
"2002/1/31 7:50","-9.25","44.6666666666667","32.3333333333333","48.6666666666667","22.5","23.0142056746325","-0.210033620685702","1","1","40","24.0441148521819"
"2002/1/31 8:00","-9.1","47","44","73","22.5","22.9112899017052","-0.216327685191981","1","1","40","25.842565498904"
"2002/1/31 8:10","-8.68333333333333","45","55.6666666666667","97.3333333333333","22.5","22.8598702652799","-0.182655107985478","1","1","60","50.0396814474118"
"2002/1/31 8:20","-8.26666666666667","43","67.3333333333333","121.666666666667","22.5","22.922893375683","-0.0593435054561032","1","1","60","68.0676819033273"
"2002/1/31 8:30","-7.85","41","79","146","22.5","23.4640483231198","0.0335258406904385","1","1","25","43.6333096271959"
"2002/1/31 8:40","-7.43333333333333","39","86.3333333333333","195.166666666667","22.5","24.422057137814","0.12404873644191","1","1","25","37.7611982499224"
"2002/1/31 8:50","-7.01666666666667","37","93.6666666666667","244.333333333333","22.5","24.8322739603454","0.156276387166692","1","1","35","35.7482556153681"
"2002/1/31 9:00","-6.6","35","101","293.5","22.5","25.0007095778959","0.168758394886957","1","1","35","31.25811890842"
"2002/1/31 9:10","-6.16666666666667","33.5","108.333333333333","342.666666666667","22.5","25.0588730423737","0.187818592060002","1","1","40","29.0632334469645"
"2002/1/31 9:20","-5.73333333333333","32","115.666666666667","391.833333333333","22.5","25.1236167679119","0.206874081292366","1","1","40","27.2524678779927"
"2002/1/31 9:30","-5.3","30.5","123","441","22.5","25.2100399264078","0.223460215957981","1","1","40","27.5872113540242"
"2002/1/31 9:40","-4.86666666666667","29","123.5","474.333333333333","22.5","25.2735836799726","0.232305639534682","1","1","40","25.7205663804663"
"2002/1/31 9:50","-4.43333333333333","27.5","124","507.666666666667","22.5","25.3447758110814","0.29628487635584","1","1","65","63.296914581096"
"2002/1/31 10:00","-4","26","124.5","541","22.5","25.5065623007029","0.358995289349476","1","1","65","59.656368470771"
"2002/1/31 10:10","-3.41666666666667","24.6666666666667","125","574.333333333333","22.5","25.8270641229451","0.40480374533507","1","1","40","41.7343039998742"
"2002/1/31 10:20","-2.83333333333333","23.3333333333333","125.5","607.666666666667","22.5","26.1197787635391","0.446471492659705","1","1","40","38.5819031171874"
"2002/1/31 10:30","-2.25","22","126","641","22.5","26.3184072954959","0.471548163640499","1","1","50","37.2092389021803"
"2002/1/31 10:40","-1.66666666666667","20.6666666666667","120.333333333333","668","22.5","26.4037771311109","0.493840311158535","1","1","50","35.2130583831251"
"2002/1/31 10:50","-1.08333333333333","19.3333333333333","114.666666666667","695","22.5","26.4620566697933","0.254562105613551","1","1","40","36.345396296367"
"2002/1/31 11:00","-0.5","18","109","722","22.5","26.449444928994","0.502820024928828","1","1","39.9999999999999","32.918858006363"
"2002/1/31 11:10","-0.383333333333333","16.8333333333333","103.333333333333","749","22.5","26.0578169512188","0.479726299377553","1","1","50","27.8604433422256"
"2002/1/31 11:20","-0.266666666666667","15.6666666666667","97.6666666666667","776","22.5","26.3075967706995","0.257229874517252","1","1","50","30.5653451372517"
"2002/1/31 11:30","-0.15","14.5","92","803","22.5","26.3507714641878","0.484955615651401","1","1","30","27.4778053265285"
"2002/1/31 11:40","-0.0333333333333333","13.3333333333333","91.5","806.5","22.5","25.907574491071","0.470690433966763","1","1","30","24.367884522196"
"2002/1/31 11:50","0.0833333333333334","12.1666666666667","91","810","22.5","26.1063560394799","0.243369992826836","1","1","30","23.2677688663595"
"2002/1/31 12:00","0.2","11","90.5","813.5","22.5","26.2067923616609","0.485052156560914","1","1","30","22.1054891046246"
"2002/1/31 12:10","0.333333333333333","12","90","817","22.5","25.8719257327125","0.492052661501985","1","1","50","32.3571775255019"
"2002/1/31 12:20","0.466666666666667","13","89.5","820.5","22.5","26.2144276573023","0.531646072080157","1","1","50","31.0163135077744"
"2002/1/31 12:30","0.6","14","89","824","22.5","26.4161365890905","0.442366913006122","1","1","40","26.2063040774471"
"2002/1/31 12:40","0.733333333333333","15","88.3333333333333","821.833333333333","22.5","25.7961850926003","0.469415682661677","1","1","40","23.4257990912135"
"2002/1/31 12:50","0.866666666666667","16","87.6666666666667","819.666666666667","22.5","25.1996493307383","0.415334454305294","1","1","40","21.7927706011109"
"2002/1/31 13:00","1","17","87","817.5","22.5","25.6071644125532","0.465446276701079","1","1","40","20.8761301948012"
"2002/1/31 13:10","1.2","15.8333333333333","86.3333333333333","815.333333333333","22.5","25.8832969487036","0.539566509257946","1","1","60","48.1887398018879"
"2002/1/31 13:20","1.4","14.6666666666667","85.6666666666667","813.166666666667","22.5","26.2086745517519","0.59437831602626","1","1","60","41.0290109230563"
"2002/1/31 13:30","1.6","13.5","85","811","22.5","26.649437237544","0.644490947238493","1","1","45","29.6296962535252"
"2002/1/31 13:40","1.8","12.3333333333333","86.1666666666667","793.833333333333","22.5","26.9719664611805","0.681067987861674","1","1","45","26.1179592924148"
"2002/1/31 13:50","2","11.1666666666667","87.3333333333333","776.666666666667","22.5","27.1422220458544","0.703833607231923","1","1","40","25.821656659123"
"2002/1/31 14:00","2.2","10","88.5","759.5","22.5","27.2236020959594","0.718241299525263","1","1","40","25.2075004437877"
"2002/1/31 14:10","2.33333333333333","10.6666666666667","89.6666666666667","742.333333333333","22.5","27.2781426557781","0.571141420598876","1","1","40","36.6648732141768"
"2002/1/31 14:20","2.46666666666667","11.3333333333333","90.8333333333333","725.166666666667","22.5","26.5723953769863","0.632442097988257","1","1","40","30.5871100799362"
"2002/1/31 14:30","2.6","12","92","708","22.5","25.6663327500577","0.603875509081104","1","1","60","29.8346844404896"
"2002/1/31 14:40","2.73333333333333","12.6666666666667","95","665.666666666667","22.5","26.7445264114546","0.700144887958825","1","1","60","27.4248353554134"
"2002/1/31 14:50","2.86666666666667","13.3333333333333","98","623.333333333333","22.5","27.1927432269693","0.729138021630802","1","1","40","19.6282426979588"
"2002/1/31 15:00","3","14","101","581","22.5","27.3723214252304","0.760732841317709","1","1","40","26.0772082614085"
"2002/1/31 15:10","2.83333333333333","14.1666666666667","104","538.666666666667","22.5","27.4453534440211","0.775850112934267","1","1","40","23.2767819188184"
"2002/1/31 15:20","2.66666666666667","14.3333333333333","107","496.333333333333","22.5","27.4893297195994","0.776262575783003","1","1","40","22.4402895414535"
"2002/1/31 15:30","2.5","14.5","110","454","22.5","27.4979434078496","0.787132512732105","1","1","30","24.7492251601595"
"2002/1/31 15:40","2.33333333333333","14.6666666666667","102.166666666667","406.5","22.5","27.5429065498369","0.626680187536757","1","1","30","40.9576443297715"
"2002/1/31 15:50","2.16666666666667","14.8333333333333","94.3333333333333","359","22.5","26.7587007166267","0.671127733727879","1","1","40","32.548215435443"
"2002/1/31 16:00","2","15","86.5","311.5","22.5","25.6188571143365","0.622575626669784","1","1","40","20.6842563614146"
"2002/1/31 16:10","1.95","15.1666666666667","78.6666666666667","264","22.5","26.7464102258514","0.701767022351249","1","1","30","24.0109570303847"
"2002/1/31 16:20","1.9","15.3333333333333","70.8333333333333","216.5","22.5","27.1509280488266","0.726685920694483","1","1","30","21.2450309480811"
"2002/1/31 16:30","1.85","15.5","63","169","22.5","27.3524726929273","0.707869651261829","1","1","30","0"
"2002/1/31 16:40","1.8","15.6666666666667","53.5","140.833333333333","22.5","27.3021552135516","0.679173613635909","1","1","30","0"
"2002/1/31 16:50","1.75","15.8333333333333","44","112.666666666667","22.5","27.2153493324535","0.715164222022888","1","1","40","41.6357498983751"
"2002/1/31 17:00","1.7","16","34.5","84.5","22.5","27.2501681875941","0.727060503234475","1","1","40","21.9510212245884"
"2002/1/31 17:10","1.41666666666667","16.1666666666667","25","56.3333333333333","22.5","27.2882534389233","0.633967419810234","1","1","65","66.306701985826"
"2002/1/31 17:20","1.13333333333333","16.3333333333333","15.5","28.1666666666667","22.5","26.6645664728283","0.673730163565308","1","1","65","60.3417148558671"
"2002/1/31 17:30","0.85","16.5","0","0","22.5","25.8637623884867","0.616515246326176","1","1","40","19.8806828128422"
"2002/1/31 17:40","0.566666666666667","16.6666666666667","0","0","22.5","26.8636088048719","0.715835912588063","1","1","40","31.5228343189741"
"2002/1/31 17:50","0.283333333333333","16.8333333333333","0","0","22.5","27.1203941480427","0.723173976600634","1","1","20","21.726571764151"
"2002/1/31 18:00","0","17","0","0","22.5","27.2206761550268","0.740896057021179","1","1","20","28.9021753427232"
"2002/1/31 18:10","-0.566666666666667","18.1666666666667","0","0","22.5","27.2246944904831","0.731722354126104","1","1","40","26.3801287533377"
"2002/1/31 18:20","-1.13333333333333","19.3333333333333","0","0","22.5","27.1771810676569","0.708288706707835","1","1","40","37.6838323434987"
"2002/1/31 18:30","-1.7","20.5","0","0","22.5","27.0075858662975","0.70081578178778","1","1","40","33.1483795858802"
"2002/1/31 18:40","-2.26666666666667","21.6666666666667","0","0","22.5","26.8572538867059","0.689084854455494","1","1","40","28.3129269345137"
"2002/1/31 18:50","-2.83333333333333","22.8333333333333","0","0","22.5","26.7756163934715","0.67407643315743","1","1","45","27.0602598060533"
"2002/1/31 19:00","-3.4","24","0","0","22.5","26.6991830714679","0.665776291651719","1","1","45","27.5325436183089"
"2002/1/31 19:10","-3.48333333333333","24.5","0","0","22.5","26.6486843406521","0.645654039022942","1","1","30","25.7499077608733"
"2002/1/31 19:20","-3.56666666666667","25","0","0","22.5","26.5219169277118","0.616465475389245","0","1","30","24.5313770692129"
"2002/1/31 19:30","-3.65","25.5","0","0","22.5","26.3638185441815","0.588067170842517","0","1","40","23.3197867808633"
"2002/1/31 19:40","-3.73333333333333","26","0","0","22.5","26.2077447692063","0.567371249787653","1","1","40","22.2686933684451"
"2002/1/31 19:50","-3.81666666666667","26.5","0","0","22.5","26.0995792808814","0.543167406994979","0","1","40","21.2726676853561"
"2002/1/31 20:00","-3.9","27","0","0","22.5","25.9632689556449","0.521395230174755","0","1","40","20.3635793653082"
"2002/1/31 20:10","-3.98333333333333","27.5","0","0","19","25.8603033244383","0.511107122018218","0","1","50","31.8274149542853"
"2002/1/31 20:20","-4.06666666666667","28","0","0","19","25.754709795579","0.508192053474309","0","1","50","36.9567922572765"
"2002/1/31 20:30","-4.15","28.5","0","0","19","25.6850975687553","0.498868311567826","0","1","40","28.4776794019591"
"2002/1/31 20:40","-4.23333333333333","29","0","0","19","25.6349657877544","0.483760769352175","0","1","40","23.5434954051398"
"2002/1/31 20:50","-4.31666666666667","29.5","0","0","19","25.5780814543937","0.467307854030739","0","1","30","23.5954539218753"
"2002/1/31 21:00","-4.4","30","0","0","19","25.5145153062804","0.453577573652633","0","1","30","22.6000673222294"
"2002/1/31 21:10","-4.43333333333333","30.5","0","0","19","25.468915744962","0.435294777363762","0","1","30","21.5827255778172"
"2002/1/31 21:20","-4.46666666666667","31","0","0","19","25.3856747598431","0.413540754738096","0","1","30","20.6734218382078"
"2002/1/31 21:30","-4.5","31.5","0","0","19","25.2876986593923","0.391393319667163","0","1","40","19.8241027066701"
"2002/1/31 21:40","-4.53333333333333","32","0","0","19","25.1852209760403","0.371422279853057","0","1","40","19.0231036427587"
"2002/1/31 21:50","-4.56666666666667","32.5","0","0","19","25.0936995329695","0.392806837559937","0","1","60","45.2135215601419"
"2002/1/31 22:00","-4.6","33","0","0","19","25.1264181506587","0.445509786089349","0","1","60","62.8618396328481"
"2002/1/31 22:10","-4.58333333333333","33.1666666666667","0","0","19","25.2704442464169","0.431024160433947","0","1","60","48.576781870359"
"2002/1/31 22:20","-4.56666666666667","33.3333333333333","0","0","19","25.453802553061","0.442709215740049","0","1","60","52.6989008043182"
"2002/1/31 22:30","-4.55","33.5","0","0","19","25.5348589830419","0.443135474020175","0","1","40","41.2478340240116"
"2002/1/31 22:40","-4.53333333333333","33.6666666666667","0","0","19","25.5654222938629","0.433572452258316","0","1","40","35.8861327426754"
"2002/1/31 22:50","-4.51666666666667","33.8333333333333","0","0","19","25.5603854648788","0.418567862129442","0","1","45","34.8572994082106"
"2002/1/31 23:00","-4.5","34","0","0","19","25.5250353632063","0.400430692629115","0","1","45","33.0501781622531"
"2002/1/31 23:10","-4.4","33.6666666666667","0","0","19","25.4659676464042","0.397195632971326","0","1","60","46.3887038740075"
"2002/1/31 23:20","-4.3","33.3333333333333","0","0","19","25.4236032199223","0.404838569546672","0","1","60","52.1335544383108"
"2002/1/31 23:30","-4.2","33","0","0","19","25.4237190204656","0.435308549880447","0","1","65","59.2248963487935"
"2002/1/31 23:40","-4.1","32.6666666666667","0","0","19","25.5536696555174","0.442784126724366","0","1","65","52.0564954778643"
"2002/1/31 23:50","-4","32.3333333333333","0","0","19","25.6911069042511","0.449629106193456","0","1","60","45.1877667489549"
"2002/2/1 0:00","-3.9","32","0","0","19","25.7399269311929","0.453754919782092","0","1","60","45.7027171298532"
"2002/2/1 0:10","-3.76666666666667","31.6666666666667","0","0","19","25.7672201690489","0.44810506977761","0","1","20","40.3030981733753"
"2002/2/1 0:20","-3.63333333333333","31.3333333333333","0","0","19","25.7471845704155","0.444539836550639","0","1","20","36.9441507751949"
"2002/2/1 0:30","-3.5","31","0","0","19","25.7780950677609","0.430574025984077","0","1","40","35.0849751655335"
"2002/2/1 0:40","-3.36666666666667","30.6666666666667","0","0","19","25.7259846909325","0.417617955911498","0","1","40","33.3109635246471"
"2002/2/1 0:50","-3.23333333333333","30.3333333333333","0","0","19","25.7022163971221","0.400742106879163","0","1","40","31.6288052704895"
"2002/2/1 1:00","-3.1","30","0","0","19","25.6343864568778","0.387153112443556","0","1","40","30.0982479272743"
"2002/2/1 1:10","-2.98333333333333","29.5","0","0","19","25.5979965863252","0.353690948341812","0","1","40","31.0088851905353"
"2002/2/1 1:20","-2.86666666666667","29","0","0","19","25.4354501196999","0.316850487592915","0","1","40","29.4364477579692"
"2002/2/1 1:30","-2.75","28.5","0","0","19","25.1981831751864","0.232382887672032","0","1","40","0"
"2002/2/1 1:40","-2.63333333333333","28","0","0","19","24.8715700384785","0.154645905408289","0","1","40","0"
"2002/2/1 1:50","-2.51666666666667","27.5","0","0","19","24.4646504087187","0.165240090338375","0","1","40","50.5235987462671"
"2002/2/1 2:00","-2.4","27","0","0","19","24.2693817768787","0.166413490146722","0","1","40","27.8779465601414"
"2002/2/1 2:10","-2.35","26.8333333333333","0","0","19","24.3161455637178","0.161546957123333","0","1","30","23.2704374199159"
"2002/2/1 2:20","-2.3","26.6666666666667","0","0","19","24.3707647984586","0.151088764370193","0","1","30","22.1208907630402"
"2002/2/1 2:30","-2.25","26.5","0","0","19","24.3623403463394","0.134896605328987","0","1","40","21.2960260141436"
"2002/2/1 2:40","-2.2","26.3333333333333","0","0","19","24.3119045996185","0.1105309754817","0","1","40","20.4759531633823"
"2002/2/1 2:50","-2.15","26.1666666666667","0","0","19","24.1996075247391","0.0903489907389824","0","1","30","19.7032844646568"
"2002/2/1 3:00","-2.1","26","0","0","19","24.1222635886927","0.0664545536868771","0","1","30","18.9532013244759"
"2002/2/1 3:10","-2.1","26","0","0","19","24.0021337689904","0.0826091738175448","0","1","60","47.0360644965361"
"2002/2/1 3:20","-2.1","26","0","0","19","24.0064004095487","0.142638967996814","0","1","60","66.037518210598"
"2002/2/1 3:30","-2.1","26","0","0","19","24.1823691634255","0.161746071976163","0","1","20","42.5302434949696"
"2002/2/1 3:40","-2.1","26","0","0","19","24.3954271616132","0.178411817689979","0","1","20","34.6613680995188"
"2002/2/1 3:50","-2.1","26","0","0","19","24.5433463091185","0.179262408522719","0","1","50","33.4680452802331"
"2002/2/1 4:00","-2.1","26","0","0","19","24.5911323583917","0.168502251172952","0","1","50","33.7063751685355"
"2002/2/1 4:10","-2.15","26.1666666666667","0","0","19","24.5787488040523","0.160991780748719","0","1","30","30.6895563140381"
"2002/2/1 4:20","-2.2","26.3333333333333","0","0","19","24.5857122101428","0.151808025208535","0","1","30","28.7472886976278"
"2002/2/1 4:30","-2.25","26.5","0","0","19","24.5496058290831","0.132049649997488","0","1","25","27.4605244682359"
"2002/2/1 4:40","-2.3","26.6666666666667","0","0","19","24.4698688575251","0.115154707309614","0","1","25","26.1709466718581"
"2002/2/1 4:50","-2.35","26.8333333333333","0","0","19","24.4136158761623","0.0911301215414354","0","1","40","24.966466753393"
"2002/2/1 5:00","-2.4","27","0","0","19","24.2950661830511","0.0721938811388841","0","1","40","23.8582548479382"
"2002/2/1 5:10","-2.46666666666667","27.1666666666667","0","0","19","24.2197456539066","0.0510091536813019","0","1","40","22.7921480331607"
"2002/2/1 5:20","-2.53333333333333","27.3333333333333","0","0","19","24.116410518872","0.0324658900306136","0","1","40","21.8012919091846"
"2002/2/1 5:30","-2.6","27.5","0","0","19","24.037767688682","0.00826531468640233","0","1","40","20.8634078956652"
"2002/2/1 5:40","-2.66666666666667","27.6666666666667","0","0","19","23.9155285586186","-0.0218976979240387","0","1","40","23.3872623488203"
"2002/2/1 5:50","-2.73333333333333","27.8333333333333","0","0","19","23.7545464803258","0.0167502207085657","0","1","60","60.6826360538943"
"2002/2/1 6:00","-2.8","28","0","0","19","23.8430644948628","0.0624264167511986","0","1","60","64.9245495001201"
"2002/2/1 6:10","-2.83333333333333","28.1666666666667","0","0","19","24.003111458336","0.0848367781952744","0","1","35","41.3797793162713"
"2002/2/1 6:20","-2.86666666666667","28.3333333333333","0","0","19","24.1529675824496","0.0916395838439221","0","1","35","33.8322015454537"
"2002/2/1 6:30","-2.9","28.5","0","0","19","24.2395940086647","0.0918821816835553","0","1","25","34.5854306995252"
"2002/2/1 6:40","-2.93333333333333","28.6666666666667","0","0","19","24.3018060508215","0.078026216613332","0","1","25","32.8541481655164"
"2002/2/1 6:50","-2.96666666666667","28.8333333333333","0","0","19","24.2595403280013","0.0599526170493651","0","1","40","31.1534723194354"
"2002/2/1 7:00","-3","29","0","0","19","24.1994269213684","0.0385805236235376","0","1","40","29.5519983942477"
"2002/2/1 7:10","-3","29","0","0","22.5","24.0855013878293","0.0188807988896065","0","1","25","28.1681916025892"
"2002/2/1 7:20","-3","29","0","0","22.5","24.0031954241786","0.0112242251009143","0","1","25","26.827079479458"
"2002/2/1 7:30","-3","29","10","0","22.5","23.9932639863103","0.000962797938213698","1","1","40","25.5418734704082"
"2002/2/1 7:40","-3","29","21.8333333333333","25","22.5","23.9412454739791","-0.0120168939948817","1","1","40","24.3886172648227"
"2002/2/1 7:50","-3","29","33.6666666666667","50","22.5","23.8713527429994","-0.0276634195459351","1","1","35","23.2935172920905"
"2002/2/1 8:00","-3","29","45.5","75","22.5","23.7805938459495","-0.0326774891182235","1","1","35","22.2334186800775"
"2002/2/1 8:10","-2.66666666666667","28.6666666666667","57.3333333333333","100","22.5","23.7506438263153","-0.035588521524284","1","1","40","21.1919359181164"
"2002/2/1 8:20","-2.33333333333333","28.3333333333333","69.1666666666667","125","22.5","23.7305227390625","0.00949168570033701","1","1","40","23.3757368748127"
"2002/2/1 8:30","-2","28","81","150","22.5","24.001856296162","0.0255932558249053","1","1","30","21.2124569874585"
"2002/2/1 8:40","-1.66666666666667","27.6666666666667","88.3333333333333","198.833333333333","22.5","24.1704653233905","0.047203365467377","1","1","30","18.4392247826655"
"2002/2/1 8:50","-1.33333333333333","27.3333333333333","95.6666666666667","247.666666666667","22.5","24.2840316860342","0.0721549590124155","1","1","40","23.0311281177821"
"2002/2/1 9:00","-1","27","103","296.5","22.5","24.3762211933441","0.0806538414210706","1","1","40","24.7047450490427"
"2002/2/1 9:10","-0.666666666666667","26","110.333333333333","345.333333333333","22.5","24.3636269714793","0.0889508663959901","1","1","40","24.2671723803116"
"2002/2/1 9:20","-0.333333333333333","25","117.666666666667","394.166666666667","22.5","24.3761904635391","0.107138766324879","1","1","40","23.8268519558988"
"2002/2/1 9:30","0","24","125","443","22.5","24.4416017507831","0.140765797374309","1","1","40","23.7704700462841"
"2002/2/1 9:40","0.333333333333333","23","125.333333333333","476.166666666667","22.5","24.5940537441168","0.163302126962981","1","1","40","23.3644891232837"
"2002/2/1 9:50","0.666666666666667","22","125.666666666667","509.333333333333","22.5","24.7623661516383","0.199803139751506","1","1","40","23.124587385214"
"2002/2/1 10:00","1","21","126","542.5","22.5","24.9321178622129","0.230091235274882","1","1","40","22.878829466913"
"2002/2/1 10:10","1.28333333333333","20","126.333333333333","575.666666666667","22.5","25.0975774323243","0.259538603639581","1","1","40","22.6549821976473"
"2002/2/1 10:20","1.56666666666667","19","126.666666666667","608.833333333333","22.5","25.2309512162463","0.276315964940591","1","1","40","22.4449792979568"
"2002/2/1 10:30","1.85","18","127","642","22.5","25.2804536127493","0.300756739549488","1","1","40","22.2280621397291"
"2002/2/1 10:40","2.13333333333333","17","122.166666666667","665.666666666667","22.5","25.3469683836029","0.318437432390139","1","1","40","21.9879333888672"
"2002/2/1 10:50","2.41666666666667","16","117.333333333333","689.333333333333","22.5","25.4269541390476","0.189422441784766","1","1","40","22.0311454263575"
"2002/2/1 11:00","2.7","15","112.5","713","22.5","25.4403750333878","0.329062603844695","1","1","40.0000000000001","21.885039416918"
"2002/2/1 11:10","2.91666666666667","15.6666666666667","107.666666666667","736.666666666667","22.5","25.1741981104244","0.322956806268739","1","1","40","21.3927061569616"
"2002/2/1 11:20","3.13333333333333","16.3333333333333","102.833333333333","760.333333333333","22.5","25.3195102040833","0.196422365338039","1","1","40","21.475580679933"
"2002/2/1 11:30","3.35","17","98","784","22.5","25.3821908423024","0.345580855671214","1","1","40","21.3086383311165"
"2002/2/1 11:40","3.56666666666667","17.6666666666667","97","789.333333333333","22.5","25.1707341705404","0.350506017591618","1","1","40","20.7848192956663"
"2002/2/1 11:50","3.78333333333333","18.3333333333333","96","794.666666666667","22.5","25.3993249195464","0.221256462327562","1","1","35","17.9716648120938"
"2002/2/1 12:00","4","19","95","800","22.5","25.4613839704912","0.381268747990092","1","1","35","16.3768953994221"
"2002/2/1 12:10","4","19","94","805.333333333333","22.5","25.3360894707424","0.387193580138408","1","1","40","20.6879792923127"
"2002/2/1 12:20","4","19","93","810.666666666667","22.5","25.588659303336","0.403933650599041","1","1","40","21.1262594288468"
"2002/2/1 12:30","4","19","92","816","22.5","25.6639819659416","0.318309425552943","1","1","60","56.6377987899414"
"2002/2/1 12:40","4","19","91.5","813","22.5","25.7727690559125","0.544123077772311","1","1","60","52.8174562635121"
"2002/2/1 12:50","4","19","91","810","22.5","25.8569884405912","0.566406691533626","1","1","50","30.0457014170565"
"2002/2/1 13:00","4","19","90.5","807","22.5","26.4067710889219","0.59655594856866","1","1","50","34.7652544937451"
"2002/2/1 13:10","4.35","18.1666666666667","90","804","22.5","26.5537054368259","0.614905895582856","1","1","40","30.0352633715574"
"2002/2/1 13:20","4.7","17.3333333333333","89.5","801","22.5","26.5841012974875","0.42327648366555","1","1","40","32.2558467150491"
"2002/2/1 13:30","5.05","16.5","89","798","22.5","26.5909536545365","0.65666508911641","1","1","40","26.8411469799267"
"2002/2/1 13:40","5.4","15.6666666666667","97","761.833333333333","22.5","26.448656860134","0.642773250585343","1","1","40","23.9085715035118"
"2002/2/1 13:50","5.75","14.8333333333333","105","725.666666666667","22.5","26.6953438976219","0.677783827335656","1","1","30","24.0296316937343"
"2002/2/1 14:00","6.1","14","113","689.5","22.5","26.8996846501555","0.701653394226686","1","1","30","19.5465222881908"
"2002/2/1 14:10","6.08333333333333","14.3333333333333","121","653.333333333333","22.5","27.0289501699991","0.574078642416883","1","1","40","23.3298979414275"
"2002/2/1 14:20","6.06666666666667","14.6666666666667","129","617.166666666667","22.5","26.4861988177612","0.63916358414186","1","1","40","20.7814202896579"
"2002/2/1 14:30","6.05","15","137","581","22.5","25.7232505530022","0.606884837615939","1","1","40","18.0653555255337"
"2002/2/1 14:40","6.03333333333333","15.3333333333333","136.166666666667","537.333333333333","22.5","26.6881541063489","0.681230628727961","1","1","40","17.7418009657033"
"2002/2/1 14:50","6.01666666666667","15.6666666666667","135.333333333333","493.666666666667","22.5","26.9900315373399","0.707320152834589","1","1","40","15.6211657788518"
"2002/2/1 15:00","6","16","134.5","450","22.5","27.1163898196924","0.727813539024365","1","1","40","14.6549593547848"
"2002/2/1 15:10","5.83333333333333","15.6666666666667","133.666666666667","406.333333333333","22.5","27.1559559746525","0.737426255253365","1","1","40","13.9310494547698"
"2002/2/1 15:20","5.66666666666667","15.3333333333333","132.833333333333","362.666666666667","22.5","27.1973271662889","0.743176042139561","1","1","40","13.2534528268093"
"2002/2/1 15:30","5.5","15","132","319","22.5","27.2375284772627","0.747760807714423","1","1","35","12.6938374309377"
"2002/2/1 15:40","5.33333333333333","14.6666666666667","121","274.5","22.5","27.2630701785294","0.611876989416314","1","1","35","13.5363203043259"
"2002/2/1 15:50","5.16666666666667","14.3333333333333","110","230","22.5","26.4631442183206","0.633193155650274","1","1","45","27.0341726320638"
"2002/2/1 16:00","5","14","99","185.5","22.5","25.5139185918189","0.581546285998061","1","1","45","26.7365177091426"
"2002/2/1 16:10","4.98333333333333","14.8333333333333","88","141","22.5","26.4762860569133","0.667617400498764","1","1","30","19.6401777113132"
"2002/2/1 16:20","4.96666666666667","15.6666666666667","77","96.5","22.5","26.8296300041487","0.691975810950736","1","1","30","17.635637601201"
"2002/2/1 16:30","4.95","16.5","66","52","22.5","27.006254483118","0.698106362078779","1","1","30","15.9492793010431"
"2002/2/1 16:40","4.93333333333333","17.3333333333333","56","43.3333333333333","22.5","27.0754315184159","0.705948282459452","1","1","30","15.224694032936"
"2002/2/1 16:50","4.91666666666667","18.1666666666667","46","34.6666666666667","22.5","27.1172502758187","0.709036133112268","1","1","40","14.5806470425934"
"2002/2/1 17:00","4.9","19","36","26","22.5","27.1417158785338","0.711049698523662","1","1","40","16.3928109551377"
"2002/2/1 17:10","4.41666666666667","18.8333333333333","26","17.3333333333333","22.5","27.1692154852673","0.581914550090892","1","1","25","15.4668983081183"
"2002/2/1 17:20","3.93333333333333","18.6666666666667","16","8.66666666666666","22.5","26.4631987877139","0.525977684387772","1","1","25","14.910142146601"
"2002/2/1 17:30","3.45","18.5","0","0","22.5","25.1266372484844","0.515316999712963","1","1","65","66.4811942650781"
"2002/2/1 17:40","2.96666666666667","18.3333333333333","0","0","22.5","25.6720083871491","0.63677351503038","1","1","64.9999999999999","38.1552362253104"
"2002/2/1 17:50","2.48333333333333","18.1666666666667","0","0","22.5","26.5421765027668","0.687964889288549","1","1","45","30.5315838092457"
"2002/2/1 18:00","2","18","0","0","22.5","26.8275194028582","0.727394351979139","1","1","45","29.5596123248412"
"2002/2/1 18:10","1.83333333333333","18.1666666666667","0","0","22.5","27.038812327651","0.731251843117013","1","1","40","23.0943815608326"
"2002/2/1 18:20","1.66666666666667","18.3333333333333","0","0","22.5","27.1014029407791","0.719395450577059","1","1","40","37.2471975684938"
"2002/2/1 18:30","1.5","18.5","0","0","22.5","26.973646050733","0.716930090363972","1","1","40","33.6240463418622"
"2002/2/1 18:40","1.33333333333333","18.6666666666667","0","0","22.5","26.8659301754394","0.714986085017801","1","1","40","28.5414391772769"
"2002/2/1 18:50","1.16666666666667","18.8333333333333","0","0","22.5","26.8608890297362","0.677146600382031","1","1","40","0"
"2002/2/1 19:00","1","19","0","0","22.5","26.7835592163392","0.621531319686778","1","1","40","0"
"2002/2/1 19:10","0.666666666666667","19.8333333333333","0","0","22.5","26.5656445962252","0.666606295648295","1","1","60","67.5472307217143"
"2002/2/1 19:20","0.333333333333333","20.6666666666667","0","0","22.5","26.4825787262122","0.676104531646206","0","1","60","44.1628038562364"
"2002/2/1 19:30","0","21.5","0","0","22.5","26.5404925806794","0.678996926657438","1","1","40","32.8862624919724"
"2002/2/1 19:40","-0.333333333333333","22.3333333333333","0","0","22.5","26.5990235388373","0.674358418791382","0","1","40","29.8216988307469"
"2002/2/1 19:50","-0.666666666666667","23.1666666666667","0","0","22.5","26.5852993851877","0.670274965755365","1","1","40","31.8587462848843"
"2002/2/1 20:00","-1","24","0","0","22.5","26.5507218772048","0.661656226201124","0","1","40","30.4334762792339"
"2002/2/1 20:10","-0.833333333333333","23.6666666666667","0","0","19","26.4926454836895","0.652750224047438","0","1","40","29.767489406848"
"2002/2/1 20:20","-0.666666666666667","23.3333333333333","0","0","19","26.4125312901533","0.641522328016919","0","1","40","29.05079207849"
"2002/2/1 20:30","-0.5","23","0","0","19","26.3400039468558","0.629477255865276","0","1","30","27.7000876332448"
"2002/2/1 20:40","-0.333333333333333","22.6666666666667","0","0","19","26.2889818505708","0.618627828752995","0","1","30","25.6816843866316"
"2002/2/1 20:50","-0.166666666666667","22.3333333333333","0","0","19","26.2302612193345","0.603448219247817","0","1","40","24.4702432500442"
"2002/2/1 21:00","0","22","0","0","19","26.1598915869519","0.587555435943842","0","1","40","23.3301242115342"
"2002/2/1 21:10","-0.333333333333333","23.1666666666667","0","0","19","26.0873634448214","0.56974012629318","0","1","40","22.2650738946957"
"2002/2/1 21:20","-0.666666666666667","24.3333333333333","0","0","19","26.0061854964365","0.550726323885389","0","1","40","21.2867257884696"
"2002/2/1 21:30","-1","25.5","0","0","19","25.9173136476796","0.533559604846027","0","1","45","25.406930862524"
"2002/2/1 21:40","-1.33333333333333","26.6666666666667","0","0","19","25.8270276668325","0.519322086192532","0","1","45","26.9485370318278"
"2002/2/1 21:50","-1.66666666666667","27.8333333333333","0","0","19","25.7417820791022","0.504993245726294","0","1","40","22.391219133223"
"2002/2/1 22:00","-2","29","0","0","19","25.6734396266176","0.486055691196114","0","1","40","19.8349425514"
"2002/2/1 22:10","-1.61666666666667","28.1666666666667","0","0","19","25.5876230315864","0.408623646456817","0","1","20","21.3274523470132"
"2002/2/1 22:20","-1.23333333333333","27.3333333333333","0","0","19","25.4498902169917","0.37963350453119","0","1","20","20.3701910858669"
"2002/2/1 22:30","-0.85","26.5","0","0","19","25.2262974032618","0.349210856753547","0","1","35","18.2344598568278"
"2002/2/1 22:40","-0.466666666666667","25.6666666666667","0","0","19","25.0320671849499","0.318473236128735","0","1","35","17.3314502562402"
"2002/2/1 22:50","-0.0833333333333333","24.8333333333333","0","0","19","24.9063120057389","0.324128860666368","0","1","55","39.1118777311738"
"2002/2/1 23:00","0.3","24","0","0","19","24.8519602683615","0.347524541363361","0","1","55","49.4097782913518"
"2002/2/1 23:10","-0.583333333333333","29","0","0","19","24.9113016940087","0.357246701005117","0","1","30","35.7971207301508"
"2002/2/1 23:20","-1.46666666666667","34","0","0","19","24.976669026685","0.35256128749332","0","1","30","27.6741347181002"
"2002/2/1 23:30","-2.35","39","0","0","19","25.0119570098427","0.34057694317349","0","1","40","28.2818054708702"
"2002/2/1 23:40","-3.23333333333333","44","0","0","19","24.9868761429741","0.322763348491957","0","1","40","27.0507654608435"
"2002/2/1 23:50","-4.11666666666667","49","0","0","19","24.9332248254563","0.307673812907759","0","1","50","34.2265045683906"
"2002/2/2 0:00","-5","54","0","0","19","24.8609037986069","0.295922213086732","0","1","50","37.094188403253"
"2002/2/2 0:10","-5.16666666666667","54.8333333333333","0","0","19","24.7904542244373","0.224022983793151","0","1","50","0"
"2002/2/2 0:20","-5.33333333333333","55.6666666666667","0","0","19","24.596112008157","0.157511605155721","0","1","50","0"
"2002/2/2 0:30","-5.5","56.5","0","0","19","24.2509486902022","0.180797192851867","0","1","30","52.1539047747028"
"2002/2/2 0:40","-5.66666666666667","57.3333333333333","0","0","19","24.1537226079972","0.192778370169701","0","1","30","30.129724660138"
"2002/2/2 0:50","-5.83333333333333","58.1666666666667","0","0","19","24.2566205679261","0.189321024868417","0","1","30","24.9979447450935"
"2002/2/2 1:00","-6","59","0","0","19","24.3046702483846","0.174593741638825","0","1","30","23.6041755546991"
"2002/2/2 1:10","-6","59.8333333333333","0","0","19","24.2617748233089","0.166623383020406","0","1","30","22.5660436705902"
"2002/2/2 1:20","-6","60.6666666666667","0","0","19","24.2730877611487","0.151924602393561","0","1","30","21.5190062511134"
"2002/2/2 1:30","-6","61.5","0","0","19","24.2175417238748","0.134782346639451","0","1","30","20.577960395317"
"2002/2/2 1:40","-6","62.3333333333333","0","0","19","24.1660238747291","0.119265963266037","0","1","30","19.6862717097906"
"2002/2/2 1:50","-6","63.1666666666667","0","0","19","24.1161839423787","0.0967102140097555","0","1","40","22.8382110821638"
"2002/2/2 2:00","-6","64","0","0","19","24.0033886048881","0.0711501103302716","0","1","40","23.9527722328008"
"2002/2/2 2:10","-6","64","0","0","19","23.8694268068424","0.0592359738709953","0","1","40","24.1776766168523"
"2002/2/2 2:20","-6","64","0","0","19","23.8245972103362","0.0399723109217833","0","1","40","24.2744992979606"
"2002/2/2 2:30","-6","64","0","0","19","23.7097191600696","0.0341980854219847","0","1","45","30.5466066613485"
"2002/2/2 2:40","-6","64","0","0","19","23.6711990665268","0.0382355087226397","0","1","45","33.5884870136473"
"2002/2/2 2:50","-6","64","0","0","19","23.6740837332953","0.0273296027615952","0","1","30","26.1257585782316"
"2002/2/2 3:00","-6","64","0","0","19","23.6268236986532","0.01285430272409","0","1","30","21.9827508525206"
"2002/2/2 3:10","-6.16666666666667","65","0","0","19","23.5961600574533","-0.00381755649147379","0","1","40","21.8816024633509"
"2002/2/2 3:20","-6.33333333333333","66","0","0","19","23.5364911748123","-0.0209292356991801","0","1","40","23.4169142744056"
"2002/2/2 3:30","-6.5","67","0","0","19","23.4766384880901","-0.0352529074052694","0","1","40","24.2096732017683"
"2002/2/2 3:40","-6.66666666666667","68","0","0","19","23.423242773714","-0.0470779833388202","0","1","40","24.661932209236"
"2002/2/2 3:50","-6.83333333333333","69","0","0","19","23.3780075328286","-0.0269477968320524","0","1","60","49.3594070574977"
"2002/2/2 4:00","-7","70","0","0","19","23.398255988878","0.0347092395849218","0","1","60","66.9590055793784"
"2002/2/2 4:10","-6.9","67.5","0","0","19","23.5968161090128","0.0755288834192785","0","1","45","43.4352266091353"
"2002/2/2 4:20","-6.8","65","0","0","19","23.9558759663088","0.09764109997982","0","1","45","35.2989590567433"
"2002/2/2 4:30","-6.7","62.5","0","0","19","24.1636093261801","0.120081613720136","0","1","60","49.2882415699981"
"2002/2/2 4:40","-6.6","60","0","0","19","24.2810265782518","0.138961001221229","0","1","60","54.9345067507418"
"2002/2/2 4:50","-6.5","57.5","0","0","19","24.3612498990987","0.144498811807371","0","1","40","43.2354514238225"
"2002/2/2 5:00","-6.4","55","0","0","19","24.4169370179902","0.140153316337921","0","1","40","36.240295766171"
"2002/2/2 5:10","-6.5","57.5","0","0","19","24.4380456562985","0.136177533935764","0","1","50","35.5596194199441"
"2002/2/2 5:20","-6.6","60","0","0","19","24.4677717242578","0.128043898365228","0","1","50","33.669048432023"
"2002/2/2 5:30","-6.7","62.5","0","0","19","24.4610801601867","0.109158832900013","0","1","40","31.8453027817432"
"2002/2/2 5:40","-6.8","65","0","0","19","24.3834155961595","0.092201345543663","0","1","40","30.1925547415624"
"2002/2/2 5:50","-6.9","67.5","0","0","19","24.3251079682989","0.080329010272072","0","1","40","28.5645496449116"
"2002/2/2 6:00","-7","70","0","0","19","24.2688194917393","0.0662375192433195","0","1","40","27.1296921989552"
"2002/2/2 6:10","-7","70","0","0","19","24.2162591369927","0.0716066019982936","0","1","65","53.3290556273965"
"2002/2/2 6:20","-7","70","0","0","19","24.1572997444856","0.144634045179505","0","1","65","71.6356673845136"
"2002/2/2 6:30","-7","70","0","0","19","24.4101440429299","0.14761717803731","0","1","30","48.2477213324709"
"2002/2/2 6:40","-7","70","0","0","19","24.533582400383","0.149416711933547","0","1","30","39.5655441085849"
"2002/2/2 6:50","-7","70","0","0","19","24.5818305535725","0.136354218585926","0","1","45","37.9335453969499"
"2002/2/2 7:00","-7","70","0","0","19","24.521879648471","0.116194732103559","0","1","45","36.0891569149421"
"2002/2/2 7:10","-6.65","67.8333333333333","0","0","22.5","24.4296901265561","0.0966501042449438","0","1","40","34.1449357266335"
"2002/2/2 7:20","-6.3","65.6666666666667","0","0","22.5","24.345792785517","0.0776785508116966","1","1","40","32.3298595657132"
"2002/2/2 7:30","-5.95","63.5","10","0","22.5","24.2563776387284","0.0707467748954579","1","1","30","30.6354707090122"
"2002/2/2 7:40","-5.6","61.3333333333333","22.1666666666667","25.1666666666667","22.5","24.2411888993276","0.0709711470645715","1","1","30","28.9486858184025"
"2002/2/2 7:50","-5.25","59.1666666666667","34.3333333333333","50.3333333333333","22.5","24.2160924587733","0.0693053113771806","1","1","35","27.4561029154055"
"2002/2/2 8:00","-4.9","57","46.5","75.5","22.5","24.2091417777655","0.0684939071833693","1","1","35","26.0238315862766"
"2002/2/2 8:10","-5.08333333333333","58.1666666666667","58.6666666666667","100.666666666667","22.5","24.2073348995533","0.0639406241777186","1","1","30","24.7019311345716"
"2002/2/2 8:20","-5.26666666666667","59.3333333333333","70.8333333333333","125.833333333333","22.5","24.1894434853034","0.0868718734278409","1","1","30","25.2924664936774"
"2002/2/2 8:30","-5.45","60.5","83","151","22.5","24.3384830487417","0.0683737941693146","1","1","30","0"
"2002/2/2 8:40","-5.63333333333333","61.6666666666667","90.3333333333333","198.333333333333","22.5","24.3967000441227","0.055020899875726","1","1","30","0"
"2002/2/2 8:50","-5.81666666666667","62.8333333333333","97.6666666666667","245.666666666667","22.5","24.3907794092893","0.0944780779051188","1","1","30","40.5984760126479"
"2002/2/2 9:00","-6","64","105","293","22.5","24.4060881463622","0.104875053971305","1","1","30","21.2913550032804"
"2002/2/2 9:10","-5.66666666666667","63.1666666666667","112.333333333333","340.333333333333","22.5","24.4044149952953","0.119425682996182","1","1","40","18.9257304446802"
"2002/2/2 9:20","-5.33333333333333","62.3333333333333","119.666666666667","387.666666666667","22.5","24.4652297750607","0.137015487432949","1","1","40","18.9051534292696"
"2002/2/2 9:30","-5","61.5","127","435","22.5","24.5584437024639","0.155825337501692","1","1","30","18.5653254609612"
"2002/2/2 9:40","-4.66666666666667","60.6666666666667","127.666666666667","467.333333333333","22.5","24.6517246832278","0.171999684788763","1","1","30","17.2783291702804"
"2002/2/2 9:50","-4.33333333333333","59.8333333333333","128.333333333333","499.666666666667","22.5","24.7775907814563","0.186532884727044","1","1","30","16.1613185253444"
"2002/2/2 10:00","-4","59","129","532","22.5","24.8425929349694","0.204478612989405","1","1","30","15.1391655110739"
"2002/2/2 10:10","-3.38333333333333","56.3333333333333","129.666666666667","564.333333333333","22.5","24.9132215304346","0.278677597710438","1","1","60","57.0581292677144"
"2002/2/2 10:20","-2.76666666666667","53.6666666666667","130.333333333333","596.666666666667","22.5","25.1190435444426","0.37526444710479","1","1","60","58.1408112714356"
"2002/2/2 10:30","-2.15","51","131","629","22.5","25.502031440246","0.424161662267766","1","1","40","36.5163568459745"
"2002/2/2 10:40","-1.53333333333333","48.3333333333333","126","653.166666666667","22.5","25.824855145456","0.455731445167098","1","1","40","32.4779909016758"
"2002/2/2 10:50","-0.916666666666667","45.6666666666667","121","677.333333333333","22.5","26.0463954490424","0.489167685879312","1","1","40","31.3323187428976"
"2002/2/2 11:00","-0.3","43","116","701.5","22.5","26.1765087925412","0.256986196998882","1","1","40","31.6596833813522"
"2002/2/2 11:10","-0.25","43.5","111","725.666666666667","22.5","26.2006676016401","0.538782654091831","1","1","65","55.233869905439"
"2002/2/2 11:20","-0.2","44","106","749.833333333333","22.5","25.8910577055065","0.536680037341944","1","1","65","35.0400801379429"
"2002/2/2 11:30","-0.15","44.5","101","774","22.5","26.3996730211153","0.34439630396876","1","1","20","47.6101246135009"
"2002/2/2 11:40","-0.1","45","100","779.333333333333","22.5","26.5717684051058","0.627094257636837","1","1","20","31.8590563600673"
"2002/2/2 11:50","-0.05","45.5","99","784.666666666667","22.5","26.3451426078147","0.586552643990342","1","1","20","29.3169599569648"
"2002/2/2 12:00","0","46","98","790","22.5","26.66731309784","0.628872800893805","1","1","20","33.339621768325"
"2002/2/2 12:10","0.166666666666667","45.5","97","795.333333333333","22.5","26.7735129110995","0.385624852128648","1","1","40","37.9187730480041"
"2002/2/2 12:20","0.333333333333333","45","96","800.666666666667","22.5","26.7347907351442","0.631918470245457","1","1","40","35.1859519624258"
"2002/2/2 12:30","0.5","44.5","95","806","22.5","26.1512955820898","0.609852954232826","1","1","59.9999999999999","34.6396894589092"
"2002/2/2 12:40","0.666666666666667","44","94.5","803.333333333333","22.5","26.4061441343723","0.409764393373467","1","1","60","47.2243352355965"
"2002/2/2 12:50","0.833333333333333","43.5","94","800.666666666667","22.5","26.6694506546172","0.69421255088627","1","1","30","28.4820989395414"
"2002/2/2 13:00","1","43","93.5","798","22.5","26.5048885649646","0.64892814222228","1","1","30","29.0381192509468"
"2002/2/2 13:10","1.23333333333333","41.1666666666667","93","795.333333333333","22.5","26.7891164500419","0.697632197971144","1","1","35","29.4013143838755"
"2002/2/2 13:20","1.46666666666667","39.3333333333333","92.5","792.666666666667","22.5","26.941014366545","0.723371581379616","1","1","35","22.9551453653091"
"2002/2/2 13:30","1.7","37.5","92","790","22.5","27.0587145174651","0.735203483848752","1","1","40","22.0620640146955"
"2002/2/2 13:40","1.93333333333333","35.6666666666667","92.8333333333333","774","22.5","27.1091620786472","0.582780326345013","1","1","40","33.1087026051823"
"2002/2/2 13:50","2.16666666666667","33.8333333333333","93.6666666666667","758","22.5","26.3567317270371","0.668849099474834","1","1","40","27.1674540299093"
"2002/2/2 14:00","2.4","32","94.5","742","22.5","25.5281863160544","0.625972833422178","1","1","40","17.3243198189492"
"2002/2/2 14:10","2.5","32.3333333333333","95.3333333333333","726","22.5","26.6792732163787","0.717566179475534","1","1","45","21.9874777406247"
"2002/2/2 14:20","2.6","32.6666666666667","96.1666666666667","710","22.5","26.9714900654694","0.745943480706474","1","1","45","18.8192581012085"
