1,"3.iw.mullion.light.random.beijing"
"2002/2/2 14:30","2.7","33","97","694","22.5","27.1483992952858","0.772160165631746","1","1","60","30.5651671297083"
"2002/2/2 14:40","2.8","33.3333333333333","99.8333333333333","653.333333333333","22.5","27.1877065832602","0.803301579651403","1","1","60","25.8997678950906"
"2002/2/2 14:50","2.9","33.6666666666667","102.666666666667","612.666666666667","22.5","27.3639323570692","0.822101034048033","1","1","30","16.7037548459881"
"2002/2/2 15:00","3","34","105.5","572","22.5","27.5097684201449","0.84127644226751","1","1","30","17.5607586880313"
"2002/2/2 15:10","3","34","108.333333333333","531.333333333333","22.5","27.5883263260059","0.852403592971115","1","1","45","18.6387790693146"
"2002/2/2 15:20","3","34","111.166666666667","490.666666666667","22.5","27.6440366917191","0.714615956589737","1","1","45","44.4150165169377"
"2002/2/2 15:30","3","34","114","450","22.5","27.0129924565534","0.825775926006666","1","1","30","28.5762223250303"
"2002/2/2 15:40","3","34","106.166666666667","405","22.5","26.2952720999223","0.744328097240105","1","1","30","11.4000532818557"
"2002/2/2 15:50","3","34","98.3333333333333","360","22.5","27.3507234942806","0.839109163929298","1","1","40","24.8304811517863"
"2002/2/2 16:00","3","34","90.5","315","22.5","27.6194202846461","0.862268927155485","1","1","40","15.1498645257896"
"2002/2/2 16:10","3.06666666666667","33.6666666666667","82.6666666666667","270","22.5","27.7702970126812","0.871780095766398","1","1","30","18.475159826844"
"2002/2/2 16:20","3.13333333333333","33.3333333333333","74.8333333333333","225","22.5","27.8244309740396","0.627323767121748","1","1","30","28.2345208010432"
"2002/2/2 16:30","3.2","33","67","180","22.5","27.642435319764","0.845254050287665","1","1","40","26.046304797444"
"2002/2/2 16:40","3.26666666666667","32.6666666666667","57","150","22.5","27.1180590945682","0.807816858488601","1","1","40","18.439437485609"
"2002/2/2 16:50","3.33333333333333","32.3333333333333","47","120","22.5","27.3926758896404","0.835639894303004","1","1","60","24.4798664266405"
"2002/2/2 17:00","3.4","32","37","90","22.5","27.6332154847179","0.721806815034562","1","1","60","53.9501181826516"
"2002/2/2 17:10","3","32.6666666666667","27","60","22.5","27.0693112118942","0.826673176733811","1","1","40","31.9970395399311"
"2002/2/2 17:20","2.6","33.3333333333333","17","30","22.5","26.4428668389978","0.743055827635404","1","1","40","20.0130775132259"
"2002/2/2 17:30","2.2","34","0","0","22.5","27.0584144314542","0.781952142692765","1","1","40","28.1296533119626"
"2002/2/2 17:40","1.8","34.6666666666667","0","0","22.5","27.3261963436779","0.820112605416888","1","1","40","20.2314756961955"
"2002/2/2 17:50","1.4","35.3333333333333","0","0","22.5","27.3642635939122","0.826798006826374","1","1","40","21.6188308834445"
"2002/2/2 18:00","1","36","0","0","22.5","27.3844961703172","0.829348695028454","1","1","40","21.2315587067018"
"2002/2/2 18:10","0.666666666666667","36.5","0","0","22.5","27.4255738195431","0.814467948490585","1","1","50","26.745812316464"
"2002/2/2 18:20","0.333333333333333","37","0","0","22.5","27.329069014464","0.805508177320338","1","1","50","28.3279070074339"
"2002/2/2 18:30","0","37.5","0","0","22.5","27.2067001047086","0.785569679819302","1","1","40","24.1589631104587"
"2002/2/2 18:40","-0.333333333333333","38","0","0","22.5","27.0575291586741","0.76807979574481","1","1","40","24.0859227546137"
"2002/2/2 18:50","-0.666666666666667","38.5","0","0","22.5","26.9155745437131","0.747197516175244","1","1","40","22.6171070240525"
"2002/2/2 19:00","-1","39","0","0","22.5","26.7790232408179","0.725787912883141","1","1","40","21.1536532395882"
"2002/2/2 19:10","-1.05","41","0","0","22.5","26.6555095898018","0.737957040920277","1","1","60","38.346582886981"
"2002/2/2 19:20","-1.1","43","0","0","22.5","26.696860183828","0.74047836888401","0","1","60","38.9760535593819"
"2002/2/2 19:30","-1.15","45","0","0","22.5","26.6924144428226","0.737637582044851","1","1","35","33.9788199933788"
"2002/2/2 19:40","-1.2","47","0","0","22.5","26.7181535765871","0.737408201538863","0","1","35","28.664852939967"
"2002/2/2 19:50","-1.25","49","0","0","22.5","26.7060786080272","0.732938846385973","0","1","40","29.1333862887546"
"2002/2/2 20:00","-1.3","51","0","0","22.5","26.6741741662006","0.725907780697384","0","1","40","28.0892610617088"
"2002/2/2 20:10","-1.41666666666667","49.5","0","0","19","26.6212973608453","0.715365023480262","0","1","40","27.4435770651462"
"2002/2/2 20:20","-1.53333333333333","48","0","0","19","26.5640360832629","0.705065625621133","0","1","40","27.1219916779899"
"2002/2/2 20:30","-1.65","46.5","0","0","19","26.5023380267002","0.705218053308204","0","1","65","40.9622923270273"
"2002/2/2 20:40","-1.76666666666667","45","0","0","19","26.5220500004278","0.712565730843747","0","1","65","42.7252264179278"
"2002/2/2 20:50","-1.88333333333333","43.5","0","0","19","26.56420686622","0.715590244575938","0","1","40","34.9956893480956"
"2002/2/2 21:00","-2","42","0","0","19","26.5978957346675","0.715633888499718","0","1","40","31.4828347135592"
"2002/2/2 21:10","-2.16666666666667","42.6666666666667","0","0","19","26.6191409131999","0.714329402760181","0","1","40","32.8951246891286"
"2002/2/2 21:20","-2.33333333333333","43.3333333333333","0","0","19","26.6248957524057","0.710978440061633","0","1","40","31.7538389941708"
"2002/2/2 21:30","-2.5","44","0","0","19","26.6148398472648","0.705625085073891","0","1","40","30.8009552614664"
"2002/2/2 21:40","-2.66666666666667","44.6666666666667","0","0","19","26.5915401856392","0.698595885628929","0","1","40","29.9081925624386"
"2002/2/2 21:50","-2.83333333333333","45.3333333333333","0","0","19","26.5537200041163","0.690469649720062","0","1","35","29.1741140207566"
"2002/2/2 22:00","-3","46","0","0","19","26.5082443750835","0.680483070481845","0","1","35","28.368168114479"
"2002/2/2 22:10","-3.05","48","0","0","19","26.434685760058","0.620728714732852","0","1","30","32.1400218046888"
"2002/2/2 22:20","-3.1","50","0","0","19","26.3437066892003","0.589686035238098","0","1","30","29.1484640347079"
"2002/2/2 22:30","-3.15","52","0","0","19","26.1359948619079","0.558480042238661","0","1","40","25.2972922878749"
"2002/2/2 22:40","-3.2","54","0","0","19","25.9560920510645","0.527870772480598","0","1","40","23.899632718843"
"2002/2/2 22:50","-3.25","56","0","0","19","25.8227317399147","0.5019254122594","0","1","45","22.8749652162822"
"2002/2/2 23:00","-3.3","58","0","0","19","25.6956405116455","0.475508715716466","0","1","45","24.2733446172612"
"2002/2/2 23:10","-3.45","58.6666666666667","0","0","19","25.566534581158","0.478432787322082","0","1","60","43.8215099568353"
"2002/2/2 23:20","-3.6","59.3333333333333","0","0","19","25.5220879258162","0.501938563241197","0","1","60","53.719998699559"
"2002/2/2 23:30","-3.75","60","0","0","19","25.5656790208978","0.51191283017295","0","1","40","39.6266771024752"
"2002/2/2 23:40","-3.9","60.6666666666667","0","0","19","25.6227838880544","0.50701980675143","0","1","40","31.2482059371905"
"2002/2/2 23:50","-4.05","61.3333333333333","0","0","19","25.6550056052999","0.496413976728073","0","1","30","31.6224538298324"
"2002/2/3 0:00","-4.2","62","0","0","19","25.6542808093827","0.48299117506391","0","1","30","30.0714671800086"
"2002/2/3 0:10","-4.33333333333333","60.6666666666667","0","0","19","25.6050183649108","0.464366502476212","0","1","40","28.5759446000551"
"2002/2/3 0:20","-4.46666666666667","59.3333333333333","0","0","19","25.5376419793787","0.449664318108695","0","1","40","27.1782140779521"
"2002/2/3 0:30","-4.6","58","0","0","19","25.4978649671048","0.433724714335614","0","1","40","25.8621775288801"
"2002/2/3 0:40","-4.73333333333333","56.6666666666667","0","0","19","25.4403264991228","0.415798405420292","0","1","40","24.6689844688357"
"2002/2/3 0:50","-4.86666666666667","55.3333333333333","0","0","19","25.3756052265308","0.423172763901266","0","1","60","44.12635831159"
"2002/2/3 1:00","-5","54","0","0","19","25.3547247930865","0.445853839053867","0","1","60","53.3112593841228"
"2002/2/3 1:10","-4.76666666666667","54.5","0","0","19","25.4346667011768","0.459207660443276","0","1","40","39.9283790738745"
"2002/2/3 1:20","-4.53333333333333","55","0","0","19","25.5170067946744","0.459467143225934","0","1","40","31.9344002687899"
"2002/2/3 1:30","-4.3","55.5","0","0","19","25.5720720445137","0.450926289762072","0","1","50","32.0910912726659"
"2002/2/3 1:40","-4.06666666666667","56","0","0","19","25.5767344091184","0.446973712900041","0","1","50","30.5351151519926"
"2002/2/3 1:50","-3.83333333333333","56.5","0","0","19","25.6117461513536","0.443692125706081","0","1","40","28.8556949671421"
"2002/2/3 2:00","-3.6","57","0","0","19","25.6161342504144","0.424598171813918","0","1","40","27.4486000139759"
"2002/2/3 2:10","-4","57.3333333333333","0","0","19","25.5438307051776","0.405725509283695","0","1","30","26.1572218010302"
"2002/2/3 2:20","-4.4","57.6666666666667","0","0","19","25.4846267788803","0.386610528594516","0","1","30","24.9272540607745"
"2002/2/3 2:30","-4.8","58","0","0","19","25.4047142729569","0.366101619310938","0","1","25","23.8119548979744"
"2002/2/3 2:40","-5.2","58.3333333333333","0","0","19","25.3183363145101","0.32453880957427","0","1","25","24.6861245994118"
"2002/2/3 2:50","-5.6","58.6666666666667","0","0","19","25.1290994720731","0.331376238714168","0","1","60","44.4774206289517"
"2002/2/3 3:00","-6","59","0","0","19","25.0491067139638","0.364915230027909","0","1","60","59.0566802844881"
"2002/2/3 3:10","-5.83333333333333","58.1666666666667","0","0","19","25.138934128276","0.389031544689559","0","1","20","40.3880165608446"
"2002/2/3 3:20","-5.66666666666667","57.3333333333333","0","0","19","25.3355317895298","0.388256889986429","0","1","20","33.2931381247659"
"2002/2/3 3:30","-5.5","56.5","0","0","19","25.3963056040043","0.371539669822117","0","1","35","32.1187468328371"
"2002/2/3 3:40","-5.33333333333333","55.6666666666667","0","0","19","25.3426686089841","0.351052790608086","0","1","35","30.7209369534601"
"2002/2/3 3:50","-5.16666666666667","54.8333333333333","0","0","19","25.2619218189837","0.327694747653625","0","1","45","29.1585452450017"
"2002/2/3 4:00","-5","54","0","0","19","25.1350658119189","0.311133474382634","0","1","45","27.7814144329597"
"2002/2/3 4:10","-4.38333333333333","51.3333333333333","0","0","19","25.0742910561013","0.316471743077111","0","1","60","45.4115398645059"
"2002/2/3 4:20","-3.76666666666667","48.6666666666667","0","0","19","25.0656035943802","0.33435638000569","0","1","60","53.6893832452605"
"2002/2/3 4:30","-3.15","46","0","0","19","25.0928041686944","0.338484050035281","0","1","30","40.9786044587525"
"2002/2/3 4:40","-2.53333333333333","43.3333333333333","0","0","19","25.1184559150225","0.347405147215426","0","1","30","37.7281494551898"
"2002/2/3 4:50","-1.91666666666667","40.6666666666667","0","0","19","25.2368627052557","0.340645981985215","0","1","40","33.5391113896739"
"2002/2/3 5:00","-1.3","38","0","0","19","25.2534306042035","0.336945813275077","0","1","40","31.7198309014052"
"2002/2/3 5:10","-1.41666666666667","38.6666666666667","0","0","19","25.278215705871","0.324099063267803","0","1","40","30.2682224212198"
"2002/2/3 5:20","-1.53333333333333","39.3333333333333","0","0","19","25.2299452557581","0.321601702462997","0","1","40","28.8453374668473"
"2002/2/3 5:30","-1.65","40","0","0","19","25.2506070682055","0.306048126038042","0","1","30","27.5525860007577"
"2002/2/3 5:40","-1.76666666666667","40.6666666666667","0","0","19","25.1842048351003","0.265777365071841","0","1","30","28.546627506386"
"2002/2/3 5:50","-1.88333333333333","41.3333333333333","0","0","19","25.0124868841735","0.251151484813394","0","1","40","25.3411876081603"
"2002/2/3 6:00","-2","42","0","0","19","24.8982584012476","0.212984456270213","0","1","40","25.943866680649"
"2002/2/3 6:10","-2","40.8333333333333","0","0","19","24.7437587507383","0.227462363544084","0","1","65","54.195053163787"
"2002/2/3 6:20","-2","39.6666666666667","0","0","19","24.6725130512735","0.283398635191083","0","1","65","72.7864151813737"
"2002/2/3 6:30","-2","38.5","0","0","19","24.8266129959721","0.326197138391635","0","1","40","48.7498050222186"
"2002/2/3 6:40","-2","37.3333333333333","0","0","19","25.1334458994433","0.335657805020559","0","1","40","42.4998970208955"
"2002/2/3 6:50","-2","36.1666666666667","0","0","19","25.3120233836873","0.330319682839406","0","1","40","38.0333487056961"
"2002/2/3 7:00","-2","35","0","0","19","25.3205587229153","0.318035717014767","0","1","40","35.9506673361233"
"2002/2/3 7:10","-1.8","32.3333333333333","0","0","22.5","25.2721110245128","0.304764337967471","0","1","40","34.2220803108153"
"2002/2/3 7:20","-1.6","29.6666666666667","0","0","22.5","25.2215143044078","0.28424719568385","1","1","40","32.620215431803"
"2002/2/3 7:30","-1.4","27","11","0","22.5","25.1239582087884","0.203094503446635","1","1","40","0"
"2002/2/3 7:40","-1.2","24.3333333333333","23.1666666666667","26.3333333333333","22.5","24.8739717147638","0.136381203221738","1","1","40","0"
"2002/2/3 7:50","-1","21.6666666666667","35.3333333333333","52.6666666666667","22.5","24.4965340837407","0.167217649171856","1","1","40","57.6063001267794"
"2002/2/3 8:00","-0.8","19","47.5","79","22.5","24.3848601312602","0.16852207988961","1","1","40","30.8590484583699"
"2002/2/3 8:10","-0.666666666666667","20.8333333333333","59.6666666666667","105.333333333333","22.5","24.3616397662783","0.16596407323802","1","1","20","27.5240490651465"
"2002/2/3 8:20","-0.533333333333333","22.6666666666667","71.8333333333333","131.666666666667","22.5","24.3355439214718","0.216162273952945","1","1","20","28.6683967621612"
"2002/2/3 8:30","-0.4","24.5","84","158","22.5","24.659739889842","0.278746241575733","1","1","60","57.772535066821"
"2002/2/3 8:40","-0.266666666666667","26.3333333333333","90.8333333333333","207.5","22.5","24.9815267554799","0.371965396324732","1","1","60","59.5500405578226"
"2002/2/3 8:50","-0.133333333333333","28.1666666666667","97.6666666666667","257","22.5","25.4018243980434","0.330382026010696","1","1","60","0"
"2002/2/3 9:00","0","30","104.5","306.5","22.5","25.4613977146831","0.311088358573455","1","1","60","0"
"2002/2/3 9:10","0.166666666666667","28.8333333333333","111.333333333333","356","22.5","25.4450342915707","0.416921916673906","1","1","40","73.7951200520995"
"2002/2/3 9:20","0.333333333333333","27.6666666666667","118.166666666667","405.5","22.5","25.6477648476294","0.465334276646614","1","1","40","38.0674612697156"
"2002/2/3 9:30","0.5","26.5","125","455","22.5","25.951050773515","0.508993463012508","1","1","40","33.0801472265384"
"2002/2/3 9:40","0.666666666666667","25.3333333333333","125.666666666667","486.666666666667","22.5","26.2357941418706","0.543705649368542","1","1","40","31.390813523476"
"2002/2/3 9:50","0.833333333333333","24.1666666666667","126.333333333333","518.333333333333","22.5","26.4289607708694","0.573327627262206","1","1","55","40.8558003318189"
"2002/2/3 10:00","1","23","127","550","22.5","26.5169629650325","0.603133442856871","1","1","55","40.5780619180531"
"2002/2/3 10:10","1.11666666666667","22.6666666666667","127.666666666667","581.666666666667","22.5","26.6341868448146","0.629963528228863","1","1","30","32.8070508117296"
"2002/2/3 10:20","1.23333333333333","22.3333333333333","128.333333333333","613.333333333333","22.5","26.7699801869027","0.651866533113384","1","1","30","30.7933171782799"
"2002/2/3 10:30","1.35","22","129","645","22.5","26.8651568370306","0.669689402709055","1","1","30","29.7300827079468"
"2002/2/3 10:40","1.46666666666667","21.6666666666667","123.833333333333","669.5","22.5","26.9122572678343","0.422421253011942","1","1","30","31.8010171173638"
"2002/2/3 10:50","1.58333333333333","21.3333333333333","118.666666666667","694","22.5","26.8173490306523","0.67356430853419","1","1","49.9999999999999","34.2441826114986"
"2002/2/3 11:00","1.7","21","113.5","718.5","22.5","26.3596175522848","0.654302920307878","1","1","50.0000000000001","28.694174479449"
"2002/2/3 11:10","1.91666666666667","21.1666666666667","108.333333333333","743","22.5","26.691247012701","0.422046970723015","1","1","40","30.349856082168"
"2002/2/3 11:20","2.13333333333333","21.3333333333333","103.166666666667","767.5","22.5","26.7486503029256","0.667365417647599","1","1","40","27.1543214453392"
"2002/2/3 11:30","2.35","21.5","98","792","22.5","26.3147946375605","0.681731810259374","1","1","60","33.4709362090878"
"2002/2/3 11:40","2.56666666666667","21.6666666666667","96.8333333333333","797.666666666667","22.5","26.7734885872682","0.489084307362907","1","1","60","50.8183087233886"
"2002/2/3 11:50","2.78333333333333","21.8333333333333","95.6666666666667","803.333333333333","22.5","27.0387573580916","0.763069613328131","1","1","54.9999999999999","29.6648435139449"
"2002/2/3 12:00","3","22","94.5","809","22.5","26.8081521081483","0.734468839862504","1","1","55.0000000000001","20.7200088950666"
"2002/2/3 12:10","3","22","93.3333333333333","814.666666666667","22.5","27.178056031154","0.771596717768472","1","1","35","26.7738377921339"
"2002/2/3 12:20","3","22","92.1666666666667","820.333333333333","22.5","27.3801900812556","0.774774678889665","1","1","35","25.8459500835049"
"2002/2/3 12:30","3","22","91","826","22.5","27.329288638667","0.795088511494689","1","1","40","27.242971192488"
"2002/2/3 12:40","3","22","90.3333333333333","824","22.5","27.3504541427694","0.635026734821341","1","1","40","34.9998479948077"
"2002/2/3 12:50","3","22","89.6666666666667","822","22.5","26.6048263806722","0.703336952783821","1","1","40","29.6753287735032"
"2002/2/3 13:00","3","22","89","820","22.5","25.6196746868921","0.655579336874303","1","1","40","19.428691390191"
"2002/2/3 13:10","3.11666666666667","20.8333333333333","88.3333333333333","818","22.5","26.7491457392565","0.748200690427384","1","1","40","22.6307324071163"
"2002/2/3 13:20","3.23333333333333","19.6666666666667","87.6666666666667","816","22.5","27.1214852226994","0.774072432328297","1","1","40","19.9222737765241"
"2002/2/3 13:30","3.35","18.5","87","814","22.5","27.319408511628","0.805510714751583","1","1","40","22.002228012766"
"2002/2/3 13:40","3.46666666666667","17.3333333333333","88","797.833333333333","22.5","27.3936785566551","0.819150762663392","1","1","40","19.1302888414076"
"2002/2/3 13:50","3.58333333333333","16.1666666666667","89","781.666666666667","22.5","27.4426864788477","0.830262538071638","1","1","40","18.451060194517"
"2002/2/3 14:00","3.7","15","90","765.5","22.5","27.5036967939467","0.837736184678977","1","1","40","17.8472429218643"
"2002/2/3 14:10","3.75","15.6666666666667","91","749.333333333333","22.5","27.5310300238695","0.838811917343034","1","1","40","17.6704514301287"
"2002/2/3 14:20","3.8","16.3333333333333","92","733.166666666667","22.5","27.5149768134674","0.846592383509522","1","1","40","17.3385661258489"
"2002/2/3 14:30","3.85","17","93","717","22.5","27.5477216171317","0.828288392677038","1","1","40","0"
"2002/2/3 14:40","3.9","17.6666666666667","96.3333333333333","675.833333333333","22.5","27.5179661877298","0.656548949064008","1","1","40","0"
"2002/2/3 14:50","3.95","18.3333333333333","99.6666666666667","634.666666666667","22.5","26.5440723781464","0.707180243769076","1","1","40","33.5713550266871"
"2002/2/3 15:00","4","19","103","593.5","22.5","25.4700090561253","0.669919991682672","1","1","40","20.8630401694407"
"2002/2/3 15:10","4","19","106.333333333333","552.333333333333","22.5","26.6993637250603","0.753469567087277","1","1","40","20.0189461509076"
"2002/2/3 15:20","4","19","109.666666666667","511.166666666667","22.5","27.0397993752202","0.78931837109069","1","1","40","20.2007678380952"
"2002/2/3 15:30","4","19","113","470","22.5","27.1865710194082","0.810943316898179","1","1","30","16.6441126034535"
"2002/2/3 15:40","4","19","105.833333333333","423.166666666667","22.5","27.3395990585978","0.827245909953675","1","1","30","16.4729256176733"
"2002/2/3 15:50","4","19","98.6666666666667","376.333333333333","22.5","27.432163985716","0.597202960846304","1","1","40","21.1249057054119"
"2002/2/3 16:00","4","19","91.5","329.5","22.5","27.4379789642475","0.819841580383288","1","1","40.0000000000001","22.2889446686038"
"2002/2/3 16:10","3.85","17.8333333333333","84.3333333333333","282.666666666667","22.5","27.0654791248817","0.799193670081541","1","1","40","21.3441781140233"
"2002/2/3 16:20","3.7","16.6666666666667","77.1666666666667","235.833333333333","22.5","27.3955179050139","0.575068092252145","1","1","40","21.8108228027524"
"2002/2/3 16:30","3.55","15.5","70","189","22.5","27.3881563484366","0.791851233698989","1","1","30","18.8202712367905"
"2002/2/3 16:40","3.4","14.3333333333333","59.6666666666667","157.5","22.5","26.9909452728341","0.75599145798929","1","1","30","17.064552746509"
"2002/2/3 16:50","3.25","13.1666666666667","49.3333333333333","126","22.5","27.2542788280516","0.78815233831735","1","1","40","20.5515617076599"
"2002/2/3 17:00","3.1","12","39","94.5","22.5","27.429329824432","0.669866976280664","1","1","40","23.7258229896538"
"2002/2/3 17:10","2.91666666666667","13.1666666666667","28.6666666666667","63","22.5","26.6772897116385","0.678616239742576","1","1","40","23.1367636750751"
"2002/2/3 17:20","2.73333333333333","14.3333333333333","18.3333333333333","31.5","22.5","25.7482753487126","0.564958381712158","1","1","40","22.6448957528625"
"2002/2/3 17:30","2.55","15.5","0","0","22.5","26.0808278331962","0.573861606879072","1","1","40","22.8497867333086"
"2002/2/3 17:40","2.36666666666667","16.6666666666667","0","0","22.5","26.2269594092943","0.646672129557691","1","1","40","22.8174823299418"
"2002/2/3 17:50","2.18333333333333","17.8333333333333","0","0","22.5","26.304962428245","0.706493724759758","1","1","60","51.3361162990458"
"2002/2/3 18:00","2","19","0","0","22.5","26.6863866989477","0.740889862283219","1","1","60","47.9657966315337"
"2002/2/3 18:10","1.83333333333333","19.3333333333333","0","0","22.5","26.921124550147","0.771937445273166","1","1","40","32.7134007744367"
"2002/2/3 18:20","1.66666666666667","19.6666666666667","0","0","22.5","27.1474027322732","0.770478634819176","1","1","40","34.7719021659855"
"2002/2/3 18:30","1.5","20","0","0","22.5","27.1364789254848","0.780817583778283","1","1","30","33.2030738244112"
"2002/2/3 18:40","1.33333333333333","20.3333333333333","0","0","22.5","27.1254876002359","0.779454631625491","1","1","30","28.389768112368"
"2002/2/3 18:50","1.16666666666667","20.6666666666667","0","0","22.5","27.1400616152678","0.772808896324314","1","1","40","27.3877560767767"
"2002/2/3 19:00","1","21","0","0","22.5","27.0909291470757","0.769598430156529","1","1","40","28.0227699648522"
"2002/2/3 19:10","1.1","20.3333333333333","0","0","22.5","27.067979035511","0.765452435834336","1","1","40","26.2378535567384"
"2002/2/3 19:20","1.2","19.6666666666667","0","0","22.5","27.0378070512642","0.747857225252474","0","1","40","25.6461992773285"
"2002/2/3 19:30","1.3","19","0","0","22.5","26.9235125260915","0.734142849499313","1","1","40","26.247876866141"
"2002/2/3 19:40","1.4","18.3333333333333","0","0","22.5","26.8368370067339","0.714206769245513","1","1","40","23.7917837723798"
"2002/2/3 19:50","1.5","17.6666666666667","0","0","22.5","26.7195422898031","0.71808645742613","1","1","65","45.5487195726779"
"2002/2/3 20:00","1.6","17","0","0","22.5","26.7057270041099","0.726314084490604","0","1","65","46.290644478036"
"2002/2/3 20:10","1.16666666666667","18.1666666666667","0","0","19","26.732652896477","0.729404367202694","1","1","40","37.2493992374394"
"2002/2/3 20:20","0.733333333333334","19.3333333333333","0","0","19","26.7620994324009","0.729106923200094","0","1","40","32.8280728937259"
"2002/2/3 20:30","0.3","20.5","0","0","19","26.7745005799422","0.727559331006176","0","1","40","35.5787891076544"
"2002/2/3 20:40","-0.133333333333333","21.6666666666667","0","0","19","26.7752152565741","0.731660538374697","0","1","40","34.4403555042592"
"2002/2/3 20:50","-0.566666666666667","22.8333333333333","0","0","19","26.8147602404892","0.724452846887504","0","1","40","31.0615168697377"
"2002/2/3 21:00","-1","24","0","0","19","26.7886144814679","0.71521815512753","0","1","40","31.7732442977215"
"2002/2/3 21:10","-1.33333333333333","24.8333333333333","0","0","19","26.7363181997827","0.706240208879476","0","1","40","31.1146185047531"
"2002/2/3 21:20","-1.66666666666667","25.6666666666667","0","0","19","26.6718659579472","0.695364023555924","0","1","40","29.7777473825876"
"2002/2/3 21:30","-2","26.5","0","0","19","26.5837071951291","0.688991588377583","0","1","60","40.3188248318813"
"2002/2/3 21:40","-2.33333333333333","27.3333333333333","0","0","19","26.5357582472192","0.688596127601415","0","1","60","44.6163702148402"
"2002/2/3 21:50","-2.66666666666667","28.1666666666667","0","0","19","26.5653913733863","0.689811026472175","0","1","40","36.0013422209752"
"2002/2/3 22:00","-3","29","0","0","19","26.5779024631618","0.686154653242807","0","1","40","31.3111021747001"
"2002/2/3 22:10","-2.6","29.5","0","0","19","26.5633675807783","0.639677291471273","0","1","40","40.0378613682667"
"2002/2/3 22:20","-2.2","30","0","0","19","26.5194827481597","0.628678396842706","0","1","40","34.2313259862575"
"2002/2/3 22:30","-1.8","30.5","0","0","19","26.4172884341611","0.608482130822024","0","1","30","30.1603381859905"
"2002/2/3 22:40","-1.4","31","0","0","19","26.3020035575959","0.585536555175053","0","1","30","28.5526726121881"
"2002/2/3 22:50","-1","31.5","0","0","19","26.195999630961","0.56247675234995","0","1","20","27.1531761409768"
"2002/2/3 23:00","-0.6","32","0","0","19","26.0922686312464","0.540381062811373","0","1","20","25.8352189162696"
"2002/2/3 23:10","-1","32","0","0","19","25.9862076913223","0.520111077507377","0","1","30","24.6191945358878"
"2002/2/3 23:20","-1.4","32","0","0","19","25.8993012573888","0.497105320944356","0","1","30","23.4810530005667"
"2002/2/3 23:30","-1.8","32","0","0","19","25.7900704192867","0.470024817741296","0","1","40","22.4327500166444"
"2002/2/3 23:40","-2.2","32","0","0","19","25.6590668787041","0.453156518832402","0","1","40","21.4419940319741"
"2002/2/3 23:50","-2.6","32","0","0","19","25.6036850317125","0.427952949156031","0","1","30","20.4892854212023"
"2002/2/4 0:00","-3","32","0","0","19","25.471671672546","0.396489824557583","0","1","30","19.6585929221558"
"2002/2/4 0:10","-3.16666666666667","32.3333333333333","0","0","19","25.3235243188946","0.366568866033411","0","1","30","18.8637505018832"
"2002/2/4 0:20","-3.33333333333333","32.6666666666667","0","0","19","25.1746211363803","0.338528539150345","0","1","30","18.1037357854592"
"2002/2/4 0:30","-3.5","33","0","0","19","25.0273160193033","0.315797856753299","0","1","40","20.7975888298358"
"2002/2/4 0:40","-3.66666666666667","33.3333333333333","0","0","19","24.9176925015438","0.292901467557189","0","1","40","21.708087979933"
"2002/2/4 0:50","-3.83333333333333","33.6666666666667","0","0","19","24.7916898921547","0.278148465470823","0","1","30","18.2581789893893"
"2002/2/4 1:00","-4","34","0","0","19","24.7433980709701","0.255180095528945","0","1","30","16.3294134947126"
"2002/2/4 1:10","-3.38333333333333","32.6666666666667","0","0","19","24.6295315211975","0.199955804945518","0","1","30","0"
"2002/2/4 1:20","-2.76666666666667","31.3333333333333","0","0","19","24.4559699771357","0.149881006255041","0","1","30","0"
"2002/2/4 1:30","-2.15","30","0","0","19","24.1648154680807","0.153568248859293","0","1","40","36.5697233971682"
"2002/2/4 1:40","-1.53333333333333","28.6666666666667","0","0","19","24.024979948654","0.152895238437014","0","1","40","25.9631901566706"
"2002/2/4 1:50","-0.916666666666667","27.3333333333333","0","0","19","24.042462598498","0.14633665540375","0","1","20","19.5522907303116"
"2002/2/4 2:00","-0.3","26","0","0","19","24.034001066338","0.133543536536562","0","1","20","16.8855005462731"
"2002/2/4 2:10","-0.616666666666667","26.1666666666667","0","0","19","24.008254660759","0.127294083822023","0","1","40","22.7546312446322"
"2002/2/4 2:20","-0.933333333333333","26.3333333333333","0","0","19","24.002031297052","0.119521168124675","0","1","40","24.9919796334828"
"2002/2/4 2:30","-1.25","26.5","0","0","19","23.9647828131876","0.108171224858919","0","1","40","24.7711006797841"
"2002/2/4 2:40","-1.56666666666667","26.6666666666667","0","0","19","23.9214355686181","0.103081923134032","0","1","40","24.6314922727069"
"2002/2/4 2:50","-1.88333333333333","26.8333333333333","0","0","19","23.9246240110313","0.110879314252384","0","1","50","36.9173498643049"
"2002/2/4 3:00","-2.2","27","0","0","19","23.9159144482688","0.122549004966266","0","1","50","42.9840082046814"
"2002/2/4 3:10","-2.5","27.6666666666667","0","0","19","23.9348297075701","0.072514157394257","0","1","50","0"
"2002/2/4 3:20","-2.8","28.3333333333333","0","0","19","23.8643307972377","0.020953657276034","0","1","50","0"
"2002/2/4 3:30","-3.1","29","0","0","19","23.7283693552024","0.0615115716923043","0","1","30","53.6472604573672"
"2002/2/4 3:40","-3.4","29.6666666666667","0","0","19","23.6891001015772","0.0593951195776428","0","1","30","26.6416376031491"
"2002/2/4 3:50","-3.7","30.3333333333333","0","0","19","23.6758457113821","0.0479391999585575","0","1","30","25.466063802956"
"2002/2/4 4:00","-4","31","0","0","19","23.6573228359891","0.0329901433829504","0","1","30","24.6409664314133"
"2002/2/4 4:10","-3.88333333333333","29.8333333333333","0","0","19","23.6213193105107","0.0210704029289989","0","1","35","23.4700610021047"
"2002/2/4 4:20","-3.76666666666667","28.6666666666667","0","0","19","23.5962275050198","0.00510427918574115","0","1","35","22.3426817174496"
"2002/2/4 4:30","-3.65","27.5","0","0","19","23.536934305613","-0.0135118217049192","0","1","35","21.2909938827524"
"2002/2/4 4:40","-3.53333333333333","26.3333333333333","0","0","19","23.4661158059079","-0.0324616436112999","0","1","35","20.2885841631207"
"2002/2/4 4:50","-3.41666666666667","25.1666666666667","0","0","19","23.38968020262","-0.0127751071435125","0","1","65","82.2337100639403"
"2002/2/4 5:00","-3.3","24","0","0","19","23.4079831445655","0.0784942528507027","0","1","65","81.252772796492"
"2002/2/4 5:10","-3.58333333333333","25.6666666666667","0","0","19","23.683855221766","0.117887935439308","0","1","30","50.1220422581655"
"2002/2/4 5:20","-3.86666666666667","27.3333333333333","0","0","19","24.0218241086896","0.132825421241156","0","1","30","42.7223976747073"
"2002/2/4 5:30","-4.15","29","0","0","19","24.2299496539157","0.143090993148895","0","1","20","38.1548848490141"
"2002/2/4 5:40","-4.43333333333333","30.6666666666667","0","0","19","24.3602716194791","0.141415729193775","0","1","20","35.7848573920674"
"2002/2/4 5:50","-4.71666666666667","32.3333333333333","0","0","19","24.3764085130461","0.128497890948405","0","1","45","33.841687644925"
"2002/2/4 6:00","-5","34","0","0","19","24.3436863106201","0.111047619877504","0","1","45","32.0537052721947"
"2002/2/4 6:10","-4.9","33","0","0","19","24.2835897667547","0.0923423877800514","0","1","30","30.3428790358368"
"2002/2/4 6:20","-4.8","32","0","0","19","24.1875479981969","0.0703190269902351","0","1","30","28.8418265639598"
"2002/2/4 6:30","-4.7","31","0","0","19","24.0887622944104","0.0472428416227989","0","1","45","27.4262323646727"
"2002/2/4 6:40","-4.6","30","0","0","19","23.9819496663326","0.0238245296287454","0","1","45","29.3606776498928"
"2002/2/4 6:50","-4.5","29","0","0","19","23.8674157994485","0.0210379398264353","0","1","55","42.567331419606"
"2002/2/4 7:00","-4.4","28","0","0","19","23.7873323368119","0.0315604185997502","0","1","55","49.2889914438637"
"2002/2/4 7:10","-4.3","27.8333333333333","0","0","19","23.8035088028472","0.0428305528779517","0","1","55","47.193227430963"
"2002/2/4 7:20","-4.2","27.6666666666667","0","0","19","23.8474973025212","0.0506244458693997","0","1","55","45.7472476269655"
"2002/2/4 7:30","-4.1","27.5","11","0","19","23.8962719319076","0.0533383549226463","0","1","25","37.1648450310997"
"2002/2/4 7:40","-4","27.3333333333333","23.5","27.6666666666667","19","23.9348437775238","0.0586369890580348","0","1","25","32.553154596786"
"2002/2/4 7:50","-3.9","27.1666666666667","36","55.3333333333333","19","23.9876371398467","0.0576032014440628","0","1","40","31.5043465290886"
"2002/2/4 8:00","-3.8","27","48.5","83","19","23.9897442398059","0.050257851629864","0","1","40","29.8323797304832"
"2002/2/4 8:10","-3.66666666666667","27.3333333333333","61","110.666666666667","19","23.9647073556829","0.0412178148232124","0","1","30","28.1529879086486"
"2002/2/4 8:20","-3.53333333333333","27.6666666666667","73.5","138.333333333333","19","23.9058193508023","0.0296375093404864","0","1","30","26.6783163971737"
"2002/2/4 8:30","-3.4","28","86","166","19","23.842398380289","0.0476101626521143","0","1","60","47.2131116246374"
"2002/2/4 8:40","-3.26666666666667","28.3333333333333","92","217.5","19","23.8607498574181","0.0981435748564615","0","1","60","60.6646229769344"
"2002/2/4 8:50","-3.13333333333333","28.6666666666667","98","269","19","23.9969582345841","0.134713030304077","0","1","55","44.3691429556378"
"2002/2/4 9:00","-3","29","104","320.5","19","24.2475806242055","0.156188676869495","0","1","55","41.1746879093283"
"2002/2/4 9:10","-2.5","27.8333333333333","110","372","19","24.3833829083804","0.169734945962726","0","1","40","35.1381200367149"
"2002/2/4 9:20","-2","26.6666666666667","116","423.5","19","24.4347519529265","0.181828887228889","0","1","40","31.7150811999093"
"2002/2/4 9:30","-1.5","25.5","122","475","19","24.5071707282204","0.182426836134254","0","1","30","32.6372539886435"
"2002/2/4 9:40","-1","24.3333333333333","123","505.333333333333","19","24.5067514787952","0.179814744684269","0","1","30","30.4662155805899"
"2002/2/4 9:50","-0.5","23.1666666666667","124","535.666666666667","19","24.4988595321212","0.177382046059654","0","1","30","28.4654551722927"
"2002/2/4 10:00","0","22","125","566","19","24.4709691923191","0.175255197724345","0","1","30","26.6138632933161"
"2002/2/4 10:10","0.1","21.5","126","596.333333333333","19","24.4282247909212","0.169784354311036","0","1","40","24.9662650208528"
"2002/2/4 10:20","0.2","21","127","626.666666666667","19","24.3803336404188","0.164511499703782","0","1","40","23.4083070503888"
"2002/2/4 10:30","0.3","20.5","128","657","19","24.3327878328286","0.158620116909307","0","1","40","21.947278964244"
"2002/2/4 10:40","0.4","20","122.333333333333","680","19","24.2839424358535","0.150883509567449","0","1","40","20.6005922326089"
"2002/2/4 10:50","0.5","19.5","116.666666666667","703","19","24.2327451886493","0.165139493542864","0","1","50","35.3511504133154"
"2002/2/4 11:00","0.6","19","111","726","19","24.2195726271074","0.193267673157756","0","1","50","37.3529841121775"
"2002/2/4 11:10","0.833333333333333","19","105.333333333333","749","19","24.3207862486194","0.206462486752401","0","1","30","27.3807175647935"
"2002/2/4 11:20","1.06666666666667","19","99.6666666666667","772","19","24.4517350861229","0.214668794470994","0","1","30","24.4305901221799"
"2002/2/4 11:30","1.3","19","94","795","19","24.5004491640985","0.254314222681728","0","1","60","51.1432923239266"
"2002/2/4 11:40","1.53333333333333","19","108.5","762.5","19","24.6161097090835","0.311294279917636","0","1","60","54.7754628289299"
"2002/2/4 11:50","1.76666666666667","19","123","730","19","24.857931931573","0.345421077870945","0","1","30","36.5627961898108"
"2002/2/4 12:00","2","19","137.5","697.5","19","25.0687942717376","0.364028292374278","0","1","30","30.3374319388062"
"2002/2/4 12:10","2.16666666666667","18.8333333333333","152","665","19","25.1845089698484","0.376238627009848","0","1","55","36.6000944925693"
"2002/2/4 12:20","2.33333333333333","18.6666666666667","166.5","632.5","19","25.2616327709668","0.390442528161794","0","1","55","37.9397484849118"
"2002/2/4 12:30","2.5","18.5","181","600","19","25.3288102038686","0.341685153221247","0","1","55","0"
"2002/2/4 12:40","2.66666666666667","18.3333333333333","192.666666666667","549","19","25.2282452227785","0.290616972933082","0","1","55","0"
"2002/2/4 12:50","2.83333333333333","18.1666666666667","204.333333333333","498","19","25.0214645411403","0.337628045776442","0","1","30","54.0148888778685"
"2002/2/4 13:00","3","18","216","447","19","25.0177375456878","0.358123119563207","0","1","30","31.2038081292165"
"2002/2/4 13:10","3.33333333333333","18.8333333333333","227.666666666667","396","19","25.1134409304929","0.368716793340769","0","1","40","25.433865933546"
"2002/2/4 13:20","3.66666666666667","19.6666666666667","239.333333333333","345","19","25.1947918759953","0.377838011688974","0","1","40","23.817401856621"
"2002/2/4 13:30","4","20.5","251","294","19","25.2616419594163","0.382131322510181","0","1","40","22.5474958654112"
"2002/2/4 13:40","4.33333333333333","21.3333333333333","246.5","271.666666666667","19","25.2944231477265","0.383151425898475","0","1","40","21.3143094971718"
"2002/2/4 13:50","4.66666666666667","22.1666666666667","242","249.333333333333","19","25.3121494229439","0.382038332892256","0","1","40","20.1682142218983"
"2002/2/4 14:00","5","23","237.5","227","19","25.3204173979629","0.380762373345078","0","1","40","19.0997187934044"
"2002/2/4 14:10","4.83333333333333","22","233","204.666666666667","19","25.321953326974","0.426014034337191","0","1","60","49.427632314746"
"2002/2/4 14:20","4.66666666666667","21","228.5","182.333333333333","19","25.4732126541674","0.486138171401176","0","1","60","51.7874879715398"
"2002/2/4 14:30","4.5","20","224","160","19","25.7808710587217","0.512717392118143","0","1","45","32.0802049789236"
"2002/2/4 14:40","4.33333333333333","19","211.166666666667","142.166666666667","19","25.9850680075446","0.527154287189592","0","1","45","29.6729823909153"
"2002/2/4 14:50","4.16666666666667","18","198.333333333333","124.333333333333","19","26.0590304063641","0.529046843064761","0","1","20","29.106282583414"
"2002/2/4 15:00","4","17","185.5","106.5","19","26.0873699297398","0.524369260932371","0","1","20","27.472631153213"
"2002/2/4 15:10","4","17","172.666666666667","88.6666666666667","19","26.0929667567319","0.517774737902322","0","1","45","25.9795346915785"
"2002/2/4 15:20","4","17","159.833333333333","70.8333333333333","19","26.0658803753726","0.50736217042307","0","1","45","24.7031546119907"
"2002/2/4 15:30","4","17","147","53","19","26.0301914874883","0.515636860950404","0","1","60","40.1983743282438"
"2002/2/4 15:40","4","17","131","44.1666666666667","19","26.0250419017354","0.535332872785948","0","1","60","47.0388438325162"
"2002/2/4 15:50","4","17","115","35.3333333333333","19","26.0951307189298","0.545561353206882","0","1","40","34.7435065958463"
"2002/2/4 16:00","4","17","99","26.5","19","26.1744200979009","0.550684322873782","0","1","40","29.5053676218699"
"2002/2/4 16:10","4.01666666666667","17.3333333333333","83","17.6666666666667","19","26.2383670553765","0.546628989031203","0","1","35","29.7552289744573"
"2002/2/4 16:20","4.03333333333333","17.6666666666667","67","8.83333333333333","19","26.2536354807032","0.537697587072618","0","1","35","28.1391741333843"
"2002/2/4 16:30","4.05","18","51","0","19","26.2244996457207","0.524436678463884","0","1","40","26.8457739595819"
"2002/2/4 16:40","4.06666666666667","18.3333333333333","43.1666666666667","0","19","26.1834416780163","0.51088977471045","0","1","40","25.7005336533017"
"2002/2/4 16:50","4.08333333333333","18.6666666666667","35.3333333333333","0","19","26.1305135998076","0.508823390703507","0","1","55","34.9608770087805"
"2002/2/4 17:00","4.1","19","27.5","0","19","26.1050629665168","0.511868896821189","0","1","55","39.0541918287365"
"2002/2/4 17:10","3.58333333333333","19.6666666666667","19.6666666666667","0","19","26.0899584400732","0.50690165393216","0","1","30","31.3601425069736"
"2002/2/4 17:20","3.06666666666667","20.3333333333333","11.8333333333333","0","19","26.0927683744229","0.496825398699478","0","1","30","26.7517113506456"
"2002/2/4 17:30","2.55","21","4","0","19","26.0519756663049","0.481387514555748","0","1","50","27.478061947031"
"2002/2/4 17:40","2.03333333333333","21.6666666666667","0","0","19","25.9960447845906","0.476479328631442","0","1","50","30.1521319045092"
"2002/2/4 17:50","1.51666666666667","22.3333333333333","0","0","19","26.0049105457863","0.463151849394085","0","1","40","25.9857806257147"
"2002/2/4 18:00","1","23","0","0","19","25.9344571862224","0.441352425466372","0","1","40","23.5400946506247"
"2002/2/4 18:10","0.833333333333333","23.3333333333333","0","0","19","25.838988442734","0.419700944022532","0","1","40","22.8178075857046"
"2002/2/4 18:20","0.666666666666667","23.6666666666667","0","0","19","25.7353203315169","0.399448306711916","0","1","40","21.8690874732977"
"2002/2/4 18:30","0.5","24","0","0","19","25.6333692720187","0.377522633258411","0","1","40","20.9522072458571"
"2002/2/4 18:40","0.333333333333333","24.3333333333333","0","0","19","25.5227687856094","0.354754402163493","0","1","40","20.1076749747701"
"2002/2/4 18:50","0.166666666666667","24.6666666666667","0","0","19","25.4090424801456","0.295143154891261","0","1","40","0"
"2002/2/4 19:00","0","25","0","0","19","25.2081088168481","0.237448401786763","0","1","40","0"
"2002/2/4 19:10","0.3","25.1666666666667","0","0","19","24.8685280318881","0.260897124179268","0","1","55","54.6764260168267"
"2002/2/4 19:20","0.6","25.3333333333333","0","0","19","24.7531047037884","0.296445731437192","0","1","55","50.5503804901776"
"2002/2/4 19:30","0.9","25.5","0","0","19","24.8451679960957","0.325793819023631","0","1","40","34.0160871987351"
"2002/2/4 19:40","1.2","25.6666666666667","0","0","19","25.1071030396909","0.339724093884232","0","1","40","27.9681053874575"
"2002/2/4 19:50","1.5","25.8333333333333","0","0","19","25.2505797665369","0.339070551562037","0","1","40","26.9609617004154"
"2002/2/4 20:00","1.8","26","0","0","19","25.2773216272613","0.329763431267453","0","1","40","25.7500295196891"
"2002/2/4 20:10","1.16666666666667","26.1666666666667","0","0","19","25.2656600766493","0.322097196734567","0","1","50","31.983640614951"
"2002/2/4 20:20","0.533333333333334","26.3333333333333","0","0","19","25.235051385184","0.31703178341142","0","1","50","34.3678918291275"
"2002/2/4 20:30","-0.1","26.5","0","0","19","25.2028096822831","0.306662632251703","0","1","30","27.9718544511792"
"2002/2/4 20:40","-0.733333333333333","26.6666666666667","0","0","19","25.1646860074858","0.290613358248308","0","1","30","24.2632111600791"
"2002/2/4 20:50","-1.36666666666667","26.8333333333333","0","0","19","25.1074187221749","0.273225904511143","0","1","40","23.8293121413697"
"2002/2/4 21:00","-2","27","0","0","19","25.0406866503667","0.252595587705838","0","1","40","22.8117348568372"
"2002/2/4 21:10","-1.83333333333333","26.5","0","0","19","24.9464780972854","0.251029466370734","0","1","55","38.3628268036337"
"2002/2/4 21:20","-1.66666666666667","26","0","0","19","24.8823830782098","0.262524908231506","0","1","55","45.4792355182181"
"2002/2/4 21:30","-1.5","25.5","0","0","19","24.8783470635303","0.265520110402541","0","1","50","34.5376817490415"
"2002/2/4 21:40","-1.33333333333333","25","0","0","19","24.9234320275424","0.262538574290007","0","1","50","27.9769694188302"
"2002/2/4 21:50","-1.16666666666667","24.5","0","0","19","24.9457917163984","0.257435377064541","0","1","30","27.9968051593761"
"2002/2/4 22:00","-1","24","0","0","19","24.942834436958","0.246319836343106","0","1","30","26.7117294348895"
"2002/2/4 22:10","-1.08333333333333","27.1666666666667","0","0","19","24.9165739761418","0.239045626736233","0","1","40","25.3602165743996"
"2002/2/4 22:20","-1.16666666666667","30.3333333333333","0","0","19","24.9188969604693","0.224231076188849","0","1","40","24.123013215769"
"2002/2/4 22:30","-1.25","33.5","0","0","19","24.8581314781226","0.204364708625171","0","1","30","23.0081994577715"
"2002/2/4 22:40","-1.33333333333333","36.6666666666667","0","0","19","24.7753429875616","0.183994024326809","0","1","30","21.9530184745243"
"2002/2/4 22:50","-1.41666666666667","39.8333333333333","0","0","19","24.6817854642204","0.194522726758864","0","1","60","44.787054627515"
"2002/2/4 23:00","-1.5","43","0","0","19","24.6717189168697","0.23979005003981","0","1","60","60.0344588298854"
"2002/2/4 23:10","-1.75","41.1666666666667","0","0","19","24.7969644695446","0.258529025336729","0","1","40","40.4082380540826"
"2002/2/4 23:20","-2","39.3333333333333","0","0","19","24.9722195268282","0.269676198139085","0","1","40","33.1406047404198"
"2002/2/4 23:30","-2.25","37.5","0","0","19","25.092741731623","0.265270209769527","0","1","40","31.8646542764546"
"2002/2/4 23:40","-2.5","35.6666666666667","0","0","19","25.1019523243235","0.251503112333577","0","1","40","30.4112250276481"
"2002/2/4 23:50","-2.75","33.8333333333333","0","0","19","25.0644852151159","0.234547473903307","0","1","40","28.818618527605"
"2002/2/5 0:00","-3","32","0","0","19","24.9827127567097","0.213414224138398","0","1","40","27.4482861240899"
"2002/2/5 0:10","-3","32","0","0","19","24.889122677443","0.193362313604531","0","1","30","26.1459776476667"
"2002/2/5 0:20","-3","32","0","0","19","24.7994493012198","0.171334324568327","0","1","30","24.9418811397706"
"2002/2/5 0:30","-3","32","0","0","19","24.6936909913736","0.148056861878595","0","1","40","23.8183131583392"
"2002/2/5 0:40","-3","32","0","0","19","24.5803958719993","0.124793291410306","0","1","40","22.7783041184779"
"2002/2/5 0:50","-3","32","0","0","19","24.4634955186602","0.101210074591387","0","1","30","21.8003077679942"
"2002/2/5 1:00","-3","32","0","0","19","24.3416590247965","0.0771186066186764","0","1","30","20.8879660579561"
"2002/2/5 1:10","-2.83333333333333","31.6666666666667","0","0","19","24.2226902634837","0.0590927130387459","0","1","40","20.0238512498719"
"2002/2/5 1:20","-2.66666666666667","31.3333333333333","0","0","19","24.1440532865683","0.0380114372760408","0","1","40","19.2018191857188"
"2002/2/5 1:30","-2.5","31","0","0","19","24.0344212675045","0.053536712286927","0","1","65","71.4506649445114"
"2002/2/5 1:40","-2.33333333333333","30.6666666666667","0","0","19","24.0244362313589","0.128897166148236","0","1","65","75.5053394079767"
"2002/2/5 1:50","-2.16666666666667","30.3333333333333","0","0","19","24.23442372905","0.164707882017499","0","1","40","46.5970137310222"
"2002/2/5 2:00","-2","30","0","0","19","24.5413809200405","0.187256297628698","0","1","40","37.5655099695044"
"2002/2/5 2:10","-2.33333333333333","30.6666666666667","0","0","19","24.7366058217936","0.190702052715628","0","1","30","36.3072441831454"
"2002/2/5 2:20","-2.66666666666667","31.3333333333333","0","0","19","24.794783395244","0.182970504121744","0","1","30","34.5926258838735"
"2002/2/5 2:30","-3","32","0","0","19","24.7938091271727","0.183894153294349","0","1","60","46.5736624582702"
"2002/2/5 2:40","-3.33333333333333","32.6666666666667","0","0","19","24.7884008454174","0.193085494296221","0","1","60","51.5901047303022"
"2002/2/5 2:50","-3.66666666666667","33.3333333333333","0","0","19","24.8074830565751","0.200173694589241","0","1","60","50.4692890743317"
"2002/2/5 3:00","-4","34","0","0","19","24.8388259718435","0.204446810258027","0","1","60","49.5462243234904"
"2002/2/5 3:10","-4.16666666666667","35.1666666666667","0","0","19","24.8703821669321","0.207086264631494","0","1","25","40.4961958942878"
"2002/2/5 3:20","-4.33333333333333","36.3333333333333","0","0","19","24.9123086444349","0.198373794082446","0","1","25","35.555092826082"
"2002/2/5 3:30","-4.5","37.5","0","0","19","24.8986277208223","0.183541844328014","0","1","50","34.45101002539"
"2002/2/5 3:40","-4.66666666666667","38.6666666666667","0","0","19","24.8520135800492","0.167297048252965","0","1","50","32.7016850909652"
