1,"3.iw.mullion.light.random.beijing"
"2002/2/5 3:50","-4.83333333333333","39.8333333333333","0","0","19","24.7840505083327","0.14825832318034","0","1","50","31.0100315979258"
"2002/2/5 4:00","-5","41","0","0","19","24.7007001368894","0.127147982416187","0","1","50","29.9766430135883"
"2002/2/5 4:10","-4.7","39.1666666666667","0","0","19","24.587415422888","0.104103844968547","0","1","30","28.126541717127"
"2002/2/5 4:20","-4.4","37.3333333333333","0","0","19","24.4759915467134","0.0814028629054161","0","1","30","26.6602888886911"
"2002/2/5 4:30","-4.1","35.5","0","0","19","24.3643770780148","0.0733636557247466","0","1","55","39.0409279101872"
"2002/2/5 4:40","-3.8","33.6666666666667","0","0","19","24.2801981862099","0.0769329713758873","0","1","55","44.5643772953073"
"2002/2/5 4:50","-3.5","31.8333333333333","0","0","19","24.2672325385241","0.0761624316146601","0","1","30","34.7305198923375"
"2002/2/5 5:00","-3.2","30","0","0","19","24.2658180036652","0.0679369898962091","0","1","30","28.9606302939851"
"2002/2/5 5:10","-3.66666666666667","33.1666666666667","0","0","19","24.2498733495828","0.0542174814307353","0","1","30","28.6988168630407"
"2002/2/5 5:20","-4.13333333333333","36.3333333333333","0","0","19","24.1935392930758","0.0392314775052382","0","1","30","27.408476731641"
"2002/2/5 5:30","-4.6","39.5","0","0","19","24.1469814794775","0.0192799354961632","0","1","40","26.0740751450492"
"2002/2/5 5:40","-5.06666666666667","42.6666666666667","0","0","19","24.0604393598392","-0.00418497190844011","0","1","40","24.8910145036152"
"2002/2/5 5:50","-5.53333333333333","45.8333333333333","0","0","19","23.9541078592198","-0.0289543040097463","0","1","40","23.7815244331275"
"2002/2/5 6:00","-6","49","0","0","19","23.834936371066","-0.0545907891261022","0","1","40","22.7557219786278"
"2002/2/5 6:10","-6","49","0","0","19","23.7060043043003","-0.0802010956368521","0","1","40","21.7962978903681"
"2002/2/5 6:20","-6","49","0","0","19","23.5731305333961","-0.106127320160442","0","1","40","20.9070116199211"
"2002/2/5 6:30","-6","49","0","0","19","23.442172421879","-0.123875150819612","0","1","45","27.3996486542068"
"2002/2/5 6:40","-6","49","0","0","19","23.3346056269967","-0.129546305363967","0","1","45","30.0941619997561"
"2002/2/5 6:50","-6","49","0","0","19","23.2936513242697","-0.18665491318738","0","1","45","0"
"2002/2/5 7:00","-6","49","0","0","19","23.1331286518488","-0.247078892107733","0","1","45","0"
"2002/2/5 7:10","-5.73333333333333","47.5","0","0","19","22.8084868920525","-0.237744555208292","0","1","40","42.5667077330774"
"2002/2/5 7:20","-5.46666666666667","46","0","0","19","22.6636822610512","-0.248551414044522","0","1","40","21.9064115486112"
"2002/2/5 7:30","-5.2","44.5","12","0","19","22.6080691485927","-0.259879097322776","0","1","20","20.4967075543901"
"2002/2/5 7:40","-4.93333333333333","43","24.6666666666667","27.8333333333333","19","22.5710027735603","-0.26812299861385","0","1","20","19.9005741546389"
"2002/2/5 7:50","-4.66666666666667","41.5","37.3333333333333","55.6666666666667","19","22.533005829524","-0.237271042200212","0","1","65","80.9214160310604"
"2002/2/5 8:00","-4.4","40","50","83.5","19","22.59125978858","-0.123584982789557","0","1","65","80.0133504225029"
"2002/2/5 8:10","-4.33333333333333","41.6666666666667","62.6666666666667","111.333333333333","19","22.9852028925658","-0.0568619942530523","0","1","40","48.8690313537435"
"2002/2/5 8:20","-4.26666666666667","43.3333333333333","75.3333333333333","139.166666666667","19","23.636018389446","-0.0140896830320656","0","1","40","41.8751949135137"
"2002/2/5 8:30","-4.2","45","88","167","19","23.8471823693546","0.0281450342204094","0","1","60","51.1340473966061"
"2002/2/5 8:40","-4.13333333333333","46.6666666666667","94.1666666666667","217.166666666667","19","24.0998560083511","0.0580786314407644","0","1","60","51.6525889108827"
"2002/2/5 8:50","-4.06666666666667","48.3333333333333","100.333333333333","267.333333333333","19","24.224843066129","0.0722477087911099","0","1","40","41.6263216286383"
"2002/2/5 9:00","-4","50","106.5","317.5","19","24.2687888752393","0.0766772143771203","0","1","40","35.60096243893"
"2002/2/5 9:10","-3.66666666666667","49.3333333333333","112.666666666667","367.666666666667","19","24.2821609902456","0.0785637571112119","0","1","35","34.3736303320244"
"2002/2/5 9:20","-3.33333333333333","48.6666666666667","118.833333333333","417.833333333333","19","24.2802008381978","0.0792013859060466","0","1","35","32.2909123422082"
"2002/2/5 9:30","-3","48","125","468","19","24.2704003510134","0.0804442812208556","0","1","40","32.7952218854107"
"2002/2/5 9:40","-2.66666666666667","47.3333333333333","125.833333333333","498.833333333333","19","24.2703299856984","0.0773402614416969","0","1","40","30.4599569462644"
"2002/2/5 9:50","-2.33333333333333","46.6666666666667","126.666666666667","529.666666666667","19","24.2428044627722","0.0725489138661793","0","1","30","28.3070063322998"
"2002/2/5 10:00","-2","46","127.5","560.5","19","24.175471691479","0.0656536576847671","0","1","30","26.4629009492719"
"2002/2/5 10:10","-1.51666666666667","42.6666666666667","128.333333333333","591.333333333333","19","24.1120976890516","0.0661572846510149","0","1","40","24.7001211578049"
"2002/2/5 10:20","-1.03333333333333","39.3333333333333","129.166666666667","622.166666666667","19","24.0900865967949","0.0611751180137848","0","1","40","23.0849430738554"
"2002/2/5 10:30","-0.55","36","130","653","19","24.056477920299","0.0568559832835954","0","1","40","21.652867824662"
"2002/2/5 10:40","-0.0666666666666668","32.6666666666667","123.833333333333","678.166666666667","19","24.0055300878003","0.0503787295456324","0","1","40","20.3614096804403"
"2002/2/5 10:50","0.416666666666667","29.3333333333333","117.666666666667","703.333333333333","19","23.9581997053094","0.100925250625503","0","1","60","52.3103509859327"
"2002/2/5 11:00","0.9","26","111.5","728.5","19","24.0959052694521","0.171466258922075","0","1","60","56.3699416417309"
"2002/2/5 11:10","1.25","26.8333333333333","105.333333333333","753.666666666667","19","24.4241378167751","0.216710818801359","0","1","30","37.8053764144534"
"2002/2/5 11:20","1.6","27.6666666666667","99.1666666666667","778.833333333333","19","24.7405068190273","0.238395004474194","0","1","30","33.2844972674753"
"2002/2/5 11:30","1.95","28.5","93","804","19","24.899621304507","0.250194626909331","0","1","30","31.6860609771203"
"2002/2/5 11:40","2.3","29.3333333333333","93.1666666666667","807","19","24.9535629909129","0.25396599495308","0","1","30","29.6633158210043"
"2002/2/5 11:50","2.65","30.1666666666667","93.3333333333333","810","19","24.968540415685","0.206897132231453","0","1","30","0"
"2002/2/5 12:00","3","31","93.5","813","19","24.8344049265744","0.15857383234494","0","1","30","0"
"2002/2/5 12:10","3.33333333333333","30.3333333333333","93.6666666666667","816","19","24.5931390802747","0.193243082692263","0","1","30","46.5386785990429"
"2002/2/5 12:20","3.66666666666667","29.6666666666667","93.8333333333333","819","19","24.5509336162734","0.211116545589639","0","1","30","27.0214075086583"
"2002/2/5 12:30","4","29","94","822","19","24.6234057871409","0.223750966072134","0","1","40","21.8312537017708"
"2002/2/5 12:40","4.33333333333333","28.3333333333333","93.8333333333333","818.333333333333","19","24.6843773053003","0.232018285689032","0","1","40","22.1727122777828"
"2002/2/5 12:50","4.66666666666667","27.6666666666667","93.6666666666667","814.666666666667","19","24.7210533588899","0.236422334090263","0","1","30","19.444000370749"
"2002/2/5 13:00","5","27","93.5","811","19","24.7588436320621","0.241026924741754","0","1","30","18.2245755907405"
"2002/2/5 13:10","5.38333333333333","26.6666666666667","93.3333333333333","807.333333333333","19","24.7802860153491","0.244135478915128","0","1","40","17.2671267985169"
"2002/2/5 13:20","5.76666666666667","26.3333333333333","93.1666666666667","803.666666666667","19","24.7960099779928","0.246377067433146","0","1","40","16.4070055284452"
"2002/2/5 13:30","6.15","26","93","800","19","24.8083675875783","0.250255690119375","0","1","40","15.588334206536"
"2002/2/5 13:40","6.53333333333333","25.6666666666667","93.3333333333333","786.166666666667","19","24.8206603246151","0.254139818160895","0","1","40","14.805906729131"
"2002/2/5 13:50","6.91666666666667","25.3333333333333","93.6666666666667","772.333333333333","19","24.834434300845","0.258030381531746","0","1","40","14.0680500353364"
"2002/2/5 14:00","7.3","25","94","758.5","19","24.8488564697323","0.261204395734607","0","1","40","13.3706500493603"
"2002/2/5 14:10","7.58333333333333","24","94.3333333333333","744.666666666667","19","24.8611541130895","0.272853278018736","0","1","45","20.9767284669352"
"2002/2/5 14:20","7.86666666666667","23","94.6666666666667","730.833333333333","19","24.8858597679173","0.289647459736491","0","1","45","24.2963983675827"
"2002/2/5 14:30","8.15","22","95","717","19","24.9355876262162","0.301934499930025","0","1","40","18.5237743756856"
"2002/2/5 14:40","8.43333333333333","21","98.5","676.5","19","24.9911170674604","0.309042686096385","0","1","40","15.1768774509369"
"2002/2/5 14:50","8.71666666666667","20","102","636","19","25.0399772806899","0.314768250386466","0","1","40","15.1363654564218"
"2002/2/5 15:00","9","19","105.5","595.5","19","25.0802441629377","0.319952182625723","0","1","40","14.4210377336568"
"2002/2/5 15:10","8.83333333333333","19.1666666666667","109","555","19","25.1132402911949","0.322338051140821","0","1","30","13.7252466551175"
"2002/2/5 15:20","8.66666666666667","19.3333333333333","112.5","514.5","19","25.1358727633113","0.321983961190208","0","1","30","13.0719087773003"
"2002/2/5 15:30","8.5","19.5","116","474","19","25.1483707010518","0.32390606734611","0","1","40","14.7138329131046"
"2002/2/5 15:40","8.33333333333333","19.6666666666667","108.833333333333","427.666666666667","19","25.1700574738231","0.330041847224207","0","1","40","15.2427359844256"
"2002/2/5 15:50","8.16666666666667","19.8333333333333","101.666666666667","381.333333333333","19","25.2238543186608","0.327736407320718","0","1","30","12.9660237846253"
"2002/2/5 16:00","8","20","94.5","335","19","25.2217873522739","0.316781186517491","0","1","30","12.8456985708184"
"2002/2/5 16:10","7.83333333333333","20.3333333333333","87.3333333333333","288.666666666667","19","25.1949516129718","0.305214688624543","0","1","30","12.4100029196361"
"2002/2/5 16:20","7.66666666666667","20.6666666666667","80.1666666666667","242.333333333333","19","25.1414769011338","0.289209095848581","0","1","30","11.9384216683622"
"2002/2/5 16:30","7.5","21","73","196","19","25.0712925858947","0.278849407040553","0","1","40","17.0545538167497"
"2002/2/5 16:40","7.33333333333333","21.3333333333333","62.3333333333333","163.333333333333","19","25.0011446754849","0.271680090894594","0","1","40","17.7369158189139"
"2002/2/5 16:50","7.16666666666667","21.6666666666667","51.6666666666667","130.666666666667","19","24.9589717533303","0.266620062742006","0","1","40","17.4987621030397"
"2002/2/5 17:00","7","22","41","98","19","24.9519922193557","0.260602019939013","0","1","40","17.4136484085323"
"2002/2/5 17:10","6.66666666666667","22.5","30.3333333333333","65.3333333333333","19","24.9329345572675","0.287840980336079","0","1","65","74.4641007492467"
"2002/2/5 17:20","6.33333333333333","23","19.6666666666667","32.6666666666667","19","25.0025507069855","0.385605543275224","0","1","65","72.8380124782284"
"2002/2/5 17:30","6","23.5","9","0","19","25.3532797065922","0.423334237922086","0","1","30","42.7974381197244"
"2002/2/5 17:40","5.66666666666667","24","0","0","19","25.7054919080034","0.443145555739377","0","1","30","33.3849322716788"
"2002/2/5 17:50","5.33333333333333","24.5","0","0","19","25.9271103641995","0.456236596446237","0","1","40","34.3328633874532"
"2002/2/5 18:00","5","25","0","0","19","26.0005786103033","0.455369240392699","0","1","40","32.233497176828"
"2002/2/5 18:10","4.83333333333333","25.3333333333333","0","0","19","26.0206243695031","0.449606918309744","0","1","40","30.4727923570411"
"2002/2/5 18:20","4.66666666666667","25.6666666666667","0","0","19","26.0147979898234","0.440801332851443","0","1","40","28.8639801313522"
"2002/2/5 18:30","4.5","26","0","0","19","25.9717130571238","0.427985192704238","0","1","40","27.4410516703387"
"2002/2/5 18:40","4.33333333333333","26.3333333333333","0","0","19","25.9191271061639","0.413999626434876","0","1","40","26.0855861864193"
"2002/2/5 18:50","4.16666666666667","26.6666666666667","0","0","19","25.8575512090507","0.399082770794022","0","1","45","24.8221234524226"
"2002/2/5 19:00","4","27","0","0","19","25.7876847552358","0.383147814919165","0","1","45","23.6415121180201"
"2002/2/5 19:10","3.65","29.5","0","0","19","25.7121239315934","0.370536597545175","0","1","40","22.5501386415068"
"2002/2/5 19:20","3.3","32","0","0","19","25.6592808469617","0.355588829621643","0","1","40","21.5373560578385"
"2002/2/5 19:30","2.95","34.5","0","0","19","25.585676383861","0.336249360663744","0","1","30","20.6309357052452"
"2002/2/5 19:40","2.6","37","0","0","19","25.4897230749873","0.320876203773856","0","1","30","19.7975885988876"
"2002/2/5 19:50","2.25","39.5","0","0","19","25.4277796243763","0.267255348769144","0","1","30","0"
"2002/2/5 20:00","1.9","42","0","0","19","25.2566091370921","0.209276345112354","0","1","30","0"
"2002/2/5 20:10","1.91666666666667","40.1666666666667","0","0","19","24.9215038979219","0.231658354862659","0","1","55","54.2647520249321"
"2002/2/5 20:20","1.93333333333333","38.3333333333333","0","0","19","24.7972831448483","0.273122455257093","0","1","55","50.6984408229029"
"2002/2/5 20:30","1.95","36.5","0","0","19","24.9043366149443","0.287076398159725","0","1","40","34.0251364632527"
"2002/2/5 20:40","1.96666666666667","34.6666666666667","0","0","19","25.0822875596409","0.300002544912477","0","1","40","28.0051697067953"
"2002/2/5 20:50","1.98333333333333","32.8333333333333","0","0","19","25.183314094359","0.297700946815298","0","1","40","26.9764998251893"
"2002/2/5 21:00","2","31","0","0","19","25.1983719686587","0.287625024489999","0","1","40","25.767901666539"
"2002/2/5 21:10","1.5","32.3333333333333","0","0","19","25.180720289636","0.301724901576434","0","1","60","44.3496087891896"
"2002/2/5 21:20","1","33.6666666666667","0","0","19","25.2277845814875","0.330532184100686","0","1","60","53.0196630661824"
"2002/2/5 21:30","0.5","35","0","0","19","25.3155874369312","0.345433252797134","0","1","40","39.8781530181264"
"2002/2/5 21:40","1.11022302462516E-16","36.3333333333333","0","0","19","25.4092330231806","0.345741126300169","0","1","40","32.0365238418067"
"2002/2/5 21:50","-0.5","37.6666666666667","0","0","19","25.4579863332157","0.281277487316065","0","1","40","0"
"2002/2/5 22:00","-1","39","0","0","19","25.3287043800314","0.205030868791107","0","1","40","0"
"2002/2/5 22:10","-1.08333333333333","38.8333333333333","0","0","19","25.017738895125","0.247436674651171","0","1","35","61.533280021805"
"2002/2/5 22:20","-1.16666666666667","38.6666666666667","0","0","19","24.9240571301727","0.248284365069977","0","1","35","31.0874237674166"
"2002/2/5 22:30","-1.25","38.5","0","0","19","24.9312855982534","0.245872603012383","0","1","40","27.5566105818721"
"2002/2/5 22:40","-1.33333333333333","38.3333333333333","0","0","19","24.9493640623091","0.240043212658999","0","1","40","26.5669658938446"
"2002/2/5 22:50","-1.41666666666667","38.1666666666667","0","0","19","24.9632118480057","0.226002041502238","0","1","40","25.316264218261"
"2002/2/5 23:00","-1.5","38","0","0","19","24.9159477533814","0.20717884029197","0","1","40","24.1389818730585"
"2002/2/5 23:10","-1.58333333333333","38","0","0","19","24.8412846740121","0.143292494087889","0","1","40","0"
"2002/2/5 23:20","-1.66666666666667","38","0","0","19","24.6488961963887","0.0814001420601366","0","1","40","0"
"2002/2/5 23:30","-1.75","38","0","0","19","24.3060228126693","0.0891039280233121","0","1","45","47.3510693670146"
"2002/2/5 23:40","-1.83333333333333","38","0","0","19","24.1508962114413","0.0827971147177226","0","1","45","30.3259884634749"
"2002/2/5 23:50","-1.91666666666667","38","0","0","19","24.0983730475859","0.0739790435865031","0","1","40","23.5524215574946"
"2002/2/6 0:00","-2","38","0","0","19","24.0701781451081","0.063518594821054","0","1","40","20.9595317725808"
"2002/2/6 0:10","-2","38","0","0","19","24.0512362757095","0.0499085486604922","0","1","30","20.5109075137737"
"2002/2/6 0:20","-2","38","0","0","19","24.0058755159525","0.0349919784169491","0","1","30","19.6677450396514"
"2002/2/6 0:30","-2","38","0","0","19","23.9545916204382","-0.00947258105166293","0","1","30","0"
"2002/2/6 0:40","-2","38","0","0","19","23.833299284547","-0.0605021523182757","0","1","30","0"
"2002/2/6 0:50","-2","38","0","0","19","23.6460155796468","-0.0880044843490037","0","1","30","0"
"2002/2/6 1:00","-2","38","0","0","19","23.505737351131","-0.121979693197137","0","1","30","0"
"2002/2/6 1:10","-1.7","37.8333333333333","0","0","19","23.3561960168064","-0.0748006942107518","0","1","40","46.4997683865815"
"2002/2/6 1:20","-1.4","37.6666666666667","0","0","19","23.4363706184297","-0.0670916842749906","0","1","40","26.2162594856352"
"2002/2/6 1:30","-1.1","37.5","0","0","19","23.4593348965776","-0.0559747167528237","0","1","50","36.6958335105316"
"2002/2/6 1:40","-0.8","37.3333333333333","0","0","19","23.4654376403016","-0.0389468983192062","0","1","50","42.5202857238571"
"2002/2/6 1:50","-0.5","37.1666666666667","0","0","19","23.5132925771285","-0.0288329021211483","0","1","40","31.7394993416206"
"2002/2/6 2:00","-0.2","37","0","0","19","23.6078775335957","-0.0185236688071851","0","1","40","25.3687949375866"
"2002/2/6 2:10","-1","38.3333333333333","0","0","19","23.7024559511889","-0.0178676834119076","0","1","30","25.4887370123229"
"2002/2/6 2:20","-1.8","39.6666666666667","0","0","19","23.7592308938465","-0.0198491610674293","0","1","30","24.2315481125688"
"2002/2/6 2:30","-2.6","41","0","0","19","23.8088390554658","-0.0555251164487583","0","1","30","0"
"2002/2/6 2:40","-3.4","42.3333333333333","0","0","19","23.7947171295614","-0.125794469445271","0","1","30","0"
"2002/2/6 2:50","-4.2","43.6666666666667","0","0","19","23.5014565150956","-0.0485093812082574","0","1","60","78.8353291703981"
"2002/2/6 3:00","-5","45","0","0","19","23.5419128975127","-0.00189500398855233","0","1","60","65.639053186761"
"2002/2/6 3:10","-4.83333333333333","44.3333333333333","0","0","19","23.7406467854377","0.0330295664325924","0","1","40","43.437120203743"
"2002/2/6 3:20","-4.66666666666667","43.6666666666667","0","0","19","24.0280599017134","0.0509327608032325","0","1","40","35.423670636831"
"2002/2/6 3:30","-4.5","43","0","0","19","24.2206500647819","0.0515353561635981","0","1","30","33.9586728630198"
"2002/2/6 3:40","-4.33333333333333","42.3333333333333","0","0","19","24.2405161586529","0.0399971135396906","0","1","30","32.282797968704"
"2002/2/6 3:50","-4.16666666666667","41.6666666666667","0","0","19","24.2150437123178","0.0599818517800781","0","1","65","54.2473229681574"
"2002/2/6 4:00","-4","41","0","0","19","24.2707235404707","0.11642839561318","0","1","65","68.5844150664541"
"2002/2/6 4:10","-3.95","42.8333333333333","0","0","19","24.4692444727351","0.135707413511316","0","1","40","46.2757863805029"
"2002/2/6 4:20","-3.9","44.6666666666667","0","0","19","24.641949939528","0.150614664467951","0","1","40","38.7739645232339"
"2002/2/6 4:30","-3.85","46.5","0","0","19","24.7731831742684","0.156872213853455","0","1","60","47.8514634299109"
"2002/2/6 4:40","-3.8","48.3333333333333","0","0","19","24.8306934639301","0.161817441699984","0","1","60","50.2778013727492"
"2002/2/6 4:50","-3.75","50.1666666666667","0","0","19","24.8631291193856","0.165276825634971","0","1","25","41.2448977521155"
"2002/2/6 5:00","-3.7","52","0","0","19","24.9057851853289","0.180693492329461","0","1","25","39.5937943404078"
"2002/2/6 5:10","-3.75","50.1666666666667","0","0","19","25.0454668135449","0.155220368147378","0","1","45","37.1663881338062"
"2002/2/6 5:20","-3.8","48.3333333333333","0","0","19","24.9895280703314","0.157635082243262","0","1","45","32.6464485718173"
"2002/2/6 5:30","-3.85","46.5","0","0","19","24.9786923024802","0.159921758869977","0","1","60","45.9854459164918"
"2002/2/6 5:40","-3.9","44.6666666666667","0","0","19","24.9448944116314","0.166717814703299","0","1","60","51.9484349090869"
"2002/2/6 5:50","-3.95","42.8333333333333","0","0","19","24.9338848332581","0.172512666470829","0","1","20","40.6679934534334"
"2002/2/6 6:00","-4","41","0","0","19","24.978714290194","0.167200576678921","0","1","20","33.9287114259662"
"2002/2/6 6:10","-3.83333333333333","41.8333333333333","0","0","19","24.9674808563244","0.15007764427499","0","1","40","33.5410766028465"
"2002/2/6 6:20","-3.66666666666667","42.6666666666667","0","0","19","24.9005574859839","0.133964985997568","0","1","40","31.943289515667"
"2002/2/6 6:30","-3.5","43.5","0","0","19","24.8368573547063","0.144786632542453","0","1","65","52.0392592272872"
"2002/2/6 6:40","-3.33333333333333","44.3333333333333","0","0","19","24.8307110310873","0.171189321612697","0","1","65","61.3510223076326"
"2002/2/6 6:50","-3.16666666666667","45.1666666666667","0","0","19","24.885633323684","0.183162846583563","0","1","40","46.7820336891346"
"2002/2/6 7:00","-3","46","0","0","19","24.942483992004","0.189803221602569","0","1","40","37.9926851640945"
"2002/2/6 7:10","-2.81666666666667","44.8333333333333","0","0","22.5","25.0260709393105","0.182708297470452","0","1","30","37.842226339943"
"2002/2/6 7:20","-2.63333333333333","43.6666666666667","0","0","22.5","25.0124386480942","0.171926778964555","1","1","30","35.9741503324952"
"2002/2/6 7:30","-2.45","42.5","13","0","22.5","24.9899500442377","0.173678241802317","1","1","40","34.0207305298678"
"2002/2/6 7:40","-2.26666666666667","41.3333333333333","25.8333333333333","28.6666666666667","22.5","25.0225133594731","0.173541626324114","1","1","40","32.1521527535165"
"2002/2/6 7:50","-2.08333333333333","40.1666666666667","38.6666666666667","57.3333333333333","22.5","25.0051347945465","0.161439498800455","1","1","50","30.440725206856"
"2002/2/6 8:00","-1.9","39","51.5","86","22.5","24.9248948051391","0.16370980946514","1","1","50","30.7847077075881"
"2002/2/6 8:10","-1.91666666666667","40.8333333333333","64.3333333333333","114.666666666667","22.5","24.9465250892796","0.162276578477015","1","1","30","27.6134973661284"
"2002/2/6 8:20","-1.93333333333333","42.6666666666667","77.1666666666667","143.333333333333","22.5","24.9015099553751","0.16749623161784","1","1","30","25.8426377998614"
"2002/2/6 8:30","-1.95","44.5","90","172","22.5","24.9436077954048","0.144476710527671","1","1","30","0"
"2002/2/6 8:40","-1.96666666666667","46.3333333333333","95.8333333333333","222.5","22.5","24.9558947105181","0.10812671207844","1","1","30","0"
"2002/2/6 8:50","-1.98333333333333","48.1666666666667","101.666666666667","273","22.5","24.8244882936836","0.176734729536128","1","1","30","47.3322794334946"
"2002/2/6 9:00","-2","50","107.5","323.5","22.5","24.9392092934137","0.196930284320228","1","1","30","23.65933098322"
"2002/2/6 9:10","-1.66666666666667","48.1666666666667","113.333333333333","374","22.5","25.0518041065922","0.221714581434895","1","1","30","21.0541117158159"
"2002/2/6 9:20","-1.33333333333333","46.3333333333333","119.166666666667","424.5","22.5","25.1648706602478","0.240128203552895","1","1","30","20.2285598979347"
"2002/2/6 9:30","-1","44.5","125","475","22.5","25.246771123865","0.256038216337587","1","1","40","20.7408957447956"
"2002/2/6 9:40","-0.666666666666667","42.6666666666667","126.333333333333","503.833333333333","22.5","25.3235902170665","0.277270475721765","1","1","40","19.4541843221519"
"2002/2/6 9:50","-0.333333333333333","40.8333333333333","127.666666666667","532.666666666667","22.5","25.4704508215805","0.336445880139947","1","1","60","54.750823785398"
"2002/2/6 10:00","0","39","129","561.5","22.5","25.6380590680305","0.41425658730075","1","1","60","52.9751501648568"
"2002/2/6 10:10","0.116666666666667","39","130.333333333333","590.333333333333","22.5","25.9913467302904","0.46181317075982","1","1","30","34.0107827189388"
"2002/2/6 10:20","0.233333333333333","39","131.666666666667","619.166666666667","22.5","26.3353569034884","0.504590402212381","1","1","30","32.8842370488605"
"2002/2/6 10:30","0.35","39","133","648","22.5","26.5300255291086","0.53502842775713","1","1","40","31.2301478762131"
"2002/2/6 10:40","0.466666666666667","39","128.833333333333","665.5","22.5","26.64205823401","0.55476831606338","1","1","40","29.6489512865067"
"2002/2/6 10:50","0.583333333333333","39","124.666666666667","683","22.5","26.7064449455842","0.568562970968769","1","1","40","27.8686948682548"
"2002/2/6 11:00","0.7","39","120.5","700.5","22.5","26.7338741398186","0.58092855501191","1","1","40","26.1221943729284"
"2002/2/6 11:10","0.916666666666667","38.1666666666667","116.333333333333","718","22.5","26.7447530720006","0.589785310035305","1","1","40","24.7441725095638"
"2002/2/6 11:20","1.13333333333333","37.3333333333333","112.166666666667","735.5","22.5","26.7746760802152","0.591447218095439","1","1","40","24.2019417491596"
"2002/2/6 11:30","1.35","36.5","108","753","22.5","26.7136777208819","0.621308733084095","1","1","60","40.066009953421"
"2002/2/6 11:40","1.56666666666667","35.6666666666667","134","686","22.5","26.7970980029778","0.639861574322221","1","1","60","34.5191305544938"
"2002/2/6 11:50","1.78333333333333","34.8333333333333","160","619","22.5","26.9043176338897","0.669068358583848","1","1","40","30.1339886658138"
"2002/2/6 12:00","2","34","186","552","22.5","27.0261032456176","0.684301049708195","1","1","40","23.3872265781476"
"2002/2/6 12:10","2.16666666666667","34","212","485","22.5","27.0940817206455","0.701746993565244","1","1","60","29.6392659664637"
"2002/2/6 12:20","2.33333333333333","34","238","418","22.5","27.1807876671541","0.711732460469257","1","1","60","27.8403952644004"
"2002/2/6 12:30","2.5","34","264","351","22.5","27.215412017188","0.719711096618894","1","1","30","25.7653414044083"
"2002/2/6 12:40","2.66666666666667","34","259.833333333333","295.833333333333","22.5","27.2285261735204","0.723760682397709","1","1","30","24.8528103506093"
"2002/2/6 12:50","2.83333333333333","34","255.666666666667","240.666666666667","22.5","27.2262017276785","0.729659200676603","1","1","65","30.0460993014233"
"2002/2/6 13:00","3","34","251.5","185.5","22.5","27.2463836357429","0.740822099966014","1","1","65","29.1210123108198"
"2002/2/6 13:10","2.96666666666667","34.3333333333333","247.333333333333","130.333333333333","22.5","27.3057825309176","0.745293440591267","1","1","40","23.8098971983968"
"2002/2/6 13:20","2.93333333333333","34.6666666666667","243.166666666667","75.1666666666667","22.5","27.3330173484261","0.754457641986882","1","1","40","23.4818683559512"
"2002/2/6 13:30","2.9","35","239","20","22.5","27.3985749647815","0.763406432457082","1","1","40","25.0579908007208"
"2002/2/6 13:40","2.86666666666667","35.3333333333333","232.166666666667","18.6666666666667","22.5","27.4580266332262","0.774810223306789","1","1","40","21.8576315651868"
"2002/2/6 13:50","2.83333333333333","35.6666666666667","225.333333333333","17.3333333333333","22.5","27.5063710146609","0.785234089222893","1","1","40","22.0293380972343"
"2002/2/6 14:00","2.8","36","218.5","16","22.5","27.5584743099532","0.793631633826389","1","1","40","21.4099299801839"
"2002/2/6 14:10","3","35.3333333333333","211.666666666667","14.6666666666667","22.5","27.5706345687133","0.795181177089991","1","1","40","21.664878555179"
"2002/2/6 14:20","3.2","34.6666666666667","204.833333333333","13.3333333333333","22.5","27.5562682610252","0.646537008675245","1","1","40","50.1079021211091"
"2002/2/6 14:30","3.4","34","198","12","22.5","26.7373460941181","0.754633065537656","1","1","60","39.6411606440733"
"2002/2/6 14:40","3.6","33.3333333333333","186.333333333333","13","22.5","25.9885246312849","0.685657099315138","1","1","60","10.751135082006"
"2002/2/6 14:50","3.8","32.6666666666667","174.666666666667","14","22.5","27.3146924995635","0.786571191163793","1","1","60","27.0797637284003"
"2002/2/6 15:00","4","32","163","15","22.5","27.5661925032684","0.802060459484056","1","1","60","21.2031502444562"
"2002/2/6 15:10","4","32","151.333333333333","16","22.5","27.6437722017934","0.821909070206345","1","1","30","23.1014380964749"
"2002/2/6 15:20","4","32","139.666666666667","17","22.5","27.652603474671","0.822403446698646","1","1","30","19.7194490228433"
"2002/2/6 15:30","4","32","128","18","22.5","27.6558185140259","0.789218877247266","1","1","30","0"
"2002/2/6 15:40","4","32","115.666666666667","15","22.5","27.5798570128391","0.762231601153486","1","1","30","0"
"2002/2/6 15:50","4","32","103.333333333333","12","22.5","27.4979126353463","0.811413807820339","1","1","30","45.579066120995"
"2002/2/6 16:00","4","32","91","9","22.5","27.5868320396383","0.825821472108105","1","1","30","21.1255059564552"
"2002/2/6 16:10","3.83333333333333","33.1666666666667","78.6666666666667","6","22.5","27.6629482001087","0.685376538799977","1","1","25","45.7076505860587"
"2002/2/6 16:20","3.66666666666667","34.3333333333333","66.3333333333333","3","22.5","27.0169410086393","0.775367990383307","1","1","25","34.39835651691"
"2002/2/6 16:30","3.5","35.5","54","0","22.5","26.2439542770209","0.706362731045727","1","1","40","19.9483953644741"
"2002/2/6 16:40","3.33333333333333","36.6666666666667","46.3333333333333","0","22.5","27.2568308817461","0.791490699449542","1","1","40","28.5443153255664"
"2002/2/6 16:50","3.16666666666667","37.8333333333333","38.6666666666667","0","22.5","27.5353386127079","0.801440522195172","1","1","60","23.3204941043686"
"2002/2/6 17:00","3","39","31","0","22.5","27.6200006453942","0.822424760527815","1","1","60","29.6035619510997"
"2002/2/6 17:10","2.83333333333333","39.1666666666667","23.3333333333333","0","22.5","27.6412960966913","0.827327921718741","1","1","40","22.4911288950891"
"2002/2/6 17:20","2.66666666666667","39.3333333333333","15.6666666666667","0","22.5","27.6663687785096","0.569297925408721","1","1","40","43.1697528908372"
"2002/2/6 17:30","2.5","39.5","8","0","22.5","27.3604036565862","0.795017663206758","1","1","64.9999999999999","45.5676697507316"
"2002/2/6 17:40","2.33333333333333","39.6666666666667","0","0","22.5","26.8474170146882","0.79118433816168","1","1","65.0000000000002","15.11932216756"
"2002/2/6 17:50","2.16666666666667","39.8333333333333","0","0","22.5","27.2797961297241","0.814434478539034","1","1","65","24.4711980081544"
"2002/2/6 18:00","2","40","0","0","22.5","27.4763575236781","0.808975830596003","1","1","65","21.850338653693"
"2002/2/6 18:10","1.66666666666667","41","0","0","22.5","27.4608883569271","0.807045603040082","1","1","35","28.4315207070893"
"2002/2/6 18:20","1.33333333333333","42","0","0","22.5","27.3206880566373","0.797710622580762","1","1","35","27.8276059918861"
"2002/2/6 18:30","1","43","0","0","22.5","27.2297101896467","0.780843485427029","0","1","60","28.2730957987161"
"2002/2/6 18:40","0.666666666666667","44","0","0","22.5","27.0988610005598","0.787867862470112","0","1","60","33.5885832943518"
"2002/2/6 18:50","0.333333333333333","45","0","0","22.5","27.1368793932017","0.777782829383065","1","1","60","29.4431711748573"
"2002/2/6 19:00","0","46","0","0","22.5","27.0807397366541","0.779632596164066","1","1","60","34.875107072804"
"2002/2/6 19:10","0.15","47.1666666666667","0","0","22.5","27.1056520404574","0.770260180329571","1","1","40","28.0531605699211"
"2002/2/6 19:20","0.3","48.3333333333333","0","0","22.5","27.0129288754053","0.760874305012773","1","1","40","31.2781650338569"
"2002/2/6 19:30","0.45","49.5","0","0","22.5","26.952229473709","0.755078783750047","0","1","40","32.0438959047256"
"2002/2/6 19:40","0.6","50.6666666666667","0","0","22.5","26.8878240384227","0.74761951534918","0","1","40","31.0789734391017"
"2002/2/6 19:50","0.75","51.8333333333333","0","0","22.5","26.832222566319","0.739156309654278","0","1","40","29.0878197554728"
"2002/2/6 20:00","0.9","53","0","0","22.5","26.7759507710269","0.735943977065189","1","1","40","28.320522849155"
"2002/2/6 20:10","0.75","52.6666666666667","0","0","19","26.7368660138883","0.722959418785629","0","1","40","26.5515414253342"
"2002/2/6 20:20","0.6","52.3333333333333","0","0","19","26.6673962852054","0.710587351111999","0","1","40","27.4389158962536"
"2002/2/6 20:30","0.45","52","0","0","19","26.5882646151254","0.699048640451654","0","1","40","26.6683476769093"
"2002/2/6 20:40","0.3","51.6666666666667","0","0","19","26.5070331289792","0.68329543151793","0","1","40","24.6396311084792"
"2002/2/6 20:50","0.15","51.3333333333333","0","0","19","26.425607025072","0.680139373378651","0","1","55","36.5061005144853"
"2002/2/6 21:00","0","51","0","0","19","26.372633111542","0.680596953390172","0","1","55","38.9122978463156"
"2002/2/6 21:10","-0.333333333333333","52.5","0","0","19","26.3707694182049","0.676911396117148","0","1","40","31.4250910548949"
"2002/2/6 21:20","-0.666666666666667","54","0","0","19","26.3837093479727","0.673015401416227","0","1","40","27.9723238483602"
"2002/2/6 21:30","-1","55.5","0","0","19","26.3472125486184","0.614704901584382","0","1","40","0"
"2002/2/6 21:40","-1.33333333333333","57","0","0","19","26.2134281921714","0.551739632777807","0","1","40","0"
"2002/2/6 21:50","-1.66666666666667","58.5","0","0","19","25.9147114501733","0.585023084574278","0","1","40","51.958523983773"
"2002/2/6 22:00","-2","60","0","0","19","25.8509832424298","0.58334787082185","0","1","40","27.5067371319701"
"2002/2/6 22:10","-1.93333333333333","61","0","0","19","25.8187414740995","0.557677608559914","0","1","60","52.9643349500952"
"2002/2/6 22:20","-1.86666666666667","62","0","0","19","25.8769520781348","0.579565587089191","0","1","60","54.3765575889375"
"2002/2/6 22:30","-1.8","63","0","0","19","25.9417294141199","0.586428867830334","0","1","40","40.3214130705585"
"2002/2/6 22:40","-1.73333333333333","64","0","0","19","25.9860403619608","0.581831847312796","0","1","40","33.1692481884155"
"2002/2/6 22:50","-1.66666666666667","65","0","0","19","26.0013965367103","0.570814852382125","0","1","35","32.7779290623329"
"2002/2/6 23:00","-1.6","66","0","0","19","25.9900292064267","0.55671106587987","0","1","35","31.1758108646227"
"2002/2/6 23:10","-1.83333333333333","64.1666666666667","0","0","19","25.9548870180922","0.539178915461637","0","1","40","29.4816645865263"
"2002/2/6 23:20","-2.06666666666667","62.3333333333333","0","0","19","25.8775812310684","0.517928943004609","0","1","40","28.0235943439792"
"2002/2/6 23:30","-2.3","60.5","0","0","19","25.7869988088198","0.495511131214864","0","1","40","26.6632048226573"
"2002/2/6 23:40","-2.53333333333333","58.6666666666667","0","0","19","25.6917827508369","0.471457212465875","0","1","40","25.4404623982886"
"2002/2/6 23:50","-2.76666666666667","56.8333333333333","0","0","19","25.5789707114211","0.445558847994337","0","1","40","24.3079522572324"
"2002/2/7 0:00","-3","55","0","0","19","25.4564674068413","0.418767588392564","0","1","40","23.2713970941348"
"2002/2/7 0:10","-3.05","57.8333333333333","0","0","19","25.3264337525632","0.412249691826761","0","1","55","39.033701855703"
"2002/2/7 0:20","-3.1","60.6666666666667","0","0","19","25.232334269717","0.419050710347664","0","1","55","46.2572191594439"
"2002/2/7 0:30","-3.15","63.5","0","0","19","25.2014995681884","0.4265504586018","0","1","30","35.1747695282618"
"2002/2/7 0:40","-3.2","66.3333333333333","0","0","19","25.2869494918234","0.426660924909268","0","1","30","28.5096115553365"
"2002/2/7 0:50","-3.25","69.1666666666667","0","0","19","25.3336198100332","0.384171025021972","0","1","30","0"
"2002/2/7 1:00","-3.3","72","0","0","19","25.3200483920893","0.325015947440481","0","1","30","0"
"2002/2/7 1:10","-3.33333333333333","72","0","0","19","25.1298637018117","0.357974289775987","0","1","20","52.5798541934056"
"2002/2/7 1:20","-3.36666666666667","72","0","0","19","25.055528093961","0.358696946890656","0","1","20","27.9503322008599"
"2002/2/7 1:30","-3.4","72","0","0","19","25.0505279484814","0.344734687212849","0","1","40","24.9247512790541"
"2002/2/7 1:40","-3.43333333333333","72","0","0","19","25.0049179216828","0.321343556331915","0","1","40","24.0872824631124"
"2002/2/7 1:50","-3.46666666666667","72","0","0","19","24.9085102191753","0.303072533849119","0","1","30","23.0023172683818"
"2002/2/7 2:00","-3.5","72","0","0","19","24.8446999040711","0.280476805726963","0","1","30","21.9251347443883"
"2002/2/7 2:10","-3.65","72.5","0","0","19","24.7301999180267","0.229328475092502","0","1","30","0"
"2002/2/7 2:20","-3.8","73","0","0","19","24.595982143739","0.185162519251389","0","1","30","0"
"2002/2/7 2:30","-3.95","73.5","0","0","19","24.4401131359381","0.207108964669339","0","1","20","39.0907842276716"
"2002/2/7 2:40","-4.1","74","0","0","19","24.4212804901365","0.204199211235086","0","1","20","20.6774121870036"
"2002/2/7 2:50","-4.25","74.5","0","0","19","24.3869268406895","0.171301526182449","0","1","30","20.3297657942911"
"2002/2/7 3:00","-4.4","75","0","0","19","24.2497002665474","0.14886084685341","0","1","30","18.164559882717"
"2002/2/7 3:10","-4.55","75.3333333333333","0","0","19","24.107830401907","0.140570567845128","0","1","40","22.4371714390367"
"2002/2/7 3:20","-4.7","75.6666666666667","0","0","19","24.0981300348862","0.139635640191146","0","1","40","24.1551960440592"
"2002/2/7 3:30","-4.85","76","0","0","19","24.102363799077","0.132635409783156","0","1","35","19.7042817055769"
"2002/2/7 3:40","-5","76.3333333333333","0","0","19","24.0997459246408","0.11170764185406","0","1","35","17.180695186731"
"2002/2/7 3:50","-5.15","76.6666666666667","0","0","19","24.0135391189255","0.0948286083032281","0","1","45","28.9040900306612"
"2002/2/7 4:00","-5.3","77","0","0","19","23.8910828261546","0.0908204594956791","0","1","45","33.9912110192469"
"2002/2/7 4:10","-5.43333333333333","77.5","0","0","19","23.8313704405822","0.0802320152800064","0","1","35","25.8702605362657"
"2002/2/7 4:20","-5.56666666666667","78","0","0","19","23.7751815540199","0.0598506237907378","0","1","35","21.2082736775558"
"2002/2/7 4:30","-5.7","78.5","0","0","19","23.692025868142","0.0401057426278033","0","1","40","21.3274230808535"
"2002/2/7 4:40","-5.83333333333333","79","0","0","19","23.6175848217756","0.0206090022529762","0","1","40","23.4667487723422"
"2002/2/7 4:50","-5.96666666666667","79.5","0","0","19","23.534618389892","-0.00193546729712874","0","1","35","20.2044307459196"
"2002/2/7 5:00","-6.1","80","0","0","19","23.4287450293462","-0.0161772426742746","0","1","35","18.6635634483245"
"2002/2/7 5:10","-6.25","77.3333333333333","0","0","19","23.3882478346908","-0.0331113650855197","0","1","40","23.4340966991558"
"2002/2/7 5:20","-6.4","74.6666666666667","0","0","19","23.295118303717","-0.0522606417287683","0","1","40","25.3079176746561"
"2002/2/7 5:30","-6.55","72","0","0","19","23.1924425625093","-0.0469334142412829","0","1","50","37.3982823526386"
"2002/2/7 5:40","-6.7","69.3333333333333","0","0","19","23.1687294922292","-0.0346167713891981","0","1","50","43.1809530653873"
"2002/2/7 5:50","-6.85","66.6666666666667","0","0","19","23.1731145219796","-0.0296965997982783","0","1","40","32.2718856956033"
"2002/2/7 6:00","-7","64","0","0","19","23.2472957213765","-0.0274023573822951","0","1","40","25.8729975094608"
"2002/2/7 6:10","-6.93333333333333","66.1666666666667","0","0","19","23.3028930909479","-0.00114754566470447","0","1","65","54.85700130059"
"2002/2/7 6:20","-6.86666666666667","68.3333333333333","0","0","19","23.3880216208297","0.0618667113660857","0","1","65","73.5788513586987"
"2002/2/7 6:30","-6.8","70.5","0","0","19","23.6067095850223","0.0928741338731283","0","1","40","49.6162133762198"
"2002/2/7 6:40","-6.73333333333333","72.6666666666667","0","0","19","23.9129241535894","0.111161386307428","0","1","40","40.4636246662877"
"2002/2/7 6:50","-6.66666666666667","74.8333333333333","0","0","19","24.0787836003049","0.113437631761586","0","1","30","38.736450360077"
"2002/2/7 7:00","-6.6","77","0","0","19","24.1337932550468","0.106216879265368","0","1","30","36.7544084371655"
"2002/2/7 7:10","-6.51666666666667","76","0","0","22.5","24.1382430984294","0.106150808449882","0","1","35","34.6708141536189"
"2002/2/7 7:20","-6.43333333333333","75","0","0","22.5","24.1920461547304","0.113921726564473","1","1","35","32.6953765431476"
"2002/2/7 7:30","-6.35","74","14","0","22.5","24.2816685356436","0.107873474510822","1","1","40","30.8877418691287"
"2002/2/7 7:40","-6.26666666666667","73","27","29.5","22.5","24.2646075174101","0.0954307354288861","1","1","40","29.197695597062"
"2002/2/7 7:50","-6.18333333333333","72","40","59","22.5","24.1833278576282","0.0916549402741382","1","1","50","34.7195784124061"
"2002/2/7 8:00","-6.1","71","53","88.5","22.5","24.1409321806716","0.0986232000168444","1","1","50","36.5010926147648"
"2002/2/7 8:10","-5.91666666666667","70","66","118","22.5","24.1478639481819","0.0987013802827999","1","1","45","29.8322656897031"
"2002/2/7 8:20","-5.73333333333333","69","79","147.5","22.5","24.1309583517726","0.108083802883983","1","1","45","25.9098714204033"
"2002/2/7 8:30","-5.55","68","92","177","22.5","24.1992259257404","0.140249123925685","1","1","20","27.0327455915156"
"2002/2/7 8:40","-5.36666666666667","67","97.8333333333333","227.166666666667","22.5","24.3849427676577","0.156180475406549","1","1","20","23.6520302500781"
"2002/2/7 8:50","-5.18333333333333","66","103.666666666667","277.333333333333","22.5","24.5179921818338","0.17562108085232","1","1","30","22.1225874231471"
"2002/2/7 9:00","-5","65","109.5","327.5","22.5","24.6197626866163","0.189635455081879","1","1","30","20.9044829097035"
"2002/2/7 9:10","-4.33333333333333","61.8333333333333","115.333333333333","377.666666666667","22.5","24.6822997464392","0.200497924884733","1","1","40","19.7450172310066"
"2002/2/7 9:20","-3.66666666666667","58.6666666666667","121.166666666667","427.833333333333","22.5","24.727155890822","0.221891175959326","1","1","40","20.1331884146683"
"2002/2/7 9:30","-3","55.5","127","478","22.5","24.8392602097288","0.24807639781291","1","1","35","18.7787928184657"
"2002/2/7 9:40","-2.33333333333333","52.3333333333333","128.166666666667","506.5","22.5","25.0197582926642","0.266828127917408","1","1","35","17.6070369024314"
"2002/2/7 9:50","-1.66666666666667","49.1666666666667","129.333333333333","535","22.5","25.1236561910104","0.280789360759819","1","1","40","19.7298406200626"
"2002/2/7 10:00","-1","46","130.5","563.5","22.5","25.149718823773","0.307267617754364","1","1","40","20.3507060983103"
"2002/2/7 10:10","-0.8","45.8333333333333","131.666666666667","592","22.5","25.2386444940313","0.327272539128325","1","1","35","17.0186391337354"
"2002/2/7 10:20","-0.6","45.6666666666667","132.833333333333","620.5","22.5","25.3440047384611","0.342978352966372","1","1","35","15.5504042136826"
"2002/2/7 10:30","-0.4","45.5","134","649","22.5","25.4049408395181","0.356576362383684","1","1","40","19.5390216703597"
"2002/2/7 10:40","-0.2","45.3333333333333","128.666666666667","672.833333333333","22.5","25.4186030664455","0.379504733390283","1","1","40","20.3960443538615"
"2002/2/7 10:50","5.55111512312578E-17","45.1666666666667","123.333333333333","696.666666666667","22.5","25.4814699728228","0.24366776456808","1","1","40","19.7483521196766"
"2002/2/7 11:00","0.2","45","118","720.5","22.5","25.4809654108744","0.402297197073978","1","1","40.0000000000001","19.3023633051553"
"2002/2/7 11:10","0.5","44.1666666666667","112.666666666667","744.333333333333","22.5","25.3187144535093","0.365645995115669","1","1","40","0"
"2002/2/7 11:20","0.8","43.3333333333333","107.333333333333","768.166666666667","22.5","25.4389641355136","0.230071257667943","1","1","40","0"
"2002/2/7 11:30","1.1","42.5","102","792","22.5","25.39783137476","0.403913002443867","1","1","40","32.1259254603279"
"2002/2/7 11:40","1.4","41.6666666666667","101","797.333333333333","22.5","25.2523109297105","0.406426311311538","1","1","40","20.0893273672594"
"2002/2/7 11:50","1.7","40.8333333333333","100","802.666666666667","22.5","25.4724323701891","0.433966914699786","1","1","30","15.8204978637625"
"2002/2/7 12:00","2","40","99","808","22.5","25.6529235161991","0.306403837838461","1","1","30","14.5850716256657"
"2002/2/7 12:10","2.33333333333333","39.1666666666667","98","813.333333333333","22.5","25.7284407612019","0.473155966601414","1","1","40","19.005751930837"
"2002/2/7 12:20","2.66666666666667","38.3333333333333","97","818.666666666667","22.5","25.5720259098709","0.456259933948479","1","1","40","18.9805293507756"
"2002/2/7 12:30","3","37.5","96","824","22.5","25.6940559000494","0.319912357961084","1","1","35","15.5803754787578"
"2002/2/7 12:40","3.33333333333333","36.6666666666667","95.6666666666667","820.5","22.5","25.6712420449898","0.467015288699996","1","1","35","14.1258634603246"
"2002/2/7 12:50","3.66666666666667","35.8333333333333","95.3333333333333","817","22.5","25.4380290729064","0.448658673469808","1","1","40","18.2379451701935"
"2002/2/7 13:00","4","35","95","813.5","22.5","25.5421734255542","0.481400004464249","1","1","40","18.8345412958258"
"2002/2/7 13:10","4.33333333333333","34.3333333333333","94.6666666666667","810","22.5","25.7038175843633","0.501963308383201","1","1","30","14.3184224263207"
"2002/2/7 13:20","4.66666666666667","33.6666666666667","94.3333333333333","806.5","22.5","25.8288611511731","0.535948455039106","1","1","30","13.7801648154902"
"2002/2/7 13:30","5","33","94","803","22.5","25.9919768615721","0.561262385448779","1","1","30","12.1388063611627"
"2002/2/7 13:40","5.33333333333333","32.3333333333333","94.5","789.166666666667","22.5","26.1717568675073","0.474039737439248","1","1","30","12.4449198748126"
"2002/2/7 13:50","5.66666666666667","31.6666666666667","95","775.333333333333","22.5","25.7648874769443","0.52984164322771","1","1","30","11.7199517088359"
"2002/2/7 14:00","6","31","95.5","761.5","22.5","25.2775167418501","0.50347558240358","1","1","30","10.7136496540427"
"2002/2/7 14:10","6","30.8333333333333","96","747.666666666667","22.5","25.7971172951946","0.567903628808645","1","1","40","18.6352194193821"
"2002/2/7 14:20","6","30.6666666666667","96.5","733.833333333333","22.5","26.1429926499669","0.615149466013254","1","1","40","19.3717128560721"
"2002/2/7 14:30","6","30.5","97","720","22.5","26.3665895480595","0.648285126366449","1","1","40","17.3449129968296"
"2002/2/7 14:40","6","30.3333333333333","102.5","674.666666666667","22.5","26.5589795859032","0.667307994546229","1","1","40","16.88391705537"
"2002/2/7 14:50","6","30.1666666666667","108","629.333333333333","22.5","26.6118976067215","0.685578553530148","1","1","40","16.7022684040245"
"2002/2/7 15:00","6","30","113.5","584","22.5","26.7049070687408","0.704967773284539","1","1","40","16.5918993103985"
"2002/2/7 15:10","6","30","119","538.666666666667","22.5","26.7919289791545","0.71956428987513","1","1","40","16.5444137909826"
"2002/2/7 15:20","6","30","124.5","493.333333333333","22.5","26.8665645319954","0.607151507374553","1","1","40","17.039181057371"
"2002/2/7 15:30","6","30","130","448","22.5","26.2823323744174","0.651146951246393","1","1","40","17.2539359784214"
"2002/2/7 15:40","6","30","121.166666666667","408.333333333333","22.5","25.5822996231903","0.614974686073282","1","1","40.0000000000001","16.7926513235324"
"2002/2/7 15:50","6","30","112.333333333333","368.666666666667","22.5","26.2488656747562","0.672038309049791","1","1","40","16.8277041358322"
"2002/2/7 16:00","6","30","103.5","329","22.5","26.6684610380949","0.71175435278212","1","1","40","16.8836794717105"
