1,"3.iw.mullion.light.random.beijing"
"2002/2/7 16:10","5.7","31","94.6666666666667","289.333333333333","22.5","26.8684725019471","0.734550143421311","1","1","40","17.0010168342366"
"2002/2/7 16:20","5.4","32","85.8333333333333","249.666666666667","22.5","27.0554188858891","0.744371312677521","1","1","40","17.1824122119093"
"2002/2/7 16:30","5.1","33","77","210","22.5","27.1063170456925","0.542376459688963","1","1","50","35.860270222892"
"2002/2/7 16:40","4.8","34","66","175","22.5","27.0501733768745","0.785967286607409","1","1","50","37.4766802911756"
"2002/2/7 16:50","4.5","35","55","140","22.5","26.8045606445066","0.758139271951975","1","1","40.0000000000001","24.2375231689219"
"2002/2/7 17:00","4.2","36","44","105","22.5","27.0857125353534","0.539904573309881","1","1","40","24.4238908667967"
"2002/2/7 17:10","4","36.1666666666667","33","70","22.5","27.173676610152","0.765219491221218","1","1","40","23.1027730030938"
"2002/2/7 17:20","3.8","36.3333333333333","22","35","22.5","26.8098223523865","0.651469418515835","1","1","40","21.7736364773759"
"2002/2/7 17:30","3.6","36.5","11","0","22.5","26.5642264466883","0.638449601123609","1","1","40","19.828776293999"
"2002/2/7 17:40","3.4","36.6666666666667","0","0","22.5","26.4167735460345","0.660473819041983","1","1","40","19.9850495701571"
"2002/2/7 17:50","3.2","36.8333333333333","0","0","22.5","26.3489084772746","0.718807158585157","1","1","60","46.2607676697322"
"2002/2/7 18:00","3","37","0","0","22.5","26.592842119501","0.743436730047327","1","1","60","42.9744981329957"
"2002/2/7 18:10","2.83333333333333","37.5","0","0","22.5","26.8408884658928","0.766070799256628","1","1","40","28.0828863905653"
"2002/2/7 18:20","2.66666666666667","38","0","0","22.5","27.0008233973561","0.771851021017161","1","1","40","27.0265015816035"
"2002/2/7 18:30","2.5","38.5","0","0","22.5","26.9975003217107","0.774678287134623","1","1","40","30.5439072675783"
"2002/2/7 18:40","2.33333333333333","39","0","0","22.5","26.9880650899644","0.766783178821859","1","1","40","28.0658091484682"
"2002/2/7 18:50","2.16666666666667","39.5","0","0","22.5","26.9219386851469","0.765502537651633","1","1","40","28.3647412802506"
"2002/2/7 19:00","2","40","0","0","22.5","26.8756363074894","0.753667073137287","1","1","40","26.1733548999141"
"2002/2/7 19:10","1.91666666666667","42","0","0","22.5","26.7954980334126","0.759811273409365","1","1","40","24.8960938794607"
"2002/2/7 19:20","1.83333333333333","44","0","0","22.5","26.9015749203107","0.743020991161695","0","1","40","28.843335336458"
"2002/2/7 19:30","1.75","46","0","0","22.5","26.7899652571849","0.732234308544575","1","1","40","25.1254760982312"
"2002/2/7 19:40","1.66666666666667","48","0","0","22.5","26.6574717107623","0.710711590634761","1","1","40","22.5851739963103"
"2002/2/7 19:50","1.58333333333333","50","0","0","22.5","26.5393177976339","0.689658607314829","1","1","40","21.5495309394618"
"2002/2/7 20:00","1.5","52","0","0","22.5","26.4237804522373","0.669113603784265","0","1","40","20.6465841454883"
"2002/2/7 20:10","1.25","54.3333333333333","0","0","19","26.3117917156463","0.610686448460094","0","1","40","0"
"2002/2/7 20:20","1","56.6666666666667","0","0","19","26.1244525559419","0.555027096693565","0","1","40","0"
"2002/2/7 20:30","0.75","59","0","0","19","25.8026625272648","0.558629292829287","0","1","40","37.2667160741646"
"2002/2/7 20:40","0.5","61.3333333333333","0","0","19","25.6413590611031","0.545891984464979","0","1","40","19.9193618505813"
"2002/2/7 20:50","0.25","63.6666666666667","0","0","19","25.5680972348124","0.539537788572581","0","1","40","17.9868309470971"
"2002/2/7 21:00","0","66","0","0","19","25.5597346414749","0.526372918015682","0","1","40","20.2270427430236"
"2002/2/7 21:10","-0.166666666666667","66.8333333333333","0","0","19","25.5050210529629","0.511121009651907","0","1","40","20.9167359663027"
"2002/2/7 21:20","-0.333333333333333","67.6666666666667","0","0","19","25.4373493162136","0.497057707399794","0","1","40","21.4327618522331"
"2002/2/7 21:30","-0.5","68.5","0","0","19","25.3673715730689","0.511790041299208","0","1","55","40.1302005065296"
"2002/2/7 21:40","-0.666666666666667","69.3333333333333","0","0","19","25.3469562295511","0.552263281730413","0","1","55","53.3589437057835"
"2002/2/7 21:50","-0.833333333333333","70.1666666666667","0","0","19","25.4810000802321","0.589529303453928","0","1","65","54.880859730744"
"2002/2/7 22:00","-1","71","0","0","19","25.7474435343531","0.619318005531765","0","1","65","50.3235338470055"
"2002/2/7 22:10","-1.08333333333333","71.3333333333333","0","0","19","25.9954436939288","0.598638868268566","0","1","55","48.9237005319441"
"2002/2/7 22:20","-1.16666666666667","71.6666666666667","0","0","19","26.1031262589876","0.609412167589401","0","1","55","43.4338086534352"
"2002/2/7 22:30","-1.25","72","0","0","19","26.1504480474611","0.613845733947202","0","1","55","40.1077372356442"
"2002/2/7 22:40","-1.33333333333333","72.3333333333333","0","0","19","26.1478825086772","0.608263251465243","0","1","55","37.1662866361565"
"2002/2/7 22:50","-1.41666666666667","72.6666666666667","0","0","19","26.1313662134077","0.600702322955841","0","1","40","35.0124707110419"
"2002/2/7 23:00","-1.5","73","0","0","19","26.1271526473089","0.584658082184797","0","1","40","33.0435030115913"
"2002/2/7 23:10","-1.91666666666667","73.6666666666667","0","0","19","26.0695652438845","0.562855202464347","0","1","40","31.3197286435361"
"2002/2/7 23:20","-2.33333333333333","74.3333333333333","0","0","19","25.9846590482345","0.5387688286498","0","1","40","29.6838387066637"
"2002/2/7 23:30","-2.75","75","0","0","19","25.8632755035599","0.513317322001449","0","1","40","28.2540633296645"
"2002/2/7 23:40","-3.16666666666667","75.6666666666667","0","0","19","25.7447643174848","0.485873937991942","0","1","40","26.9188623452612"
"2002/2/7 23:50","-3.58333333333333","76.3333333333333","0","0","19","25.6110357611344","0.457608543740467","0","1","40","25.6783627512271"
"2002/2/8 0:00","-4","77","0","0","19","25.4674218612817","0.431191591595377","0","1","40","24.536635879029"
"2002/2/8 0:10","-4","77","0","0","19","25.3386017974908","0.404880460437507","0","1","40","23.4450487232462"
"2002/2/8 0:20","-4","77","0","0","19","25.202897984844","0.37624593098098","0","1","40","22.4307491714793"
"2002/2/8 0:30","-4","77","0","0","19","25.056343702529","0.367319197625012","0","1","50","33.7012682860875"
"2002/2/8 0:40","-4","77","0","0","19","24.9760946116734","0.373627857446859","0","1","50","38.6090355590352"
"2002/2/8 0:50","-4","77","0","0","19","24.973392072417","0.364455225584534","0","1","40","29.9455350485175"
"2002/2/8 1:00","-4","77","0","0","19","24.9285436458988","0.350264577621594","0","1","40","24.8887792662401"
"2002/2/8 1:10","-3.81666666666667","77.6666666666667","0","0","19","24.8975828413711","0.339059934699456","0","1","30","24.7871048616093"
"2002/2/8 1:20","-3.63333333333333","78.3333333333333","0","0","19","24.8732175548777","0.323973741514406","0","1","30","23.6295719814303"
"2002/2/8 1:30","-3.45","79","0","0","19","24.8183655331654","0.301505541184645","0","1","35","22.4872133989381"
"2002/2/8 1:40","-3.26666666666667","79.6666666666667","0","0","19","24.7200068385376","0.281078468558096","0","1","35","21.4350035123298"
"2002/2/8 1:50","-3.08333333333333","80.3333333333333","0","0","19","24.6353327777662","0.238950604479725","0","1","35","0"
"2002/2/8 2:00","-2.9","81","0","0","19","24.546932860993","0.201993710264904","0","1","35","0"
"2002/2/8 2:10","-2.91666666666667","80.3333333333333","0","0","19","24.4318286607575","0.246715786637953","0","1","60","64.6960161303712"
"2002/2/8 2:20","-2.93333333333333","79.6666666666667","0","0","19","24.4185858915243","0.331933446626569","0","1","60","66.1496205600286"
"2002/2/8 2:30","-2.95","79","0","0","19","24.7168281598737","0.361866144326606","0","1","40","41.8546027099544"
"2002/2/8 2:40","-2.96666666666667","78.3333333333333","0","0","19","25.0237804342771","0.369145754744903","0","1","40","34.0092340537816"
"2002/2/8 2:50","-2.98333333333333","77.6666666666667","0","0","19","25.1487393142399","0.367271790149601","0","1","20","32.7524883304567"
"2002/2/8 3:00","-3","77","0","0","19","25.1672269658103","0.357926900191127","0","1","20","31.1334383043695"
"2002/2/8 3:10","-3","77","0","0","19","25.148394984492","0.342173037328727","0","1","40","29.3861022402643"
"2002/2/8 3:20","-3","77","0","0","19","25.0701033571923","0.329325926876283","0","1","40","27.8892973678644"
"2002/2/8 3:30","-3","77","0","0","19","25.0408555366322","0.319163970267722","0","1","40","26.4708743909261"
"2002/2/8 3:40","-3","77","0","0","19","25.0135925281045","0.303205251632908","0","1","40","25.2239552796707"
"2002/2/8 3:50","-3","77","0","0","19","24.9517230496759","0.291829655797918","0","1","40","24.093377412082"
"2002/2/8 4:00","-3","77","0","0","19","24.9297900447938","0.254530245116525","0","1","40","24.9755901207498"
"2002/2/8 4:10","-2.83333333333333","77.5","0","0","19","24.7589180769806","0.242837786909044","0","1","40","22.2607959185792"
"2002/2/8 4:20","-2.66666666666667","78","0","0","19","24.6714506115544","0.222954356976651","0","1","40","21.0832086576252"
"2002/2/8 4:30","-2.5","78.5","0","0","19","24.5866392680915","0.187206178689234","0","1","20","21.9453317557983"
"2002/2/8 4:40","-2.33333333333333","79","0","0","19","24.4296557631227","0.164720556816266","0","1","20","19.6226106840544"
"2002/2/8 4:50","-2.16666666666667","79.5","0","0","19","24.2580376665199","0.118042413908874","0","1","20","0"
"2002/2/8 5:00","-2","80","0","0","19","24.1421745337205","0.079035457515912","0","1","20","0"
"2002/2/8 5:10","-2.16666666666667","79.5","0","0","19","23.9998522641751","0.113292902427191","0","1","50","51.9301833037711"
"2002/2/8 5:20","-2.33333333333333","79","0","0","19","23.950237880562","0.127824853353151","0","1","50","44.5181738149558"
"2002/2/8 5:30","-2.5","78.5","0","0","19","23.9452381170344","0.131746622301065","0","1","40","31.7648749071598"
"2002/2/8 5:40","-2.66666666666667","78","0","0","19","24.0000309607529","0.131671781313144","0","1","40","25.2456813379841"
"2002/2/8 5:50","-2.83333333333333","77.5","0","0","19","24.0287730625372","0.137286621494082","0","1","55","41.9771491180419"
"2002/2/8 6:00","-3","77","0","0","19","24.0217564274724","0.15628099830618","0","1","55","48.950198134936"
"2002/2/8 6:10","-3","76","0","0","19","24.1156068148228","0.174297656864892","0","1","50","37.3180710366418"
"2002/2/8 6:20","-3","75","0","0","19","24.2359340769176","0.172328888121019","0","1","50","32.2142700669343"
"2002/2/8 6:30","-3","74","0","0","19","24.2650781968367","0.161263237617304","0","1","30","30.6693076207967"
"2002/2/8 6:40","-3","73","0","0","19","24.2548871457156","0.153666573812562","0","1","30","28.7457756274667"
"2002/2/8 6:50","-3","72","0","0","19","24.2396387098823","0.146229769451605","0","1","45","27.3351655698331"
"2002/2/8 7:00","-3","71","0","0","19","24.2327620246573","0.138095151251929","0","1","45","25.945946827775"
"2002/2/8 7:10","-2.85","72.1666666666667","0","0","22.5","24.223136466362","0.066868327257649","0","1","45","0"
"2002/2/8 7:20","-2.7","73.3333333333333","0","0","22.5","24.0122546879134","0.0109451314502237","1","1","45","0"
"2002/2/8 7:30","-2.55","74.5","4","0","22.5","23.7028620766529","0.033581297532709","1","1","40","45.7682981131553"
"2002/2/8 7:40","-2.4","75.6666666666667","8.83333333333333","0","22.5","23.6335438818654","0.0321745312811801","1","1","40","24.1313447918482"
"2002/2/8 7:50","-2.25","76.8333333333333","13.6666666666667","0","22.5","23.6070861097218","0.0778675028721894","1","1","60","58.4253222675966"
"2002/2/8 8:00","-2.1","78","18.5","0","22.5","23.7671253380497","0.142590999543365","1","1","60","62.7927065206343"
"2002/2/8 8:10","-2.08333333333333","75.8333333333333","23.3333333333333","0","22.5","24.0815441409643","0.0888472285994977","1","1","60","0"
"2002/2/8 8:20","-2.06666666666667","73.6666666666667","28.1666666666667","0","22.5","24.105397410332","0.070733026891567","1","1","60","0"
"2002/2/8 8:30","-2.05","71.5","33","0","22.5","24.1141793750253","0.184733613110214","1","1","40","73.4197996772084"
"2002/2/8 8:40","-2.03333333333333","69.3333333333333","40","0","22.5","24.4287502108555","0.225695942517318","1","1","40","38.2228945590941"
"2002/2/8 8:50","-2.01666666666667","67.1666666666667","47","0","22.5","24.7519903283382","0.266164947575802","1","1","30","34.2447853060256"
"2002/2/8 9:00","-2","65","54","0","22.5","25.0952676142188","0.300562305401472","1","1","30","29.9007735548167"
"2002/2/8 9:10","-1.83333333333333","65.1666666666667","61","0","22.5","25.2922323345864","0.317884446722718","1","1","40","27.9691644714243"
"2002/2/8 9:20","-1.66666666666667","65.3333333333333","68","0","22.5","25.3825453496079","0.319607794098726","1","1","40","26.4473725720834"
"2002/2/8 9:30","-1.5","65.5","75","0","22.5","25.3953130560074","0.318569318337565","1","1","45","25.0408483229269"
"2002/2/8 9:40","-1.33333333333333","65.6666666666667","80.8333333333333","0","22.5","25.3959816951327","0.326185797529617","1","1","45","27.5854871681227"
"2002/2/8 9:50","-1.16666666666667","65.8333333333333","86.6666666666667","0","22.5","25.4420264685274","0.335288114012778","1","1","40","23.6055837100038"
"2002/2/8 10:00","-1","66","92.5","0","22.5","25.4895746785303","0.34173749036035","1","1","40","21.398915249173"
"2002/2/8 10:10","-1.08333333333333","69.1666666666667","98.3333333333333","0","22.5","25.5293417826093","0.334505265369456","1","1","40","20.5383595988676"
"2002/2/8 10:20","-1.16666666666667","72.3333333333333","104.166666666667","0","22.5","25.4788389729723","0.333710802688688","1","1","40","19.5582177268169"
"2002/2/8 10:30","-1.25","75.5","110","0","22.5","25.4787993947247","0.332416899291115","1","1","40","18.5829766722688"
"2002/2/8 10:40","-1.33333333333333","78.6666666666667","117.666666666667","0","22.5","25.4639957732505","0.334473281796789","1","1","40","20.5711206665717"
"2002/2/8 10:50","-1.41666666666667","81.8333333333333","125.333333333333","0","22.5","25.4700752443574","0.338340506177009","1","1","40","21.0524139723804"
"2002/2/8 11:00","-1.5","85","133","0","22.5","25.4791150318144","0.340136862776008","1","1","40","21.2857310607433"
"2002/2/8 11:10","-1.08333333333333","82","140.666666666667","0","22.5","25.4677659873733","0.362894248938652","1","1","50","33.5795861805454"
"2002/2/8 11:20","-0.666666666666667","79","148.333333333333","0","22.5","25.505525871408","0.394461265284948","1","1","50","39.5369797241069"
"2002/2/8 11:30","-0.25","76","156","0","22.5","25.5856746097808","0.417518963261385","1","1","40","29.2324552285833"
"2002/2/8 11:40","0.166666666666667","73","160.833333333333","0.833333333333333","22.5","25.7109003494108","0.434401796276524","1","1","40","23.1229478577297"
"2002/2/8 11:50","0.583333333333333","70","165.666666666667","1.66666666666667","22.5","25.7922472170793","0.443058427260918","1","1","30","23.3086281540435"
"2002/2/8 12:00","1","67","170.5","2.5","22.5","25.8410427794843","0.451760978344666","1","1","30","22.1059028859679"
"2002/2/8 12:10","1","66.3333333333333","175.333333333333","3.33333333333333","22.5","25.8931906001189","0.458606295492032","1","1","40","20.8790836459335"
"2002/2/8 12:20","1","65.6666666666667","180.166666666667","4.16666666666667","22.5","25.9308634105308","0.441967444991432","1","1","40","21.4246470365882"
"2002/2/8 12:30","1","65","185","5","22.5","25.8380816092092","0.437898096259072","1","1","45","25.9306053439828"
"2002/2/8 12:40","1","64.3333333333333","186","5.83333333333333","22.5","25.7427950152007","0.330497594149424","1","1","45","29.8818238274621"
"2002/2/8 12:50","1","63.6666666666667","187","6.66666666666667","22.5","25.1763616943302","0.348421561711059","1","1","30","23.828605058565"
"2002/2/8 13:00","1","63","188","7.5","22.5","24.4257226984594","0.31389131822463","1","1","30","21.1276642705093"
"2002/2/8 13:10","1.01666666666667","63.3333333333333","189","8.33333333333333","22.5","24.9305533117114","0.384873156737036","1","1","55","47.9401551603306"
"2002/2/8 13:20","1.03333333333333","63.6666666666667","190","9.16666666666667","22.5","25.2581821343862","0.476615383695141","1","1","55","48.7707143514491"
"2002/2/8 13:30","1.05","64","191","10","22.5","25.7972429862465","0.532682264721764","1","1","30","34.0947505616952"
"2002/2/8 13:40","1.06666666666667","64.3333333333333","187.666666666667","10.5","22.5","26.1156713807776","0.561077600243267","1","1","30","27.3367567708775"
"2002/2/8 13:50","1.08333333333333","64.6666666666667","184.333333333333","11","22.5","26.3297188817423","0.583187609985997","1","1","20","27.4067266143895"
"2002/2/8 14:00","1.1","65","181","11.5","22.5","26.4079363755525","0.588504513668211","1","1","20","25.5455339632777"
"2002/2/8 14:10","1.41666666666667","63.8333333333333","177.666666666667","12","22.5","26.4302398829168","0.593617258278849","1","1","35","24.2031091140269"
"2002/2/8 14:20","1.73333333333333","62.6666666666667","174.333333333333","12.5","22.5","26.4612178405601","0.599451783255667","1","1","35","22.9237541946296"
"2002/2/8 14:30","2.05","61.5","171","13","22.5","26.4882066483612","0.48803849141297","1","1","40","23.6876805394238"
"2002/2/8 14:40","2.36666666666667","60.3333333333333","163.666666666667","11.1666666666667","22.5","25.9076367839215","0.506945612149234","1","1","40","22.4570325502678"
"2002/2/8 14:50","2.68333333333333","59.1666666666667","156.333333333333","9.33333333333333","22.5","25.2102692224863","0.467549809682817","1","1","30","20.6624174958752"
"2002/2/8 15:00","3","58","149","7.5","22.5","25.7033017113618","0.498363984790535","1","1","30","19.6417581190554"
"2002/2/8 15:10","3","57.1666666666667","141.666666666667","5.66666666666667","22.5","25.9854062954741","0.516036234809835","1","1","40","17.4197477462302"
"2002/2/8 15:20","3","56.3333333333333","134.333333333333","3.83333333333333","22.5","26.0565707794334","0.531890204249633","1","1","40","16.4295335326167"
"2002/2/8 15:30","3","55.5","127","2","22.5","26.1142494975347","0.593832944887402","1","1","60","54.2465750634134"
"2002/2/8 15:40","3","54.6666666666667","115.333333333333","1.66666666666667","22.5","26.2914064960337","0.642514968626273","1","1","60","47.6080777941448"
"2002/2/8 15:50","3","53.8333333333333","103.666666666667","1.33333333333333","22.5","26.6591721022022","0.680973963618731","1","1","30","30.2085252221837"
"2002/2/8 16:00","3","53","92","1","22.5","26.9012733424998","0.585146680186441","1","1","30","40.843086230988"
"2002/2/8 16:10","2.83333333333333","53.6666666666667","80.3333333333333","0.666666666666667","22.5","26.3035253770277","0.642616844595166","1","1","20","34.5023237145086"
"2002/2/8 16:20","2.66666666666667","54.3333333333333","68.6666666666667","0.333333333333333","22.5","25.6590558193803","0.572578525281863","1","1","20","29.6576047185068"
"2002/2/8 16:30","2.5","55","57","0","22.5","26.1422518579081","0.591835577379737","1","1","30","29.1168156062957"
"2002/2/8 16:40","2.33333333333333","55.6666666666667","48.3333333333333","0","22.5","26.3882076169244","0.626678330025196","1","1","30","27.4464666310993"
"2002/2/8 16:50","2.16666666666667","56.3333333333333","39.6666666666667","0","22.5","26.5336660939448","0.605528183119706","1","1","30","0"
"2002/2/8 17:00","2","57","31","0","22.5","26.559737816328","0.572003854024073","1","1","30","0"
"2002/2/8 17:10","1.83333333333333","57.6666666666667","22.3333333333333","0","22.5","26.4838110854408","0.611896350590836","1","1","45","44.1093210364415"
"2002/2/8 17:20","1.66666666666667","58.3333333333333","13.6666666666667","0","22.5","26.4942540875245","0.476504449456468","1","1","45","26.4418895501781"
"2002/2/8 17:30","1.5","59","5","0","22.5","25.5091220269752","0.49085949616957","1","1","60","58.2570123509722"
"2002/2/8 17:40","1.33333333333333","59.6666666666667","0","0","22.5","24.5895338772049","0.511071140050513","1","1","60","42.3328054399116"
"2002/2/8 17:50","1.16666666666667","60.3333333333333","0","0","22.5","25.6414969448759","0.584139531974795","1","1","35","34.0285236176112"
"2002/2/8 18:00","1","61","0","0","22.5","26.0929677597137","0.627196937984456","1","1","35","32.6761313007885"
"2002/2/8 18:10","1","61","0","0","22.5","26.3263828917478","0.647490877271285","1","1","40","27.8815308462665"
"2002/2/8 18:20","1","61","0","0","22.5","26.4989758088142","0.653215549579894","1","1","40","27.6197901685479"
"2002/2/8 18:30","1","61","0","0","22.5","26.4962860800992","0.641117134230154","1","1","40","28.9806581952074"
"2002/2/8 18:40","1","61","0","0","22.5","26.3656771739546","0.633282460322003","1","1","40","28.8396494118693"
"2002/2/8 18:50","1","61","0","0","22.5","26.2882784944175","0.616777459102564","1","1","40","26.1014752800152"
"2002/2/8 19:00","1","61","0","0","22.5","26.1707267124035","0.612098599564674","1","1","40","24.4796693562687"
"2002/2/8 19:10","0.833333333333333","63","0","0","22.5","26.1618683324923","0.600530358577496","1","1","30","23.3255665171104"
"2002/2/8 19:20","0.666666666666667","65","0","0","22.5","26.0917572258154","0.568132122532864","0","1","30","24.1153877329834"
"2002/2/8 19:30","0.5","67","0","0","22.5","25.9350237767696","0.544590177447528","0","1","40","21.3724892169776"
"2002/2/8 19:40","0.333333333333333","69","0","0","22.5","25.7524628765005","0.518187447822923","1","1","40","20.1923523490564"
"2002/2/8 19:50","0.166666666666667","71","0","0","22.5","25.623221738551","0.496823570529163","1","1","30","19.3288314171685"
"2002/2/8 20:00","0","73","0","0","22.5","25.508483706455","0.477459448887439","1","1","30","18.502786786616"
"2002/2/8 20:10","0","71.8333333333333","0","0","19","25.4055328980986","0.461580531978266","0","1","40","17.7268183760278"
"2002/2/8 20:20","0","70.6666666666667","0","0","19","25.3232312794324","0.44314382988155","0","1","40","16.9729701154876"
"2002/2/8 20:30","0","69.5","0","0","19","25.2244207129418","0.432426081356419","0","1","45","25.1266099740613"
"2002/2/8 20:40","0","68.3333333333333","0","0","19","25.1396487392198","0.434092259867437","0","1","45","28.7189916412421"
"2002/2/8 20:50","0","67.1666666666667","0","0","19","25.1181415237569","0.427595516280178","0","1","40","22.425522954285"
"2002/2/8 21:00","0","66","0","0","19","25.0797639284155","0.414156967802072","0","1","40","18.8537721906213"
"2002/2/8 21:10","0","66","0","0","19","25.0313153763136","0.399896630724527","0","1","40","18.8809116800671"
"2002/2/8 21:20","0","66","0","0","19","24.9739967377576","0.38517970407089","0","1","40","18.1520313911957"
"2002/2/8 21:30","0","66","0","0","19","24.9096185168537","0.36953677017747","0","1","40","19.9404734671075"
"2002/2/8 21:40","0","66","0","0","19","24.8406389641391","0.356105213498768","0","1","40","20.4627172570935"
"2002/2/8 21:50","0","66","0","0","19","24.7708976034842","0.316343140873961","0","1","40","0"
"2002/2/8 22:00","0","66","0","0","19","24.6546720889301","0.283279555330842","0","1","40","0"
"2002/2/8 22:10","0.0166666666666667","66.8333333333333","0","0","19","24.544397538633","0.252260856794808","0","1","40","37.3914358475524"
"2002/2/8 22:20","0.0333333333333333","67.6666666666667","0","0","19","24.4769574220112","0.247167880447077","0","1","40","24.0217094043954"
"2002/2/8 22:30","0.05","68.5","0","0","19","24.3937537732119","0.228273958203907","0","1","40","22.7856512434017"
"2002/2/8 22:40","0.0666666666666667","69.3333333333333","0","0","19","24.288173126429","0.208664020839262","0","1","40","22.7542697382052"
"2002/2/8 22:50","0.0833333333333333","70.1666666666667","0","0","19","24.1916136978407","0.209465381569438","0","1","50","35.0813591115259"
"2002/2/8 23:00","0.1","71","0","0","19","24.1356587429648","0.220712096007225","0","1","50","41.0943733687462"
"2002/2/8 23:10","-0.25","71","0","0","19","24.1353307493476","0.221051528418232","0","1","40","30.557660278943"
"2002/2/8 23:20","-0.6","71","0","0","19","24.154532078154","0.212640184610816","0","1","40","24.4882806624695"
"2002/2/8 23:30","-0.95","71","0","0","19","24.1581964736057","0.203552423389032","0","1","30","24.6602003228858"
"2002/2/8 23:40","-1.3","71","0","0","19","24.1553491441502","0.19047033159167","0","1","30","23.4790362981716"
"2002/2/8 23:50","-1.65","71","0","0","19","24.1198456917708","0.17334941846633","0","1","40","22.2863268677788"
"2002/2/9 0:00","-2","71","0","0","19","24.0577412839854","0.158204757344275","0","1","40","21.2039606541097"
"2002/2/9 0:10","-2.16666666666667","72","0","0","19","24.0086630830764","0.0996781052059439","0","1","40","0"
"2002/2/9 0:20","-2.33333333333333","73","0","0","19","23.8324260866471","0.0481018734071152","0","1","40","0"
"2002/2/9 0:30","-2.5","74","0","0","19","23.5583072266556","0.0528677936021697","0","1","30","37.744334198828"
"2002/2/9 0:40","-2.66666666666667","75","0","0","19","23.4236833798899","0.0600043606993244","0","1","30","21.9346914804965"
"2002/2/9 0:50","-2.83333333333333","76","0","0","19","23.502442262945","0.0817371604070637","0","1","55","40.7955251789378"
"2002/2/9 1:00","-3","77","0","0","19","23.5818356699458","0.133980089762481","0","1","55","55.2492451807773"
"2002/2/9 1:10","-2.9","77.8333333333333","0","0","19","23.7742069760383","0.147928217597377","0","1","20","34.8052486090951"
"2002/2/9 1:20","-2.8","78.6666666666667","0","0","19","23.9309762220322","0.153070716614853","0","1","20","28.5466905314198"
"2002/2/9 1:30","-2.7","79.5","0","0","19","24.0057055161487","0.147648652196531","0","1","40","29.1517710665884"
"2002/2/9 1:40","-2.6","80.3333333333333","0","0","19","24.0086113154247","0.142453895499828","0","1","40","27.6949825953888"
"2002/2/9 1:50","-2.5","81.1666666666667","0","0","19","24.0293774052108","0.128803510153388","0","1","25","26.1863166269215"
"2002/2/9 2:00","-2.4","82","0","0","19","23.9856000551213","0.110610296783656","0","1","25","24.8529550016517"
"2002/2/9 2:10","-2.5","81.1666666666667","0","0","19","23.9167675476263","0.0966232483439785","0","1","30","23.6110088786128"
"2002/2/9 2:20","-2.6","80.3333333333333","0","0","19","23.8707428913877","0.0862563896719705","0","1","30","22.4342285894552"
"2002/2/9 2:30","-2.7","79.5","0","0","19","23.8411046700831","0.0682575974963689","0","1","40","21.3516920683395"
"2002/2/9 2:40","-2.8","78.6666666666667","0","0","19","23.7627446076827","0.0561523854038886","0","1","40","20.3680482394835"
"2002/2/9 2:50","-2.9","77.8333333333333","0","0","19","23.7340869770819","0.013084748890966","0","1","40","0"
"2002/2/9 3:00","-3","77","0","0","19","23.6205246260502","-0.0405443828582244","0","1","40","0"
"2002/2/9 3:10","-3","78.1666666666667","0","0","19","23.4153249781243","-0.0297488151774404","0","1","25","36.4018179569212"
"2002/2/9 3:20","-3","79.3333333333333","0","0","19","23.2719049150083","-0.0394749162125687","0","1","25","19.2765967310041"
"2002/2/9 3:30","-3","80.5","0","0","19","23.2255877574957","-0.0267718179235909","0","1","50","34.8721920502875"
"2002/2/9 3:40","-3","81.6666666666667","0","0","19","23.2457069783151","-0.0056731680350257","0","1","50","42.4589088078593"
"2002/2/9 3:50","-3","82.8333333333333","0","0","19","23.3072550813133","0.0324369760250694","0","1","55","50.326446384196"
"2002/2/9 4:00","-3","84","0","0","19","23.4957536665354","0.0645732982814154","0","1","55","48.9356223989653"
"2002/2/9 4:10","-2.95","84","0","0","19","23.7335180831235","0.0883078535632642","0","1","35","36.126204783876"
"2002/2/9 4:20","-2.9","84","0","0","19","23.9017720145361","0.0998691440649482","0","1","35","31.220360334665"
"2002/2/9 4:30","-2.85","84","0","0","19","24.0079685399994","0.126234244988034","0","1","65","54.3463737594254"
"2002/2/9 4:40","-2.8","84","0","0","19","24.1029332340725","0.162300139763073","0","1","65","64.5530993471402"
"2002/2/9 4:50","-2.75","84","0","0","19","24.2234534464835","0.194591358055369","0","1","35","50.1526458773229"
"2002/2/9 5:00","-2.7","84","0","0","19","24.4144560066059","0.21878840791369","0","1","35","43.5367337875082"
"2002/2/9 5:10","-2.75","82.8333333333333","0","0","19","24.6964926871267","0.209593408246902","0","1","30","41.1912539797021"
"2002/2/9 5:20","-2.8","81.6666666666667","0","0","19","24.7196402214468","0.202914836703811","0","1","30","36.0663206100581"
"2002/2/9 5:30","-2.85","80.5","0","0","19","24.6469853064073","0.209349957605624","0","1","40","36.5574049204575"
"2002/2/9 5:40","-2.9","79.3333333333333","0","0","19","24.722606736468","0.185152223352458","0","1","40","34.1435594028546"
"2002/2/9 5:50","-2.95","78.1666666666667","0","0","19","24.6534475770065","0.153556017384438","0","1","35","32.1242191218364"
"2002/2/9 6:00","-3","77","0","0","19","24.4218012186663","0.125996315251165","0","1","35","28.3283795431825"
"2002/2/9 6:10","-3","78.1666666666667","0","0","19","24.2524275745076","0.100325812756708","0","1","35","26.6349825991561"
"2002/2/9 6:20","-3","79.3333333333333","0","0","19","24.14131135318","0.0847642178043959","0","1","35","25.3773376334482"
"2002/2/9 6:30","-3","80.5","0","0","19","24.0767856726404","0.00800422243466209","0","1","35","0"
"2002/2/9 6:40","-3","81.6666666666667","0","0","19","23.8237931825765","-0.0622658628244045","0","1","35","0"
"2002/2/9 6:50","-3","82.8333333333333","0","0","19","23.417777740435","-0.05605910119933","0","1","45","49.483164822853"
"2002/2/9 7:00","-3","84","0","0","19","23.1914945036032","-0.069274644757359","0","1","45","31.1342016735565"
"2002/2/9 7:10","-2.95","84","0","0","22.5","23.1112310701387","-0.0781959237119126","0","1","40","24.5367901331641"
"2002/2/9 7:20","-2.9","84","5.83333333333333","0","22.5","23.1010369151684","-0.0794137595747474","1","1","40","21.8966020016699"
"2002/2/9 7:30","-2.85","84","7","0","22.5","23.1407807413936","-0.112074310989296","1","1","40","0"
"2002/2/9 7:40","-2.8","84","16.5","0","22.5","23.1185848793898","-0.145177779447595","1","1","40","0"
"2002/2/9 7:50","-2.75","84","26","0","22.5","23.0230216695185","-0.0999664406605711","1","1","25","41.4752465473942"
"2002/2/9 8:00","-2.7","84","35.5","0","22.5","23.1243491473336","-0.105018925315241","1","1","25","20.7719009251021"
"2002/2/9 8:10","-2.41666666666667","81.8333333333333","45","0","22.5","23.0883297927835","-0.109232962444212","1","1","40","22.6448253506134"
"2002/2/9 8:20","-2.13333333333333","79.6666666666667","54.5","0","22.5","23.080121770408","-0.0651175782440429","1","1","40","23.7228971716836"
"2002/2/9 8:30","-1.85","77.5","64","0","22.5","23.3404591616985","-0.0470209234908148","1","1","40","23.5788396746853"
"2002/2/9 8:40","-1.56666666666667","75.3333333333333","77.3333333333333","0.666666666666667","22.5","23.5269975071867","-0.0247729798821085","1","1","40","23.3115100638485"
"2002/2/9 8:50","-1.28333333333333","73.1666666666667","90.6666666666667","1.33333333333333","22.5","23.6671207864095","0.0115034764843055","1","1","30","20.4041263128658"
"2002/2/9 9:00","-1","71","104","2","22.5","23.8579690519505","0.0175769114026981","1","1","30","17.5086223566894"
"2002/2/9 9:10","-0.666666666666667","70.3333333333333","117.333333333333","2.66666666666667","22.5","23.9492364396157","0.00564926171267863","1","1","30","0"
"2002/2/9 9:20","-0.333333333333333","69.6666666666667","130.666666666667","3.33333333333333","22.5","23.996330056743","-0.00117044965668735","1","1","30","0"
"2002/2/9 9:30","0","69","144","4","22.5","24.0189309957355","0.0461604640333777","1","1","40","37.8835574232307"
"2002/2/9 9:40","0.333333333333333","68.3333333333333","152.5","9.83333333333333","22.5","24.1176788265047","0.0744597389862871","1","1","40","26.5176049574632"
"2002/2/9 9:50","0.666666666666667","67.6666666666667","161","15.6666666666667","22.5","24.2159188507477","0.0883954004031302","1","1","30","19.719953382391"
"2002/2/9 10:00","1","67","169.5","21.5","22.5","24.2870967194931","0.0997764976084079","1","1","30","16.7666790678928"
"2002/2/9 10:10","1.41666666666667","64.6666666666667","178","27.3333333333333","22.5","24.3597259886027","0.110260101218645","1","1","25","16.5176476596322"
"2002/2/9 10:20","1.83333333333333","62.3333333333333","186.5","33.1666666666667","22.5","24.4136554334892","0.111806225054693","1","1","25","15.6794264583556"
"2002/2/9 10:30","2.25","60","195","39","22.5","24.397078885428","0.127288541936149","1","1","40","22.1698044299777"
"2002/2/9 10:40","2.66666666666667","57.6666666666667","208.333333333333","47.6666666666667","22.5","24.4527437023041","0.155897737602623","1","1","40","24.714299074613"
"2002/2/9 10:50","3.08333333333333","55.3333333333333","221.666666666667","56.3333333333333","22.5","24.554377569218","0.179510807538853","1","1","30","19.0875945109958"
"2002/2/9 11:00","3.5","53","235","65","22.5","24.6642542883323","0.192860944361793","1","1","30","15.8120435863138"
"2002/2/9 11:10","3.91666666666667","52","248.333333333333","73.6666666666667","22.5","24.7253645607258","0.260617118050115","1","1","60","58.9806699057606"
"2002/2/9 11:20","4.33333333333333","51","261.666666666667","82.3333333333333","22.5","24.8973246998787","0.363366001831424","1","1","60","62.5755097303762"
"2002/2/9 11:30","4.75","50","275","91","22.5","25.3322697454995","0.419082539149185","1","1","40","39.7327889379464"
"2002/2/9 11:40","5.16666666666667","49","284","97.5","22.5","25.7051620535353","0.45463991562285","1","1","40","34.5796774830499"
"2002/2/9 11:50","5.58333333333333","48","293","104","22.5","25.9712418317022","0.49076909868094","1","1","20","33.7285316082034"
"2002/2/9 12:00","6","47","302","110.5","22.5","26.1127754007694","0.513366975425214","1","1","20","29.1459477296473"
"2002/2/9 12:10","6.33333333333333","44.8333333333333","311","117","22.5","26.1919179566081","0.539816155374467","1","1","60","42.336066067655"
"2002/2/9 12:20","6.66666666666667","42.6666666666667","320","123.5","22.5","26.2452653946069","0.565137323032307","1","1","60","45.5553839989286"
"2002/2/9 12:30","7","40.5","329","130","22.5","26.3319974749054","0.477406744099338","1","1","30","43.9263227365192"
"2002/2/9 12:40","7.33333333333333","38.3333333333333","318.333333333333","157","22.5","25.8410421746463","0.553709088132495","1","1","30","35.1242544656633"
"2002/2/9 12:50","7.66666666666667","36.1666666666667","307.666666666667","184","22.5","25.4609688269844","0.514966627775149","1","1","30","30.6056688175734"
"2002/2/9 13:00","8","34","297","211","22.5","25.9543495297444","0.565444869698407","1","1","30","31.4202044967292"
"2002/2/9 13:10","8.11666666666667","33.8333333333333","286.333333333333","238","22.5","26.2658456955717","0.59277548404234","1","1","40","28.2148130061374"
"2002/2/9 13:20","8.23333333333333","33.6666666666667","275.666666666667","265","22.5","26.4131707957389","0.628231074675872","1","1","40","26.6050114139525"
"2002/2/9 13:30","8.35","33.5","265","292","22.5","26.5607665649825","0.653428839309493","1","1","30","22.7456235286121"
"2002/2/9 13:40","8.46666666666667","33.3333333333333","260.333333333333","269.666666666667","22.5","26.7140795196132","0.668325240825369","1","1","30","22.0068693525375"
"2002/2/9 13:50","8.58333333333333","33.1666666666667","255.666666666667","247.333333333333","22.5","26.7455091613625","0.681033017387665","1","1","30","21.52550135923"
"2002/2/9 14:00","8.7","33","251","225","22.5","26.7984387967512","0.693097018697097","1","1","30","19.77062498668"
"2002/2/9 14:10","8.75","32.3333333333333","246.333333333333","202.666666666667","22.5","26.8515349549257","0.705020790764639","1","1","40","18.6964778821062"
"2002/2/9 14:20","8.8","31.6666666666667","241.666666666667","180.333333333333","22.5","26.9068943666882","0.70421611460488","1","1","40","17.7785200694981"
"2002/2/9 14:30","8.85","31","237","158","22.5","26.8826620662009","0.60102393878811","1","1","55","45.094366753431"
"2002/2/9 14:40","8.9","30.3333333333333","223.5","141.833333333333","22.5","26.4601247823366","0.710149012401197","1","1","55","39.8083057586782"
"2002/2/9 14:50","8.95","29.6666666666667","210","125.666666666667","22.5","26.0402459440029","0.680924247012235","1","1","30.0000000000001","20.3216070868945"
"2002/2/9 15:00","9","29","196.5","109.5","22.5","26.76400688198","0.736431129644291","1","1","30","21.6747930110709"
"2002/2/9 15:10","8.83333333333333","29.5","183","93.3333333333333","22.5","27.1438505357797","0.763569636699992","1","1","45","19.0976191676092"
"2002/2/9 15:20","8.66666666666667","30","169.5","77.1666666666667","22.5","27.332135800626","0.786731506075154","1","1","45","23.1937265050355"
"2002/2/9 15:30","8.5","30.5","156","61","22.5","27.3820420975994","0.798533140485075","1","1","60","27.2417225928295"
"2002/2/9 15:40","8.33333333333333","31","140","50.8333333333333","22.5","27.4289140028071","0.806401742280584","1","1","60","26.0205742098428"
"2002/2/9 15:50","8.16666666666667","31.5","124","40.6666666666667","22.5","27.4916912764032","0.815152045743523","1","1","40","22.6043757470597"
"2002/2/9 16:00","8","32","108","30.5","22.5","27.5202610711557","0.818625862950897","1","1","40","20.554347713713"
"2002/2/9 16:10","7.91666666666667","32","92","20.3333333333333","22.5","27.5373208570575","0.701545198033554","1","1","40","47.6077016702587"
"2002/2/9 16:20","7.83333333333333","32","76","10.1666666666667","22.5","26.937023726601","0.787621631689832","1","1","40","29.4241166059462"
"2002/2/9 16:30","7.75","32","60","0","22.5","26.4043344259325","0.723875089468601","1","1","40","19.4065337083283"
"2002/2/9 16:40","7.66666666666667","32","51.6666666666667","0","22.5","27.0450546720464","0.770708103161769","1","1","40","27.0054290167553"
"2002/2/9 16:50","7.58333333333333","32","43.3333333333333","0","22.5","27.3566515553145","0.780927586566034","1","1","40","19.2372575375863"
"2002/2/9 17:00","7.5","32","35","0","22.5","27.4107473398079","0.801376100773537","1","1","40","25.7258062782469"
"2002/2/9 17:10","7.25","32.1666666666667","26.6666666666667","0","22.5","27.4402293132546","0.807316839136909","1","1","40","20.5688120692062"
"2002/2/9 17:20","7","32.3333333333333","18.3333333333333","0","22.5","27.4751613047955","0.776916034102797","1","1","40","25.7176336100108"
"2002/2/9 17:30","6.75","32.5","10","0","22.5","27.3051432708803","0.744450341649665","1","1","40","23.5816673919625"
"2002/2/9 17:40","6.5","32.6666666666667","0","0","22.5","27.0399400057708","0.788456962257705","1","1","40","19.7045565114406"
"2002/2/9 17:50","6.25","32.8333333333333","0","0","22.5","27.0409244846253","0.764368168245961","1","1","40","0"
"2002/2/9 18:00","6","33","0","0","22.5","27.0666334312243","0.595585259649737","1","1","40","0"
"2002/2/9 18:10","5.66666666666667","34.5","0","0","22.5","26.0766245363112","0.596896406332247","1","1","30","36.9493351439582"
"2002/2/9 18:20","5.33333333333333","36","0","0","22.5","24.7665968866825","0.483985521077691","1","1","30","20.3015928420101"
"2002/2/9 18:30","5","37.5","0","0","22.5","25.1967460312158","0.560173231214794","1","1","60","57.5647460173393"
"2002/2/9 18:40","4.66666666666667","39","0","0","22.5","25.5336639998275","0.641916806908068","1","1","60","42.3674720226762"
"2002/2/9 18:50","4.33333333333333","40.5","0","0","22.5","26.081045057153","0.683651359921452","1","1","45","30.6939293172928"
"2002/2/9 19:00","4","42","0","0","22.5","26.5027266710452","0.697561548029263","1","1","45","25.640764304053"
"2002/2/9 19:10","4.16666666666667","42.6666666666667","0","0","22.5","26.6829366556359","0.70764640001527","1","1","40","30.8626271093593"
"2002/2/9 19:20","4.33333333333333","43.3333333333333","0","0","22.5","26.6664509055701","0.706012248101017","0","1","40","29.650632944264"
"2002/2/9 19:30","4.5","44","0","0","22.5","26.6097627812535","0.700046195078866","1","1","40","27.7785869678959"
"2002/2/9 19:40","4.66666666666667","44.6666666666667","0","0","22.5","26.5441331965581","0.691098768381686","0","1","40","26.7464863603326"
"2002/2/9 19:50","4.83333333333333","45.3333333333333","0","0","22.5","26.487338827464","0.683297662721356","1","1","40","26.2100068635812"
"2002/2/9 20:00","5","46","0","0","22.5","26.4364844876318","0.674985070038612","0","1","40","24.6468256282098"
"2002/2/9 20:10","4.5","47","0","0","19","26.3866715482623","0.630074714976871","1","1","40","0"
"2002/2/9 20:20","4","48","0","0","19","26.2899077398155","0.576665940934467","0","1","40","0"
"2002/2/9 20:30","3.5","49","0","0","19","26.0951561923719","0.597432368432173","0","1","30","42.7780712266509"
"2002/2/9 20:40","3","50","0","0","19","25.9727073955743","0.589615805053492","0","1","30","22.7821915124505"
"2002/2/9 20:50","2.5","51","0","0","19","25.9114614515451","0.576999974871337","0","1","40","20.5106640563913"
"2002/2/9 21:00","2","52","0","0","19","25.8610990169995","0.562252920996337","0","1","40","19.9688451150949"
"2002/2/9 21:10","1.5","54.3333333333333","0","0","19","25.8029745571895","0.546546283402591","0","1","35","19.2136815539889"
"2002/2/9 21:20","1","56.6666666666667","0","0","19","25.7327987076093","0.529429582437322","0","1","35","18.4653770360183"
"2002/2/9 21:30","0.5","59","0","0","19","25.6529641123809","0.511344144047604","0","1","40","17.7211999251711"
"2002/2/9 21:40","1.11022302462516E-16","61.3333333333333","0","0","19","25.5660865488597","0.492098632129791","0","1","40","19.6332576360708"
"2002/2/9 21:50","-0.5","63.6666666666667","0","0","19","25.4733526801459","0.482390200208448","0","1","40","20.1766986976344"
"2002/2/9 22:00","-1","66","0","0","19","25.4334968404507","0.467447610127496","0","1","40","20.5874794495658"
"2002/2/9 22:10","-0.533333333333333","65.5","0","0","19","25.347346645876","0.394171663582789","0","1","40","21.2970875607632"
"2002/2/9 22:20","-0.0666666666666668","65","0","0","19","25.2170043247289","0.372004328452662","0","1","40","21.5509899095579"
"2002/2/9 22:30","0.4","64.5","0","0","19","25.0145197813932","0.353571135681536","0","1","40","21.4632792840525"
"2002/2/9 22:40","0.866666666666667","64","0","0","19","24.880112369353","0.331704001253885","0","1","40","21.6699145136143"
"2002/2/9 22:50","1.33333333333333","63.5","0","0","19","24.7875516187616","0.314932500320227","0","1","40","21.8496054891804"
"2002/2/9 23:00","1.8","63","0","0","19","24.7086017662595","0.300892562286506","0","1","40","22.0011287421878"
"2002/2/9 23:10","1.33333333333333","65.5","0","0","19","24.6393593502762","0.289722358448198","0","1","30","18.3641026814632"
"2002/2/9 23:20","0.866666666666667","68","0","0","19","24.6060482717709","0.278064059848324","0","1","30","16.4184024699242"
"2002/2/9 23:30","0.4","70.5","0","0","19","24.575244559285","0.262051509182896","0","1","40","21.3459966748755"
"2002/2/9 23:40","-0.0666666666666665","73","0","0","19","24.4950994434949","0.245397957323534","0","1","40","23.2006608760546"
"2002/2/9 23:50","-0.533333333333333","75.5","0","0","19","24.4094387610209","0.256641061678099","0","1","55","41.4106570771183"
"2002/2/10 0:00","-1","78","0","0","19","24.400969558604","0.302664343905877","0","1","55","54.2760503817317"
"2002/2/10 0:10","-1","80.1666666666667","0","0","19","24.5500432460743","0.321818906141135","0","1","40","35.9471138467362"
"2002/2/10 0:20","-1","82.3333333333333","0","0","19","24.7599268376173","0.335709191487048","0","1","40","29.4811256802955"
"2002/2/10 0:30","-1","84.5","0","0","19","24.8950652381676","0.274508992818968","0","1","40","0"
"2002/2/10 0:40","-1","86.6666666666667","0","0","19","24.7525994620559","0.212117606099906","0","1","40","0"
"2002/2/10 0:50","-1","88.8333333333333","0","0","19","24.477528886091","0.24190467586941","0","1","40","52.2912161493592"
"2002/2/10 1:00","-1","91","0","0","19","24.4072269907144","0.244892691042239","0","1","40","27.6195430749451"
"2002/2/10 1:10","-0.666666666666667","89.8333333333333","0","0","19","24.4113458283342","0.237204919864634","0","1","30","24.5339985059389"
"2002/2/10 1:20","-0.333333333333333","88.6666666666667","0","0","19","24.4005838800542","0.239439167542698","0","1","30","23.5963082848978"
"2002/2/10 1:30","0","87.5","0","0","19","24.4762261262156","0.234087919319561","0","1","45","28.1504578916506"
"2002/2/10 1:40","0.333333333333333","86.3333333333333","0","0","19","24.4561969422341","0.233183239751216","0","1","45","29.7273986938278"
"2002/2/10 1:50","0.666666666666667","85.1666666666667","0","0","19","24.4745510396059","0.23189274966672","0","1","25","24.3649617223915"
"2002/2/10 2:00","1","84","0","0","19","24.4922625964014","0.221545377331062","0","1","25","21.2723827160309"
"2002/2/10 2:10","0.666666666666667","85.3333333333333","0","0","19","24.4637000871849","0.21171415945987","0","1","35","20.7611052173506"
"2002/2/10 2:20","0.333333333333333","86.6666666666667","0","0","19","24.4504794618317","0.202949533381568","0","1","35","19.7884945292297"
"2002/2/10 2:30","0","88","0","0","19","24.4328484232931","0.192005853847759","0","1","45","27.7547304965768"
"2002/2/10 2:40","-0.333333333333333","89.3333333333333","0","0","19","24.3553312096072","0.18231025630925","0","1","45","31.1397240911748"
"2002/2/10 2:50","-0.666666666666667","90.6666666666667","0","0","19","24.2782797623519","0.168073163745543","0","1","35","24.5125687494793"
"2002/2/10 3:00","-1","92","0","0","19","24.2028779210315","0.158349789920281","0","1","35","20.6891747507912"
"2002/2/10 3:10","-1","92","0","0","19","24.182489950305","0.158857193202497","0","1","45","27.966988340944"
"2002/2/10 3:20","-1","92","0","0","19","24.1892216856804","0.154788374801166","0","1","45","30.6551552861121"
"2002/2/10 3:30","-1","92","0","0","19","24.1535962264004","0.159067285565456","0","1","40","24.6052666001099"
"2002/2/10 3:40","-1","92","0","0","19","24.2186961238401","0.152136665095839","0","1","40","21.0933266701359"
"2002/2/10 3:50","-1","92","0","0","19","24.2038549251364","0.135998065154489","0","1","40","20.8428449440443"
"2002/2/10 4:00","-1","92","0","0","19","24.1486728443512","0.113857156906611","0","1","40","19.9877120371855"
"2002/2/10 4:10","-1.01666666666667","89.3333333333333","0","0","19","24.0467789476879","0.0965067694687703","0","1","30","19.1146654512758"
"2002/2/10 4:20","-1.03333333333333","86.6666666666667","0","0","19","23.9677219557972","0.0759243106204736","0","1","30","18.2695172510728"
"2002/2/10 4:30","-1.05","84","0","0","19","23.8581087737329","0.0583742736939596","0","1","40","22.2182471605472"
"2002/2/10 4:40","-1.06666666666667","81.3333333333333","0","0","19","23.763797905724","0.0453104746185951","0","1","40","23.6463579932592"
"2002/2/10 4:50","-1.08333333333333","78.6666666666667","0","0","19","23.6837916229919","0.0308944648379072","0","1","40","23.5913421282613"
"2002/2/10 5:00","-1.1","76","0","0","19","23.5971904555988","0.0173706944683086","0","1","40","23.4826979563081"
"2002/2/10 5:10","-1.25","80","0","0","19","23.5242769875198","0.00807832898189532","0","1","40","23.4616312995487"
"2002/2/10 5:20","-1.4","84","0","0","19","23.4815300896036","0.00242779539799728","0","1","40","23.465832901923"
"2002/2/10 5:30","-1.55","88","0","0","19","23.4620833560903","0.000380579521997655","0","1","40","23.4813634006312"
"2002/2/10 5:40","-1.7","92","0","0","19","23.4700390528417","-0.0110039094874111","0","1","40","23.5208470239"
"2002/2/10 5:50","-1.85","96","0","0","19","23.4137977279515","-0.00702122273338721","0","1","45","29.720542468242"
"2002/2/10 6:00","-2","100","0","0","19","23.4298991387768","-0.00561577308956456","0","1","45","32.7126222777836"
"2002/2/10 6:10","-2","100","0","0","19","23.4016694399442","-0.00973918005261382","0","1","30","25.3719012451839"
"2002/2/10 6:20","-2","100","0","0","19","23.399253425375","-0.0167458098070603","0","1","30","21.2252448569271"
"2002/2/10 6:30","-2","100","0","0","19","23.3932208675498","-0.0236028181974633","0","1","40","21.0835591454205"
