1,"3.iw.mullion.light.random.beijing"
"2002/2/10 6:40","-2","100","0","0","19","23.3876042239666","-0.0311740534725668","0","1","40","21.4435331241065"
"2002/2/10 6:50","-2","100","0","0","19","23.3772673486518","-0.0709006314032872","0","1","40","0"
"2002/2/10 7:00","-2","100","0","0","19","23.2857056728908","-0.118931067244885","0","1","40","0"
"2002/2/10 7:10","-2.08333333333333","97.8333333333333","0","0","22.5","23.1142144532947","-0.0402433443020087","0","1","60","77.0377100274353"
"2002/2/10 7:20","-2.16666666666667","95.6666666666667","3.33333333333333","0","22.5","23.1565126491873","0.0385425175997205","0","1","60","67.1094067184256"
"2002/2/10 7:30","-2.25","93.5","4","0","22.5","23.5443765887898","0.0892907738375584","1","1","25","43.3719520700518"
"2002/2/10 7:40","-2.33333333333333","91.3333333333333","11","0","22.5","24.056066416218","0.117733696096743","0","1","25","34.9911779317741"
"2002/2/10 7:50","-2.41666666666667","89.1666666666667","18","0","22.5","24.2288421198057","0.129014029118145","1","1","45","33.3352403882908"
"2002/2/10 8:00","-2.5","87","25","0","22.5","24.2975507992718","0.124282837964345","1","1","45","31.7058109732268"
"2002/2/10 8:10","-2.41666666666667","89.1666666666667","32","0","22.5","24.2740410337733","0.119750988039842","1","1","40","29.9987133584915"
"2002/2/10 8:20","-2.33333333333333","91.3333333333333","39","0","22.5","24.2724189106029","0.127640396597468","1","1","40","28.3070018567817"
"2002/2/10 8:30","-2.25","93.5","46","0","22.5","24.3234438922574","0.180018281242099","1","1","60","54.7507004949556"
"2002/2/10 8:40","-2.16666666666667","95.6666666666667","59.1666666666667","0","22.5","24.5408575815927","0.241927051035991","1","1","60","58.1039460450461"
"2002/2/10 8:50","-2.08333333333333","97.8333333333333","72.3333333333333","0","22.5","24.88675448245","0.295528129191006","1","1","40","42.1347554339255"
"2002/2/10 9:00","-2","100","85.5","0","22.5","25.2306664277063","0.317641248147692","1","1","40","34.7761474136922"
"2002/2/10 9:10","-1.83333333333333","100","98.6666666666667","0","22.5","25.3546714265896","0.337247612271599","1","1","40","33.1357807629034"
"2002/2/10 9:20","-1.66666666666667","100","111.833333333333","0","22.5","25.4592332453591","0.344483991062696","1","1","40","31.3715274409175"
"2002/2/10 9:30","-1.5","100","125","0","22.5","25.4815376143991","0.397998849989014","1","1","65","58.3894420097589"
"2002/2/10 9:40","-1.33333333333333","100","139.5","1.16666666666667","22.5","25.6769991079979","0.437899595978223","1","1","65","52.268170430985"
"2002/2/10 9:50","-1.16666666666667","100","154","2.33333333333333","22.5","25.9511445366614","0.474669738701598","1","1","60","43.9173345243337"
"2002/2/10 10:00","-1","100","168.5","3.5","22.5","26.1369244307671","0.499865025715543","1","1","60","42.95570917371"
"2002/2/10 10:10","-0.716666666666667","96.8333333333333","183","4.66666666666667","22.5","26.2572809500291","0.520443222122116","1","1","45","36.6866058390279"
"2002/2/10 10:20","-0.433333333333333","93.6666666666667","197.5","5.83333333333333","22.5","26.3458451919204","0.526838046504743","1","1","45","34.5407643981657"
"2002/2/10 10:30","-0.15","90.5","212","7","22.5","26.335021328043","0.543371914505653","1","1","35","35.3440455807985"
"2002/2/10 10:40","0.133333333333333","87.3333333333333","222.333333333333","52.3333333333333","22.5","26.3626721241134","0.566365929651472","1","1","35","33.5019083967157"
"2002/2/10 10:50","0.416666666666667","84.1666666666667","232.666666666667","97.6666666666667","22.5","26.4405926111963","0.565466274240697","1","1","40","32.2996228245002"
"2002/2/10 11:00","0.7","81","243","143","22.5","26.4055135794259","0.587163603294886","1","1","40","30.504815806318"
"2002/2/10 11:10","1.08333333333333","79.8333333333333","253.333333333333","188.333333333333","22.5","26.4139656374877","0.604915616019054","1","1","40","27.6046047598095"
"2002/2/10 11:20","1.46666666666667","78.6666666666667","263.666666666667","233.666666666667","22.5","26.512856974639","0.620561066932193","1","1","40","26.6195339195101"
"2002/2/10 11:30","1.85","77.5","274","279","22.5","26.5682888202916","0.651669137799738","1","1","60","42.716664683041"
"2002/2/10 11:40","2.23333333333333","76.3333333333333","257.666666666667","338.5","22.5","26.6223294786281","0.678094498893391","1","1","60","38.9613806594674"
"2002/2/10 11:50","2.61666666666667","75.1666666666667","241.333333333333","398","22.5","26.760038899897","0.462980563776041","1","1","50","42.5477289085508"
"2002/2/10 12:00","3","74","225","457.5","22.5","26.7831679539295","0.739981215733443","1","1","49.9999999999999","32.0155658764223"
"2002/2/10 12:10","3.5","70.1666666666667","208.666666666667","517","22.5","26.4872263154467","0.712838929171346","1","1","40","22.8520364225728"
"2002/2/10 12:20","4","66.3333333333333","192.333333333333","576.5","22.5","26.8348292989304","0.493238871917335","1","1","40","33.7623552850929"
"2002/2/10 12:30","4.5","62.5","176","636","22.5","26.8035928775122","0.740716842200186","1","1","45","30.4210483471191"
"2002/2/10 12:40","5","58.6666666666667","164.666666666667","660","22.5","26.3986396822948","0.735021369616805","1","1","45","18.1483095316386"
"2002/2/10 12:50","5.5","54.8333333333333","153.333333333333","684","22.5","26.7841074289002","0.758686346763552","1","1","40","25.2129826188895"
"2002/2/10 13:00","6","51","142","708","22.5","27.0386319149944","0.559781054058624","1","1","40","25.164071147408"
"2002/2/10 13:10","5.98333333333333","50.6666666666667","130.666666666667","732","22.5","26.9870000733016","0.821882847378145","1","1","60","35.8933642940561"
"2002/2/10 13:20","5.96666666666667","50.3333333333333","119.333333333333","756","22.5","26.8291214350992","0.798946685252702","1","1","60","17.3172614862553"
"2002/2/10 13:30","5.95","50","108","780","22.5","27.3942141503457","0.85733969698879","1","1","65","21.8894283728566"
"2002/2/10 13:40","5.93333333333333","49.6666666666667","108.333333333333","763.833333333333","22.5","27.6378437928005","0.776360454116866","1","1","65","62.2452330557585"
"2002/2/10 13:50","5.91666666666667","49.3333333333333","108.666666666667","747.666666666667","22.5","27.0810946293095","0.887531543321152","1","1","40","20.2040451917699"
"2002/2/10 14:00","5.9","49","109","731.5","22.5","26.7390114047079","0.82012630869235","1","1","40","10.7415249719824"
"2002/2/10 14:10","6.08333333333333","48.8333333333333","109.333333333333","715.333333333333","22.5","27.3416498839039","0.878573510136109","1","1","30","21.7366307273742"
"2002/2/10 14:20","6.26666666666667","48.6666666666667","109.666666666667","699.166666666667","22.5","27.5513906102948","0.901464325246189","1","1","30","15.586837243904"
"2002/2/10 14:30","6.45","48.5","110","683","22.5","27.703996768395","0.928756462787372","1","1","60","21.4980438810884"
"2002/2/10 14:40","6.63333333333333","48.3333333333333","115.833333333333","633.166666666667","22.5","27.7623218897416","0.937065403444867","1","1","60","19.3846408567123"
"2002/2/10 14:50","6.81666666666667","48.1666666666667","121.666666666667","583.333333333333","22.5","27.7970771746728","0.944982187695495","1","1","40","17.8986391081266"
"2002/2/10 15:00","7","48","127.5","533.5","22.5","27.8181236624832","0.961974171305867","1","1","40","17.8896490678328"
"2002/2/10 15:10","6.83333333333333","48.5","133.333333333333","483.666666666667","22.5","27.8860927475188","0.97588378689627","1","1","40","15.4859877995131"
"2002/2/10 15:20","6.66666666666667","49","139.166666666667","433.833333333333","22.5","27.9540706653727","0.867514298674059","1","1","40","47.2834028356152"
"2002/2/10 15:30","6.5","49.5","145","384","22.5","27.4512128907363","0.976741155772729","1","1","30","19.9890873306796"
"2002/2/10 15:40","6.33333333333333","50","135.833333333333","339.333333333333","22.5","26.9670860939187","0.916824315304415","1","1","30.0000000000001","6.04550268761304"
"2002/2/10 15:50","6.16666666666667","50.5","126.666666666667","294.666666666667","22.5","27.7238211965239","0.97378825621669","1","1","40","14.6821592081954"
"2002/2/10 16:00","6","51","117.5","250","22.5","28.0315762976963","0.990024442701148","1","1","40","9.05432758148019"
"2002/2/10 16:10","5.86666666666667","51.3333333333333","108.333333333333","205.333333333333","22.5","28.1447364416662","1.00018389744299","1","1","40","16.7118556987298"
"2002/2/10 16:20","5.73333333333333","51.6666666666667","99.1666666666667","160.666666666667","22.5","28.1572972036606","0.779901043476396","1","1","40","30.2708715431886"
"2002/2/10 16:30","5.6","52","90","116","22.5","28.007730992628","1.0132753453406","1","1","40","22.2253347710816"
"2002/2/10 16:40","5.46666666666667","52.3333333333333","77.1666666666667","96.6666666666667","22.5","27.674077069874","0.959439854521249","1","1","40","15.8730390587266"
"2002/2/10 16:50","5.33333333333333","52.6666666666667","64.3333333333333","77.3333333333333","22.5","27.8963469655975","0.96304161799488","1","1","40","15.4322695598704"
"2002/2/10 17:00","5.2","53","51.5","58","22.5","27.9763458327872","0.823107318162447","1","1","40","29.7713683015525"
"2002/2/10 17:10","4.83333333333333","53.8333333333333","38.6666666666667","38.6666666666667","22.5","27.3355282688941","0.950625507178949","1","1","65","37.8477310841158"
"2002/2/10 17:20","4.46666666666667","54.6666666666667","25.8333333333333","19.3333333333333","22.5","26.6169855078715","0.84823935619607","1","1","65","24.9633668396087"
"2002/2/10 17:30","4.1","55.5","13","0","22.5","27.2225507299778","0.890076390759279","1","1","30","26.3619667404338"
"2002/2/10 17:40","3.73333333333333","56.3333333333333","0","0","22.5","27.4581838511234","0.931733278494148","1","1","30","17.9945109704392"
"2002/2/10 17:50","3.36666666666667","57.1666666666667","0","0","22.5","27.5668782622769","0.942972890929843","1","1","40","18.9450469455268"
"2002/2/10 18:00","3","58","0","0","22.5","27.6585169419816","0.94055798609283","1","1","40","19.8463772955786"
"2002/2/10 18:10","2.83333333333333","58.6666666666667","0","0","22.5","27.6653936729403","0.935002146243446","1","1","40","22.4001414189326"
"2002/2/10 18:20","2.66666666666667","59.3333333333333","0","0","22.5","27.6105287090968","0.928877491488279","1","1","40","24.3189094738887"
"2002/2/10 18:30","2.5","60","0","0","22.5","27.5329725918366","0.916003292650913","1","1","40","25.3391526680902"
"2002/2/10 18:40","2.33333333333333","60.6666666666667","0","0","22.5","27.4206069892503","0.908691030339384","1","1","40","27.8280486390523"
"2002/2/10 18:50","2.16666666666667","61.3333333333333","0","0","22.5","27.3387511829496","0.899791693256253","1","1","60","31.9581383109957"
"2002/2/10 19:00","2","62","0","0","22.5","27.2636181686847","0.900888219311297","1","1","60","33.0986200600593"
"2002/2/10 19:10","1.91666666666667","64","0","0","22.5","27.275950997674","0.894445964539034","1","1","30","26.9087422118702"
"2002/2/10 19:20","1.83333333333333","66","0","0","22.5","27.2194133387089","0.893757679446954","0","1","30","28.1694030218119"
"2002/2/10 19:30","1.75","68","0","0","22.5","27.2305212901945","0.884801973516676","0","1","40","27.4781694100815"
"2002/2/10 19:40","1.66666666666667","70","0","0","22.5","27.1613372090636","0.87807190433395","0","1","40","30.2714451954301"
"2002/2/10 19:50","1.58333333333333","72","0","0","22.5","27.1318776416177","0.872561389403878","0","1","45","29.0818822796075"
"2002/2/10 20:00","1.5","74","0","0","22.5","27.0720911724771","0.863121704364547","0","1","45","27.923244194276"
"2002/2/10 20:10","1.08333333333333","73.5","0","0","19","27.0311050988214","0.854987751042885","0","1","40","27.037486871139"
"2002/2/10 20:20","0.666666666666667","73","0","0","19","26.9616283488844","0.843305380399301","0","1","40","26.3561364308982"
"2002/2/10 20:30","0.25","72.5","0","0","19","26.888473460848","0.8314667513195","0","1","40","25.8281104190702"
"2002/2/10 20:40","-0.166666666666667","72","0","0","19","26.814528067936","0.819301864390779","0","1","40","25.3669171688755"
"2002/2/10 20:50","-0.583333333333333","71.5","0","0","19","26.7373936055159","0.809366628764712","0","1","30","23.3634559779337"
"2002/2/10 21:00","-1","71","0","0","19","26.6985219639605","0.792682453632092","0","1","30","22.1402406752437"
"2002/2/10 21:10","-1","72.1666666666667","0","0","19","26.6199954792233","0.7788635384958","0","1","40","21.1149131335716"
"2002/2/10 21:20","-1","73.3333333333333","0","0","19","26.5684722976892","0.760618571882055","0","1","40","20.1571777703952"
"2002/2/10 21:30","-1","74.5","0","0","19","26.4777633503241","0.769144188347669","0","1","60","42.195948000553"
"2002/2/10 21:40","-1","75.6666666666667","0","0","19","26.4604585421333","0.788461737223257","0","1","60","45.4553145040714"
"2002/2/10 21:50","-1","76.8333333333333","0","0","19","26.5718944878883","0.792447784505345","0","1","40","32.7212899356591"
"2002/2/10 22:00","-1","78","0","0","19","26.6346190536721","0.792320470832974","0","1","40","28.8673866945496"
"2002/2/10 22:10","-1.03333333333333","79.1666666666667","0","0","19","26.6652401365925","0.760759493981531","0","1","40","36.5565775312993"
"2002/2/10 22:20","-1.06666666666667","80.3333333333333","0","0","19","26.7246993015693","0.749021984110643","0","1","40","35.9502602842996"
"2002/2/10 22:30","-1.1","81.5","0","0","19","26.6422501970294","0.751058503839964","0","1","65","48.0179357610764"
"2002/2/10 22:40","-1.13333333333333","82.6666666666667","0","0","19","26.58977260047","0.751131319061515","0","1","65","46.5173209684793"
"2002/2/10 22:50","-1.16666666666667","83.8333333333333","0","0","19","26.583169952661","0.748904810080869","0","1","45","38.9361978085955"
"2002/2/10 23:00","-1.2","85","0","0","19","26.5876653256761","0.753258957146814","0","1","45","35.8654542639536"
"2002/2/10 23:10","-1.43333333333333","86.1666666666667","0","0","19","26.639112137677","0.74696208554403","0","1","40","35.3604341657449"
"2002/2/10 23:20","-1.66666666666667","87.3333333333333","0","0","19","26.6330373965595","0.740087920469145","0","1","40","35.8083126217067"
"2002/2/10 23:30","-1.9","88.5","0","0","19","26.6089777506773","0.731680604737264","0","1","40","34.4610234145519"
"2002/2/10 23:40","-2.13333333333333","89.6666666666667","0","0","19","26.557957242064","0.718798537060708","0","1","40","32.7298797614231"
"2002/2/10 23:50","-2.36666666666667","90.8333333333333","0","0","19","26.4931101176369","0.700678436351706","0","1","40","30.4522772707113"
"2002/2/11 0:00","-2.6","92","0","0","19","26.4187480418461","0.682884047887202","0","1","40","28.7872019161552"
"2002/2/11 0:10","-2.83333333333333","89.5","0","0","19","26.3356707610874","0.65839726068461","0","1","40","27.4083858638713"
"2002/2/11 0:20","-3.06666666666667","87","0","0","19","26.2256841968216","0.642170297215568","0","1","40","26.1005258327405"
"2002/2/11 0:30","-3.3","84.5","0","0","19","26.1733689719997","0.617093451558892","0","1","40","24.8615193340302"
"2002/2/11 0:40","-3.53333333333333","82","0","0","19","26.0502880706226","0.58770004886945","0","1","40","23.7840715439797"
"2002/2/11 0:50","-3.76666666666667","79.5","0","0","19","25.9075589971952","0.56086660960973","0","1","30","22.767773796331"
"2002/2/11 1:00","-4","77","0","0","19","25.7739579397251","0.53156305248969","0","1","30","21.8235103705694"
"2002/2/11 1:10","-3.93333333333333","79.5","0","0","19","25.6227558553848","0.501537871435494","0","1","30","20.965243055723"
"2002/2/11 1:20","-3.86666666666667","82","0","0","19","25.4733457042148","0.472381302001712","0","1","30","20.1786252932409"
"2002/2/11 1:30","-3.8","84.5","0","0","19","25.3277314520501","0.444808662947885","0","1","30","19.4563785281221"
"2002/2/11 1:40","-3.73333333333333","87","0","0","19","25.1889151087387","0.417287260034663","0","1","30","18.7950222869865"
"2002/2/11 1:50","-3.66666666666667","89.5","0","0","19","25.0514220038126","0.39811971157573","0","1","45","26.5274560685093"
"2002/2/11 2:00","-3.6","92","0","0","19","24.9311431063306","0.393742311089579","0","1","45","29.9424139736527"
"2002/2/11 2:10","-3.56666666666667","88.6666666666667","0","0","19","24.8948277666587","0.379154671870599","0","1","30","23.8454755985056"
"2002/2/11 2:20","-3.53333333333333","85.3333333333333","0","0","19","24.8229389325805","0.356969479593386","0","1","30","20.4250756815888"
"2002/2/11 2:30","-3.5","82","0","0","19","24.7383155199677","0.334522871995278","0","1","35","20.4367613890557"
"2002/2/11 2:40","-3.46666666666667","78.6666666666667","0","0","19","24.6455975200004","0.312068042261477","0","1","35","19.7111098737117"
"2002/2/11 2:50","-3.43333333333333","75.3333333333333","0","0","19","24.5471936990292","0.295572682905977","0","1","25","18.9559131325553"
"2002/2/11 3:00","-3.4","72","0","0","19","24.4901825796209","0.280055421533999","0","1","25","18.2023754756498"
"2002/2/11 3:10","-3.38333333333333","68.6666666666667","0","0","19","24.4349493785272","0.268683187465885","0","1","45","28.4298901963965"
"2002/2/11 3:20","-3.36666666666667","65.3333333333333","0","0","19","24.3523896956769","0.262452118409898","0","1","45","33.0279184111857"
"2002/2/11 3:30","-3.35","62","0","0","19","24.2920306392364","0.251013777905307","0","1","25","25.5146703115455"
"2002/2/11 3:40","-3.33333333333333","58.6666666666667","0","0","19","24.2439841513771","0.23420035300843","0","1","25","21.2088226952101"
"2002/2/11 3:50","-3.31666666666667","55.3333333333333","0","0","19","24.1873751765954","0.215593643966098","0","1","40","21.2900616780587"
"2002/2/11 4:00","-3.3","52","0","0","19","24.1208666736926","0.196003874025996","0","1","40","22.9518402013911"
"2002/2/11 4:10","-3.26666666666667","48.8333333333333","0","0","19","24.0459525170738","0.176441144759374","0","1","35","20.0593294954115"
"2002/2/11 4:20","-3.23333333333333","45.6666666666667","0","0","19","23.9653866199899","0.165478817584094","0","1","35","18.7292207146676"
"2002/2/11 4:30","-3.2","42.5","0","0","19","23.9462137640372","0.153040464466809","0","1","40","23.4050876081694"
"2002/2/11 4:40","-3.16666666666667","39.3333333333333","0","0","19","23.8885230080958","0.139799098345424","0","1","40","25.2455864226992"
"2002/2/11 4:50","-3.13333333333333","36.1666666666667","0","0","19","23.8278512917869","0.121856045231792","0","1","35","20.6523048061282"
"2002/2/11 5:00","-3.1","33","0","0","19","23.7501679397128","0.101097708683616","0","1","35","18.0570675903407"
"2002/2/11 5:10","-3.01666666666667","32.6666666666667","0","0","19","23.6654722148532","0.080031909423578","0","1","35","17.7793320283297"
"2002/2/11 5:20","-2.93333333333333","32.3333333333333","0","0","19","23.5778417933739","0.0589979970340257","0","1","35","17.0765866858567"
"2002/2/11 5:30","-2.85","32","0","0","19","23.4887904311449","0.10506354102454","0","1","60","61.583130550023"
"2002/2/11 5:40","-2.76666666666667","31.6666666666667","0","0","19","23.5946652543113","0.167560057440609","0","1","60","67.9376371266419"
"2002/2/11 5:50","-2.68333333333333","31.3333333333333","0","0","19","23.8566148554882","0.197700126839177","0","1","20","43.5385595066568"
"2002/2/11 6:00","-2.6","31","0","0","19","24.1305841639671","0.214670648200917","0","1","20","35.1391911096563"
"2002/2/11 6:10","-2.5","29.1666666666667","0","0","19","24.2968257720134","0.146811673221072","0","1","20","0"
"2002/2/11 6:20","-2.4","27.3333333333333","0","0","19","24.1515812464205","0.0701689268171766","0","1","20","0"
"2002/2/11 6:30","-2.3","25.5","0","0","19","23.8513841986755","0.119399483604029","0","1","35","65.107670335541"
"2002/2/11 6:40","-2.2","23.6666666666667","0","0","19","23.7905981414331","0.119719589079398","0","1","35","32.6021221596785"
"2002/2/11 6:50","-2.1","21.8333333333333","0","0","19","23.8114902613427","0.112849003368379","0","1","40","28.7933374560188"
"2002/2/11 7:00","-2","20","0","0","19","23.8098491015007","0.100571649028517","0","1","40","27.696825417267"
"2002/2/11 7:10","-2.33333333333333","22.5","0","0","19","23.7959738115708","0.0866905940437378","0","1","45","30.3989115221993"
"2002/2/11 7:20","-2.66666666666667","25","14.1666666666667","0","19","23.7596741439321","0.0763315670535575","0","1","45","30.9001770561277"
"2002/2/11 7:30","-3","27.5","17","0","19","23.7090415845844","0.0642743373000894","0","1","45","31.2015535493889"
"2002/2/11 7:40","-3.33333333333333","30","30.8333333333333","34.3333333333333","19","23.654217288174","0.0596172282276228","0","1","45","31.2143905813357"
"2002/2/11 7:50","-3.66666666666667","32.5","44.6666666666667","68.6666666666667","19","23.6041806371397","0.0555444818335601","0","1","45","31.0682303925228"
"2002/2/11 8:00","-4","35","58.5","103","19","23.5599478778082","0.0519840605150677","0","1","45","30.8923481063752"
"2002/2/11 8:10","-3.16666666666667","32.3333333333333","72.3333333333333","137.333333333333","19","23.5226334868148","0.0485966218093803","0","1","25","25.4095211275701"
"2002/2/11 8:20","-2.33333333333333","29.6666666666667","86.1666666666667","171.666666666667","19","23.4965226114208","0.0459638977846508","0","1","25","22.3355964936526"
"2002/2/11 8:30","-1.5","27","100","206","19","23.4755795848868","0.0427149646351011","0","1","20","21.573605574029"
"2002/2/11 8:40","-0.666666666666667","24.3333333333333","104.5","258.166666666667","19","23.4572224854397","0.0398932530845616","0","1","20","20.4383003490351"
"2002/2/11 8:50","0.166666666666667","21.6666666666667","109","310.333333333333","19","23.4414204567638","0.0381573341688106","0","1","40","22.2857491540077"
"2002/2/11 9:00","1","19","113.5","362.5","19","23.4290731940493","0.0420187644299146","0","1","40","22.5801904005007"
"2002/2/11 9:10","1.33333333333333","18.3333333333333","118","414.666666666667","19","23.4260252926543","0.0445098177039681","0","1","25","19.0209490697767"
"2002/2/11 9:20","1.66666666666667","17.6666666666667","122.5","466.833333333333","19","23.4281896221261","0.0487996686114287","0","1","25","18.5395301163882"
"2002/2/11 9:30","2","17","127","519","19","23.452573388763","0.0496830852708383","0","1","20","17.4280362709664"
"2002/2/11 9:40","2.33333333333333","16.3333333333333","121.666666666667","558.666666666667","19","23.4635564344209","0.0485142311802824","0","1","20","16.3812303109988"
"2002/2/11 9:50","2.66666666666667","15.6666666666667","116.333333333333","598.333333333333","19","23.4537485727207","0.0960332203051454","0","1","55","50.3971730912041"
"2002/2/11 10:00","3","15","111","638","19","23.5567250067973","0.1647454037314","0","1","55","54.3067289783621"
"2002/2/11 10:10","3.21666666666667","16.1666666666667","105.666666666667","677.666666666667","19","23.8564747127391","0.237260925128828","0","1","60","55.7530656951687"
"2002/2/11 10:20","3.43333333333333","17.3333333333333","100.333333333333","717.333333333333","19","24.2335040882282","0.306079587393393","0","1","60","53.8264906074119"
"2002/2/11 10:30","3.65","18.5","95","757","19","24.6237122059798","0.35308705246066","0","1","35","41.4615987584585"
"2002/2/11 10:40","3.86666666666667","19.6666666666667","95.3333333333333","769.166666666667","19","24.9439286209766","0.381885923688756","0","1","35","37.1333313305348"
"2002/2/11 10:50","4.08333333333333","20.8333333333333","95.6666666666667","781.333333333333","19","25.1406565994637","0.399603638688806","0","1","35","34.7977320490754"
"2002/2/11 11:00","4.3","22","96","793.5","19","25.2458844143147","0.409182892409957","0","1","35","32.3333965702598"
"2002/2/11 11:10","4.41666666666667","20.5","96.3333333333333","805.666666666667","19","25.2965086033255","0.414030465675283","0","1","45","30.0483302882885"
"2002/2/11 11:20","4.53333333333333","19","96.6666666666667","817.833333333333","19","25.3219555371782","0.413480394189156","0","1","45","27.9901814174191"
"2002/2/11 11:30","4.65","17.5","97","830","19","25.3186599631976","0.410967401635599","0","1","30","26.1204788643027"
"2002/2/11 11:40","4.76666666666667","16","93","840.166666666667","19","25.2932748960984","0.410670322462985","0","1","30","24.3867505682216"
"2002/2/11 11:50","4.88333333333333","14.5","89","850.333333333333","19","25.2738965308642","0.406000674084595","0","1","30","21.4053665232746"
"2002/2/11 12:00","5","13","85","860.5","19","25.2431947161653","0.400425853363226","0","1","30","20.0793084378386"
"2002/2/11 12:10","5.33333333333333","12.6666666666667","81","870.666666666667","19","25.2111152313316","0.427164026632374","0","1","60","41.2299998718162"
"2002/2/11 12:20","5.66666666666667","12.3333333333333","77","880.833333333333","19","25.2622625280213","0.487140191900205","0","1","60","55.3344721322424"
"2002/2/11 12:30","6","12","73","891","19","25.4401254924821","0.526012106778399","0","1","60","44.9000311312525"
"2002/2/11 12:40","6.33333333333333","11.6666666666667","75.1666666666667","884.666666666667","19","25.7233867844913","0.559161385195931","0","1","60","41.6737270987315"
"2002/2/11 12:50","6.66666666666667","11.3333333333333","77.3333333333333","878.333333333333","19","25.9324858861585","0.583083951861809","0","1","45","35.0779749004094"
"2002/2/11 13:00","7","11","79.5","872","19","26.0529509909708","0.602959003903815","0","1","45","31.9685703378822"
"2002/2/11 13:10","6.93333333333333","10.3333333333333","81.6666666666667","865.666666666667","19","26.1518361274791","0.619020612405305","0","1","40","30.8214929301189"
"2002/2/11 13:20","6.86666666666667","9.66666666666667","83.8333333333333","859.333333333333","19","26.2439778341343","0.626722767392769","0","1","40","29.1468226102916"
"2002/2/11 13:30","6.8","9","86","853","19","26.2837480904933","0.632542467509983","0","1","30","28.6748243067376"
"2002/2/11 13:40","6.73333333333333","8.33333333333333","87","837.833333333333","19","26.3021190994389","0.635472843804172","0","1","30","26.6896623275133"
"2002/2/11 13:50","6.66666666666667","7.66666666666667","88","822.666666666667","19","26.3104277119754","0.651618455215122","0","1","60","39.7654020561505"
"2002/2/11 14:00","6.6","7","89","807.5","19","26.3481237082827","0.669323512008314","0","1","60","41.7382282708062"
"2002/2/11 14:10","6.66666666666667","7.83333333333333","90","792.333333333333","19","26.4335732993339","0.684444864311169","0","1","40","33.5484309704075"
"2002/2/11 14:20","6.73333333333333","8.66666666666667","91","777.166666666667","19","26.5188095200007","0.697036261747886","0","1","40","29.1187953554159"
"2002/2/11 14:30","6.8","9.5","92","762","19","26.5765674150145","0.710289577838441","0","1","40","29.4601911175461"
"2002/2/11 14:40","6.86666666666667","10.3333333333333","96","724.166666666667","19","26.6394247966231","0.717130512222656","0","1","40","27.4793191518754"
"2002/2/11 14:50","6.93333333333333","11.1666666666667","100","686.333333333333","19","26.6719612383432","0.723532585649665","0","1","40","27.3515993829345"
"2002/2/11 15:00","7","12","104","648.5","19","26.6898990246545","0.728490454517464","0","1","40","25.8234494077204"
"2002/2/11 15:10","7","11.8333333333333","108","610.666666666667","19","26.6875418021085","0.732959765925672","0","1","20","24.0650724735009"
"2002/2/11 15:20","7","11.6666666666667","112","572.833333333333","19","26.717287603161","0.740267784400788","0","1","20","22.7147345698125"
"2002/2/11 15:30","7","11.5","116","535","19","26.7703244066982","0.745938298936537","0","1","40","21.5602430591633"
"2002/2/11 15:40","7","11.3333333333333","110.333333333333","487.833333333333","19","26.8202503921597","0.740139576322607","0","1","40","20.5393511889982"
"2002/2/11 15:50","7","11.1666666666667","104.666666666667","440.666666666667","19","26.8017511831078","0.729179101527233","0","1","30","19.6465125673089"
"2002/2/11 16:00","7","11","99","393.5","19","26.7647424877048","0.717579826622895","0","1","30","18.8314690503798"
"2002/2/11 16:10","6.9","11.3333333333333","93.3333333333333","346.333333333333","19","26.7191807994574","0.702143724680891","0","1","20","19.5541259690785"
"2002/2/11 16:20","6.8","11.6666666666667","87.6666666666667","299.166666666667","19","26.6639176144711","0.685820488228487","0","1","20","18.6551563117314"
"2002/2/11 16:30","6.7","12","82","252","19","26.5746655195234","0.664482407727818","0","1","30","17.8800227808259"
"2002/2/11 16:40","6.6","12.3333333333333","70.8333333333333","210","19","26.4830186258928","0.642608778468397","0","1","30","17.185935474903"
"2002/2/11 16:50","6.5","12.6666666666667","59.6666666666667","168","19","26.3860004949362","0.624038978296264","0","1","30","15.4911688400128"
"2002/2/11 17:00","6.4","13","48.5","126","19","26.299975643589","0.603971676300241","0","1","30","14.821705537552"
"2002/2/11 17:10","6","13.6666666666667","37.3333333333333","84","19","26.2283700003847","0.583627020216285","0","1","20","14.3879814933033"
"2002/2/11 17:20","5.6","14.3333333333333","26.1666666666667","42","19","26.1449457420296","0.559290349215326","0","1","20","14.047431247145"
"2002/2/11 17:30","5.2","15","15","0","19","26.0492480045152","0.533243985760853","0","1","30","13.7510314807178"
"2002/2/11 17:40","4.8","15.6666666666667","0","0","19","25.944598225593","0.509127186042657","0","1","30","13.4634548853964"
"2002/2/11 17:50","4.4","16.3333333333333","0","0","19","25.8362319474134","0.49083882699226","0","1","40","17.7853941035846"
"2002/2/11 18:00","4","17","0","0","19","25.7325536839946","0.482130835460598","0","1","40","19.7775557808886"
"2002/2/11 18:10","3.83333333333333","17.1666666666667","0","0","19","25.6868000742394","0.46774078638883","0","1","20","16.2087943861225"
"2002/2/11 18:20","3.66666666666667","17.3333333333333","0","0","19","25.6116582387777","0.448582172187774","0","1","20","14.1905259983135"
"2002/2/11 18:30","3.5","17.5","0","0","19","25.5271345111913","0.432400159877785","0","1","40","19.0461683315112"
"2002/2/11 18:40","3.33333333333333","17.6666666666667","0","0","19","25.4427029109785","0.41909798916419","0","1","40","20.9507585414715"
"2002/2/11 18:50","3.16666666666667","17.8333333333333","0","0","19","25.3666823586517","0.424266325687388","0","1","45","27.2775666058848"
"2002/2/11 19:00","3","18","0","0","19","25.3799591491303","0.428249822770886","0","1","45","30.1398584016818"
"2002/2/11 19:10","2.96666666666667","18.3333333333333","0","0","19","25.3678779656878","0.421372124387263","0","1","40","23.2834901361963"
"2002/2/11 19:20","2.93333333333333","18.6666666666667","0","0","19","25.3534070131323","0.409987444407474","0","1","40","19.5012513108022"
"2002/2/11 19:30","2.9","19","0","0","19","25.3272940588239","0.397167895066577","0","1","25","19.5420273574903"
"2002/2/11 19:40","2.86666666666667","19.3333333333333","0","0","19","25.2875231520963","0.38309757621851","0","1","25","18.7316825450852"
"2002/2/11 19:50","2.83333333333333","19.6666666666667","0","0","19","25.2379887358183","0.404848136727028","0","1","60","45.2424510297235"
"2002/2/11 20:00","2.8","20","0","0","19","25.2741662460416","0.466210432797996","0","1","60","63.1359888729099"
"2002/2/11 20:10","2.66666666666667","20.5","0","0","19","25.4584785683328","0.423304883592942","0","1","60","0"
"2002/2/11 20:20","2.53333333333333","21","0","0","19","25.5131805693044","0.368621665453189","0","1","60","0"
"2002/2/11 20:30","2.4","21.5","0","0","19","25.3666728650583","0.431834729600729","0","1","55","76.7552194872746"
"2002/2/11 20:40","2.26666666666667","22","0","0","19","25.3944716087156","0.458195058928375","0","1","55","45.1958014844662"
"2002/2/11 20:50","2.13333333333333","22.5","0","0","19","25.5241233117738","0.468303572581024","0","1","30","35.0121700422902"
"2002/2/11 21:00","2","23","0","0","19","25.6609349315086","0.475507849892543","0","1","30","31.2820547193266"
"2002/2/11 21:10","1.88333333333333","22.5","0","0","19","25.7473590674858","0.471257095066609","0","1","20","30.1347487386642"
"2002/2/11 21:20","1.76666666666667","22","0","0","19","25.7545299554233","0.460128364211085","0","1","20","28.6102191980348"
"2002/2/11 21:30","1.65","21.5","0","0","19","25.7348140232076","0.446475753339711","0","1","40","27.1235080548139"
"2002/2/11 21:40","1.53333333333333","21","0","0","19","25.6930353384832","0.431459101923789","0","1","40","25.7507963980448"
"2002/2/11 21:50","1.41666666666667","20.5","0","0","19","25.6319491205059","0.434476771045865","0","1","55","39.2773504751382"
"2002/2/11 22:00","1.3","20","0","0","19","25.6170507477096","0.44568893806921","0","1","55","45.254573294387"
"2002/2/11 22:10","1.2","21.1666666666667","0","0","19","25.6229497614129","0.445940591420536","0","1","30","34.9325647823982"
"2002/2/11 22:20","1.1","22.3333333333333","0","0","19","25.6607855618254","0.44034886870137","0","1","30","28.7476763489214"
"2002/2/11 22:30","1","23.5","0","0","19","25.6702127721477","0.442722258242993","0","1","55","39.405112857352"
"2002/2/11 22:40","0.9","24.6666666666667","0","0","19","25.6676947399514","0.447645746644306","0","1","55","43.4822149171548"
"2002/2/11 22:50","0.8","25.8333333333333","0","0","19","25.6971846144554","0.449021992967452","0","1","30","34.6559980743464"
"2002/2/11 23:00","0.7","27","0","0","19","25.7264817652379","0.44158644452618","0","1","30","29.4698250524285"
"2002/2/11 23:10","0.416666666666667","27.8333333333333","0","0","19","25.7204201250493","0.428910024109179","0","1","40","28.8868653084862"
"2002/2/11 23:20","0.133333333333333","28.6666666666667","0","0","19","25.6696191975851","0.411891332322472","0","1","40","27.5183843417819"
"2002/2/11 23:30","-0.15","29.5","0","0","19","25.6032005454916","0.416474643262922","0","1","60","45.2453279019158"
"2002/2/11 23:40","-0.433333333333333","30.3333333333333","0","0","19","25.5663312588984","0.435082136551036","0","1","60","53.4492995501529"
"2002/2/11 23:50","-0.716666666666667","31.1666666666667","0","0","19","25.626580442556","0.445816749201407","0","1","30","40.5131569352832"
"2002/2/12 0:00","-1","32","0","0","19","25.6848263144966","0.442798017898025","0","1","30","32.7899236165307"
"2002/2/12 0:10","-1.2","33.5","0","0","19","25.7124470336413","0.433968881697986","0","1","20","32.7156994495502"
"2002/2/12 0:20","-1.4","35","0","0","19","25.7088046164955","0.421587228346873","0","1","20","31.0774827800356"
"2002/2/12 0:30","-1.6","36.5","0","0","19","25.6769615866702","0.435142361348472","0","1","65","51.4066197875286"
"2002/2/12 0:40","-1.8","38","0","0","19","25.6997884629817","0.463355406572411","0","1","65","60.0775011496337"
"2002/2/12 0:50","-2","39.5","0","0","19","25.782203257412","0.473695221501459","0","1","40","43.7899423866494"
"2002/2/12 1:00","-2.2","41","0","0","19","25.8653376790531","0.475140638243392","0","1","40","37.2929443525005"
"2002/2/12 1:10","-2.38333333333333","42.1666666666667","0","0","19","25.9081048839092","0.470828968687738","0","1","40","37.699932796403"
"2002/2/12 1:20","-2.56666666666667","43.3333333333333","0","0","19","25.9121309544117","0.460932143386328","0","1","40","35.2650716963106"
"2002/2/12 1:30","-2.75","44.5","0","0","19","25.8887549981484","0.446944627722047","0","1","40","33.2866917613196"
"2002/2/12 1:40","-2.93333333333333","45.6666666666667","0","0","19","25.8413290592614","0.430172850589291","0","1","40","31.5430093752909"
"2002/2/12 1:50","-3.11666666666667","46.8333333333333","0","0","19","25.7747971654187","0.411070269119661","0","1","40","29.9319921252495"
"2002/2/12 2:00","-3.3","48","0","0","19","25.6929480364137","0.390207020866641","0","1","40","28.3872129366794"
"2002/2/12 2:10","-3.25","46.3333333333333","0","0","19","25.5814537821981","0.367155447347211","0","1","20","27.0596977767943"
"2002/2/12 2:20","-3.2","44.6666666666667","0","0","19","25.4686410083609","0.343266749289075","0","1","20","25.8007813125208"
"2002/2/12 2:30","-3.15","43","0","0","19","25.352216764502","0.318667090548629","0","1","45","24.6449250430322"
"2002/2/12 2:40","-3.1","41.3333333333333","0","0","19","25.2305411818426","0.293601369330502","0","1","45","23.5922323743069"
"2002/2/12 2:50","-3.05","39.6666666666667","0","0","19","25.1052189854113","0.286910912852992","0","1","55","38.0704095042975"
"2002/2/12 3:00","-3","38","0","0","19","25.0117652902815","0.29183034509389","0","1","55","44.7162430508147"
"2002/2/12 3:10","-3.16666666666667","38","0","0","19","24.974974341859","0.305195804401751","0","1","40","35.4047716214771"
"2002/2/12 3:20","-3.33333333333333","38","0","0","19","25.108821140773","0.300993496696678","0","1","40","29.0081075176519"
"2002/2/12 3:30","-3.5","38","0","0","19","25.1136869374425","0.289847008748267","0","1","40","27.9380727591922"
"2002/2/12 3:40","-3.66666666666667","38","0","0","19","25.0869022878987","0.269213243739212","0","1","40","26.8140085078563"
"2002/2/12 3:50","-3.83333333333333","38","0","0","19","25.0024584814698","0.245138485156329","0","1","35","25.6320349419593"
"2002/2/12 4:00","-4","38","0","0","19","24.8919066544747","0.219891974935109","0","1","35","24.5482226309019"
"2002/2/12 4:10","-3.68333333333333","37.1666666666667","0","0","19","24.7693964418666","0.152205783261593","0","1","35","0"
"2002/2/12 4:20","-3.36666666666667","36.3333333333333","0","0","19","24.5569505061808","0.0889630241946923","0","1","35","0"
"2002/2/12 4:30","-3.05","35.5","0","0","19","24.1948047917324","0.0941693808078703","0","1","30","43.8824799848557"
"2002/2/12 4:40","-2.73333333333333","34.6666666666667","0","0","19","24.0255837456144","0.0822920354532378","0","1","30","23.3784232953328"
"2002/2/12 4:50","-2.41666666666667","33.8333333333333","0","0","19","23.9591876590469","0.0730103039889449","0","1","20","20.9609585047133"
"2002/2/12 5:00","-2.1","33","0","0","19","23.943436246132","0.060389312230279","0","1","20","20.281394144835"
"2002/2/12 5:10","-2.41666666666667","33.8333333333333","0","0","19","23.9056611106568","0.0790805741986909","0","1","60","46.3810500918126"
"2002/2/12 5:20","-2.73333333333333","34.6666666666667","0","0","19","23.9398371810846","0.134552925695505","0","1","60","63.9004540948069"
"2002/2/12 5:30","-3.05","35.5","0","0","19","24.1092629640396","0.158458706567685","0","1","40","41.7869358661802"
"2002/2/12 5:40","-3.36666666666667","36.3333333333333","0","0","19","24.359851228775","0.171735809269014","0","1","40","34.0836257156067"
"2002/2/12 5:50","-3.68333333333333","37.1666666666667","0","0","19","24.4938531461308","0.172926349315332","0","1","20","32.8398266818831"
"2002/2/12 6:00","-4","38","0","0","19","24.5450883085365","0.167879362829581","0","1","20","31.290157413293"
"2002/2/12 6:10","-4","38","0","0","19","24.566774581338","0.156733849629928","0","1","30","29.6489836170381"
"2002/2/12 6:20","-4","38","0","0","19","24.5450014265236","0.13925770293962","0","1","30","28.1110635757219"
"2002/2/12 6:30","-4","38","0","0","19","24.4638176736024","0.133356117862755","0","1","55","40.5533300973006"
"2002/2/12 6:40","-4","38","0","0","19","24.4033988021661","0.13684313344389","0","1","55","46.0814818794751"
"2002/2/12 6:50","-4","38","0","0","19","24.4000149261007","0.140448367161806","0","1","40","35.9944044165183"
"2002/2/12 7:00","-4","38","0","0","19","24.4346207880431","0.132110793524888","0","1","40","30.0764472503967"
"2002/2/12 7:10","-4.15","39.3333333333333","0","0","19","24.4173916458064","0.116506874183096","0","1","40","29.8460413169506"
"2002/2/12 7:20","-4.3","40.6666666666667","15","0","19","24.3709866365732","0.101232929956954","0","1","40","28.4112329280096"
"2002/2/12 7:30","-4.45","42","18","0","19","24.2870314627084","0.0854825955807673","0","1","50","34.6810654684812"
"2002/2/12 7:40","-4.6","43.3333333333333","32","31.8333333333333","19","24.2026845498993","0.0798238490024797","0","1","50","36.9687335769341"
"2002/2/12 7:50","-4.75","44.6666666666667","46","63.6666666666667","19","24.1320610628266","0.0737076559491289","0","1","45","30.2503709520025"
"2002/2/12 8:00","-4.9","46","60","95.5","19","24.0907431614074","0.0683902802536284","0","1","45","26.1900773287593"
"2002/2/12 8:10","-4.25","44.1666666666667","74","127.333333333333","19","24.047794143782","0.00908578037837736","0","1","45","0"
"2002/2/12 8:20","-3.6","42.3333333333333","88","159.166666666667","19","23.8717176059927","-0.0447073237930453","0","1","45","0"
"2002/2/12 8:30","-2.95","40.5","102","191","19","23.560297525375","-0.0171223733821235","0","1","30","47.0244735616712"
"2002/2/12 8:40","-2.3","38.6666666666667","110.833333333333","220.666666666667","19","23.463880317948","-0.0101229448021046","0","1","30","24.6417953574252"
"2002/2/12 8:50","-1.65","36.8333333333333","119.666666666667","250.333333333333","19","23.4649784314265","-0.00642060333326918","0","1","40","21.7870327060272"
"2002/2/12 9:00","-1","35","128.5","280","19","23.4878145357659","0.00306626893470507","0","1","40","20.8041946663108"
"2002/2/12 9:10","-0.666666666666667","34.1666666666667","137.333333333333","309.666666666667","19","23.5548381354912","0.00575660676439271","0","1","30","19.5984636088159"
"2002/2/12 9:20","-0.333333333333333","33.3333333333333","146.166666666667","339.333333333333","19","23.5763775018154","0.00574024229506681","0","1","30","18.4657660075127"
"2002/2/12 9:30","0","32.5","155","369","19","23.5820849582297","0.0048553025114322","0","1","30","18.7644362472654"
"2002/2/12 9:40","0.333333333333333","31.6666666666667","167.5","355.666666666667","19","23.5802150050479","0.00255563390017394","0","1","30","17.5689447804119"
"2002/2/12 9:50","0.666666666666667","30.8333333333333","180","342.333333333333","19","23.5723617265612","-0.000231448172202437","0","1","25","16.4349418744376"
"2002/2/12 10:00","1","30","192.5","329","19","23.5572689960463","-0.0018837727514667","0","1","25","14.4413606112141"
"2002/2/12 10:10","1.5","28","205","315.666666666667","19","23.541903885852","-0.00500556857143026","0","1","25","14.619111131673"
"2002/2/12 10:20","2","26","217.5","302.333333333333","19","23.5304749111945","-0.00523291241196952","0","1","25","12.7679404396034"
"2002/2/12 10:30","2.5","24","230","289","19","23.5173792828471","0.00375841793005212","0","1","40","21.7572091547719"
"2002/2/12 10:40","3","22","246.333333333333","261.666666666667","19","23.5301116730275","0.0150548385502931","0","1","40","22.2234086309911"
"2002/2/12 10:50","3.5","20","262.666666666667","234.333333333333","19","23.5672993333799","0.0289118893352023","0","1","40","21.1037198434153"
"2002/2/12 11:00","4","18","279","207","19","23.6245705080053","0.0393723672329173","0","1","40","20.4691455501421"
"2002/2/12 11:10","4.33333333333333","18","295.333333333333","179.666666666667","19","23.6742317423325","0.0855677155890719","0","1","65","78.2869909143906"
"2002/2/12 11:20","4.66666666666667","18","311.666666666667","152.333333333333","19","23.8216909944713","0.214710960714277","0","1","65","75.8468027684866"
"2002/2/12 11:30","5","18","328","125","19","24.3304170478272","0.282553384605832","0","1","45","45.2330373407889"
"2002/2/12 11:40","5.33333333333333","18","326","116.666666666667","19","25.0057808532879","0.336561079424965","0","1","45","38.5298277070001"
"2002/2/12 11:50","5.66666666666667","18","324","108.333333333333","19","25.2303496375894","0.360672168231196","0","1","60","44.4827826418017"
"2002/2/12 12:00","6","18","322","100","19","25.394911643824","0.390002976330871","0","1","60","47.7269594741834"
"2002/2/12 12:10","6.33333333333333","17.3333333333333","320","91.6666666666667","19","25.5071916585132","0.41065236304609","0","1","30","38.417138033656"
"2002/2/12 12:20","6.66666666666667","16.6666666666667","318","83.3333333333333","19","25.6157709079214","0.421223886316626","0","1","30","32.8724322594963"
"2002/2/12 12:30","7","16","316","75","19","25.6882855352011","0.436802571777787","0","1","60","43.211819467957"
"2002/2/12 12:40","7.33333333333333","15.3333333333333","304.666666666667","68.6666666666667","19","25.7569548893349","0.45664701789943","0","1","60","46.2517912008267"
"2002/2/12 12:50","7.66666666666667","14.6666666666667","293.333333333333","62.3333333333333","19","25.8433274305406","0.470730446338465","0","1","35","36.9772966473506"
"2002/2/12 13:00","8","14","282","56","19","25.9256460639192","0.47930905334567","0","1","35","32.2835698809943"
"2002/2/12 13:10","7.96666666666667","14.3333333333333","270.666666666667","49.6666666666667","19","25.9826839543174","0.482119811647013","0","1","40","31.4099251302382"
"2002/2/12 13:20","7.93333333333333","14.6666666666667","259.333333333333","43.3333333333333","19","26.0150701335561","0.481569527828454","0","1","40","29.687373125199"
"2002/2/12 13:30","7.9","15","248","37","19","26.0284375953126","0.478916222750198","0","1","50","28.0385240302198"
"2002/2/12 13:40","7.86666666666667","15.3333333333333","242.5","33.1666666666667","19","26.0084767654471","0.473508360905516","0","1","50","26.614112467855"
"2002/2/12 13:50","7.83333333333333","15.6666666666667","237","29.3333333333333","19","25.9838727373613","0.466737556878124","0","1","40","25.2559273294149"
"2002/2/12 14:00","7.8","16","231.5","25.5","19","25.9533602233663","0.464900282448071","0","1","40","23.9820435954307"
"2002/2/12 14:10","7.83333333333333","15.8333333333333","226","21.6666666666667","19","25.9527719755403","0.462715215653951","0","1","50","28.9130005360699"
"2002/2/12 14:20","7.86666666666667","15.6666666666667","220.5","17.8333333333333","19","25.9229835162748","0.467966838358106","0","1","50","30.703030254224"
"2002/2/12 14:30","7.9","15.5","215","14","19","25.9411633865545","0.487023727466944","0","1","55","36.7385625835621"
"2002/2/12 14:40","7.93333333333333","15.3333333333333","202.666666666667","15.8333333333333","19","26.0029131674407","0.502626430708937","0","1","55","39.7386271111522"
"2002/2/12 14:50","7.96666666666667","15.1666666666667","190.333333333333","17.6666666666667","19","26.0601640818173","0.509537423899676","0","1","35","31.091349052129"
"2002/2/12 15:00","8","15","178","19.5","19","26.1046654187156","0.509530058442457","0","1","35","26.1510947660376"
"2002/2/12 15:10","8","15","165.666666666667","21.3333333333333","19","26.1100583163341","0.511768513903401","0","1","25","25.869312805347"
"2002/2/12 15:20","8","15","153.333333333333","23.1666666666667","19","26.1549355491365","0.506438855998083","0","1","25","24.623407922867"
"2002/2/12 15:30","8","15","141","25","19","26.1398125764948","0.495788368951003","0","1","40","23.4447908417622"
"2002/2/12 15:40","8","15","128.5","20.8333333333333","19","26.1024001938554","0.483933938517033","0","1","40","22.3637782012529"
"2002/2/12 15:50","8","15","116","16.6666666666667","19","26.0547744622307","0.471429399742556","0","1","40","21.354828671578"
"2002/2/12 16:00","8","15","103.5","12.5","19","26.0005695266146","0.458530055220372","0","1","40","20.422454462028"
"2002/2/12 16:10","7.86666666666667","15.6666666666667","91","8.33333333333333","19","25.9458700731341","0.447464497451781","0","1","40","19.5494006455132"
"2002/2/12 16:20","7.73333333333333","16.3333333333333","78.5","4.16666666666667","19","25.9055503117465","0.433010384333743","0","1","40","18.7310186919217"
"2002/2/12 16:30","7.6","17","66","0","19","25.8396845460327","0.417266285435016","0","1","40","17.9473914463029"
"2002/2/12 16:40","7.46666666666667","17.6666666666667","57.1666666666667","0","19","25.7673592258504","0.401293411583839","0","1","40","17.2391650893981"
"2002/2/12 16:50","7.33333333333333","18.3333333333333","48.3333333333333","0","19","25.6911237921101","0.387541986575508","0","1","35","16.5649592604763"
"2002/2/12 17:00","7.2","19","39.5","0","19","25.6321772332514","0.371799528339431","0","1","35","15.9237452770563"
"2002/2/12 17:10","7","19.6666666666667","30.6666666666667","0","19","25.5572509750407","0.390567285120576","0","1","60","41.9239681758342"
"2002/2/12 17:20","6.8","20.3333333333333","21.8333333333333","0","19","25.5652232991537","0.446443028918606","0","1","60","59.6159597839021"
