1,"3.iw.mullion.light.random.beijing"
"2002/2/12 17:30","6.6","21","13","0","19","25.7197802146094","0.470325799765089","0","1","40","37.9739917496782"
"2002/2/12 17:40","6.4","21.6666666666667","10.8333333333333","0","19","25.9411293252098","0.483396560761874","0","1","40","30.9090356720125"
"2002/2/12 17:50","6.2","22.3333333333333","0","0","19","26.0567260450671","0.495875702933314","0","1","60","43.6580943466947"
"2002/2/12 18:00","6","23","0","0","19","26.1144982349123","0.513960740732018","0","1","60","47.1222829862425"
"2002/2/12 18:10","5.66666666666667","26.1666666666667","0","0","19","26.208208140509","0.520274362168767","0","1","40","36.9241711691229"
"2002/2/12 18:20","5.33333333333333","29.3333333333333","0","0","19","26.2669742871043","0.521320115943466","0","1","40","33.4127408744724"
"2002/2/12 18:30","5","32.5","0","0","19","26.2840827286798","0.516496690716738","0","1","55","38.0123239381793"
"2002/2/12 18:40","4.66666666666667","35.6666666666667","0","0","19","26.2750734009951","0.518416478636138","0","1","55","38.8912957178315"
"2002/2/12 18:50","4.33333333333333","38.8333333333333","0","0","19","26.2972020873584","0.448524360285298","0","1","55","0"
"2002/2/12 19:00","4","42","0","0","19","26.1012775885477","0.371840040018233","0","1","55","0"
"2002/2/12 19:10","4.08333333333333","40.1666666666667","0","0","19","25.7616258338524","0.437212255587943","0","1","60","76.780024462701"
"2002/2/12 19:20","4.16666666666667","38.3333333333333","0","0","19","25.7293908905891","0.471592810417983","0","1","60","54.2552432247128"
"2002/2/12 19:30","4.25","36.5","0","0","19","25.8758108336806","0.486307900881319","0","1","40","37.4936984162571"
"2002/2/12 19:40","4.33333333333333","34.6666666666667","0","0","19","26.025489963473","0.493258008499526","0","1","40","33.4366468328109"
"2002/2/12 19:50","4.41666666666667","32.8333333333333","0","0","19","26.092889650975","0.491121680950775","0","1","30","32.9021571241795"
"2002/2/12 20:00","4.5","31","0","0","19","26.1146239572747","0.484751248421045","0","1","30","31.0995783786135"
"2002/2/12 20:10","3.91666666666667","34.5","0","0","19","26.1091418765669","0.473222987739032","0","1","40","29.3927634269942"
"2002/2/12 20:20","3.33333333333333","38","0","0","19","26.0586474221914","0.460996934340538","0","1","40","27.9495386136692"
"2002/2/12 20:30","2.75","41.5","0","0","19","26.021126531132","0.443554368642277","0","1","25","26.5927785745352"
"2002/2/12 20:40","2.16666666666667","45","0","0","19","25.9414446643559","0.422105591659568","0","1","25","25.3925922517987"
"2002/2/12 20:50","1.58333333333333","48.5","0","0","19","25.8420814989909","0.399586365631226","0","1","40","24.2932347151316"
"2002/2/12 21:00","1","52","0","0","19","25.7312771654397","0.383410195806652","0","1","40","23.277732894796"
"2002/2/12 21:10","0.666666666666667","52.5","0","0","19","25.6593930192515","0.380243029714097","0","1","55","37.9630547322293"
"2002/2/12 21:20","0.333333333333333","53","0","0","19","25.575585816434","0.384970887229486","0","1","55","44.7106171766803"
"2002/2/12 21:30","0","53.5","0","0","19","25.5361702738028","0.381643282462762","0","1","35","34.2685828884073"
"2002/2/12 21:40","-0.333333333333333","54","0","0","19","25.5363212845284","0.372570517472815","0","1","35","28.0292085629911"
"2002/2/12 21:50","-0.666666666666667","54.5","0","0","19","25.5140484289855","0.359089639600707","0","1","40","28.0361496373366"
"2002/2/12 22:00","-1","55","0","0","19","25.4504696778245","0.340571345136105","0","1","40","26.8275886069055"
"2002/2/12 22:10","-0.45","54","0","0","19","25.3753988457415","0.322611933272691","0","1","40","25.5339646277347"
"2002/2/12 22:20","0.0999999999999999","53","0","0","19","25.2951430130583","0.305398900214427","0","1","40","24.350451171019"
"2002/2/12 22:30","0.65","52","0","0","19","25.2122941967006","0.288057048206153","0","1","40","23.2339863710516"
"2002/2/12 22:40","1.2","51","0","0","19","25.1297717813201","0.273638707789946","0","1","40","22.1769964832427"
"2002/2/12 22:50","1.75","50","0","0","19","25.066588014248","0.258001232358645","0","1","30","21.1715639204343"
"2002/2/12 23:00","2.3","49","0","0","19","24.9880197474865","0.242924927604684","0","1","30","20.2319602276507"
"2002/2/12 23:10","1.58333333333333","51.6666666666667","0","0","19","24.924483092919","0.2239379673641","0","1","40","19.3704636660623"
"2002/2/12 23:20","0.866666666666667","54.3333333333333","0","0","19","24.8369975557417","0.202150965318526","0","1","40","18.6053180576009"
"2002/2/12 23:30","0.15","57","0","0","19","24.7344033180142","0.179015271343703","0","1","40","20.6748517214016"
"2002/2/12 23:40","-0.566666666666667","59.6666666666667","0","0","19","24.6217778066884","0.15678219684375","0","1","40","21.361821538091"
"2002/2/12 23:50","-1.28333333333333","62.3333333333333","0","0","19","24.5033941499701","0.133163059174215","0","1","30","18.3307299833207"
"2002/2/13 0:00","-2","65","0","0","19","24.381507557678","0.108965147645801","0","1","30","16.7117571472594"
"2002/2/13 0:10","-2.16666666666667","65","0","0","19","24.2634456602627","0.0887350499635254","0","1","40","21.6514329630662"
"2002/2/13 0:20","-2.33333333333333","65","0","0","19","24.1447146349337","0.0715523282599269","0","1","40","23.5650537392039"
"2002/2/13 0:30","-2.5","65","0","0","19","24.0393777190364","0.09316523042329","0","1","60","47.987166132163"
"2002/2/13 0:40","-2.66666666666667","65","0","0","19","24.0537052694551","0.183240869640466","0","1","60","65.9755480467249"
"2002/2/13 0:50","-2.83333333333333","65","0","0","19","24.4019407104686","0.214869051031943","0","1","40","41.9145863634286"
"2002/2/13 1:00","-3","65","0","0","19","24.7278823576238","0.227614102700277","0","1","40","34.0392822608753"
"2002/2/13 1:10","-2.63333333333333","64.3333333333333","0","0","19","24.8747057826886","0.23851149087751","0","1","40","32.7990978025775"
"2002/2/13 1:20","-2.26666666666667","63.6666666666667","0","0","19","24.9691175917378","0.23764110142554","0","1","40","31.1449871444519"
"2002/2/13 1:30","-1.9","63","0","0","19","24.9926448932272","0.22409630708916","0","1","40","29.4014225115389"
"2002/2/13 1:40","-1.53333333333333","62.3333333333333","0","0","19","24.9270921610647","0.204104630882156","0","1","40","27.9258870767522"
"2002/2/13 1:50","-1.16666666666667","61.6666666666667","0","0","19","24.8443353917301","0.240337321069907","0","1","65","63.3681496485415"
"2002/2/13 2:00","-0.8","61","0","0","19","24.945250941785","0.302003112402078","0","1","65","67.9713289440517"
"2002/2/13 2:10","-1","61.6666666666667","0","0","19","25.2258900426155","0.330108404446201","0","1","30","45.228583964775"
"2002/2/13 2:20","-1.2","62.3333333333333","0","0","19","25.4216912648117","0.338347307788538","0","1","30","37.9733587108732"
"2002/2/13 2:30","-1.4","63","0","0","19","25.4985582262221","0.332429696705481","0","1","35","37.9424839818847"
"2002/2/13 2:40","-1.6","63.6666666666667","0","0","19","25.5063069922434","0.318491614638479","0","1","35","35.9971366995778"
"2002/2/13 2:50","-1.8","64.3333333333333","0","0","19","25.4562077011749","0.303300453715921","0","1","40","34.0079388698543"
"2002/2/13 3:00","-2","65","0","0","19","25.3984294655385","0.284721834338987","0","1","40","32.1771341530421"
"2002/2/13 3:10","-2.16666666666667","66","0","0","19","25.3099912101718","0.277160274851624","0","1","40","30.4793398390857"
"2002/2/13 3:20","-2.33333333333333","67","0","0","19","25.302710809253","0.258275976037436","0","1","40","28.840049700821"
"2002/2/13 3:30","-2.5","68","0","0","19","25.1849781072647","0.242919309446214","0","1","40","27.4576854739255"
"2002/2/13 3:40","-2.66666666666667","69","0","0","19","25.13290535784","0.224587904565525","0","1","40","26.1056108684026"
"2002/2/13 3:50","-2.83333333333333","70","0","0","19","25.0379842287863","0.200898151455388","0","1","30","24.8935675955495"
"2002/2/13 4:00","-3","71","0","0","19","24.918803952868","0.183410958559475","0","1","30","23.7598180826101"
"2002/2/13 4:10","-2.7","69.5","0","0","19","24.8455241520395","0.166408867760482","0","1","45","26.730030097264"
"2002/2/13 4:20","-2.4","68","0","0","19","24.7529894422212","0.156014638989543","0","1","45","27.6030428515074"
"2002/2/13 4:30","-2.1","66.5","0","0","19","24.7041920278846","0.0898672407468516","0","1","45","0"
"2002/2/13 4:40","-1.8","65","0","0","19","24.4838525268747","0.022613731690638","0","1","45","0"
"2002/2/13 4:50","-1.5","63.5","0","0","19","24.0757896937653","0.0765656871804498","0","1","60","76.0770782327709"
"2002/2/13 5:00","-1.2","62","0","0","19","24.0001528830571","0.123690463347705","0","1","60","62.508792451784"
"2002/2/13 5:10","-1.5","62.5","0","0","19","24.2234655695025","0.149547949161103","0","1","35","41.7727957064893"
"2002/2/13 5:20","-1.8","63","0","0","19","24.4545950019937","0.161766087322395","0","1","35","34.2303172784043"
"2002/2/13 5:30","-2.1","63.5","0","0","19","24.5952419609398","0.170102572450143","0","1","40","32.8222091848561"
"2002/2/13 5:40","-2.4","64","0","0","19","24.6785686971307","0.162936907295848","0","1","40","31.1917347907788"
"2002/2/13 5:50","-2.7","64.5","0","0","19","24.6662694835366","0.157691802874335","0","1","40","29.52360087655"
"2002/2/13 6:00","-3","65","0","0","19","24.6888202493809","0.14594908798166","0","1","40","27.911927856597"
"2002/2/13 6:10","-3.16666666666667","66","0","0","19","24.6288129333341","0.0785600604707544","0","1","40","0"
"2002/2/13 6:20","-3.33333333333333","67","0","0","19","24.4614316637537","0.0293074982619903","0","1","40","0"
"2002/2/13 6:30","-3.5","68","0","0","19","24.2367276470083","0.0432042543844473","0","1","25","48.9105740117907"
"2002/2/13 6:40","-3.66666666666667","69","0","0","19","24.0934334864604","0.0360286910090203","0","1","25","25.9839186896324"
"2002/2/13 6:50","-3.83333333333333","70","0","0","19","24.0435300865735","0.0200905749577062","0","1","45","27.7484321931201"
"2002/2/13 7:00","-4","71","0","0","19","23.9593956488483","0.0112433848997019","0","1","45","28.6096422896041"
"2002/2/13 7:10","-3.55","70.3333333333333","0","0","22.5","23.9335674813859","0.0541219115195684","0","1","60","56.6680360564174"
"2002/2/13 7:20","-3.1","69.6666666666667","15","0","22.5","24.08418972055","0.110539687937184","1","1","60","59.5547006407963"
"2002/2/13 7:30","-2.65","69","18","0","22.5","24.3453874590111","0.133424449804572","1","1","25","39.7439165955942"
"2002/2/13 7:40","-2.2","68.3333333333333","32.3333333333333","33.1666666666667","22.5","24.500210849976","0.159279319645157","1","1","25","37.451836279985"
"2002/2/13 7:50","-1.75","67.6666666666667","46.6666666666667","66.3333333333333","22.5","24.6513468068698","0.102177418003566","1","1","25","0"
"2002/2/13 8:00","-1.3","67","61","99.5","22.5","24.5899277174313","0.0407179566365041","0","1","25","0"
"2002/2/13 8:10","-1.25","67.6666666666667","75.3333333333333","132.666666666667","22.5","24.2756609356663","0.112459819584178","1","1","30","62.5043046790182"
"2002/2/13 8:20","-1.2","68.3333333333333","89.6666666666667","165.833333333333","22.5","24.3323230153998","0.16916033088798","1","1","30","33.984232212272"
"2002/2/13 8:30","-1.15","69","104","199","22.5","24.6628040170013","0.156059390887273","1","1","30","0"
"2002/2/13 8:40","-1.1","69.6666666666667","109","248.833333333333","22.5","24.8338360160342","0.137223069152616","1","1","30","0"
"2002/2/13 8:50","-1.05","70.3333333333333","114","298.666666666667","22.5","24.8056443472735","0.109683911916348","1","1","30","0"
"2002/2/13 9:00","-1","71","119","348.5","22.5","24.6027222239106","0.109656033701494","1","1","30","0"
"2002/2/13 9:10","-0.5","68.6666666666667","124","398.333333333333","22.5","24.5846602139171","0.231829776152645","1","1","40","59.8829752609063"
"2002/2/13 9:20","-1.11022302462516E-16","66.3333333333333","129","448.166666666667","22.5","24.9622567390222","0.288738430511464","1","1","40","28.0050882046077"
"2002/2/13 9:30","0.5","64","134","498","22.5","25.3160227016579","0.321922753307382","1","1","40","24.0467776111683"
"2002/2/13 9:40","1","61.6666666666667","135","525.5","22.5","25.5433455198765","0.35338015498219","1","1","40","22.3723468864772"
"2002/2/13 9:50","1.5","59.3333333333333","136","553","22.5","25.6543658236774","0.383642659401995","1","1","30","20.7879102129115"
"2002/2/13 10:00","2","57","137","580.5","22.5","25.7996465714617","0.407340478644387","1","1","30","19.3167061898637"
"2002/2/13 10:10","2.11666666666667","56.8333333333333","138","608","22.5","25.9232932658082","0.430873342753315","1","1","30","17.9817393765041"
"2002/2/13 10:20","2.23333333333333","56.6666666666667","139","635.5","22.5","26.009673866849","0.450487002461005","1","1","30","16.7568837459235"
"2002/2/13 10:30","2.35","56.5","140","663","22.5","26.0833483691265","0.4679735883291","1","1","30","15.6357906883979"
"2002/2/13 10:40","2.46666666666667","56.3333333333333","134.5","686","22.5","26.1432958901089","0.47916740248348","1","1","30","14.6114998723633"
"2002/2/13 10:50","2.58333333333333","56.1666666666667","129","709","22.5","26.1669558903576","0.495096213471227","1","1","40","17.7038610224327"
"2002/2/13 11:00","2.7","56","123.5","732","22.5","26.1975237048705","0.504149639831724","1","1","40","18.4161169342399"
"2002/2/13 11:10","3.08333333333333","54.3333333333333","118","755","22.5","26.1987701135625","0.520281691051094","1","1","30","15.0391079399468"
"2002/2/13 11:20","3.46666666666667","52.6666666666667","112.5","778","22.5","26.2356906791364","0.530188427469659","1","1","30","13.5884326456959"
"2002/2/13 11:30","3.85","51","107","801","22.5","26.2828791203482","0.547137861341679","1","1","30","12.8427256621348"
"2002/2/13 11:40","4.23333333333333","49.3333333333333","103","811.166666666667","22.5","26.3428235353","0.561173620329759","1","1","30","12.0590591032377"
"2002/2/13 11:50","4.61666666666667","47.6666666666667","99","821.333333333333","22.5","26.4057804850869","0.59873763455923","1","1","50","35.6465474636459"
"2002/2/13 12:00","5","46","95","831.5","22.5","26.4544011623441","0.649137807652408","1","1","50","36.3978698930028"
"2002/2/13 12:10","5.33333333333333","45","91","841.666666666667","22.5","26.6526446801321","0.471201383459976","1","1","40","26.0494852234455"
"2002/2/13 12:20","5.66666666666667","44","87","851.833333333333","22.5","26.8067530115577","0.695998525065014","1","1","40","23.0302252941104"
"2002/2/13 12:30","6","43","83","862","22.5","26.5685315013679","0.661053426249207","1","1","30","20.7613085858208"
"2002/2/13 12:40","6.33333333333333","42","85.3333333333333","855","22.5","26.6314319220759","0.671992524015823","1","1","30","19.5200159765093"
"2002/2/13 12:50","6.66666666666667","41","87.6666666666667","848","22.5","26.654118501494","0.696857275802296","1","1","40","18.2320647216087"
"2002/2/13 13:00","7","40","90","841","22.5","26.7424477308979","0.70257231535239","1","1","40","15.9514472261563"
"2002/2/13 13:10","7.23333333333333","38.5","92.3333333333333","834","22.5","26.75970933744","0.587299957532998","1","1","40","16.4358770463142"
"2002/2/13 13:20","7.46666666666667","37","94.6666666666667","827","22.5","26.091686447906","0.655343310004207","1","1","40","15.3921084549533"
"2002/2/13 13:30","7.7","35.5","97","820","22.5","25.5965856781748","0.634302296651065","1","1","40","14.0021159224049"
"2002/2/13 13:40","7.93333333333333","34","105.666666666667","786","22.5","26.3374478459821","0.708657493684946","1","1","40","14.2003044752311"
"2002/2/13 13:50","8.16666666666667","32.5","114.333333333333","752","22.5","26.7944961083325","0.795248381774126","1","1","60","41.2087678173427"
"2002/2/13 14:00","8.4","31","123","718","22.5","27.1450510964996","0.838565980750814","1","1","60","20.4717151116395"
"2002/2/13 14:10","8.5","30.6666666666667","131.666666666667","684","22.5","27.5575212029802","0.876751538378075","1","1","40","16.2823030418455"
"2002/2/13 14:20","8.6","30.3333333333333","140.333333333333","650","22.5","27.6820961684355","0.901612048451607","1","1","40","17.8155991741093"
"2002/2/13 14:30","8.7","30","149","616","22.5","27.7576786562762","0.92381550874807","1","1","60","19.8803603008105"
"2002/2/13 14:40","8.8","29.6666666666667","151.5","556.666666666667","22.5","27.8239710807622","0.841407761223698","1","1","60","50.2900848334207"
"2002/2/13 14:50","8.9","29.3333333333333","154","497.333333333333","22.5","27.467397831071","0.947220418179317","1","1","40","15.1472018734304"
"2002/2/13 15:00","9","29","156.5","438","22.5","27.2365982610642","0.913515165348117","1","1","40","5.30831266549655"
"2002/2/13 15:10","9","28.6666666666667","159","378.666666666667","22.5","27.8638000545913","0.955034691383241","1","1","40","10.6038949905226"
"2002/2/13 15:20","9","28.3333333333333","161.5","319.333333333333","22.5","28.1014255283849","0.969419835054433","1","1","40","8.47078149775203"
"2002/2/13 15:30","9","28","164","260","22.5","28.1908774900507","0.982696620978341","1","1","65","16.2122476682694"
"2002/2/13 15:40","9","27.6666666666667","148","216.666666666667","22.5","28.173105416719","0.991716187420726","1","1","65","15.6240088854279"
"2002/2/13 15:50","9","27.3333333333333","132","173.333333333333","22.5","28.2070065394209","0.995085450575356","1","1","40","12.3733629513918"
"2002/2/13 16:00","9","27","116","130","22.5","28.2548410286324","0.836686477945201","1","1","40","43.3215417420169"
"2002/2/13 16:10","8.78333333333333","27.5","100","86.6666666666666","22.5","28.2083340692263","1.01632346015995","1","1","40","12.5706351973218"
"2002/2/13 16:20","8.56666666666667","28","84","43.3333333333333","22.5","27.9971427432185","0.975542140705344","1","1","40","8.68830902747411"
"2002/2/13 16:30","8.35","28.5","68","0","22.5","28.1832043104829","0.972568048934208","1","1","60","16.2788776388002"
"2002/2/13 16:40","8.13333333333333","29","58.6666666666667","0","22.5","28.2077127751212","0.80592477891768","1","1","60","41.8400272765657"
"2002/2/13 16:50","7.91666666666667","29.5","49.3333333333333","0","22.5","28.1093045403096","0.997166883472616","1","1","39.9999999999999","14.5355058475137"
"2002/2/13 17:00","7.7","30","40","0","22.5","27.8748905795721","0.961889774317657","1","1","40","9.47965159193043"
"2002/2/13 17:10","7.25","30.5","30.6666666666667","0","22.5","28.1050065291564","0.967149495440631","1","1","40","10.522839998044"
"2002/2/13 17:20","6.8","31","21.3333333333333","0","22.5","28.2271523638944","0.844485422655325","1","1","40","57.0701611434351"
"2002/2/13 17:30","6.35","31.5","12","0","22.5","27.1834315311936","0.882657907147485","1","1","30","38.4473129017705"
"2002/2/13 17:40","5.9","32","10","0","22.5","26.2606720438389","0.826079564613869","1","1","30","14.6662886082795"
"2002/2/13 17:50","5.45","32.5","0","0","22.5","27.2292601202377","0.863088153309278","1","1","30","0"
"2002/2/13 18:00","5","33","0","0","22.5","27.4254282082884","0.858056505142832","1","1","30","0"
"2002/2/13 18:10","4.83333333333333","32.8333333333333","0","0","22.5","27.4539899551838","0.925505198819116","1","1","60","38.301861417668"
"2002/2/13 18:20","4.66666666666667","32.6666666666667","0","0","22.5","27.6618595603695","0.92211861428028","1","1","60","16.7730691280041"
"2002/2/13 18:30","4.5","32.5","0","0","22.5","27.7162215885754","0.920505988962108","1","1","35","22.2389025284077"
"2002/2/13 18:40","4.33333333333333","32.3333333333333","0","0","22.5","27.6677353691277","0.918297421529003","1","1","35","21.8953709736223"
"2002/2/13 18:50","4.16666666666667","32.1666666666667","0","0","22.5","27.6126484577148","0.915546657292573","1","1","45","22.2824412171789"
"2002/2/13 19:00","4","32","0","0","22.5","27.5723459316052","0.902562447155509","1","1","45","22.1944867256486"
"2002/2/13 19:10","3.95","34.6666666666667","0","0","22.5","27.4799536287958","0.900417123770281","1","1","40","25.7025235525265"
"2002/2/13 19:20","3.9","37.3333333333333","0","0","22.5","27.4432388279787","0.890981046270709","1","1","40","23.9774359246952"
"2002/2/13 19:30","3.85","40","0","0","22.5","27.3715685851985","0.882183835649864","0","1","40","26.1062344138583"
"2002/2/13 19:40","3.8","42.6666666666667","0","0","22.5","27.307959218687","0.876695511563223","1","1","40","25.8154170942586"
"2002/2/13 19:50","3.75","45.3333333333333","0","0","22.5","27.2603699319384","0.871561170395764","1","1","40","23.9714198262276"
"2002/2/13 20:00","3.7","48","0","0","22.5","27.2267083934036","0.864629774835681","1","1","40","22.7984162018996"
"2002/2/13 20:10","3.58333333333333","46.8333333333333","0","0","19","27.1864211860203","0.822156589700936","0","1","40","0"
"2002/2/13 20:20","3.46666666666667","45.6666666666667","0","0","19","27.0617013533455","0.772568629464276","0","1","40","0"
"2002/2/13 20:30","3.35","44.5","0","0","19","26.864260958836","0.810332730263111","0","1","50","52.2032441292873"
"2002/2/13 20:40","3.23333333333333","43.3333333333333","0","0","19","26.7942908301242","0.814832301756429","0","1","50","32.8952127311657"
"2002/2/13 20:50","3.11666666666667","42.1666666666667","0","0","19","26.7902037372054","0.810069221060211","0","1","40","23.9561740210462"
"2002/2/13 21:00","3","41","0","0","19","26.8047133519569","0.805655881650146","0","1","40","22.735504860881"
"2002/2/13 21:10","2.83333333333333","41.5","0","0","19","26.8048125019747","0.801069355619717","0","1","45","23.2894910843621"
"2002/2/13 21:20","2.66666666666667","42","0","0","19","26.7844434717287","0.793278987138218","0","1","45","22.0869036756425"
"2002/2/13 21:30","2.5","42.5","0","0","19","26.7529690386361","0.782199214777837","0","1","30","20.5828918592365"
"2002/2/13 21:40","2.33333333333333","43","0","0","19","26.7131428494086","0.769845637656891","0","1","30","19.6602943112422"
"2002/2/13 21:50","2.16666666666667","43.5","0","0","19","26.6641737490287","0.756224620750339","0","1","40","18.8033755535662"
"2002/2/13 22:00","2","44","0","0","19","26.6067647760342","0.74140544444631","0","1","40","17.9989743708164"
"2002/2/13 22:10","2.03333333333333","46.3333333333333","0","0","19","26.5421784282107","0.674868218502005","0","1","40","18.753030481007"
"2002/2/13 22:20","2.06666666666667","48.6666666666667","0","0","19","26.4542798186403","0.642800923075008","0","1","40","18.3489565197275"
"2002/2/13 22:30","2.1","51","0","0","19","26.2339872596322","0.611282297663725","0","1","30","16.124454246362"
"2002/2/13 22:40","2.13333333333333","53.3333333333333","0","0","19","26.0469829304852","0.582738025350866","0","1","30","15.2387214475876"
"2002/2/13 22:50","2.16666666666667","55.6666666666667","0","0","19","25.9148001569293","0.561416259333822","0","1","40","18.8571935708327"
"2002/2/13 23:00","2.2","58","0","0","19","25.8044014957499","0.544326371831599","0","1","40","20.1784539976293"
"2002/2/13 23:10","2","57","0","0","19","25.7057319814858","0.527493125604804","0","1","40","20.2509022241087"
"2002/2/13 23:20","1.8","56","0","0","19","25.6188152465674","0.514186393474087","0","1","40","20.2936801042895"
"2002/2/13 23:30","1.6","55","0","0","19","25.5606899686863","0.507868673430889","0","1","45","26.5189091755372"
"2002/2/13 23:40","1.4","54","0","0","19","25.5022756323123","0.507798390130137","0","1","45","29.634877267695"
"2002/2/13 23:50","1.2","53","0","0","19","25.4857309665213","0.499941194602603","0","1","40","22.8812802483319"
"2002/2/14 0:00","1","52","0","0","19","25.4603185984249","0.485268967751364","0","1","40","19.1141248414265"
"2002/2/14 0:10","1","52","0","0","19","25.4182611963005","0.50343803678984","0","1","60","44.6093559044096"
"2002/2/14 0:20","1","52","0","0","19","25.453515792715","0.561144649879502","0","1","60","61.224822285896"
"2002/2/14 0:30","1","52","0","0","19","25.6394617846553","0.606490662086878","0","1","40","39.7645522194866"
"2002/2/14 0:40","1","52","0","0","19","26.0023305247118","0.610364943089795","0","1","40","35.4828274175698"
"2002/2/14 0:50","1","52","0","0","19","26.1652373944904","0.627516283235579","0","1","60","45.4281200236256"
"2002/2/14 1:00","1","52","0","0","19","26.247282611825","0.644155718190166","0","1","60","47.2609668604035"
"2002/2/14 1:10","0.95","53","0","0","19","26.341101036796","0.656798302776294","0","1","30","37.3093681735334"
"2002/2/14 1:20","0.9","54","0","0","19","26.456673504447","0.662906957092534","0","1","30","31.9921793167624"
"2002/2/14 1:30","0.85","55","0","0","19","26.5393264268461","0.663518211052189","0","1","40","32.6979827465981"
"2002/2/14 1:40","0.8","56","0","0","19","26.5725010385377","0.667812543959573","0","1","40","32.1599333893295"
"2002/2/14 1:50","0.75","57","0","0","19","26.6148471966708","0.668802343130548","0","1","40","29.5905565357392"
"2002/2/14 2:00","0.7","58","0","0","19","26.6486965060538","0.656660759999214","0","1","40","27.9735410589215"
"2002/2/14 2:10","0.583333333333333","57.5","0","0","19","26.5897348128678","0.644022640610882","0","1","50","31.48026806195"
"2002/2/14 2:20","0.466666666666667","57","0","0","19","26.5503804002446","0.63398638538537","0","1","50","32.3716237477824"
"2002/2/14 2:30","0.35","56.5","0","0","19","26.4951767818198","0.606464213603246","0","1","50","33.1023473869907"
"2002/2/14 2:40","0.233333333333333","56","0","0","19","26.3471526179621","0.586240528892003","0","1","50","32.5918556123417"
"2002/2/14 2:50","0.116666666666667","55.5","0","0","19","26.181781868052","0.563285332691121","0","1","30","27.2070385600944"
"2002/2/14 3:00","0","55","0","0","19","26.0797451994329","0.549346263943194","0","1","30","24.1507851513533"
"2002/2/14 3:10","0.0666666666666667","54.8333333333333","0","0","19","26.0284190364708","0.480441334636677","0","1","30","0"
"2002/2/14 3:20","0.133333333333333","54.6666666666667","0","0","19","25.8131146083359","0.430664193080477","0","1","30","0"
"2002/2/14 3:30","0.2","54.5","0","0","19","25.5436339928483","0.45790381305365","0","1","55","58.7016641655161"
"2002/2/14 3:40","0.266666666666667","54.3333333333333","0","0","19","25.4474272635135","0.486784670971675","0","1","55","49.0576229769009"
"2002/2/14 3:50","0.333333333333333","54.1666666666667","0","0","19","25.5379422011726","0.503265527021845","0","1","45","34.4412751900087"
"2002/2/14 4:00","0.4","54","0","0","19","25.6941358820877","0.509128869924735","0","1","45","28.5723050801329"
"2002/2/14 4:10","0.483333333333333","54.5","0","0","19","25.7690461812128","0.505556369166119","0","1","30","27.353833055334"
"2002/2/14 4:20","0.566666666666667","55","0","0","19","25.7882550341532","0.493257934009129","0","1","30","26.0623677572198"
"2002/2/14 4:30","0.65","55.5","0","0","19","25.7535422514111","0.477233679638529","0","1","45","24.742920112462"
"2002/2/14 4:40","0.733333333333333","56","0","0","19","25.6927249317847","0.462129148209892","0","1","45","23.5063796914456"
"2002/2/14 4:50","0.816666666666667","56.5","0","0","19","25.6296246406158","0.449249761139649","0","1","35","22.3447452886547"
"2002/2/14 5:00","0.9","57","0","0","19","25.5820905670519","0.446121435337545","0","1","35","21.2362639914226"
"2002/2/14 5:10","0.816666666666667","56.5","0","0","19","25.5984507032291","0.46469954068896","0","1","60","43.6363786326868"
"2002/2/14 5:20","0.733333333333333","56","0","0","19","25.630416583555","0.514828741703835","0","1","60","58.6339064738184"
"2002/2/14 5:30","0.65","55.5","0","0","19","25.7880395865329","0.534575853846431","0","1","35","37.0962950275055"
"2002/2/14 5:40","0.566666666666667","55","0","0","19","25.9582059756442","0.546390123715189","0","1","35","30.8571025551763"
"2002/2/14 5:50","0.483333333333333","54.5","0","0","19","26.0666136868536","0.546609612566986","0","1","25","31.4270947792101"
"2002/2/14 6:00","0.4","54","0","0","19","26.1150877876369","0.547471312029986","0","1","25","29.7862514875736"
"2002/2/14 6:10","0.333333333333333","54.1666666666667","0","0","19","26.1716878393674","0.551794762377204","0","1","60","43.6985944146645"
"2002/2/14 6:20","0.266666666666667","54.3333333333333","0","0","19","26.1342821895369","0.552288148721409","0","1","60","48.2582345191278"
"2002/2/14 6:30","0.2","54.5","0","0","19","26.1281970677998","0.559887656840359","0","1","50","39.5954100587941"
"2002/2/14 6:40","0.133333333333333","54.6666666666667","0","0","19","26.1643671491027","0.553958996782934","0","1","50","32.304371927617"
"2002/2/14 6:50","0.0666666666666667","54.8333333333333","0","0","19","26.1390660745971","0.5547600651522","0","1","25","31.9589765117118"
"2002/2/14 7:00","0","55","0","0","19","26.1934853977981","0.545383119672253","0","1","25","30.3218600077082"
"2002/2/14 7:10","0.216666666666667","55","0","0","22.5","26.1574749369673","0.532168612219473","0","1","40","28.752999620012"
"2002/2/14 7:20","0.433333333333333","55","4.16666666666667","0","22.5","26.116593148025","0.514601327068589","1","1","40","27.2507859441698"
"2002/2/14 7:30","0.65","55","5","0","22.5","26.0130282007352","0.49451957197949","1","1","30","25.9246793779342"
"2002/2/14 7:40","0.866666666666667","55","10.6666666666667","0","22.5","25.9133201986193","0.478822941543653","1","1","30","24.6492026329873"
"2002/2/14 7:50","1.08333333333333","55","16.3333333333333","0","22.5","25.8315039192634","0.460875660820329","1","1","30","23.4401249172009"
"2002/2/14 8:00","1.3","55","22","0","22.5","25.7331211942724","0.441883375777759","1","1","30","22.3207254977605"
"2002/2/14 8:10","1.25","54.5","27.6666666666667","0","22.5","25.6341464438785","0.432744210072586","1","1","40","21.2626718509875"
"2002/2/14 8:20","1.2","54","33.3333333333333","0","22.5","25.5963231951631","0.456126563883602","1","1","40","21.8176034450095"
"2002/2/14 8:30","1.15","53.5","39","0","22.5","25.7520542652752","0.486687369403181","1","1","40","20.48187979967"
"2002/2/14 8:40","1.1","53","46.3333333333333","0","22.5","26.0271491504987","0.503351310389299","1","1","40","18.1556774827689"
"2002/2/14 8:50","1.05","52.5","53.6666666666667","0","22.5","26.147001373355","0.506755652666366","1","1","30","17.1963142000349"
"2002/2/14 9:00","1","52","61","0","22.5","26.1695044631098","0.512401621391781","1","1","30","16.4933131327031"
"2002/2/14 9:10","1","52","68.3333333333333","0","22.5","26.2136616983994","0.512424069459707","1","1","40","17.5961804247682"
"2002/2/14 9:20","1","52","75.6666666666667","0","22.5","26.214722453862","0.51900632318152","1","1","40","18.382191382322"
"2002/2/14 9:30","1","52","83","0","22.5","26.2627020787226","0.548805828546513","1","1","50","31.0243459340843"
"2002/2/14 9:40","1","52","89","0","22.5","26.3535230575196","0.584740578222943","1","1","50","37.2086090355625"
"2002/2/14 9:50","1","52","95","0","22.5","26.4774698242222","0.603933869011224","1","1","40","27.456437462337"
"2002/2/14 10:00","1","52","101","0","22.5","26.572343809037","0.615315506987533","1","1","40","21.8491747267083"
"2002/2/14 10:10","1.38333333333333","51","107","0","22.5","26.6537119582611","0.591833846175467","1","1","40","0"
"2002/2/14 10:20","1.76666666666667","50","113","0","22.5","26.6621110134866","0.569544807338449","1","1","40","0"
"2002/2/14 10:30","2.15","49","119","0","22.5","26.6146394649301","0.646483298486702","1","1","60","67.3889887500971"
"2002/2/14 10:40","2.53333333333333","48","123","0","22.5","26.7540817925897","0.679184894866799","1","1","60","39.0511941996954"
"2002/2/14 10:50","2.91666666666667","47","127","0","22.5","27.0177328679599","0.708525408193967","1","1","35","27.7206394773021"
"2002/2/14 11:00","3.3","46","131","0","22.5","27.1695301671232","0.730699111013757","1","1","35","26.543349412107"
"2002/2/14 11:10","3.08333333333333","47","135","0","22.5","27.2530973774118","0.729889881244667","1","1","40","26.9287312678125"
"2002/2/14 11:20","2.86666666666667","48","139","0","22.5","27.2186270547961","0.738482498456285","1","1","40","30.474024000841"
"2002/2/14 11:30","2.65","49","143","0","22.5","27.2312772091143","0.752058829051043","1","1","35","27.2386878688653"
"2002/2/14 11:40","2.43333333333333","50","144.333333333333","0","22.5","27.2865096131509","0.756760745402755","1","1","35","24.5713987401456"
"2002/2/14 11:50","2.21666666666667","51","145.666666666667","0","22.5","27.3162540271595","0.764430737994741","1","1","30","25.3060715770979"
"2002/2/14 12:00","2","52","147","0","22.5","27.3339115678273","0.768635950059155","1","1","30","24.4614785862658"
"2002/2/14 12:10","2.33333333333333","50.8333333333333","148.333333333333","0","22.5","27.3422354472177","0.778765270988096","1","1","60","31.1052596962658"
"2002/2/14 12:20","2.66666666666667","49.6666666666667","149.666666666667","0","22.5","27.3820454787695","0.782383106413798","1","1","60","29.5688373835293"
"2002/2/14 12:30","3","48.5","151","0","22.5","27.3950645357127","0.790863927014014","1","1","30","27.4370459253351"
"2002/2/14 12:40","3.33333333333333","47.3333333333333","149.5","0","22.5","27.3822522816488","0.798663592218423","1","1","30","24.8031996244705"
"2002/2/14 12:50","3.66666666666667","46.1666666666667","148","0","22.5","27.422561876606","0.799891057199508","1","1","40","24.5834525289337"
"2002/2/14 13:00","4","45","146.5","0","22.5","27.3882393802013","0.803216151600343","1","1","40","27.0078941970769"
"2002/2/14 13:10","4.1","45","145","0","22.5","27.4001715242102","0.77905945366213","1","1","40","0"
"2002/2/14 13:20","4.2","45","143.5","0","22.5","27.3799888979033","0.757556536407077","1","1","40","0"
"2002/2/14 13:30","4.3","45","142","0","22.5","27.3223949110183","0.587027371068176","1","1","60","65.2711355357507"
"2002/2/14 13:40","4.4","45","137.833333333333","0","22.5","27.334267075919","0.840348002243142","1","1","60","31.6758534525121"
"2002/2/14 13:50","4.5","45","133.666666666667","0","22.5","27.0775409032808","0.792433275595663","1","1","39.9999999999999","21.4685824318509"
"2002/2/14 14:00","4.6","45","129.5","0","22.5","27.416441883618","0.831650497820865","1","1","40","23.9119639164839"
"2002/2/14 14:10","4.66666666666667","46.6666666666667","125.333333333333","0","22.5","27.5947726478318","0.711815615540732","1","1","45","47.1955992265705"
"2002/2/14 14:20","4.73333333333333","48.3333333333333","121.166666666667","0","22.5","27.0215062258095","0.824309386763891","1","1","45","32.0052599039796"
"2002/2/14 14:30","4.8","50","117","0","22.5","26.4019759533564","0.755912415704958","1","1","40","14.1777706376795"
"2002/2/14 14:40","4.86666666666667","51.6666666666667","110.833333333333","0","22.5","27.4449293500521","0.841698352004777","1","1","40","26.7511780792891"
"2002/2/14 14:50","4.93333333333333","53.3333333333333","104.666666666667","0","22.5","27.6709993697554","0.851978649905902","1","1","40","18.4714926295773"
"2002/2/14 15:00","5","55","98.5","0","22.5","27.7288349012968","0.871326068078817","1","1","40","23.6822535235874"
"2002/2/14 15:10","5","56.6666666666667","92.3333333333333","0","22.5","27.7351371628059","0.866497504362155","1","1","30","20.407135924512"
"2002/2/14 15:20","5","58.3333333333333","86.1666666666667","0","22.5","27.6864682019029","0.872284451555087","1","1","30","23.3430364302091"
"2002/2/14 15:30","5","60","80","0","22.5","27.7025028180658","0.696802350827186","1","1","40","37.0195034267604"
"2002/2/14 15:40","5","61.6666666666667","72.6666666666667","0","22.5","26.9367147543844","0.724139029492432","1","1","40","37.6260868776188"
"2002/2/14 15:50","5","63.3333333333333","65.3333333333333","0","22.5","25.7388988251129","0.562346183021804","1","1","40.0000000000001","0"
"2002/2/14 16:00","5","65","58","0","22.5","26.0538287798778","0.547813069486272","1","1","40","0"
"2002/2/14 16:10","4.58333333333333","66.8333333333333","50.6666666666667","0","22.5","26.1999446452998","0.627414556882302","1","1","40","64.8777771520643"
"2002/2/14 16:20","4.16666666666667","68.6666666666667","43.3333333333333","0","22.5","26.273994093455","0.661195335911156","1","1","40","37.0790344911025"
"2002/2/14 16:30","3.75","70.5","36","0","22.5","26.4867161737557","0.676315380344239","1","1","20","29.9698282123249"
"2002/2/14 16:40","3.33333333333333","72.3333333333333","30.6666666666667","0","22.5","26.6111728974062","0.573741865212132","1","1","20","29.656464130282"
"2002/2/14 16:50","2.91666666666667","74.1666666666667","25.3333333333333","0","22.5","26.103590977481","0.632107972055642","1","1","45","46.8110446358176"
"2002/2/14 17:00","2.5","76","20","0","22.5","25.5239416158521","0.612595162921286","1","1","45","45.7943617163303"
"2002/2/14 17:10","2.58333333333333","76.8333333333333","14.6666666666667","0","22.5","26.1488088244038","0.715699114867843","1","1","60","60.955040667809"
"2002/2/14 17:20","2.66666666666667","77.6666666666667","9.33333333333333","0","22.5","26.7244877735501","0.745042813160341","1","1","60","58.6746184611415"
"2002/2/14 17:30","2.75","78.5","4","0","22.5","26.936460976522","0.750453349800112","1","1","45","52.7203553841617"
"2002/2/14 17:40","2.83333333333333","79.3333333333333","3.33333333333333","0","22.5","26.9442374016131","0.790350039162988","1","1","45","48.5343589863567"
"2002/2/14 17:50","2.91666666666667","80.1666666666667","0","0","22.5","26.919256274384","0.783158394426744","1","1","40","40.222196454348"
"2002/2/14 18:00","3","81","0","0","22.5","26.9304438954867","0.784204047022487","1","1","40","41.2725282823246"
"2002/2/14 18:10","3","81","0","0","22.5","26.9385305913653","0.787509382547326","1","1","40","39.5510324415047"
"2002/2/14 18:20","3","81","0","0","22.5","26.9516221757716","0.76328407157356","1","1","40","42.3628624020658"
"2002/2/14 18:30","3","81","0","0","22.5","26.8060935209021","0.738098283561306","1","1","40","36.4166983552231"
"2002/2/14 18:40","3","81","0","0","22.5","26.6151833413493","0.716880288901634","1","1","40","33.9083118844571"
"2002/2/14 18:50","3","81","0","0","22.5","26.5181392654937","0.633696937059923","1","1","40","0"
"2002/2/14 19:00","3","81","0","0","22.5","26.2497598708618","0.575488514586946","1","1","40","0"
"2002/2/14 19:10","2.71666666666667","82.5","0","0","22.5","25.9519801441221","0.594838384551756","1","1","25","60.4911970990614"
"2002/2/14 19:20","2.43333333333333","84","0","0","22.5","25.7812511750637","0.575969461601959","1","1","25","30.9692792440833"
"2002/2/14 19:30","2.15","85.5","0","0","22.5","25.6411506460008","0.563227784970999","0","1","45","41.3817608500098"
"2002/2/14 19:40","1.86666666666667","87","0","0","22.5","25.5274538205593","0.557707847771252","0","1","45","46.5017574677021"
"2002/2/14 19:50","1.58333333333333","88.5","0","0","22.5","25.4826244291932","0.549369806126094","0","1","40","36.6718000125407"
"2002/2/14 20:00","1.3","90","0","0","22.5","25.4395263795376","0.533752211827093","0","1","40","31.0937928245604"
"2002/2/14 20:10","1.41666666666667","91.6666666666667","0","0","19","25.3792981979778","0.522814662451362","0","1","40","35.7737660911317"
"2002/2/14 20:20","1.53333333333333","93.3333333333333","0","0","19","25.3230050337953","0.507011293004548","0","1","40","36.6847918146355"
"2002/2/14 20:30","1.65","95","0","0","19","25.2365179596807","0.500891106903404","0","1","45","43.0641282720434"
"2002/2/14 20:40","1.76666666666667","96.6666666666667","0","0","19","25.1674892590673","0.50159543027548","0","1","45","46.1289898652432"
"2002/2/14 20:50","1.88333333333333","98.3333333333333","0","0","19","25.1640601284553","0.499356800549857","0","1","40","36.2876293141065"
"2002/2/14 21:00","2","100","0","0","19","25.1621652129846","0.490452599860262","0","1","40","30.7974256542207"
"2002/2/14 21:10","1.96666666666667","98","0","0","19","25.1440238141702","0.477057387545937","0","1","30","30.3739352567415"
"2002/2/14 21:20","1.93333333333333","96","0","0","19","25.0833589764575","0.45932024030041","0","1","30","29.0819513204398"
"2002/2/14 21:30","1.9","94","0","0","19","25.0113914585595","0.44948137294796","0","1","40","35.3030647853116"
"2002/2/14 21:40","1.86666666666667","92","0","0","19","24.963082863785","0.452895055081449","0","1","40","36.8839274288077"
"2002/2/14 21:50","1.83333333333333","90","0","0","19","24.9660048237504","0.48810595413858","0","1","65","92.0308996128527"
"2002/2/14 22:00","1.8","88","0","0","19","25.0446559412786","0.577555418929468","0","1","65","78.022657441284"
"2002/2/14 22:10","1.78333333333333","88.3333333333333","0","0","19","25.4044056047865","0.56814965860423","0","1","40","56.3100669614463"
"2002/2/14 22:20","1.76666666666667","88.6666666666667","0","0","19","25.7314160545131","0.589775887075463","0","1","40","47.572264876189"
"2002/2/14 22:30","1.75","89","0","0","19","25.8743529684392","0.477613720490673","0","1","40","0"
"2002/2/14 22:40","1.73333333333333","89.3333333333333","0","0","19","25.5584645596937","0.367715727435884","0","1","40","0"
"2002/2/14 22:50","1.71666666666667","89.6666666666667","0","0","19","24.9709131869955","0.424428819957575","0","1","40","91.3679645260002"
"2002/2/14 23:00","1.7","90","0","0","19","24.8918113365077","0.433314852411492","0","1","40","50.0872808076251"
"2002/2/14 23:10","1.75","91.6666666666667","0","0","19","24.9727564833667","0.426990318558523","0","1","40","41.2230504471055"
"2002/2/14 23:20","1.8","93.3333333333333","0","0","19","25.0195412818489","0.414720248165364","0","1","40","38.7578197577061"
"2002/2/14 23:30","1.85","95","0","0","19","25.0034967250309","0.397869296037683","0","1","30","36.8447177509493"
"2002/2/14 23:40","1.9","96.6666666666667","0","0","19","24.9487793752266","0.388495421992417","0","1","30","34.3033534026127"
"2002/2/14 23:50","1.95","98.3333333333333","0","0","19","24.8988407300042","0.373347816514293","0","1","25","31.7383463142067"
"2002/2/15 0:00","2","100","0","0","19","24.816809291549","0.353482151080688","0","1","25","29.4954215653112"
"2002/2/15 0:10","1.83333333333333","100","0","0","19","24.7315369662745","0.332261864233158","0","1","30","27.4110212700182"
"2002/2/15 0:20","1.66666666666667","100","0","0","19","24.6410628793977","0.310598110842337","0","1","30","25.5198750219821"
"2002/2/15 0:30","1.5","100","0","0","19","24.5425584155479","0.294051779123167","0","1","40","31.1008604341721"
"2002/2/15 0:40","1.33333333333333","100","0","0","19","24.4472290440526","0.283771934269725","0","1","40","32.7545353263115"
"2002/2/15 0:50","1.16666666666667","100","0","0","19","24.380266822722","0.282437268076408","0","1","45","37.9094036406671"
"2002/2/15 1:00","1","100","0","0","19","24.3366854950695","0.289790366625447","0","1","45","39.9905192592604"
"2002/2/15 1:10","0.933333333333333","98.6666666666667","0","0","19","24.3566869321455","0.302170106180802","0","1","45","38.1072065189434"
"2002/2/15 1:20","0.866666666666667","97.3333333333333","0","0","19","24.4359321919423","0.302810881074008","0","1","45","36.7772477680219"
"2002/2/15 1:30","0.8","96","0","0","19","24.4516527720423","0.293377624076639","0","1","40","29.6784183238297"
"2002/2/15 1:40","0.733333333333333","94.6666666666667","0","0","19","24.435214872256","0.279667675739979","0","1","40","25.7923055908124"
"2002/2/15 1:50","0.666666666666667","93.3333333333333","0","0","19","24.3949997151555","0.26432174737087","0","1","30","24.7930127626531"
"2002/2/15 2:00","0.6","92","0","0","19","24.3369973876094","0.249401320176669","0","1","30","23.3049412179864"
"2002/2/15 2:10","0.666666666666667","93.3333333333333","0","0","19","24.2819201500518","0.309115695991054","0","1","60","62.7946355095074"
"2002/2/15 2:20","0.733333333333333","94.6666666666667","0","0","19","24.4908167609278","0.419879266694033","0","1","60","68.0702611788677"
"2002/2/15 2:30","0.8","96","0","0","19","25.0588903775532","0.440615439873221","0","1","30","44.6972198105992"
"2002/2/15 2:40","0.866666666666667","97.3333333333333","0","0","19","25.3639147190456","0.455258185109406","0","1","30","36.290839731732"
"2002/2/15 2:50","0.933333333333333","98.6666666666667","0","0","19","25.4739899725869","0.452240007242972","0","1","40","34.6071551489677"
"2002/2/15 3:00","1","100","0","0","19","25.4505066886591","0.436100992283808","0","1","40","32.6874557466412"
"2002/2/15 3:10","1","100","0","0","19","25.3778342880156","0.433462572924445","0","1","40","30.6865587206848"
"2002/2/15 3:20","1","100","0","0","19","25.3964668699026","0.421955215112483","0","1","40","28.7529916716695"
"2002/2/15 3:30","1","100","0","0","19","25.3269627814144","0.407863001453382","0","1","45","27.1197794561913"
"2002/2/15 3:40","1","100","0","0","19","25.2800216376768","0.389796070776381","0","1","45","26.8798567954608"
"2002/2/15 3:50","1","100","0","0","19","25.191259757623","0.370051097219372","0","1","30","24.4368776270382"
"2002/2/15 4:00","1","100","0","0","19","25.0903211127034","0.36237733853534","0","1","30","22.8511575793178"
"2002/2/15 4:10","0.5","99.1666666666667","0","0","19","25.0712225640238","0.38176366908713","0","1","60","46.4609386458926"
"2002/2/15 4:20","1.11022302462516E-16","98.3333333333333","0","0","19","25.0941138554817","0.412862087510055","0","1","60","57.6033672417262"
"2002/2/15 4:30","-0.5","97.5","0","0","19","25.1547513925727","0.439204811818357","0","1","30","42.784970943154"
"2002/2/15 4:40","-1","96.6666666666667","0","0","19","25.3009603772847","0.435939001861419","0","1","30","33.9507712108194"
"2002/2/15 4:50","-1.5","95.8333333333333","0","0","19","25.3569779583063","0.4289108000819","0","1","40","32.5233870183345"
"2002/2/15 5:00","-2","95","0","0","19","25.3518176306759","0.41953623086715","0","1","40","30.910073267124"
"2002/2/15 5:10","-1.66666666666667","95.8333333333333","0","0","19","25.3289617316092","0.412415403694587","0","1","40","29.1882605011864"
"2002/2/15 5:20","-1.33333333333333","96.6666666666667","0","0","19","25.3131724332387","0.394337751087058","0","1","40","27.5532388839386"
"2002/2/15 5:30","-1","97.5","0","0","19","25.2129625734557","0.370616763661508","0","1","30","26.1693684255694"
"2002/2/15 5:40","-0.666666666666667","98.3333333333333","0","0","19","25.0913073941313","0.351703286197393","0","1","30","24.8537018095259"
"2002/2/15 5:50","-0.333333333333333","99.1666666666667","0","0","19","25.0015632222227","0.330526077087478","0","1","30","23.6033588237262"
"2002/2/15 6:00","0","100","0","0","19","24.8871332335121","0.318060785173687","0","1","30","22.4574047165941"
"2002/2/15 6:10","-0.166666666666667","100","0","0","19","24.8392286724863","0.310460772059577","0","1","40","21.366477254123"
"2002/2/15 6:20","-0.333333333333333","100","0","0","19","24.8166263747522","0.296602615402683","0","1","40","20.3819050638155"
"2002/2/15 6:30","-0.5","100","0","0","19","24.7584333214164","0.239102453823698","0","1","40","0"
"2002/2/15 6:40","-0.666666666666667","100","0","0","19","24.5955076901903","0.175550822040285","0","1","40","0"
"2002/2/15 6:50","-0.833333333333333","100","0","0","19","24.2373791236699","0.175813818802966","0","1","30","38.4045985766295"
"2002/2/15 7:00","-1","100","0","0","19","24.0019756485934","0.153706778216357","0","1","30","19.4922221353793"
"2002/2/15 7:10","-0.9","99.6666666666667","0","0","22.5","23.8825336200183","0.145764767788393","0","1","40","21.5419206693877"
"2002/2/15 7:20","-0.8","99.3333333333333","4.16666666666667","0","22.5","23.8807107741941","0.153542032166278","1","1","40","22.4841311683364"
"2002/2/15 7:30","-0.7","99","5","0","22.5","23.9475099217643","0.105703235514926","1","1","40","0"
"2002/2/15 7:40","-0.6","98.6666666666667","10.8333333333333","0","22.5","23.8140683416634","0.0848056782355992","1","1","40","0"
"2002/2/15 7:50","-0.5","98.3333333333333","16.6666666666667","0","22.5","23.7601775293704","0.103726433065181","1","1","30","33.6090135019158"
"2002/2/15 8:00","-0.4","98","22.5","0","22.5","23.7197877958459","0.107954938353386","1","1","30","17.2607074664013"
"2002/2/15 8:10","0.716666666666666","90","28.3333333333333","0","22.5","23.7438023013059","0.109803384488341","1","1","35","15.8286641811015"
