1,"3.iw.mullion.light.random.beijing"
"2002/2/15 8:20","1.83333333333333","82","34.1666666666667","0","22.5","23.7716805671544","0.138869722958442","1","1","35","16.4368539538466"
"2002/2/15 8:30","2.95","74","40","0","22.5","23.9711332030002","0.134240866433864","1","1","35","0"
"2002/2/15 8:40","4.06666666666667","66","47.1666666666667","0","22.5","24.1099523652886","0.133670482150011","1","1","35","0"
"2002/2/15 8:50","5.18333333333333","58","54.3333333333333","0","22.5","24.1692990839773","0.263740434260687","1","1","65","82.0351103182496"
"2002/2/15 9:00","6.3","50","61.5","0","22.5","24.5646408933709","0.391420588304991","1","1","65","74.4411673612192"
"2002/2/15 9:10","5.73333333333333","53","68.6666666666667","0","22.5","25.1984055653303","0.461479989963806","1","1","40","44.0454561672891"
"2002/2/15 9:20","5.16666666666667","56","75.8333333333333","0","22.5","25.7120491312045","0.518986716404305","1","1","40","37.8227887816092"
"2002/2/15 9:30","4.6","59","83","0","22.5","26.0656953463861","0.551025090651842","1","1","20","35.1982968721901"
"2002/2/15 9:40","4.03333333333333","62","89.1666666666667","0","22.5","26.3879477330439","0.586413146197955","1","1","20","32.8096219257399"
"2002/2/15 9:50","3.46666666666667","65","95.3333333333333","0","22.5","26.5277745086786","0.608963633610535","1","1","60","41.553772226258"
"2002/2/15 10:00","2.9","68","101.5","0","22.5","26.6039292640913","0.625377753360124","1","1","60","43.028240237555"
"2002/2/15 10:10","2.35","73","107.666666666667","0","22.5","26.6756320960227","0.641948038721192","1","1","40","35.4606959879876"
"2002/2/15 10:20","1.8","78","113.833333333333","0","22.5","26.7478543714174","0.654418287044409","1","1","40","31.5067364006565"
"2002/2/15 10:30","1.25","83","120","0","22.5","26.7965348993749","0.663793537364024","1","1","30","31.5757233189011"
"2002/2/15 10:40","0.7","88","131.5","0.333333333333333","22.5","26.8247004745679","0.662367173263836","1","1","30","30.6348647392323"
"2002/2/15 10:50","0.15","93","143","0.666666666666667","22.5","26.7646061940036","0.670785743666194","1","1","50","31.376216641134"
"2002/2/15 11:00","-0.4","98","154.5","1","22.5","26.763072505052","0.673837745883232","1","1","50","27.7394879145158"
"2002/2/15 11:10","0.216666666666667","93.1666666666667","166","1.33333333333333","22.5","26.7505096840546","0.679820987890173","1","1","30","26.8485448865296"
"2002/2/15 11:20","0.833333333333333","88.3333333333333","177.5","1.66666666666667","22.5","26.747237783769","0.686016510880649","1","1","30","25.4083872784009"
"2002/2/15 11:30","1.45","83.5","189","2","22.5","26.755389282017","0.708619081232909","1","1","65","41.3012371253384"
"2002/2/15 11:40","2.06666666666667","78.6666666666667","197.833333333333","2.83333333333333","22.5","26.8463142397759","0.7317236364172","1","1","65","37.8182308029304"
"2002/2/15 11:50","2.68333333333333","73.8333333333333","206.666666666667","3.66666666666667","22.5","26.9496246304818","0.752381880290432","1","1","40","30.31217408438"
"2002/2/15 12:00","3.3","69","215.5","4.5","22.5","27.0423526829098","0.762296920117478","1","1","40","25.9160934051623"
"2002/2/15 12:10","3.91666666666667","66.1666666666667","224.333333333333","5.33333333333333","22.5","27.0776804375283","0.639872558184934","1","1","40","52.634353871339"
"2002/2/15 12:20","4.53333333333333","63.3333333333333","233.166666666667","6.16666666666667","22.5","26.5558196090567","0.745905246096297","1","1","40","39.1104498645451"
"2002/2/15 12:30","5.15","60.5","242","7","22.5","25.9316070327221","0.697042210743333","1","1","40","24.7688933405427"
"2002/2/15 12:40","5.76666666666667","57.6666666666667","245.666666666667","8.33333333333333","22.5","26.5930064916825","0.751891814607791","1","1","40","31.5063793777514"
"2002/2/15 12:50","6.38333333333333","54.8333333333333","249.333333333333","9.66666666666667","22.5","26.9791190669324","0.784697902833912","1","1","40","22.1205825435374"
"2002/2/15 13:00","7","52","253","11","22.5","27.1985511251832","0.812766890498708","1","1","40","25.1711979260581"
"2002/2/15 13:10","6.88333333333333","51.6666666666667","256.666666666667","12.3333333333333","22.5","27.2603339871784","0.824681532157314","1","1","30","23.544633038444"
"2002/2/15 13:20","6.76666666666667","51.3333333333333","260.333333333333","13.6666666666667","22.5","27.3062662280103","0.837089958186157","1","1","30","22.8443049371189"
"2002/2/15 13:30","6.65","51","264","15","22.5","27.3641982902699","0.81117971093921","1","1","30","0"
"2002/2/15 13:40","6.53333333333333","50.6666666666667","252","13","22.5","27.3160497682323","0.785111413255396","1","1","30","0"
"2002/2/15 13:50","6.41666666666667","50.3333333333333","240","11","22.5","27.2336532701657","0.827793686284278","1","1","40","43.5236747803457"
"2002/2/15 14:00","6.3","50","228","9","22.5","27.2559970448639","0.847628236501102","1","1","40","21.9393003802611"
"2002/2/15 14:10","6.41666666666667","49.6666666666667","216","7","22.5","27.3216620453823","0.856972201396665","1","1","40","19.147118483296"
"2002/2/15 14:20","6.53333333333333","49.3333333333333","204","5","22.5","27.3909300216674","0.704390194120181","1","1","40","22.4723451425125"
"2002/2/15 14:30","6.65","49","192","3","22.5","26.6983513412932","0.749116835233314","1","1","40","20.6360355956311"
"2002/2/15 14:40","6.76666666666667","48.6666666666667","178","2.5","22.5","25.7449548522456","0.706324915685679","1","1","40","18.71871872663"
"2002/2/15 14:50","6.88333333333333","48.3333333333333","164","2","22.5","26.7223557231598","0.788963142014181","1","1","50","32.1893163734936"
"2002/2/15 15:00","7","48","150","1.5","22.5","27.0644205564692","0.83064433616341","1","1","50","32.4178295342463"
"2002/2/15 15:10","6.83333333333333","47.8333333333333","136","1","22.5","27.256219170305","0.853010736307621","1","1","30","22.381348848507"
"2002/2/15 15:20","6.66666666666667","47.6666666666667","122","0.5","22.5","27.4232004498587","0.869704537649205","1","1","30","20.0774188459369"
"2002/2/15 15:30","6.5","47.5","108","0","22.5","27.5078021254677","0.86604145025194","1","1","40","20.7450863764163"
"2002/2/15 15:40","6.33333333333333","47.3333333333333","96.1666666666667","0","22.5","27.4854872253026","0.866809634974033","1","1","40","21.9064080410671"
"2002/2/15 15:50","6.16666666666667","47.1666666666667","84.3333333333333","0","22.5","27.4769805886049","0.87194635618302","1","1","45","23.3923861637293"
"2002/2/15 16:00","6","47","72.5","0","22.5","27.503707434555","0.717757083186489","1","1","45","25.6571046340467"
"2002/2/15 16:10","5.81666666666667","49.6666666666667","60.6666666666667","0","22.5","26.8655157640111","0.83052482413759","1","1","60","50.6306881023494"
"2002/2/15 16:20","5.63333333333333","52.3333333333333","48.8333333333333","0","22.5","26.0920617803712","0.759839443505851","1","1","60","21.5622478014758"
"2002/2/15 16:30","5.45","55","37","0","22.5","27.285187585707","0.852330961030291","1","1","25","22.7849946657793"
"2002/2/15 16:40","5.26666666666667","57.6666666666667","31.6666666666667","0","22.5","27.5178494093632","0.864699289574037","1","1","25","20.0910818240266"
"2002/2/15 16:50","5.08333333333333","60.3333333333333","26.3333333333333","0","22.5","27.6288787859161","0.884188246209389","1","1","40","24.6561736653667"
"2002/2/15 17:00","4.9","63","21","0","22.5","27.6645674147509","0.890840387705643","1","1","40","22.0600577375909"
"2002/2/15 17:10","4.91666666666667","60.1666666666667","15.6666666666667","0","22.5","27.6906657399633","0.894487745897854","1","1","40","21.877309308992"
"2002/2/15 17:20","4.93333333333333","57.3333333333333","10.3333333333333","0","22.5","27.7174498115009","0.655419440890718","1","1","40","37.4080332584279"
"2002/2/15 17:30","4.95","54.5","5","0","22.5","27.4808221768934","0.840979446629342","1","1","25","37.158214448442"
"2002/2/15 17:40","4.96666666666667","51.6666666666667","4.16666666666667","0","22.5","26.8594975114007","0.841176169228377","1","1","25","19.9392210498613"
"2002/2/15 17:50","4.98333333333333","48.8333333333333","0","0","22.5","27.0018500423072","0.833948258197418","1","1","40","19.5948036852751"
"2002/2/15 18:00","5","46","0","0","22.5","27.1603998965876","0.834536213705316","1","1","40","24.016208931997"
"2002/2/15 18:10","5","46","0","0","22.5","27.1132720979948","0.843199935983684","1","1","40","24.6726828176212"
"2002/2/15 18:20","5","46","0","0","22.5","27.0895113296248","0.835824367652588","1","1","40","20.6628875657532"
"2002/2/15 18:30","5","46","0","0","22.5","27.028481886435","0.782149946153003","1","1","40","0"
"2002/2/15 18:40","5","46","0","0","22.5","26.8638421619191","0.741343705518703","1","1","40","0"
"2002/2/15 18:50","5","46","0","0","22.5","26.6292008815678","0.756949489377863","1","1","40","38.2373139209561"
"2002/2/15 19:00","5","46","0","0","22.5","26.5379104684875","0.752411978511086","1","1","40","20.0948958418599"
"2002/2/15 19:10","4.91666666666667","47.8333333333333","0","0","22.5","26.4892145717484","0.745448216507384","1","1","40","17.9274225745876"
"2002/2/15 19:20","4.83333333333333","49.6666666666667","0","0","22.5","26.466511241203","0.732426342837566","1","1","40","17.3493932376285"
"2002/2/15 19:30","4.75","51.5","0","0","22.5","26.4011094872552","0.711346245300527","1","1","50","45.8721633510158"
"2002/2/15 19:40","4.66666666666667","53.3333333333333","0","0","22.5","26.2780913974987","0.712857112608815","1","1","50","54.0801025231799"
"2002/2/15 19:50","4.58333333333333","55.1666666666667","0","0","22.5","26.2072802234208","0.703072574799401","0","1","40","40.5270277565672"
"2002/2/15 20:00","4.5","57","0","0","22.5","26.1717346983134","0.687792722155817","0","1","40","35.2513475932074"
"2002/2/15 20:10","4.41666666666667","55.6666666666667","0","0","19","26.1240591137347","0.669493490793479","0","1","40","35.1340099241434"
"2002/2/15 20:20","4.33333333333333","54.3333333333333","0","0","19","26.0575473049262","0.649244904566626","0","1","40","33.583150855661"
"2002/2/15 20:30","4.25","53","0","0","19","25.9742287460853","0.62737297432035","0","1","40","32.0295629791736"
"2002/2/15 20:40","4.16666666666667","51.6666666666667","0","0","19","25.8773352135549","0.622645677035441","0","1","40","34.9388679834651"
"2002/2/15 20:50","4.08333333333333","50.3333333333333","0","0","19","25.8149526764197","0.610743946639593","0","1","30","29.1744727089109"
"2002/2/15 21:00","4","49","0","0","19","25.7363946700487","0.593945772693531","0","1","30","25.7618514819213"
"2002/2/15 21:10","3.83333333333333","54.3333333333333","0","0","19","25.6620373724281","0.614333473461229","0","1","65","86.9170843186028"
"2002/2/15 21:20","3.66666666666667","59.6666666666667","0","0","19","25.6909194966216","0.685323863513791","0","1","65","76.9975033117731"
"2002/2/15 21:30","3.5","65","0","0","19","25.9410275974286","0.704625672941115","0","1","45","45.8207467997205"
"2002/2/15 21:40","3.33333333333333","70.3333333333333","0","0","19","26.2563992626751","0.726561556840381","0","1","45","40.7374766780241"
"2002/2/15 21:50","3.16666666666667","75.6666666666667","0","0","19","26.3994917527413","0.73393804579108","0","1","45","39.5803309059793"
"2002/2/15 22:00","3","81","0","0","19","26.4322269390797","0.734190072514558","0","1","45","38.2041415102904"
"2002/2/15 22:10","2.9","81","0","0","19","26.4280631485488","0.686090151242086","0","1","30","42.8204266144283"
"2002/2/15 22:20","2.8","81","0","0","19","26.3886872493352","0.665349379974447","0","1","30","38.149662847842"
"2002/2/15 22:30","2.7","81","0","0","19","26.2579645967298","0.62174925776944","0","1","40","39.7905921317215"
"2002/2/15 22:40","2.6","81","0","0","19","26.0641664469491","0.589389730094873","0","1","40","37.4871177180269"
"2002/2/15 22:50","2.5","81","0","0","19","25.8814301891096","0.555271098414601","0","1","40","35.9582872916565"
"2002/2/15 23:00","2.4","81","0","0","19","25.7364637959878","0.525371144924581","0","1","40","34.3957328619746"
"2002/2/15 23:10","2.16666666666667","83","0","0","19","25.590953360079","0.529472534027743","0","1","60","60.7217644441431"
"2002/2/15 23:20","1.93333333333333","85","0","0","19","25.5185693025432","0.556123379469461","0","1","60","72.9151094926148"
"2002/2/15 23:30","1.7","87","0","0","19","25.5487158953328","0.566228886617667","0","1","40","54.8357988212757"
"2002/2/15 23:40","1.46666666666667","89","0","0","19","25.5968229840194","0.568967315547844","0","1","40","43.2600516350095"
"2002/2/15 23:50","1.23333333333333","91","0","0","19","25.6404107396404","0.476887512949726","0","1","40","0"
"2002/2/16 0:00","1","93","0","0","19","25.4452909540555","0.391783082357136","0","1","40","0"
"2002/2/16 0:10","1.16666666666667","92","0","0","19","25.0925021300051","0.468327289589169","0","1","55","92.7471063419025"
"2002/2/16 0:20","1.33333333333333","91","0","0","19","25.0499240645164","0.5109974744803","0","1","55","60.872055864896"
"2002/2/16 0:30","1.5","90","0","0","19","25.2733653987489","0.524087779305423","0","1","40","43.5070988028683"
"2002/2/16 0:40","1.66666666666667","89","0","0","19","25.4430515060684","0.536499504858462","0","1","40","37.2541696695606"
"2002/2/16 0:50","1.83333333333333","88","0","0","19","25.5747347135722","0.553351251793129","0","1","60","55.1310848776956"
"2002/2/16 1:00","2","87","0","0","19","25.6406214072361","0.598416524431309","0","1","60","64.2212958852098"
"2002/2/16 1:10","1.86666666666667","86.5","0","0","19","25.8382568325388","0.614988984474754","0","1","40","43.3228064945905"
"2002/2/16 1:20","1.73333333333333","86","0","0","19","26.0447942286294","0.622800764033851","0","1","40","39.6952382707277"
"2002/2/16 1:30","1.6","85.5","0","0","19","26.1047425975643","0.616415522614568","0","1","55","46.6332460738068"
"2002/2/16 1:40","1.46666666666667","85","0","0","19","26.0886266702418","0.612263737666796","0","1","55","47.9059086858906"
"2002/2/16 1:50","1.33333333333333","84.5","0","0","19","26.0682894885766","0.618011129609715","0","1","60","53.5649412332789"
"2002/2/16 2:00","1.2","84","0","0","19","26.0596823837317","0.639876866266893","0","1","60","52.8283150734238"
"2002/2/16 2:10","1","86.6666666666667","0","0","19","26.1907583068326","0.635528766025629","0","1","40","39.1561779861912"
"2002/2/16 2:20","0.8","89.3333333333333","0","0","19","26.2461778864131","0.64394410429941","0","1","40","39.4502228270908"
"2002/2/16 2:30","0.6","92","0","0","19","26.2805779713706","0.643063066258283","0","1","65","50.3223007576732"
"2002/2/16 2:40","0.4","94.6666666666667","0","0","19","26.2728739171559","0.648797465624958","0","1","65","54.0466460662421"
"2002/2/16 2:50","0.2","97.3333333333333","0","0","19","26.302343495768","0.661666234670765","0","1","40","44.6023308019023"
"2002/2/16 3:00","0","100","0","0","19","26.3832693742732","0.669992145920872","0","1","40","37.5330648648392"
"2002/2/16 3:10","0","100","0","0","19","26.4686324061697","0.672053989283603","0","1","40","37.2455785762633"
"2002/2/16 3:20","0","100","0","0","19","26.5145138119484","0.662869852697218","0","1","40","36.8897350071042"
"2002/2/16 3:30","0","100","0","0","19","26.4574920060191","0.660585155851639","0","1","30","37.7839912070026"
"2002/2/16 3:40","0","100","0","0","19","26.4120929800328","0.653838950563272","0","1","30","33.4307962058439"
"2002/2/16 3:50","0","100","0","0","19","26.3865825128394","0.646061886700064","0","1","60","44.1297622701245"
"2002/2/16 4:00","0","100","0","0","19","26.3277679956309","0.646673007889944","0","1","60","48.7432796048018"
"2002/2/16 4:10","0.0833333333333333","99","0","0","19","26.3131412113457","0.651278530208759","0","1","30","39.6728090951346"
"2002/2/16 4:20","0.166666666666667","98","0","0","19","26.3339679298334","0.651134871482613","0","1","30","33.668324110414"
"2002/2/16 4:30","0.25","97","0","0","19","26.343665931258","0.571496524843072","0","1","30","0"
"2002/2/16 4:40","0.333333333333333","96","0","0","19","26.1164420338909","0.4910503053376","0","1","30","0"
"2002/2/16 4:50","0.416666666666667","95","0","0","19","25.7633744948488","0.559109390539395","0","1","60","78.6319219372053"
"2002/2/16 5:00","0.5","94","0","0","19","25.7267431615983","0.591570161292599","0","1","60","54.1967953466378"
"2002/2/16 5:10","0.25","95","0","0","19","25.8743870859822","0.600365587769104","0","1","30","37.1245094423544"
"2002/2/16 5:20","5.55111512312578E-17","96","0","0","19","26.0084906905824","0.608072887023107","0","1","30","34.8030616328547"
"2002/2/16 5:30","-0.25","97","0","0","19","26.073824692891","0.610630590272073","0","1","65","47.3920952280832"
"2002/2/16 5:40","-0.5","98","0","0","19","26.093564672557","0.61845788423487","0","1","65","52.4297925075302"
"2002/2/16 5:50","-0.75","99","0","0","19","26.1411584329932","0.628178960899922","0","1","45","42.6824042936943"
"2002/2/16 6:00","-1","100","0","0","19","26.2109740620298","0.631696123593974","0","1","45","36.176436105063"
"2002/2/16 6:10","-1.16666666666667","98.6666666666667","0","0","19","26.2564326861164","0.633878863626864","0","1","25","36.5836673431795"
"2002/2/16 6:20","-1.33333333333333","97.3333333333333","0","0","19","26.2904159460009","0.630665350151747","0","1","25","35.1364284015895"
"2002/2/16 6:30","-1.5","96","0","0","19","26.2857840559356","0.620329322493632","0","1","30","34.5380751258107"
"2002/2/16 6:40","-1.66666666666667","94.6666666666667","0","0","19","26.2239089369209","0.60996411289252","0","1","30","32.0617517402402"
"2002/2/16 6:50","-1.83333333333333","93.3333333333333","0","0","19","26.1896243451472","0.614855309106154","0","1","65","47.7271038382037"
"2002/2/16 7:00","-2","92","0","0","19","26.1880950674141","0.622964661609546","0","1","65","50.3553886278432"
"2002/2/16 7:10","-1.91666666666667","92.1666666666667","0","0","22.5","26.2312362405786","0.625151840735168","0","1","50","41.0812629135499"
"2002/2/16 7:20","-1.83333333333333","92.3333333333333","16.6666666666667","0","22.5","26.2635611444357","0.623966557820582","1","1","50","36.5381043670094"
"2002/2/16 7:30","-1.75","92.5","20","0","22.5","26.2465079047487","0.619411683994601","1","1","40","37.3255232977361"
"2002/2/16 7:40","-1.66666666666667","92.6666666666667","35","32.5","22.5","26.2041842320919","0.626852383987975","1","1","40","35.587393250801"
"2002/2/16 7:50","-1.58333333333333","92.8333333333333","50","65","22.5","26.215896325491","0.635013131747878","1","1","40","32.2560905874837"
"2002/2/16 8:00","-1.5","93","65","97.5","22.5","26.2488941171162","0.636096647092809","1","1","40","30.7862960981552"
"2002/2/16 8:10","-1.23333333333333","90","80","130","22.5","26.2519656915689","0.639782868622707","1","1","40","29.37453152905"
"2002/2/16 8:20","-0.966666666666667","87","95","162.5","22.5","26.2688999182288","0.67254354435696","1","1","40","28.7672009111251"
"2002/2/16 8:30","-0.7","84","110","195","22.5","26.4602253026227","0.69842437659205","1","1","30","23.6861126386551"
"2002/2/16 8:40","-0.433333333333333","81","114.666666666667","247.166666666667","22.5","26.6463850192272","0.720873745104396","1","1","30","23.7352174163749"
"2002/2/16 8:50","-0.166666666666667","78","119.333333333333","299.333333333333","22.5","26.7444137509974","0.730991377531132","1","1","30","22.5779569761543"
"2002/2/16 9:00","0.1","75","124","351.5","22.5","26.7799498668865","0.751613247653695","1","1","30","21.8769117872215"
"2002/2/16 9:10","0.383333333333333","73","128.666666666667","403.666666666667","22.5","26.8791889676468","0.768695937799636","1","1","40","19.0384352282027"
"2002/2/16 9:20","0.666666666666667","71","133.333333333333","455.833333333333","22.5","26.9563454503858","0.787946493273071","1","1","40","19.9805956013014"
"2002/2/16 9:30","0.95","69","138","508","22.5","27.054704007026","0.804805784549561","1","1","30","18.5471633631753"
"2002/2/16 9:40","1.23333333333333","67","138.833333333333","535.5","22.5","27.1720401813667","0.823459410205762","1","1","30","17.822101589159"
"2002/2/16 9:50","1.51666666666667","65","139.666666666667","563","22.5","27.2382981941453","0.836177692452828","1","1","30","16.9775943915508"
"2002/2/16 10:00","1.8","63","140.5","590.5","22.5","27.2754218722809","0.851802900741214","1","1","30","15.8255777231669"
"2002/2/16 10:10","2.06666666666667","61.8333333333333","141.333333333333","618","22.5","27.3219200769171","0.884882805086399","1","1","60","30.8842417770592"
"2002/2/16 10:20","2.33333333333333","60.6666666666667","142.166666666667","645.5","22.5","27.4564797897717","0.913696236485963","1","1","60","22.2103152473109"
"2002/2/16 10:30","2.6","59.5","143","673","22.5","27.6144858115852","0.938767564486695","1","1","30","17.7174382202421"
"2002/2/16 10:40","2.86666666666667","58.3333333333333","141.166666666667","689.333333333333","22.5","27.7264200204525","0.953073939743195","1","1","30","19.3215826000582"
"2002/2/16 10:50","3.13333333333333","57.1666666666667","139.333333333333","705.666666666667","22.5","27.7427711651593","0.729940421531438","1","1","40","37.7837192102385"
"2002/2/16 11:00","3.4","56","137.5","722","22.5","27.6636052890909","0.986830607690327","1","1","39.9999999999999","28.0724976797002"
"2002/2/16 11:10","3.83333333333333","53.1666666666667","135.666666666667","738.333333333333","22.5","27.2437035323525","0.956834873343194","1","1","30","12.3162810647532"
"2002/2/16 11:20","4.26666666666667","50.3333333333333","133.833333333333","754.666666666667","22.5","27.6471709349532","0.980926227077602","1","1","30","16.3399952606407"
"2002/2/16 11:30","4.7","47.5","132","771","22.5","27.8313935461045","0.770837186804174","1","1","40","28.9156281906589"
"2002/2/16 11:40","5.13333333333333","44.6666666666667","123.5","789.166666666667","22.5","27.7690518186246","1.02098306552568","1","1","40","22.3175432178285"
"2002/2/16 11:50","5.56666666666667","41.8333333333333","115","807.333333333333","22.5","27.4503298175598","0.994076325832117","1","1","45.0000000000001","11.6025912383745"
"2002/2/16 12:00","6","39","106.5","825.5","22.5","27.8170434357458","0.79841731656248","1","1","45","24.2994548457777"
"2002/2/16 12:10","6.16666666666667","37.1666666666667","98","843.666666666667","22.5","27.9180512016907","1.0448133007143","1","1","40","16.6615860121571"
"2002/2/16 12:20","6.33333333333333","35.3333333333333","89.5","861.833333333333","22.5","27.6349131899357","1.00911556784498","1","1","40","11.1524262033953"
"2002/2/16 12:30","6.5","33.5","81","880","22.5","27.8701803922577","0.795939040133413","1","1","40","23.5632551731261"
"2002/2/16 12:40","6.66666666666667","31.6666666666667","80.1666666666667","878.666666666667","22.5","27.7859401344508","1.02863210279552","1","1","40","18.6792041739005"
"2002/2/16 12:50","6.83333333333333","29.8333333333333","79.3333333333333","877.333333333333","22.5","27.5162381423604","0.995838452592426","1","1","45.0000000000001","14.9846838345407"
"2002/2/16 13:00","7","28","78.5","876","22.5","27.8718590066364","1.03323745789666","1","1","45","17.9046931787161"
"2002/2/16 13:10","7","26.3333333333333","77.6666666666667","874.666666666667","22.5","28.0445371934289","1.05381628762985","1","1","40","15.3258739225229"
"2002/2/16 13:20","7","24.6666666666667","76.8333333333333","873.333333333333","22.5","28.1000522521054","1.07087889877392","1","1","40","14.4594941782131"
"2002/2/16 13:30","7","23","76","872","22.5","28.160767315012","0.93251025777512","1","1","40","22.1116422545531"
"2002/2/16 13:40","7","21.3333333333333","79.5","854","22.5","27.545897785877","1.01276713555056","1","1","40","18.3665074406947"
"2002/2/16 13:50","7","19.6666666666667","83","836","22.5","26.7780881038919","0.968454913906764","1","1","65","12.8496566229343"
"2002/2/16 14:00","7","18","86.5","818","22.5","27.9435785225223","1.05347237636762","1","1","65","11.645852839855"
"2002/2/16 14:10","7","19.3333333333333","90","800","22.5","28.232610531508","1.07591790265984","1","1","30","9.28910627842211"
"2002/2/16 14:20","7","20.6666666666667","93.5","782","22.5","28.3412020777588","1.10238989935198","1","1","30","13.0856228578655"
"2002/2/16 14:30","7","22","97","764","22.5","28.3896478053826","1.1148677481581","1","1","40","10.4281996451837"
"2002/2/16 14:40","7","23.3333333333333","96.6666666666667","739.666666666667","22.5","28.4574546589789","1.12318997716357","1","1","40","9.73010490167947"
"2002/2/16 14:50","7","24.6666666666667","96.3333333333333","715.333333333333","22.5","28.5208134227362","1.13193007468301","1","1","40","12.2289911162398"
"2002/2/16 15:00","7","26","96","691","22.5","28.5383957600259","1.14487099393383","1","1","40","12.3906152076603"
"2002/2/16 15:10","7","25.6666666666667","95.6666666666667","666.666666666667","22.5","28.5830803361644","1.04789443395286","1","1","30","52.436473559025"
"2002/2/16 15:20","7","25.3333333333333","95.3333333333333","642.333333333333","22.5","28.0694287035904","1.14951484020057","1","1","30","15.7456113882811"
"2002/2/16 15:30","7","25","95","618","22.5","27.6474329166153","1.08778348410887","1","1","40","4.32079010843863"
"2002/2/16 15:40","7","24.6666666666667","94.1666666666667","562.5","22.5","28.2929833570568","1.11635801019271","1","1","40","6.63290281042015"
"2002/2/16 15:50","7","24.3333333333333","93.3333333333333","507","22.5","28.5526159771103","1.13464127807923","1","1","30","8.22434410381706"
"2002/2/16 16:00","7","24","92.5","451.5","22.5","28.6468725786296","1.15457757547364","1","1","30","9.74598962390513"
"2002/2/16 16:10","6.86666666666667","23.6666666666667","91.6666666666667","396","22.5","28.6978488728786","1.15564313787302","1","1","40","7.99153812893693"
"2002/2/16 16:20","6.73333333333333","23.3333333333333","90.8333333333333","340.5","22.5","28.7729715041385","0.95591087607127","1","1","40","36.5061752235145"
"2002/2/16 16:30","6.6","23","90","285","22.5","28.607125881092","1.15799384461777","1","1","40","16.1579005756401"
"2002/2/16 16:40","6.46666666666667","22.6666666666667","78.3333333333333","237.5","22.5","28.2632275186473","1.11884026490985","1","1","40","7.263573336969"
"2002/2/16 16:50","6.33333333333333","22.3333333333333","66.6666666666667","190","22.5","28.5633828672961","1.13314549751664","1","1","40","11.725144287199"
"2002/2/16 17:00","6.2","22","55","142.5","22.5","28.7122479011763","0.92639536296998","1","1","40","29.1599056665789"
"2002/2/16 17:10","5.83333333333333","23.6666666666667","43.3333333333333","95","22.5","28.621181922286","1.13948923352444","1","1","40","18.3358939618762"
"2002/2/16 17:20","5.46666666666667","25.3333333333333","31.6666666666667","47.5","22.5","28.2735969312762","1.06355058399095","1","1","40","21.4988192040291"
"2002/2/16 17:30","5.1","27","20","0","22.5","28.2562434382277","1.05020627738092","1","1","60","21.8349411620657"
"2002/2/16 17:40","4.73333333333333","28.6666666666667","16.6666666666667","0","22.5","28.1854573699205","1.0804679498751","1","1","60","21.6294975088661"
"2002/2/16 17:50","4.36666666666667","30.3333333333333","0","0","22.5","28.1095096660112","1.07134225263715","1","1","40","14.8659153537045"
"2002/2/16 18:00","4","32","0","0","22.5","28.1076623638353","0.927409822306884","1","1","40","61.1722792739905"
"2002/2/16 18:10","4","31.5","0","0","22.5","27.249779219631","1.01997614743867","1","1","30","27.7686050650177"
"2002/2/16 18:20","4","31","0","0","22.5","26.5837436551818","0.917075140464565","1","1","30","22.0071846658191"
"2002/2/16 18:30","4","30.5","0","0","22.5","27.1956954785569","0.962773195943649","1","1","60","29.7106710118352"
"2002/2/16 18:40","4","30","0","0","22.5","27.4746724316884","0.972444692977658","1","1","60","22.2865930091944"
"2002/2/16 18:50","4","29.5","0","0","22.5","27.6135697746996","0.987888684939869","1","1","50","25.1930199676686"
"2002/2/16 19:00","4","29","0","0","22.5","27.6687808950512","0.993656415029373","1","1","50","20.7561833350391"
"2002/2/16 19:10","3.81666666666667","29.6666666666667","0","0","22.5","27.7244361211419","0.984398583835057","1","1","40","21.1856234470056"
"2002/2/16 19:20","3.63333333333333","30.3333333333333","0","0","22.5","27.7019653086489","0.973840009142308","0","1","40","24.673896537841"
"2002/2/16 19:30","3.45","31","0","0","22.5","27.6402206041165","0.966723767803284","0","1","50","26.0880094504616"
"2002/2/16 19:40","3.26666666666667","31.6666666666667","0","0","22.5","27.5785490494382","0.96254931073878","1","1","50","25.9517072419785"
"2002/2/16 19:50","3.08333333333333","32.3333333333333","0","0","22.5","27.5442679474163","0.954905823673162","0","1","40","25.4739936848181"
"2002/2/16 20:00","2.9","33","0","0","22.5","27.5074856446585","0.955593938539053","0","1","40","26.4534045119206"
"2002/2/16 20:10","2.75","33.6666666666667","0","0","19","27.5196635572216","0.949036071787175","1","1","40","24.1947791898998"
"2002/2/16 20:20","2.6","34.3333333333333","0","0","19","27.5000428724131","0.939798510411227","0","1","40","24.5851758808118"
"2002/2/16 20:30","2.45","35","0","0","19","27.455905801512","0.930904545876923","0","1","30","24.4219265138075"
"2002/2/16 20:40","2.3","35.6666666666667","0","0","19","27.4003432182793","0.921296628648224","0","1","30","23.5892326333738"
"2002/2/16 20:50","2.15","36.3333333333333","0","0","19","27.3394249056732","0.919712575921992","0","1","55","32.6475776290782"
"2002/2/16 21:00","2","37","0","0","19","27.3297993557977","0.916453310015231","0","1","55","33.0381335080091"
"2002/2/16 21:10","1.83333333333333","37.5","0","0","19","27.326037230979","0.912836876377662","0","1","45","28.8387100661894"
"2002/2/16 21:20","1.66666666666667","38","0","0","19","27.3151774387635","0.908192971416708","0","1","45","26.1822440965158"
"2002/2/16 21:30","1.5","38.5","0","0","19","27.2970389976695","0.901876941702113","0","1","40","26.4449611926455"
"2002/2/16 21:40","1.33333333333333","39","0","0","19","27.2708969479325","0.894078312162409","0","1","40","25.550492889589"
"2002/2/16 21:50","1.16666666666667","39.5","0","0","19","27.2329198789482","0.884982226137562","0","1","40","24.9749249064253"
"2002/2/16 22:00","1","40","0","0","19","27.1856842617624","0.874853905406226","0","1","40","24.500964083058"
"2002/2/16 22:10","1.18333333333333","37.8333333333333","0","0","19","27.1309673267054","0.817502720011143","0","1","40","27.9867055455499"
"2002/2/16 22:20","1.36666666666667","35.6666666666667","0","0","19","27.0568915486639","0.789477153516858","0","1","40","25.3887446587497"
"2002/2/16 22:30","1.55","33.5","0","0","19","26.8615575271927","0.760516688857394","0","1","40","22.0535840424416"
"2002/2/16 22:40","1.73333333333333","31.3333333333333","0","0","19","26.6973840497777","0.733251447642377","0","1","40","20.8814207408743"
"2002/2/16 22:50","1.91666666666667","29.1666666666667","0","0","19","26.5807895048936","0.710388702811199","0","1","40","20.0463669467875"
"2002/2/16 23:00","2.1","27","0","0","19","26.474167954695","0.687551239774249","0","1","40","19.2455840088333"
"2002/2/16 23:10","1.75","29.6666666666667","0","0","19","26.3697694729514","0.663857381643224","0","1","40","20.4981456537794"
"2002/2/16 23:20","1.4","32.3333333333333","0","0","19","26.2619747489602","0.640997138536375","0","1","40","21.4585322541771"
"2002/2/16 23:30","1.05","35","0","0","19","26.1534070395547","0.656662778911669","0","1","60","46.4585517465551"
"2002/2/16 23:40","0.7","37.6666666666667","0","0","19","26.1389821676551","0.708476319297341","0","1","60","63.7725339893486"
"2002/2/16 23:50","0.35","40.3333333333333","0","0","19","26.2758428692598","0.655854132369871","0","1","60","0"
"2002/2/17 0:00","0","43","0","0","19","26.2649354462272","0.590200296192175","0","1","60","0"
"2002/2/17 0:10","0","43","0","0","19","26.068478620314","0.649317190097542","0","1","40","66.5185507582869"
"2002/2/17 0:20","0","43","0","0","19","26.0485476425879","0.658859584257015","0","1","40","38.0355834550612"
"2002/2/17 0:30","0","43","0","0","19","26.1258986956781","0.612434784466796","0","1","40","0"
"2002/2/17 0:40","0","43","0","0","19","26.1165992432284","0.550036351458855","0","1","40","0"
"2002/2/17 0:50","0","43","0","0","19","25.9160688635779","0.594662217954533","0","1","40","57.7044534544684"
"2002/2/17 1:00","0","43","0","0","19","25.8855693359009","0.599437068761393","0","1","40","30.4060410371171"
"2002/2/17 1:10","0.15","41.3333333333333","0","0","19","25.9148323651708","0.602721978698827","0","1","40","26.9704434360121"
"2002/2/17 1:20","0.3","39.6666666666667","0","0","19","25.9696385680912","0.601966900233654","0","1","40","25.9170915837552"
"2002/2/17 1:30","0.45","38","0","0","19","26.0287373628956","0.602338517315136","0","1","40","24.6158964655583"
"2002/2/17 1:40","0.6","36.3333333333333","0","0","19","26.0904346822668","0.59359232980215","0","1","40","23.3949009048778"
"2002/2/17 1:50","0.75","34.6666666666667","0","0","19","26.0834250772285","0.581527624557876","0","1","45","28.0807720185909"
"2002/2/17 2:00","0.9","33","0","0","19","26.0397002852143","0.572323098620309","0","1","45","29.7741769365932"
"2002/2/17 2:10","0.75","33.6666666666667","0","0","19","25.9940511466976","0.56914493099949","0","1","40","24.5053921470737"
"2002/2/17 2:20","0.6","34.3333333333333","0","0","19","26.0100763071185","0.558002369873695","0","1","40","21.4712518306402"
"2002/2/17 2:30","0.45","35","0","0","19","25.9759858188114","0.542768244951047","0","1","40","21.0372812982848"
"2002/2/17 2:40","0.3","35.6666666666667","0","0","19","25.9318117870986","0.524393882132199","0","1","40","20.1361495354109"
"2002/2/17 2:50","0.15","36.3333333333333","0","0","19","25.8556506058959","0.539205253565257","0","1","60","46.5670686674211"
"2002/2/17 3:00","0","37","0","0","19","25.8515242196252","0.599820844029847","0","1","60","64.3015720652219"
"2002/2/17 3:10","-0.166666666666667","38.5","0","0","19","26.0416283784366","0.618031204842491","0","1","40","40.3148922382424"
"2002/2/17 3:20","-0.333333333333333","40","0","0","19","26.2884633200378","0.627129091073355","0","1","40","35.0137161329088"
"2002/2/17 3:30","-0.5","41.5","0","0","19","26.3578502604435","0.620421179566222","0","1","50","33.0312423389425"
"2002/2/17 3:40","-0.666666666666667","43","0","0","19","26.3523410925032","0.609384892821848","0","1","50","31.3107482143924"
"2002/2/17 3:50","-0.833333333333333","44.5","0","0","19","26.3234950367852","0.597925377868328","0","1","45","29.6151721755815"
"2002/2/17 4:00","-1","46","0","0","19","26.2924196168669","0.583749346307982","0","1","45","27.9876933857207"
"2002/2/17 4:10","-0.816666666666667","45","0","0","19","26.2261875009775","0.563163092935325","0","1","40","26.5727613141522"
"2002/2/17 4:20","-0.633333333333333","44","0","0","19","26.1344799345595","0.543433518069898","0","1","40","25.1987084509421"
"2002/2/17 4:30","-0.45","43","0","0","19","26.0491855907237","0.521444763931663","0","1","25","23.9058459643335"
"2002/2/17 4:40","-0.266666666666667","42","0","0","19","25.9385267362099","0.496949352811522","0","1","25","22.7003045824952"
"2002/2/17 4:50","-0.0833333333333333","41","0","0","19","25.8113514641039","0.518878279171811","0","1","55","46.3253190894744"
"2002/2/17 5:00","0.1","40","0","0","19","25.8528148385658","0.544025836585877","0","1","55","49.4521530845184"
"2002/2/17 5:10","-0.0833333333333333","43.3333333333333","0","0","19","25.9613866139519","0.560898308915789","0","1","40","33.7081495564525"
"2002/2/17 5:20","-0.266666666666667","46.6666666666667","0","0","19","26.0954562680569","0.55408709029996","0","1","40","28.2477475999186"
"2002/2/17 5:30","-0.45","50","0","0","19","26.0856023969958","0.542601467924952","0","1","40","28.3723225931109"
"2002/2/17 5:40","-0.633333333333333","53.3333333333333","0","0","19","26.0579197142408","0.523645728427664","0","1","40","26.9916196866526"
"2002/2/17 5:50","-0.816666666666667","56.6666666666667","0","0","19","25.9783090067078","0.499553613934887","0","1","25","25.6496427649591"
"2002/2/17 6:00","-1","60","0","0","19","25.8680783426856","0.480082947190098","0","1","25","24.4350881023458"
"2002/2/17 6:10","-1.16666666666667","61.8333333333333","0","0","19","25.7791314836475","0.462157864821805","0","1","30","23.3022051090204"
"2002/2/17 6:20","-1.33333333333333","63.6666666666667","0","0","19","25.6969548354665","0.439713232338458","0","1","30","22.2727066692083"
"2002/2/17 6:30","-1.5","65.5","0","0","19","25.5847449244447","0.420356925004582","0","1","30","21.3342461636095"
"2002/2/17 6:40","-1.66666666666667","67.3333333333333","0","0","19","25.5008892806523","0.400588157818331","0","1","30","20.4515489453585"
"2002/2/17 6:50","-1.83333333333333","69.1666666666667","0","0","19","25.4034962462285","0.37767340972293","0","1","40","19.6545584429255"
"2002/2/17 7:00","-2","71","0","0","19","25.291209299491","0.355481645475372","0","1","40","19.2409666751325"
"2002/2/17 7:10","-1.85","68.1666666666667","4","0","22.5","25.186217636958","0.330599191102399","0","1","40","21.4107200552942"
"2002/2/17 7:20","-1.7","65.3333333333333","5","0","22.5","25.0426901039438","0.315360747912072","0","1","40","22.1350475071699"
"2002/2/17 7:30","-1.55","62.5","6","0","22.5","24.9666107850328","0.298686908874047","1","1","20","18.742056297651"
"2002/2/17 7:40","-1.4","59.6666666666667","16.5","0","22.5","24.8689739029103","0.281302298751481","1","1","20","16.7557182882842"
"2002/2/17 7:50","-1.25","56.8333333333333","27","0","22.5","24.7776136816751","0.267581905163503","1","1","20","16.2998955336202"
"2002/2/17 8:00","-1.1","54","37.5","0","22.5","24.7105984859378","0.256647713290551","1","1","20","15.5032688235884"
"2002/2/17 8:10","-1.08333333333333","56.8333333333333","48","0","22.5","24.6567061460015","0.247118690581331","1","1","30","14.8395487055047"
"2002/2/17 8:20","-1.06666666666667","59.6666666666667","58.5","0","22.5","24.6176738971904","0.259680233716507","1","1","30","15.2902625857204"
"2002/2/17 8:30","-1.05","62.5","69","0","22.5","24.7157343995436","0.309715257530479","1","1","40","24.8036184449953"
"2002/2/17 8:40","-1.03333333333333","65.3333333333333","85.8333333333333","7.16666666666667","22.5","25.0022343200622","0.351676306886472","1","1","40","25.4002080552559"
"2002/2/17 8:50","-1.01666666666667","68.1666666666667","102.666666666667","14.3333333333333","22.5","25.3033289609134","0.369972248828603","1","1","40","23.2912128560341"
"2002/2/17 9:00","-1","71","119.5","21.5","22.5","25.4265412326622","0.390774169189729","1","1","40","23.0096915135107"
"2002/2/17 9:10","-0.666666666666667","69.3333333333333","136.333333333333","28.6666666666667","22.5","25.5179136836933","0.406331275246493","1","1","40","22.8624986754067"
"2002/2/17 9:20","-0.333333333333333","67.6666666666667","153.166666666667","35.8333333333333","22.5","25.5716188813367","0.438176581584815","1","1","40","23.0154301477926"
"2002/2/17 9:30","0","66","170","43","22.5","25.7394995951115","0.465898261379834","1","1","40","22.4663293066754"
"2002/2/17 9:40","0.333333333333333","64.3333333333333","184.833333333333","57.1666666666667","22.5","25.9267279731237","0.489325040396394","1","1","40","22.4441194486788"
"2002/2/17 9:50","0.666666666666667","62.6666666666667","199.666666666667","71.3333333333333","22.5","26.0190751890367","0.507271637259843","1","1","20","18.4864861230368"
"2002/2/17 10:00","1","61","214.5","85.5","22.5","26.1039081273426","0.524716939939467","1","1","20","16.2536094583884"
"2002/2/17 10:10","1.13333333333333","57.5","229.333333333333","99.6666666666667","22.5","26.1932508821465","0.5411513359423","1","1","30","15.6657658973195"
"2002/2/17 10:20","1.26666666666667","54","244.166666666667","113.833333333333","22.5","26.2712429045351","0.547319092683523","1","1","30","14.8498754929558"
"2002/2/17 10:30","1.4","50.5","259","128","22.5","26.2810864585483","0.566975070477978","1","1","40","20.5944602768633"
"2002/2/17 10:40","1.53333333333333","47","266.833333333333","120.333333333333","22.5","26.3404903252828","0.587245745562809","1","1","40","22.8991827915041"
"2002/2/17 10:50","1.66666666666667","43.5","274.666666666667","112.666666666667","22.5","26.4174177917078","0.603913911228699","1","1","30","17.9142293192225"
"2002/2/17 11:00","1.8","40","282.5","105","22.5","26.4936105079577","0.614590111863887","1","1","30","15.0952904831494"
"2002/2/17 11:10","2.16666666666667","40.3333333333333","290.333333333333","97.3333333333333","22.5","26.5491194804567","0.661613677163754","1","1","60","51.6081484049715"
"2002/2/17 11:20","2.53333333333333","40.6666666666667","298.166666666667","89.6666666666667","22.5","26.6817241773649","0.722604714999162","1","1","60","49.1121519816561"
"2002/2/17 11:30","2.9","41","306","82","22.5","26.947167685165","0.754611593772755","1","1","30","26.2941483257171"
"2002/2/17 11:40","3.26666666666667","41.3333333333333","307","75.1666666666667","22.5","27.2061443848209","0.782144028898587","1","1","30","24.9563895781667"
"2002/2/17 11:50","3.63333333333333","41.6666666666667","308","68.3333333333333","22.5","27.3283570996781","0.802434139210151","1","1","40","27.3885571231859"
"2002/2/17 12:00","4","42","309","61.5","22.5","27.4236336067458","0.817660540639767","1","1","40","25.5433800897466"
"2002/2/17 12:10","4","42","310","54.6666666666667","22.5","27.4885452010357","0.826429490511403","1","1","40","25.0972441618688"
"2002/2/17 12:20","4","42","311","47.8333333333333","22.5","27.5077710518532","0.833190254429615","1","1","40","25.9899812028065"
"2002/2/17 12:30","4","42","312","41","22.5","27.5156142935713","0.84273707417262","1","1","40","25.2944733017871"
"2002/2/17 12:40","4","42","305.166666666667","36.8333333333333","22.5","27.5190883618516","0.843422017739496","1","1","40","23.6249229160249"
"2002/2/17 12:50","4","42","298.333333333333","32.6666666666667","22.5","27.5024295021044","0.850172547097855","1","1","65","30.7235955211651"
"2002/2/17 13:00","4","42","291.5","28.5","22.5","27.5225550842184","0.846055844416807","1","1","65","29.5378536720352"
"2002/2/17 13:10","4.03333333333333","40.6666666666667","284.666666666667","24.3333333333333","22.5","27.4810734651925","0.849481581330893","1","1","45","29.439800556625"
"2002/2/17 13:20","4.06666666666667","39.3333333333333","277.833333333333","20.1666666666667","22.5","27.4354586518818","0.725121469189564","1","1","45","56.902604915835"
"2002/2/17 13:30","4.1","38","271","16","22.5","26.9359601784173","0.860449871142842","1","1","35","28.887347910175"
"2002/2/17 13:40","4.13333333333333","36.6666666666667","258.666666666667","13.8333333333333","22.5","26.5269632401082","0.808919831089858","1","1","35.0000000000001","10.1763178997533"
"2002/2/17 13:50","4.16666666666667","35.3333333333333","246.333333333333","11.6666666666667","22.5","27.4180196753727","0.872613948177715","1","1","40","15.6641614889873"
"2002/2/17 14:00","4.2","34","234","9.5","22.5","27.7358188456096","0.892823917028439","1","1","40","16.5691292184696"
"2002/2/17 14:10","4.16666666666667","35.8333333333333","221.666666666667","7.33333333333333","22.5","27.8730381031991","0.908430164779891","1","1","25","22.191265599243"
"2002/2/17 14:20","4.13333333333333","37.6666666666667","209.333333333333","5.16666666666667","22.5","27.8890512512953","0.916952316025018","1","1","25","21.4791230221627"
"2002/2/17 14:30","4.1","39.5","197","3","22.5","27.9019450640962","0.909354442606974","1","1","30","20.5531292059861"
"2002/2/17 14:40","4.06666666666667","41.3333333333333","182.833333333333","2.5","22.5","27.8369266104446","0.914813410972222","1","1","30","24.5835526662163"
"2002/2/17 14:50","4.03333333333333","43.1666666666667","168.666666666667","2","22.5","27.8439880429664","0.920513507728911","1","1","35","21.5534357776613"
"2002/2/17 15:00","4","45","154.5","1.5","22.5","27.8639629060202","0.924144069853619","1","1","35","20.8941538662833"
"2002/2/17 15:10","4","44.5","140.333333333333","1","22.5","27.8862535524553","0.74414504165253","1","1","35","0"
"2002/2/17 15:20","4","44","126.166666666667","0.5","22.5","27.000867287263","0.720426894046541","1","1","35","0"
"2002/2/17 15:30","4","43.5","112","0","22.5","25.6721939107961","0.725662020421491","1","1","50","53.3648199837026"
"2002/2/17 15:40","4","43","100","0","22.5","26.7042366316014","0.825339610581375","1","1","50","27.5959611093243"
"2002/2/17 15:50","4","42.5","88","0","22.5","27.3082093949388","0.866099355262015","1","1","40","27.0860595399001"
"2002/2/17 16:00","4","42","76","0","22.5","27.5690070458398","0.892660543956555","1","1","40","23.0051276180683"
"2002/2/17 16:10","4","42","64","0","22.5","27.7327421469223","0.911459316034872","1","1","40","21.4692934288828"
"2002/2/17 16:20","4","42","52","0","22.5","27.8164570423642","0.912739043536571","1","1","40","19.9811056722989"
"2002/2/17 16:30","4","42","40","0","22.5","27.8392923066116","0.746963500780338","1","1","40","26.3229357371851"
"2002/2/17 16:40","4","42","34.1666666666667","0","22.5","27.136824333945","0.802310486731215","1","1","40","22.8324887406457"
"2002/2/17 16:50","4","42","28.3333333333333","0","22.5","26.0765070754788","0.699354140156995","1","1","40","0"
"2002/2/17 17:00","4","42","22.5","0","22.5","26.942083551277","0.746283159296126","1","1","40","0"
"2002/2/17 17:10","3.83333333333333","42.5","16.6666666666667","0","22.5","27.2072735655766","0.803607250850248","1","1","40","35.6800176491914"
"2002/2/17 17:20","3.66666666666667","43","10.8333333333333","0","22.5","27.3361434105308","0.805404722331675","1","1","40","18.8503075805494"
"2002/2/17 17:30","3.5","43.5","5","0","22.5","27.2662780988432","0.823415282556231","1","1","65","68.6665000497742"
"2002/2/17 17:40","3.33333333333333","44","4.16666666666667","0","22.5","27.2629328019905","0.88610832868666","1","1","65","26.1177880226045"
"2002/2/17 17:50","3.16666666666667","44.5","0","0","22.5","27.4176056240837","0.884662231229424","1","1","40","16.3020308397864"
"2002/2/17 18:00","3","45","0","0","22.5","27.5324557447207","0.887118085627241","1","1","40","22.1545729784778"
"2002/2/17 18:10","2.83333333333333","45.5","0","0","22.5","27.5325611536725","0.890535705270833","1","1","30","26.0589368140735"
"2002/2/17 18:20","2.66666666666667","46","0","0","22.5","27.517425150433","0.892713180907971","1","1","30","24.7989921208106"
"2002/2/17 18:30","2.5","46.5","0","0","22.5","27.5040037793781","0.681205018042094","1","1","30","0"
"2002/2/17 18:40","2.33333333333333","47","0","0","22.5","26.1996156858438","0.604301104845571","1","1","30","0"
"2002/2/17 18:50","2.16666666666667","47.5","0","0","22.5","24.4602703141067","0.605238276652772","1","1","60","71.5876046044247"
"2002/2/17 19:00","2","48","0","0","22.5","25.6554146757483","0.704454553572533","1","1","60","38.903166264087"
"2002/2/17 19:10","2.08333333333333","48.5","0","0","22.5","26.3375128618745","0.767692056851993","1","1","40","31.6397572470498"
"2002/2/17 19:20","2.16666666666667","49","0","0","22.5","26.7498753318793","0.786205595698241","0","1","40","27.504427493245"
"2002/2/17 19:30","2.25","49.5","0","0","22.5","26.9337736614349","0.800251849113849","1","1","65","37.1424127642767"
"2002/2/17 19:40","2.33333333333333","50","0","0","22.5","26.9915124495069","0.807689097898655","0","1","65","35.1643413622239"
"2002/2/17 19:50","2.41666666666667","50.5","0","0","22.5","27.010152566882","0.807920875162301","1","1","35","30.0856982225014"
"2002/2/17 20:00","2.5","51","0","0","22.5","27.0147404542687","0.807690735420174","0","1","35","28.5958436083642"
"2002/2/17 20:10","2.25","52.6666666666667","0","0","19","27.0227123108564","0.806690369225933","1","1","40","29.8334509469728"
"2002/2/17 20:20","2","54.3333333333333","0","0","19","27.0188239253375","0.806175649833901","0","1","40","29.9889846885786"
"2002/2/17 20:30","1.75","56","0","0","19","27.0164682628326","0.803544212781498","0","1","40","29.7251785371135"
"2002/2/17 20:40","1.5","57.6666666666667","0","0","19","27.0039180589814","0.801006340846052","0","1","40","30.1488309088708"
