1,"3.iw.mullion.light.random.beijing"
"2002/2/17 20:50","1.25","59.3333333333333","0","0","19","26.9904550594703","0.753381025447069","0","1","40","0"
"2002/2/17 21:00","1","61","0","0","19","26.8484559152234","0.694953192716501","0","1","40","0"
"2002/2/17 21:10","1","59.8333333333333","0","0","19","26.6173238766195","0.747371285226405","0","1","30","61.6838162234549"
"2002/2/17 21:20","1","58.6666666666667","0","0","19","26.5464660343064","0.750494066593804","0","1","30","28.5600174289116"
"2002/2/17 21:30","1","57.5","0","0","19","26.5756247432284","0.747001772299812","0","1","40","25.5085565496298"
"2002/2/17 21:40","1","56.3333333333333","0","0","19","26.5887346069688","0.744928944474539","0","1","40","26.4986645012069"
"2002/2/17 21:50","1","55.1666666666667","0","0","19","26.6065094269926","0.740217630664739","0","1","40","25.7011949802686"
"2002/2/17 22:00","1","54","0","0","19","26.5904717126166","0.734513040237122","0","1","40","25.4936474602496"
"2002/2/17 22:10","0.933333333333333","55","0","0","19","26.5575027658778","0.675188773044544","0","1","40","25.748915733293"
"2002/2/17 22:20","0.866666666666667","56","0","0","19","26.4984663652207","0.645793458080623","0","1","40","24.2318674134263"
"2002/2/17 22:30","0.8","57","0","0","19","26.3265436271185","0.648477928008788","0","1","60","43.5498917955485"
"2002/2/17 22:40","0.733333333333333","58","0","0","19","26.2480876135622","0.678759609483998","0","1","60","54.7034020754048"
"2002/2/17 22:50","0.666666666666667","59","0","0","19","26.3382780037458","0.685159294239778","0","1","30","34.1815283851441"
"2002/2/17 23:00","0.6","60","0","0","19","26.4339019652429","0.685941927217899","0","1","30","31.4119787847341"
"2002/2/17 23:10","0.466666666666667","60.3333333333333","0","0","19","26.4653558039596","0.681540615645169","0","1","40","32.5951727384083"
"2002/2/17 23:20","0.333333333333333","60.6666666666667","0","0","19","26.4598942291145","0.670876910218616","0","1","40","30.1961621588382"
"2002/2/17 23:30","0.2","61","0","0","19","26.4155480083551","0.65462878207864","0","1","40","28.5326910252861"
"2002/2/17 23:40","0.0666666666666667","61.3333333333333","0","0","19","26.3590515524369","0.636374646802234","0","1","40","27.1034345201121"
"2002/2/17 23:50","-0.0666666666666667","61.6666666666667","0","0","19","26.2892556305485","0.566513829832357","0","1","40","0"
"2002/2/18 0:00","-0.2","62","0","0","19","26.0944995661907","0.499748624708737","0","1","40","0"
"2002/2/18 0:10","-0.333333333333333","62.3333333333333","0","0","19","25.724407401121","0.516671856088743","0","1","40","49.8747193314282"
"2002/2/18 0:20","-0.466666666666667","62.6666666666667","0","0","19","25.5538626976199","0.503134995356917","0","1","40","25.155970858715"
"2002/2/18 0:30","-0.6","63","0","0","19","25.4970003353504","0.490861222374767","0","1","40","22.4581834181354"
"2002/2/18 0:40","-0.733333333333333","63.3333333333333","0","0","19","25.4786514324674","0.4769964558558","0","1","40","21.7284527951521"
"2002/2/18 0:50","-0.866666666666667","63.6666666666667","0","0","19","25.4444029253898","0.459905900010578","0","1","40","20.7861136952962"
"2002/2/18 1:00","-1","64","0","0","19","25.3821751309568","0.440820816850443","0","1","40","19.8865386547825"
"2002/2/18 1:10","-1.13333333333333","64.3333333333333","0","0","19","25.3043942204241","0.420591973446353","0","1","40","19.0520366890939"
"2002/2/18 1:20","-1.26666666666667","64.6666666666667","0","0","19","25.2177244841857","0.399740947443496","0","1","40","18.27496119359"
"2002/2/18 1:30","-1.4","65","0","0","19","25.1247863349853","0.417744354584422","0","1","60","44.4291104078659"
"2002/2/18 1:40","-1.53333333333333","65.3333333333333","0","0","19","25.1421150013257","0.470141539604648","0","1","60","62.1316115004265"
"2002/2/18 1:50","-1.66666666666667","65.6666666666667","0","0","19","25.2846988790867","0.490758866658521","0","1","40","40.13785085196"
"2002/2/18 2:00","-1.8","66","0","0","19","25.4993443874396","0.499816727007687","0","1","40","32.6841035314307"
"2002/2/18 2:10","-0.833333333333333","65.6666666666667","0","0","19","25.6132704982452","0.499779599428025","0","1","40","31.5366173345606"
"2002/2/18 2:20","0.133333333333333","65.3333333333333","0","0","19","25.6527247478365","0.494330459918239","0","1","40","30.0451969111195"
"2002/2/18 2:30","1.1","65","0","0","19","25.6644497647461","0.487764575028041","0","1","35","28.3755371647208"
"2002/2/18 2:40","2.06666666666667","64.6666666666667","0","0","19","25.6431395247805","0.478589697052151","0","1","35","26.9133734186231"
"2002/2/18 2:50","3.03333333333333","64.3333333333333","0","0","19","25.6181681974339","0.468454215894245","0","1","40","25.5094168737844"
"2002/2/18 3:00","4","64","0","0","19","25.5891641923811","0.460815917661871","0","1","40","24.2027263958968"
"2002/2/18 3:10","3","65.1666666666667","0","0","19","25.5719708949477","0.446144689142177","0","1","25","23.0047232286977"
"2002/2/18 3:20","2","66.3333333333333","0","0","19","25.519610592167","0.434405944753359","0","1","25","21.9320216804724"
"2002/2/18 3:30","1","67.5","0","0","19","25.4926532845247","0.448012409175179","0","1","60","44.3247865626554"
"2002/2/18 3:40","2.22044604925031E-16","68.6666666666667","0","0","19","25.5046767524324","0.475701952861761","0","1","60","55.0523738278249"
"2002/2/18 3:50","-1","69.8333333333333","0","0","19","25.5613270047475","0.488389406541133","0","1","20","40.4633361392995"
"2002/2/18 4:00","-2","71","0","0","19","25.6355429942672","0.487288021554614","0","1","20","31.7611218759219"
"2002/2/18 4:10","-1.81666666666667","69.6666666666667","0","0","19","25.6811315213384","0.477580093419095","0","1","45","32.2111898286616"
"2002/2/18 4:20","-1.63333333333333","68.3333333333333","0","0","19","25.6711111864757","0.464034486534587","0","1","45","30.6721116782719"
"2002/2/18 4:30","-1.45","67","0","0","19","25.6333285611079","0.44919311129935","0","1","40","29.0049261117893"
"2002/2/18 4:40","-1.26666666666667","65.6666666666667","0","0","19","25.5599520195157","0.432095572924715","0","1","40","27.5494367643556"
"2002/2/18 4:50","-1.08333333333333","64.3333333333333","0","0","19","25.4821765120979","0.414980581585549","0","1","40","26.14399740864"
"2002/2/18 5:00","-0.9","63","0","0","19","25.4105828915994","0.39618509557378","0","1","40","24.8432257883145"
"2002/2/18 5:10","-0.683333333333333","58.8333333333333","0","0","19","25.3250496702904","0.379503149675773","0","1","40","23.6319464669937"
"2002/2/18 5:20","-0.466666666666667","54.6666666666667","0","0","19","25.2546346710759","0.360213997471817","0","1","40","22.5093810237219"
"2002/2/18 5:30","-0.25","50.5","0","0","19","25.1626011013541","0.33931888340588","0","1","40","21.4865458981529"
"2002/2/18 5:40","-0.0333333333333334","46.3333333333333","0","0","19","25.0636702798304","0.318788191160476","0","1","40","20.5423602648817"
"2002/2/18 5:50","0.183333333333333","42.1666666666667","0","0","19","24.9622002593405","0.29797923922992","0","1","40","19.6703246218309"
"2002/2/18 6:00","0.4","38","0","0","19","24.8582670944565","0.277479099506587","0","1","40","18.8672804930575"
"2002/2/18 6:10","0.633333333333333","35.5","0","0","19","24.7572561175485","0.260358213835101","0","1","25","18.0869324912005"
"2002/2/18 6:20","0.866666666666667","33","0","0","19","24.6828873774568","0.241590601727905","0","1","25","17.3947685998657"
"2002/2/18 6:30","1.1","30.5","0","0","19","24.5913991989374","0.259348457718281","0","1","60","44.9166162134923"
"2002/2/18 6:40","1.33333333333333","28","0","0","19","24.59327119394","0.318775457919618","0","1","60","63.5869732097638"
"2002/2/18 6:50","1.56666666666667","25.5","0","0","19","24.76208319315","0.346669965764179","0","1","35","40.638717450883"
"2002/2/18 7:00","1.8","23","0","0","19","25.0107792979223","0.361008898909228","0","1","35","33.065832773925"
"2002/2/18 7:10","2.01666666666667","21.6666666666667","4","0","19","25.1563075473007","0.378163021105118","0","1","45","31.9770307110967"
"2002/2/18 7:20","2.23333333333333","20.3333333333333","5","0","19","25.3066062162917","0.375938355033151","0","1","45","30.5103574442903"
"2002/2/18 7:30","2.45","19","6","0","19","25.3268430457894","0.36381207016257","0","1","20","28.9553454488765"
"2002/2/18 7:40","2.66666666666667","17.6666666666667","12.3333333333333","0","19","25.2849726402785","0.354538482934278","0","1","20","27.6081734395749"
"2002/2/18 7:50","2.88333333333333","16.3333333333333","18.6666666666667","0","19","25.2594238376485","0.365811073418744","0","1","60","46.0430224638128"
"2002/2/18 8:00","3.1","15","25","0","19","25.2696886425063","0.409096491026426","0","1","60","58.1433855492747"
"2002/2/18 8:10","2.91666666666667","18.1666666666667","31.3333333333333","0","19","25.4113135569834","0.435239782054986","0","1","40","41.6345228305189"
"2002/2/18 8:20","2.73333333333333","21.3333333333333","37.6666666666667","0","19","25.6416944464848","0.441488933049921","0","1","40","34.5685946858135"
"2002/2/18 8:30","2.55","24.5","44","0","19","25.711883234325","0.43265581935442","0","1","30","33.1563062834051"
"2002/2/18 8:40","2.36666666666667","27.6666666666667","51.5","0","19","25.6853545075118","0.419682500978617","0","1","30","31.6126353731756"
"2002/2/18 8:50","2.18333333333333","30.8333333333333","59","0","19","25.6273011165932","0.426934862781126","0","1","60","46.351906607546"
"2002/2/18 9:00","2","34","66.5","0","19","25.6137193654038","0.443671275470837","0","1","60","52.8237824380513"
"2002/2/18 9:10","2.16666666666667","32.3333333333333","74","0","19","25.635056807438","0.450908035299621","0","1","40","41.0327385710058"
"2002/2/18 9:20","2.33333333333333","30.6666666666667","81.5","0","19","25.6689802257503","0.457261425522275","0","1","40","33.9922777617412"
"2002/2/18 9:30","2.5","29","89","0","19","25.7347120346469","0.453537641348133","0","1","40","33.603720728435"
"2002/2/18 9:40","2.66666666666667","27.3333333333333","95.3333333333333","0","19","25.7297337902196","0.443512913522473","0","1","40","31.9539416081727"
"2002/2/18 9:50","2.83333333333333","25.6666666666667","101.666666666667","0","19","25.6973306784045","0.432524264164923","0","1","20","30.306923716616"
"2002/2/18 10:00","3","24","108","0","19","25.6498473906401","0.420855380633362","0","1","20","28.7928649979707"
"2002/2/18 10:10","2.98333333333333","22.6666666666667","114.333333333333","0","19","25.5928750877848","0.407858500149582","0","1","20","27.3301299389009"
"2002/2/18 10:20","2.96666666666667","21.3333333333333","120.666666666667","0","19","25.5131543496264","0.397936265983481","0","1","20","26.0177420285137"
"2002/2/18 10:30","2.95","20","127","0","19","25.4687648702558","0.384120582544641","0","1","40","24.7726063183808"
"2002/2/18 10:40","2.93333333333333","18.6666666666667","139","0.333333333333333","19","25.3928893735312","0.369922029575851","0","1","40","23.6002685908183"
"2002/2/18 10:50","2.91666666666667","17.3333333333333","151","0.666666666666667","19","25.3125651991161","0.355231994258672","0","1","40","22.4927536116513"
"2002/2/18 11:00","2.9","16","163","1","19","25.2284634934854","0.345094139274391","0","1","40","21.4299616228031"
"2002/2/18 11:10","2.75","16.5","175","1.33333333333333","19","25.1698651208186","0.335849250720654","0","1","40","20.4610944246735"
"2002/2/18 11:20","2.6","17","187","1.66666666666667","19","25.1195319932242","0.321147907834165","0","1","40","19.6101677517253"
"2002/2/18 11:30","2.45","17.5","199","2","19","25.0347919924109","0.304787542431036","0","1","30","18.8738785796887"
"2002/2/18 11:40","2.3","18","208.166666666667","3","19","24.9415384664183","0.288575335672268","0","1","30","18.2126915589917"
"2002/2/18 11:50","2.15","18.5","217.333333333333","4","19","24.8451965642122","0.280729207715429","0","1","40","21.2246510027443"
"2002/2/18 12:00","2","19","226.5","5","19","24.7977738417539","0.270633748803308","0","1","40","22.436834574104"
"2002/2/18 12:10","2","18.8333333333333","235.666666666667","6","19","24.7169859095633","0.25707937530022","0","1","30","19.0145698970666"
"2002/2/18 12:20","2","18.6666666666667","244.833333333333","7","19","24.6364462820857","0.24674644003287","0","1","30","17.1257493399719"
"2002/2/18 12:30","2","18.5","254","8","19","24.5808272780872","0.273598438428582","0","1","60","52.6141318813386"
"2002/2/18 12:40","2","18.3333333333333","258","9.5","19","24.6038698917722","0.344368373831468","0","1","60","67.2436697602315"
"2002/2/18 12:50","2","18.1666666666667","262","11","19","24.8024043301749","0.385183421592616","0","1","55","47.6497608045728"
"2002/2/18 13:00","2","18","266","12.5","19","25.1094939314253","0.41353912399545","0","1","55","43.2248658043964"
"2002/2/18 13:10","2.03333333333333","16.6666666666667","270","14","19","25.3089187489506","0.428947892574372","0","1","30","36.7103262560198"
"2002/2/18 13:20","2.06666666666667","15.3333333333333","274","15.5","19","25.4058867970888","0.433146211469317","0","1","30","33.2336313745881"
"2002/2/18 13:30","2.1","14","278","17","19","25.4581773617129","0.434322171842402","0","1","45","31.8412066885476"
"2002/2/18 13:40","2.13333333333333","12.6666666666667","275","36.5","19","25.4827774841482","0.436992358596315","0","1","45","30.0763963686139"
"2002/2/18 13:50","2.16666666666667","11.3333333333333","272","56","19","25.5136276851657","0.435240606236137","0","1","30","28.3072985575397"
"2002/2/18 14:00","2.2","10","269","75.5","19","25.4887461787079","0.43440084471375","0","1","30","26.7172965162627"
"2002/2/18 14:10","2.16666666666667","11","266","95","19","25.5003561732944","0.428056767996428","0","1","40","25.2193062054057"
"2002/2/18 14:20","2.13333333333333","12","263","114.5","19","25.4628774510442","0.417434735331655","0","1","40","23.9107539697348"
"2002/2/18 14:30","2.1","13","260","134","19","25.4081240784881","0.408049192979175","0","1","25","22.7169268070264"
"2002/2/18 14:40","2.06666666666667","14","246.166666666667","153","19","25.3479148831152","0.396045385663161","0","1","25","21.6414351448804"
"2002/2/18 14:50","2.03333333333333","15","232.333333333333","172","19","25.2825055594206","0.383434010324574","0","1","40","20.6796167035528"
"2002/2/18 15:00","2","16","218.5","191","19","25.2124605995814","0.374231485091855","0","1","40","19.8114702857906"
"2002/2/18 15:10","2","15.8333333333333","204.666666666667","210","19","25.1668823203857","0.373801304895377","0","1","45","27.8449442133039"
"2002/2/18 15:20","2","15.6666666666667","190.833333333333","229","19","25.1313225623454","0.38264480172725","0","1","45","31.2694507639533"
"2002/2/18 15:30","2","15.5","177","248","19","25.1500492996761","0.382266435618519","0","1","30","24.6808581417089"
"2002/2/18 15:40","2","15.3333333333333","164.333333333333","239","19","25.1360075321468","0.371993405642289","0","1","30","20.9543415476805"
"2002/2/18 15:50","2","15.1666666666667","151.666666666667","230","19","25.1073576277777","0.36045633404238","0","1","30","20.8809259593749"
"2002/2/18 16:00","2","15","139","221","19","25.0670491912967","0.353007279877203","0","1","30","20.0498195013084"
"2002/2/18 16:10","1.7","14.5","126.333333333333","212","19","25.0536760372313","0.350164322100578","0","1","40","22.5148724249914"
"2002/2/18 16:20","1.4","14","113.666666666667","203","19","25.0665530045837","0.340564757525143","0","1","40","23.2643880714223"
"2002/2/18 16:30","1.1","13.5","101","194","19","25.0251878212783","0.332263496026849","0","1","25","19.7250716836827"
"2002/2/18 16:40","0.8","13","87.6666666666667","161.666666666667","19","25.014784828446","0.313207271609425","0","1","25","17.7427480337334"
"2002/2/18 16:50","0.5","12.5","74.3333333333333","129.333333333333","19","24.9350941286894","0.293544195121816","0","1","40","22.9712703644656"
"2002/2/18 17:00","0.2","12","61","97","19","24.8538385601783","0.280362461399818","0","1","40","25.0301132907497"
"2002/2/18 17:10","-0.166666666666667","12.3333333333333","47.6666666666667","64.6666666666667","19","24.7903280659155","0.298649723969117","0","1","60","49.3753267470018"
"2002/2/18 17:20","-0.533333333333333","12.6666666666667","34.3333333333333","32.3333333333333","19","24.7981571721361","0.3498594093493","0","1","60","66.9436793461051"
"2002/2/18 17:30","-0.9","13","21","0","19","24.947339452248","0.366846981396977","0","1","40","43.6637522005197"
"2002/2/18 17:40","-1.26666666666667","13.3333333333333","17.5","0","19","25.1617783226233","0.375959025789479","0","1","40","35.8624148805749"
"2002/2/18 17:50","-1.63333333333333","13.6666666666667","0","0","19","25.2709627713551","0.372886468511893","0","1","50","34.8697605298275"
"2002/2/18 18:00","-2","14","0","0","19","25.3208993641057","0.364785338690367","0","1","50","36.7461889692258"
"2002/2/18 18:10","-2.16666666666667","13.8333333333333","0","0","19","25.3238612274064","0.349408961277383","0","1","30","32.7357974286672"
"2002/2/18 18:20","-2.33333333333333","13.6666666666667","0","0","19","25.2692485917363","0.332029719431693","0","1","30","30.7216111881704"
"2002/2/18 18:30","-2.5","13.5","0","0","19","25.2111628586753","0.310293375428282","0","1","30","29.481776943467"
"2002/2/18 18:40","-2.66666666666667","13.3333333333333","0","0","19","25.0937849672143","0.283226273120574","0","1","30","28.2843953659858"
"2002/2/18 18:50","-2.83333333333333","13.1666666666667","0","0","19","24.9618983161711","0.260714111406936","0","1","40","27.0928852445096"
"2002/2/18 19:00","-3","13","0","0","19","24.8626159004072","0.23457852103754","0","1","40","25.9360206425051"
"2002/2/18 19:10","-3.16666666666667","13","0","0","19","24.7272888597772","0.205625454341772","0","1","30","24.8652341051249"
"2002/2/18 19:20","-3.33333333333333","13","0","0","19","24.5834265198583","0.183943058571678","0","1","30","23.8283242396188"
"2002/2/18 19:30","-3.5","13","0","0","19","24.4876085742757","0.160532034840804","0","1","30","22.81002086573"
"2002/2/18 19:40","-3.66666666666667","13","0","0","19","24.3701418948411","0.131411691501906","0","1","30","21.8663822625606"
"2002/2/18 19:50","-3.83333333333333","13","0","0","19","24.2266161351894","0.105479636421384","0","1","40","26.7638458060905"
"2002/2/18 20:00","-4","13","0","0","19","24.0850125281817","0.0901089549783674","0","1","40","28.5744350505301"
"2002/2/18 20:10","-4.16666666666667","13","0","0","19","23.9995745361302","0.0259702698408362","0","1","40","0"
"2002/2/18 20:20","-4.33333333333333","13","0","0","19","23.7997451815186","-0.0342766694452842","0","1","40","0"
"2002/2/18 20:30","-4.5","13","0","0","19","23.4747414133672","-0.0261029040014382","0","1","40","49.2682479371263"
"2002/2/18 20:40","-4.66666666666667","13","0","0","19","23.3331831020338","-0.0337760559484783","0","1","40","31.9453124855693"
"2002/2/18 20:50","-4.83333333333333","13","0","0","19","23.282067278074","-0.0430208878213856","0","1","40","30.0724685894134"
"2002/2/18 21:00","-5","13","0","0","19","23.2534075373902","-0.0536582207123423","0","1","40","30.0194125966828"
"2002/2/18 21:10","-5","13","0","0","19","23.2224817177363","-0.0670272176226464","0","1","30","25.0243525536044"
"2002/2/18 21:20","-5","13","0","0","19","23.1825688702788","-0.0836543213063453","0","1","30","22.3802923717569"
"2002/2/18 21:30","-5","13","0","0","19","23.131102886785","-0.0787408357030449","0","1","50","41.3090083630223"
"2002/2/18 21:40","-5","13","0","0","19","23.1052932706249","-0.0580936023296034","0","1","50","49.7422774432313"
"2002/2/18 21:50","-5","13","0","0","19","23.159201429158","-0.0449029540345714","0","1","50","47.1597776864255"
"2002/2/18 22:00","-5","13","0","0","19","23.2450372923234","-0.0342607497078896","0","1","50","45.3010142961566"
"2002/2/18 22:10","-5.16666666666667","13.3333333333333","0","0","19","23.3269390869938","-0.0329706461735654","0","1","20","36.6653076661169"
"2002/2/18 22:20","-5.33333333333333","13.6666666666667","0","0","19","23.3752155170261","-0.0406151403628738","0","1","20","32.1565325159526"
"2002/2/18 22:30","-5.5","14","0","0","19","23.3886596733155","-0.0405363335323443","0","1","50","41.8814352611605"
"2002/2/18 22:40","-5.66666666666667","14.3333333333333","0","0","19","23.4111550429667","-0.0377352366388533","0","1","50","45.3590064289855"
"2002/2/18 22:50","-5.83333333333333","14.6666666666667","0","0","19","23.4223324095721","-0.0429588800281312","0","1","40","36.3689048094647"
"2002/2/18 23:00","-6","15","0","0","19","23.4218159403045","-0.0552329575135354","0","1","40","31.0921956542344"
"2002/2/18 23:10","-5.83333333333333","14.5","0","0","19","23.3967977340827","-0.07072057873338","0","1","30","30.3384132155194"
"2002/2/18 23:20","-5.66666666666667","14","0","0","19","23.3310393661161","-0.0901928007712588","0","1","30","28.8525877953462"
"2002/2/18 23:30","-5.5","13.5","0","0","19","23.257776619669","-0.110468910207073","0","1","40","27.3684468336494"
"2002/2/18 23:40","-5.33333333333333","13","0","0","19","23.1757680919673","-0.131382487950185","0","1","40","26.0300499741097"
"2002/2/18 23:50","-5.16666666666667","12.5","0","0","19","23.0855672445556","-0.116981131863222","0","1","60","52.7876437471222"
"2002/2/19 0:00","-5","12","0","0","19","23.0897341330901","-0.0628256840758365","0","1","60","70.5595128962549"
"2002/2/19 0:10","-5","11.6666666666667","0","0","19","23.2428868304121","-0.0407789807553514","0","1","40","47.446279521221"
"2002/2/19 0:20","-5","11.3333333333333","0","0","19","23.4723731163822","-0.0295670159092311","0","1","40","38.912962982063"
"2002/2/19 0:30","-5","11","0","0","19","23.5980434675322","-0.0302290635705283","0","1","40","37.4426836057713"
"2002/2/19 0:40","-5","10.6666666666667","0","0","19","23.6406563955118","-0.040418374619918","0","1","40","35.7316044534047"
"2002/2/19 0:50","-5","10.3333333333333","0","0","19","23.6303807673296","-0.0554110317499037","0","1","40","33.9520409053419"
"2002/2/19 1:00","-5","10","0","0","19","23.5885319446869","-0.0736592548786602","0","1","40","32.333359600471"
"2002/2/19 1:10","-5.31666666666667","10.1666666666667","0","0","19","23.5220954760154","-0.0948473428704167","0","1","40","30.754599143714"
"2002/2/19 1:20","-5.63333333333333","10.3333333333333","0","0","19","23.4119748475403","-0.120367254990774","0","1","40","29.3473305283019"
"2002/2/19 1:30","-5.95","10.5","0","0","19","23.2894460372984","-0.147341491084464","0","1","40","27.967380456077"
"2002/2/19 1:40","-6.26666666666667","10.6666666666667","0","0","19","23.161133888277","-0.174600192969946","0","1","40","26.6332852979597"
"2002/2/19 1:50","-6.58333333333333","10.8333333333333","0","0","19","23.0262693510964","-0.202255105247355","0","1","20","25.3651143898269"
"2002/2/19 2:00","-6.9","11","0","0","19","22.8874929672982","-0.230008700336625","0","1","20","24.1405733416022"
"2002/2/19 2:10","-6.75","11.8333333333333","0","0","19","22.7481323569713","-0.257063364135503","0","1","30","23.0144930297502"
"2002/2/19 2:20","-6.6","12.6666666666667","0","0","19","22.613412188359","-0.283434542093221","0","1","30","21.9950856353603"
"2002/2/19 2:30","-6.45","13.5","0","0","19","22.484384449207","-0.309018693451055","0","1","20","21.071826172789"
"2002/2/19 2:40","-6.3","14.3333333333333","0","0","19","22.3612402363577","-0.334002529662168","0","1","20","20.23354324771"
"2002/2/19 2:50","-6.15","15.1666666666667","0","0","19","22.2434678129167","-0.349895240974832","0","1","40","28.3748520125267"
"2002/2/19 3:00","-6","16","0","0","19","22.143219394991","-0.358117737744415","0","1","40","31.8537211332964"
"2002/2/19 3:10","-6","16","0","0","19","22.0791096395881","-0.332164149509807","0","1","60","59.5150990964137"
"2002/2/19 3:20","-6","16","0","0","19","22.1278048786092","-0.266936055806616","0","1","60","73.2087006133963"
"2002/2/19 3:30","-6","16","0","0","19","22.3300913909877","-0.238681585127828","0","1","40","48.2318815164689"
"2002/2/19 3:40","-6","16","0","0","19","22.6156320922482","-0.220779785917227","0","1","40","39.4394860316022"
"2002/2/19 3:50","-6","16","0","0","19","22.7829414584841","-0.201206617795519","0","1","55","48.4913165442324"
"2002/2/19 4:00","-6","16","0","0","19","22.9231194482541","-0.190406285603263","0","1","55","51.4671413099099"
"2002/2/19 4:10","-6.11666666666667","14.8333333333333","0","0","19","22.9850154570247","-0.177406177130106","0","1","60","57.237526444507"
"2002/2/19 4:20","-6.23333333333333","13.6666666666667","0","0","19","23.0474548598642","-0.15995804288354","0","1","60","59.8495501420111"
"2002/2/19 4:30","-6.35","12.5","0","0","19","23.1278266325153","-0.152228017506593","0","1","50","47.4084037443678"
"2002/2/19 4:40","-6.46666666666667","11.3333333333333","0","0","19","23.1966453663298","-0.155586775952112","0","1","50","40.3007312915345"
"2002/2/19 4:50","-6.58333333333333","10.1666666666667","0","0","19","23.2264566355935","-0.165355555044605","0","1","35","39.3262783857623"
"2002/2/19 5:00","-6.7","9","0","0","19","23.2191407272012","-0.174586068279203","0","1","35","37.1916036315788"
"2002/2/19 5:10","-6.91666666666667","10.3333333333333","0","0","19","23.2114126523763","-0.190405230476171","0","1","25","35.0953650007541"
"2002/2/19 5:20","-7.13333333333333","11.6666666666667","0","0","19","23.15092562126","-0.211332615683291","0","1","25","33.1922994823056"
"2002/2/19 5:30","-7.35","13","0","0","19","23.0649546768121","-0.295700634983423","0","1","25","0"
"2002/2/19 5:40","-7.56666666666667","14.3333333333333","0","0","19","22.8018670926721","-0.378102040560273","0","1","25","0"
"2002/2/19 5:50","-7.78333333333333","15.6666666666667","0","0","19","22.3829215461197","-0.353875918418944","0","1","40","60.4256177908085"
"2002/2/19 6:00","-8","17","0","0","19","22.2067308545678","-0.367075531913764","0","1","40","30.1468188023049"
"2002/2/19 6:10","-7.85","16.5","0","0","19","22.1002550923681","-0.387398386856318","0","1","30","26.7431408916272"
"2002/2/19 6:20","-7.7","16","0","0","19","22.0395947760902","-0.405937772663752","0","1","30","25.7497573114353"
"2002/2/19 6:30","-7.55","15.5","0","0","19","21.9785060292862","-0.389934272095782","0","1","60","51.3773874087568"
"2002/2/19 6:40","-7.4","15","0","0","19","22.0010446450058","-0.335910182637333","0","1","60","68.3469591398513"
"2002/2/19 6:50","-7.25","14.5","0","0","19","22.1629410824098","-0.312212581749688","0","1","45","46.0817733789654"
"2002/2/19 7:00","-7.1","14","0","0","19","22.409764574687","-0.298176064337092","0","1","45","37.7152248891782"
"2002/2/19 7:10","-6.93333333333333","14","16.6666666666667","1.33333333333333","19","22.5444707414407","-0.269169675217138","0","1","65","58.078591065036"
"2002/2/19 7:20","-6.76666666666667","14","20.8333333333333","1.66666666666667","19","22.6504865685006","-0.220323450979607","0","1","65","70.7522445425077"
"2002/2/19 7:30","-6.6","14","25","2","19","22.834291186753","-0.292631015457827","0","1","65","0"
"2002/2/19 7:40","-6.43333333333333","14","40.3333333333333","42.5","19","22.8300674090788","-0.366037499809669","0","1","65","0"
"2002/2/19 7:50","-6.26666666666667","14","55.6666666666667","83","19","22.5001248885862","-0.270928933239971","0","1","40","88.7616451975191"
"2002/2/19 8:00","-6.1","14","71","123.5","19","22.5351387353988","-0.245559236335778","0","1","40","47.3639671921701"
"2002/2/19 8:10","-5.41666666666667","13.6666666666667","86.3333333333333","164","19","22.7251026135228","-0.22333856308394","0","1","45","39.1537670298515"
"2002/2/19 8:20","-4.73333333333333","13.3333333333333","101.666666666667","204.5","19","22.8711016097775","-0.210567789290267","0","1","45","36.5587542639861"
"2002/2/19 8:30","-4.05","13","117","245","19","22.9423734297983","-0.200829905483727","0","1","40","34.4612159249417"
"2002/2/19 8:40","-3.36666666666667","12.6666666666667","119.166666666667","300.5","19","23.0030105683994","-0.1968391703764","0","1","40","32.4422160000674"
"2002/2/19 8:50","-2.68333333333333","12.3333333333333","121.333333333333","356","19","23.025963310431","-0.190916573414047","0","1","25","30.5514526198827"
"2002/2/19 9:00","-2","12","123.5","411.5","19","23.0519261518941","-0.187957583229798","0","1","25","28.7945821651552"
"2002/2/19 9:10","-1.66666666666667","11.6666666666667","125.666666666667","467","19","23.054857253927","-0.179686868132376","0","1","30","27.1454453156915"
"2002/2/19 9:20","-1.33333333333333","11.3333333333333","127.833333333333","522.5","19","23.1042122986986","-0.169395698092579","0","1","30","27.5813847576552"
"2002/2/19 9:30","-1","11","130","578","19","23.1364155969456","-0.166425580446241","0","1","40","25.8111024876086"
"2002/2/19 9:40","-0.666666666666667","10.6666666666667","130.833333333333","604","19","23.1686905288361","-0.172339995927675","0","1","40","24.2030889813377"
"2002/2/19 9:50","-0.333333333333333","10.3333333333333","131.666666666667","630","19","23.1121295578314","-0.168399630843724","0","1","35","22.7027829085855"
"2002/2/19 10:00","0","10","132.5","656","19","23.0952727156901","-0.177449792732451","0","1","35","21.2905168756881"
"2002/2/19 10:10","-0.266666666666667","9.66666666666667","133.333333333333","682","19","23.0510497468344","-0.173709705796087","0","1","45","30.2211523606173"
"2002/2/19 10:20","-0.533333333333333","9.33333333333333","134.166666666667","708","19","22.9860638627619","-0.167619922206181","0","1","45","30.6624283551231"
"2002/2/19 10:30","-0.8","9","135","734","19","22.9667506762701","-0.159042644627576","0","1","45","30.2935490715222"
"2002/2/19 10:40","-1.06666666666667","8.66666666666667","124.166666666667","763.333333333333","19","23.0014103150385","-0.149969219636961","0","1","45","29.347379995786"
"2002/2/19 10:50","-1.33333333333333","8.33333333333333","113.333333333333","792.666666666667","19","23.0194586166053","-0.191569837813609","0","1","45","0"
"2002/2/19 11:00","-1.6","8","102.5","822","19","22.9322422730595","-0.232926804837812","0","1","45","0"
"2002/2/19 11:10","-1.16666666666667","8.33333333333333","91.6666666666667","851.333333333333","19","22.7245670313703","-0.199094411804888","0","1","30","44.3999814117586"
"2002/2/19 11:20","-0.733333333333334","8.66666666666667","80.8333333333333","880.666666666667","19","22.6796010719531","-0.194766270373177","0","1","30","23.927003663645"
"2002/2/19 11:30","-0.3","9","70","910","19","22.7287270681903","-0.181590495327983","0","1","45","30.4465786945771"
"2002/2/19 11:40","0.133333333333333","9.33333333333333","70.3333333333333","912.166666666667","19","22.7898028981879","-0.16291545711272","0","1","45","31.9855605850472"
"2002/2/19 11:50","0.566666666666667","9.66666666666667","70.6666666666667","914.333333333333","19","22.8980892684501","-0.117292892550165","0","1","55","48.8718929103671"
"2002/2/19 12:00","1","10","71","916.5","19","23.0746258341144","-0.0603692594148251","0","1","55","50.3763368474901"
"2002/2/19 12:10","1.16666666666667","9.83333333333333","71.3333333333333","918.666666666667","19","23.3514685166703","-0.00102865816824825","0","1","60","55.2788221401803"
"2002/2/19 12:20","1.33333333333333","9.66666666666667","71.6666666666667","920.833333333333","19","23.6567929268026","0.0593740693360492","0","1","60","54.8119850506582"
"2002/2/19 12:30","1.5","9.5","72","923","19","23.9860370243792","0.0965450995729748","0","1","50","40.8980553323436"
"2002/2/19 12:40","1.66666666666667","9.33333333333333","72","919.333333333333","19","24.2081906219824","0.123104893212395","0","1","50","35.4390409575891"
"2002/2/19 12:50","1.83333333333333","9.16666666666667","72","915.666666666667","19","24.3624609314848","0.145415891851686","0","1","60","47.3906377198979"
"2002/2/19 13:00","2","9","72","912","19","24.4554550608193","0.170412410946685","0","1","60","51.8197937860022"
"2002/2/19 13:10","1.86666666666667","9.83333333333333","72","908.333333333333","19","24.5574566744723","0.187622268447521","0","1","30","41.4529403124615"
"2002/2/19 13:20","1.73333333333333","10.6666666666667","72","904.666666666667","19","24.6513646165754","0.197609543234693","0","1","30","35.2882045901393"
"2002/2/19 13:30","1.6","11.5","72","901","19","24.7188529902909","0.202952499062058","0","1","40","34.5065008724858"
"2002/2/19 13:40","1.46666666666667","12.3333333333333","73.8333333333333","887.833333333333","19","24.7559832079821","0.204987131231359","0","1","40","32.7372800376983"
"2002/2/19 13:50","1.33333333333333","13.1666666666667","75.6666666666667","874.666666666667","19","24.7718817028339","0.207998529438902","0","1","30","30.9900200490689"
"2002/2/19 14:00","1.2","14","77.5","861.5","19","24.7948185325689","0.206690851569656","0","1","30","29.3813130095582"
"2002/2/19 14:10","1.5","13.1666666666667","79.3333333333333","848.333333333333","19","24.7809215011399","0.225478111678625","0","1","60","45.9697986907486"
"2002/2/19 14:20","1.8","12.3333333333333","81.1666666666667","835.166666666667","19","24.8132314911011","0.2576459969863","0","1","60","53.4282413415"
"2002/2/19 14:30","2.1","11.5","83","822","19","24.9080769400931","0.280160532575062","0","1","30","40.9420085394425"
"2002/2/19 14:40","2.4","10.6666666666667","83.8333333333333","796.833333333333","19","25.0078388281899","0.29951928422941","0","1","30","33.4690834628204"
"2002/2/19 14:50","2.7","9.83333333333333","84.6666666666667","771.666666666667","19","25.1430446491015","0.320172590513562","0","1","60","46.117807468234"
"2002/2/19 15:00","3","9","85.5","746.5","19","25.2260245902084","0.34477150647481","0","1","60","50.8808641685756"
"2002/2/19 15:10","3.16666666666667","9","86.3333333333333","721.333333333333","19","25.3230522237806","0.363327609223175","0","1","40","40.5184652418885"
"2002/2/19 15:20","3.33333333333333","9","87.1666666666667","696.166666666667","19","25.4192056264656","0.373604872279888","0","1","40","34.3123301771523"
"2002/2/19 15:30","3.5","9","88","671","19","25.4911117419129","0.37920749957259","0","1","30","33.5614028050545"
"2002/2/19 15:40","3.66666666666667","9","88.8333333333333","613","19","25.5399055936683","0.379669442421963","0","1","30","31.7951670126169"
"2002/2/19 15:50","3.83333333333333","9","89.6666666666667","555","19","25.5697444553897","0.381247750259522","0","1","40","30.0554596832257"
"2002/2/19 16:00","4","9","90.5","497","19","25.6066301644129","0.377745483442895","0","1","40","28.4007353125945"
"2002/2/19 16:10","3.48333333333333","8.83333333333333","91.3333333333333","439","19","25.5895455281492","0.362528639096428","0","1","40","29.2232224569695"
"2002/2/19 16:20","2.96666666666667","8.66666666666667","92.1666666666667","381","19","25.5475770930883","0.345937283724444","0","1","40","27.5351840456657"
"2002/2/19 16:30","2.45","8.5","93","323","19","25.4655856747311","0.325680339303555","0","1","35","26.0469111812623"
"2002/2/19 16:40","1.93333333333333","8.33333333333333","81.3333333333333","269.166666666667","19","25.3671807513636","0.298900407305054","0","1","35","24.7210053452643"
"2002/2/19 16:50","1.41666666666667","8.16666666666667","69.6666666666667","215.333333333333","19","25.2550816226453","0.279128303270139","0","1","30","23.4981971117003"
"2002/2/19 17:00","0.9","8","58","161.5","19","25.1741236786669","0.249026105641332","0","1","30","22.3830285563021"
"2002/2/19 17:10","1.08333333333333","8.16666666666667","46.3333333333333","107.666666666667","19","25.0504967993112","0.224583917096761","0","1","30","20.0175428180023"
"2002/2/19 17:20","1.26666666666667","8.33333333333333","34.6666666666667","53.8333333333333","19","24.9198492271561","0.196306714456473","0","1","30","19.100859198165"
"2002/2/19 17:30","1.45","8.5","23","0","19","24.8115900542577","0.169329247130885","0","1","40","18.4826511424649"
"2002/2/19 17:40","1.63333333333333","8.66666666666667","19.1666666666667","0","19","24.7029082161704","0.148709069753514","0","1","40","20.6712920481282"
"2002/2/19 17:50","1.81666666666667","8.83333333333333","0","0","19","24.6004947220727","0.127461126983612","0","1","40","21.4376792961925"
"2002/2/19 18:00","2","9","0","0","19","24.5003213565464","0.110625143572727","0","1","40","21.9828784192622"
"2002/2/19 18:10","1.83333333333333","9.33333333333333","0","0","19","24.4095207133106","0.0949166904139911","0","1","40","22.3996553707812"
"2002/2/19 18:20","1.66666666666667","9.66666666666667","0","0","19","24.3257898483874","0.0800972894540527","0","1","40","22.6939799637392"
"2002/2/19 18:30","1.5","10","0","0","19","24.2484288153403","0.0930253371317647","0","1","55","41.2949211764075"
"2002/2/19 18:40","1.33333333333333","10.3333333333333","0","0","19","24.2506217916035","0.134197364490545","0","1","55","54.5147693871558"
"2002/2/19 18:50","1.16666666666667","10.6666666666667","0","0","19","24.3681669555996","0.149867843564535","0","1","40","34.7159139600831"
"2002/2/19 19:00","1","11","0","0","19","24.5056773032959","0.154692403066301","0","1","40","28.6538476060726"
"2002/2/19 19:10","1","10.5","0","0","19","24.5756805884257","0.17232826512361","0","1","60","47.4963265312402"
"2002/2/19 19:20","1","10","0","0","19","24.6284382820673","0.199069617109782","0","1","60","55.4182784420173"
"2002/2/19 19:30","1","9.5","0","0","19","24.7658685449089","0.218237084629047","0","1","40","42.5469935584155"
"2002/2/19 19:40","1","9","0","0","19","24.886573019135","0.222779278949363","0","1","40","34.8837284812378"
"2002/2/19 19:50","1","8.5","0","0","19","24.9649414901296","0.220053314784797","0","1","40","34.6874211633975"
"2002/2/19 20:00","1","8","0","0","19","25.0042066589354","0.214088455520651","0","1","40","33.0163707583192"
"2002/2/19 20:10","1.16666666666667","9.33333333333333","0","0","19","25.00967510872","0.208104363710762","0","1","20","31.3524790430052"
"2002/2/19 20:20","1.33333333333333","10.6666666666667","0","0","19","25.0170375414878","0.196899679372216","0","1","20","29.7861012833076"
"2002/2/19 20:30","1.5","12","0","0","19","24.9615477828039","0.202575516543193","0","1","60","47.5911002523516"
"2002/2/19 20:40","1.66666666666667","13.3333333333333","0","0","19","24.9352162419455","0.223943284836355","0","1","60","55.8528580464185"
"2002/2/19 20:50","1.83333333333333","14.6666666666667","0","0","19","25.0168703262686","0.237243071793","0","1","40","42.7989266710163"
"2002/2/19 21:00","2","16","0","0","19","25.0875018098614","0.23771268692783","0","1","40","35.0795283732977"
"2002/2/19 21:10","1.76666666666667","14","0","0","19","25.1274586194136","0.230582338727987","0","1","50","35.0450100613516"
"2002/2/19 21:20","1.53333333333333","12","0","0","19","25.1340905130219","0.22139875612201","0","1","50","33.4184295949302"
"2002/2/19 21:30","1.3","10","0","0","19","25.1199701448455","0.208137041989243","0","1","40","31.7615654728597"
"2002/2/19 21:40","1.06666666666667","8","0","0","19","25.0714818719532","0.191128604886108","0","1","40","30.1879501886717"
"2002/2/19 21:50","0.833333333333333","6","0","0","19","24.9829990489535","0.193373422653526","0","1","60","48.221585760737"
"2002/2/19 22:00","0.6","4","0","0","19","24.9339322328023","0.210285115134377","0","1","60","56.5195785001496"
"2002/2/19 22:10","0.366666666666667","4.66666666666667","0","0","19","24.9820281872204","0.218908386185983","0","1","40","43.1906343236664"
"2002/2/19 22:20","0.133333333333333","5.33333333333333","0","0","19","25.0268917176668","0.215347261141108","0","1","40","35.2417691397931"
"2002/2/19 22:30","-0.1","6","0","0","19","25.0421451628909","0.204930564231645","0","1","50","35.0928844208592"
"2002/2/19 22:40","-0.333333333333333","6.66666666666667","0","0","19","25.02741178059","0.19693112464007","0","1","50","33.3352323467987"
"2002/2/19 22:50","-0.566666666666667","7.33333333333333","0","0","19","25.0233691896986","0.200937645507442","0","1","60","48.3104943995831"
"2002/2/19 23:00","-0.8","8","0","0","19","25.0030035777636","0.221383988838426","0","1","60","54.8535547771125"
"2002/2/19 23:10","-0.666666666666667","9.5","0","0","19","25.0784236635661","0.231894945313804","0","1","40","42.6323923096521"
"2002/2/19 23:20","-0.533333333333333","11","0","0","19","25.1415157695311","0.225431502003863","0","1","40","35.3778961198042"
"2002/2/19 23:30","-0.4","12.5","0","0","19","25.1407146360078","0.212371563769964","0","1","20","34.9960374148899"
"2002/2/19 23:40","-0.266666666666667","14","0","0","19","25.1059515218144","0.197605392512742","0","1","20","33.267584735864"
"2002/2/19 23:50","-0.133333333333333","15.5","0","0","19","25.0502597762361","0.18222610516627","0","1","40","31.5540076093004"
"2002/2/20 0:00","0","17","0","0","19","24.9802773036231","0.170138753293721","0","1","40","29.9859378169883"
"2002/2/20 0:10","-0.5","17.8333333333333","0","0","19","24.9432696742945","0.155531148030717","0","1","30","28.4465467377605"
"2002/2/20 0:20","-1","18.6666666666667","0","0","19","24.8624804215107","0.131606343405736","0","1","30","27.1133871603129"
"2002/2/20 0:30","-1.5","19.5","0","0","19","24.7489774149982","0.104537135125717","0","1","35","25.8519488065636"
"2002/2/20 0:40","-2","20.3333333333333","0","0","19","24.6181750498477","0.0822533688371083","0","1","35","24.6241129668277"
"2002/2/20 0:50","-2.5","21.1666666666667","0","0","19","24.5111660614236","0.0704770267654086","0","1","50","34.7902206996158"
"2002/2/20 1:00","-3","22","0","0","19","24.4115802176941","0.0708375032747893","0","1","50","39.0985680622429"
"2002/2/20 1:10","-2.61666666666667","20.3333333333333","0","0","19","24.3784994190359","0.0932309618557246","0","1","60","50.3554906893881"
"2002/2/20 1:20","-2.23333333333333","18.6666666666667","0","0","19","24.4567482920132","0.152840660235206","0","1","60","59.0338984018762"
"2002/2/20 1:30","-1.85","17","0","0","19","24.7188355950887","0.186631831699907","0","1","20","43.0085859349317"
"2002/2/20 1:40","-1.46666666666667","15.3333333333333","0","0","19","25.06055770653","0.199061023917685","0","1","20","35.9701257879199"
"2002/2/20 1:50","-1.08333333333333","13.6666666666667","0","0","19","25.1533188416418","0.13374778729337","0","1","20","0"
"2002/2/20 2:00","-0.7","12","0","0","19","24.9987388353005","0.0494510677661253","0","1","20","0"
"2002/2/20 2:10","-1.25","14","0","0","19","24.6387115245767","0.0933822714888294","0","1","40","66.9743224341015"
"2002/2/20 2:20","-1.8","16","0","0","19","24.5464872410167","0.0887856408041745","0","1","40","33.9302880229422"
"2002/2/20 2:30","-2.35","18","0","0","19","24.5081340579436","0.0852329413797981","0","1","55","42.988123400783"
"2002/2/20 2:40","-2.9","20","0","0","19","24.4900191482357","0.0939114739328016","0","1","55","47.3706970890669"
"2002/2/20 2:50","-3.45","22","0","0","19","24.5309538757991","0.0897546014597771","0","1","40","37.6013727071722"
"2002/2/20 3:00","-4","24","0","0","19","24.5099703748182","0.0772145455160891","0","1","40","31.8054212858622"
"2002/2/20 3:10","-4.16666666666667","24.3333333333333","0","0","19","24.480114116728","0.0758191798152324","0","1","40","31.1475009751188"
"2002/2/20 3:20","-4.33333333333333","24.6666666666667","0","0","19","24.5233776041712","0.0488179045721365","0","1","40","31.8891581436559"
"2002/2/20 3:30","-4.5","25","0","0","19","24.3825030214368","0.0161801057230991","0","1","40","30.0580739464206"
"2002/2/20 3:40","-4.66666666666667","25.3333333333333","0","0","19","24.1869523770615","-0.01308077468566","0","1","40","26.4862562311522"
"2002/2/20 3:50","-4.83333333333333","25.6666666666667","0","0","19","24.0219450039436","-0.0411498577129961","0","1","35","24.9406016323722"
"2002/2/20 4:00","-5","26","0","0","19","23.8965494785387","-0.0485965978642142","0","1","35","23.7485472771064"
"2002/2/20 4:10","-4.21666666666667","23.6666666666667","0","0","19","23.8984320236906","-0.0583482214874064","0","1","40","22.590905220027"
"2002/2/20 4:20","-3.43333333333333","21.3333333333333","0","0","19","23.8520458845915","-0.0794295586699913","0","1","40","21.5973288713185"
"2002/2/20 4:30","-2.65","19","0","0","19","23.7544201898208","-0.0958606191911911","0","1","40","20.6956117761547"
"2002/2/20 4:40","-1.86666666666667","16.6666666666667","0","0","19","23.6939617568356","-0.117341676847754","0","1","40","23.193346759492"
"2002/2/20 4:50","-1.08333333333333","14.3333333333333","0","0","19","23.5697029532431","-0.131802352992733","0","1","30","20.2058026130403"
"2002/2/20 5:00","-0.3","12","0","0","19","23.5152395097518","-0.148713788759567","0","1","30","18.5010733103481"
"2002/2/20 5:10","-0.25","12.8333333333333","0","0","19","23.4253545795611","-0.191331989320643","0","1","30","0"
"2002/2/20 5:20","-0.2","13.6666666666667","0","0","19","23.3122200048157","-0.229473527862584","0","1","30","0"
"2002/2/20 5:30","-0.15","14.5","0","0","19","23.1758368549692","-0.182820401820899","0","1","65","96.742275592194"
"2002/2/20 5:40","-0.1","15.3333333333333","0","0","19","23.1789821258843","-0.0821667595730287","0","1","65","84.6041360486227"
"2002/2/20 5:50","-0.05","16.1666666666667","0","0","19","23.4637224780523","-0.00948181955270886","0","1","40","49.8665171446947"
"2002/2/20 6:00","0","17","0","0","19","24.0212001445554","0.0275234789037967","0","1","40","42.151044447475"
"2002/2/20 6:10","0","17","0","0","19","24.383082602801","0.0417068141588869","0","1","30","37.7277431657675"
"2002/2/20 6:20","0","17","0","0","19","24.5106666264322","0.040913218388731","0","1","30","35.4238544555935"
"2002/2/20 6:30","0","17","0","0","19","24.5054576847161","0.0260480741947951","0","1","40","33.4352297119049"
"2002/2/20 6:40","0","17","0","0","19","24.4262309914323","0.0134507097234911","0","1","40","31.5722543703399"
"2002/2/20 6:50","0","17","0","0","19","24.3874322533328","0.000857153093430152","0","1","40","29.7427895638237"
"2002/2/20 7:00","0","17","0","0","19","24.3101929014459","-0.00946786240749605","0","1","40","28.1368692388579"
"2002/2/20 7:10","0.0166666666666667","17","18","5.33333333333333","22.5","24.2831218269786","0.00935886611172145","0","1","60","47.7372600725457"
"2002/2/20 7:20","0.0333333333333333","17","22.5","6.66666666666667","22.5","24.3176234179982","0.0369729713712695","0","1","60","56.838663634323"
"2002/2/20 7:30","0.05","17","27","8","22.5","24.3800576593846","0.0561205141904272","1","1","60","54.1513696778883"
"2002/2/20 7:40","0.0666666666666667","17","42.3333333333333","47.3333333333333","22.5","24.436687559244","0.0772018000360635","1","1","60","52.2194399799345"
"2002/2/20 7:50","0.0833333333333333","17","57.6666666666667","86.6666666666666","22.5","24.5173029246359","0.0921275064813007","1","1","40","42.2698638894964"
"2002/2/20 8:00","0.1","17","73","126","22.5","24.5857913107784","0.0994200248799472","1","1","40","37.0290908906327"
"2002/2/20 8:10","0.583333333333333","16.8333333333333","88.3333333333333","165.333333333333","22.5","24.633514431443","0.107140646865653","1","1","40","35.8731725290084"
"2002/2/20 8:20","1.06666666666667","16.6666666666667","103.666666666667","204.666666666667","22.5","24.6622988290813","0.146718223974659","1","1","40","36.6439616942899"
"2002/2/20 8:30","1.55","16.5","119","244","22.5","24.8923929096772","0.183156205842468","1","1","30","34.01450732379"
"2002/2/20 8:40","2.03333333333333","16.3333333333333","122","295","22.5","25.1865899200583","0.215660503611946","1","1","30","29.676558716936"
"2002/2/20 8:50","2.51666666666667","16.1666666666667","125","346","22.5","25.3389342778222","0.2361470106454","1","1","40","27.6459371484588"
"2002/2/20 9:00","3","16","128","397","22.5","25.4092369353794","0.250150882007136","1","1","40","25.9866255069614"
"2002/2/20 9:10","3.33333333333333","15.1666666666667","131","448","22.5","25.4501137290456","0.26203512490254","1","1","30","26.3795475773653"
"2002/2/20 9:20","3.66666666666667","14.3333333333333","134","499","22.5","25.4801605344298","0.290238549522849","1","1","30","24.5926490413019"
"2002/2/20 9:30","4","13.5","137","550","22.5","25.6374505934831","0.32088704071258","1","1","40","22.9424401207708"
