1,"3.iw.mullion.light.random.beijing"
"2002/2/20 9:40","4.33333333333333","12.6666666666667","130.833333333333","588.333333333333","22.5","25.8158060080817","0.349063591987069","1","1","40","21.5001229218749"
"2002/2/20 9:50","4.66666666666667","11.8333333333333","124.666666666667","626.666666666667","22.5","25.944378880034","0.410724487671826","1","1","60","50.6416406999991"
"2002/2/20 10:00","5","11","118.5","665","22.5","26.1337117679616","0.46579726224598","1","1","60","46.7778373829042"
"2002/2/20 10:10","4.66666666666667","11","112.333333333333","703.333333333333","22.5","26.439509291952","0.508062973287161","1","1","45","33.2922409778722"
"2002/2/20 10:20","4.33333333333333","11","106.166666666667","741.666666666667","22.5","26.6820836351762","0.540473829062586","1","1","45","31.6992286851976"
"2002/2/20 10:30","4","11","100","780","22.5","26.8126883491399","0.561459312942987","1","1","65","36.8608625791062"
"2002/2/20 10:40","3.66666666666667","11","104.666666666667","784.833333333333","22.5","26.8677204650522","0.588028044345493","1","1","65","34.3651774070082"
"2002/2/20 10:50","3.33333333333333","11","109.333333333333","789.666666666667","22.5","26.9508063655199","0.608279541134035","1","1","40","29.7756279412582"
"2002/2/20 11:00","3","11","114","794.5","22.5","27.051590792683","0.620021270135534","1","1","40","27.2771415352196"
"2002/2/20 11:10","3.5","10.8333333333333","118.666666666667","799.333333333333","22.5","27.0495497266935","0.635882533019638","1","1","40","33.3828575091187"
"2002/2/20 11:20","4","10.6666666666667","123.333333333333","804.166666666667","22.5","27.0629308152771","0.654891578874968","1","1","40","29.7510383173596"
"2002/2/20 11:30","4.5","10.5","128","809","22.5","27.1529535579782","0.670944837803094","1","1","40","28.5897329530583"
"2002/2/20 11:40","5","10.3333333333333","119.166666666667","826.5","22.5","27.232000179782","0.692591095773669","1","1","40","28.2292899983636"
"2002/2/20 11:50","5.5","10.1666666666667","110.333333333333","844","22.5","27.3094635614306","0.670277568930736","1","1","40","0"
"2002/2/20 12:00","6","10","101.5","861.5","22.5","27.2570473608462","0.64189900905482","1","1","40","0"
"2002/2/20 12:10","6","10.3333333333333","92.6666666666667","879","22.5","27.0912373075401","0.703610270904771","1","1","40","54.9779385390657"
"2002/2/20 12:20","6","10.6666666666667","83.8333333333333","896.5","22.5","27.1702726074189","0.714595060682243","1","1","40","25.6448034982213"
"2002/2/20 12:30","6","11","75","914","22.5","27.2296924700213","0.720760914775215","1","1","40","27.3135005166965"
"2002/2/20 12:40","6","11.3333333333333","88.1666666666667","761.666666666667","22.5","27.1921780348186","0.728525110603679","1","1","40","28.490645013094"
"2002/2/20 12:50","6","11.6666666666667","101.333333333333","609.333333333333","22.5","27.2149440351603","0.511414403076719","1","1","40","30.8373060709497"
"2002/2/20 13:00","6","12","114.5","457","22.5","27.0774771089765","0.682749303310794","1","1","40.0000000000001","28.1098477610541"
"2002/2/20 13:10","5.63333333333333","12.1666666666667","127.666666666667","304.666666666667","22.5","26.6387831730766","0.633494357522543","1","1","40","25.5167129051292"
"2002/2/20 13:20","5.26666666666667","12.3333333333333","140.833333333333","152.333333333333","22.5","26.7069813978306","0.660847671487321","1","1","40","24.4142165811637"
"2002/2/20 13:30","4.9","12.5","154","0","22.5","26.90076401651","0.494625587526361","1","1","40","23.8253047656853"
"2002/2/20 13:40","4.53333333333333","12.6666666666667","167.5","3.5","22.5","26.9064185869515","0.637469574803928","1","1","40","22.5319084935995"
"2002/2/20 13:50","4.16666666666667","12.8333333333333","181","7","22.5","26.4831305217163","0.609403328171635","1","1","39.9999999999999","21.4165074008521"
"2002/2/20 14:00","3.8","13","194.5","10.5","22.5","26.6749020104199","0.625381386189248","1","1","40","19.6040141830713"
"2002/2/20 14:10","4","12.5","208","14","22.5","26.8223326589609","0.662660969709166","1","1","50","33.3088779982542"
"2002/2/20 14:20","4.2","12","221.5","17.5","22.5","26.8863523506139","0.583442066465213","1","1","50","43.1315543711888"
"2002/2/20 14:30","4.4","11.5","235","21","22.5","26.5416949957366","0.663854339726387","1","1","30","30.5059184740637"
"2002/2/20 14:40","4.6","11","227.666666666667","36.6666666666667","22.5","26.135036034885","0.634540592359259","1","1","30","26.8584306175511"
"2002/2/20 14:50","4.8","10.5","220.333333333333","52.3333333333333","22.5","26.6486187390322","0.675358007365614","1","1","40","25.8856736381578"
"2002/2/20 15:00","5","10","213","68","22.5","26.9431866450152","0.700351596552499","1","1","40","22.9575799590396"
"2002/2/20 15:10","4.68333333333333","9.5","205.666666666667","83.6666666666667","22.5","27.0582016090391","0.726906526774432","1","1","45","27.7246755838187"
"2002/2/20 15:20","4.36666666666667","9","198.333333333333","99.3333333333333","22.5","27.151969238975","0.748374752857994","1","1","45","29.5568142937281"
"2002/2/20 15:30","4.05","8.5","191","115","22.5","27.2470782649537","0.763631145914639","1","1","30","23.4252249956803"
"2002/2/20 15:40","3.73333333333333","8","178","112.666666666667","22.5","27.3334782581805","0.766240392713026","1","1","30","21.0887380039436"
"2002/2/20 15:50","3.41666666666667","7.5","165","110.333333333333","22.5","27.3643974216507","0.631590915645001","1","1","40","22.584453745612"
"2002/2/20 16:00","3.1","7","152","108","22.5","26.6393398718979","0.626787290287363","1","1","40","21.5379816034221"
"2002/2/20 16:10","2.8","7.66666666666667","139","105.666666666667","22.5","25.5431779188027","0.567731896019599","1","1","40","21.3033572180694"
"2002/2/20 16:20","2.5","8.33333333333333","126","103.333333333333","22.5","26.4125754750291","0.638877530471365","1","1","40","22.2282806876749"
"2002/2/20 16:30","2.2","9","113","101","22.5","26.7523450471631","0.679392466619022","1","1","50","34.5848117906491"
"2002/2/20 16:40","1.9","9.66666666666667","97.3333333333333","84.1666666666667","22.5","26.9529185732522","0.721419474243075","1","1","50","40.6870861578598"
"2002/2/20 16:50","1.6","10.3333333333333","81.6666666666667","67.3333333333333","22.5","27.0821077096689","0.668097535367239","1","1","50","0"
"2002/2/20 17:00","1.3","11","66","50.5","22.5","26.9608315453233","0.398580327026148","1","1","50","0"
"2002/2/20 17:10","1.41666666666667","11","50.3333333333333","33.6666666666667","22.5","26.6832804114001","0.651919386526049","1","1","40","54.1785449899569"
"2002/2/20 17:20","1.53333333333333","11","34.6666666666667","16.8333333333333","22.5","26.3177774897265","0.571015979137859","1","1","40","28.3574002468544"
"2002/2/20 17:30","1.65","11","19","0","22.5","26.2755673092894","0.558022594876615","1","1","40","24.5258573731438"
"2002/2/20 17:40","1.76666666666667","11","15.8333333333333","0","22.5","26.2151046876716","0.613656810030806","1","1","40","24.7232725842738"
"2002/2/20 17:50","1.88333333333333","11","12.6666666666667","0","22.5","26.2844049151846","0.628290829142757","1","1","45","30.7437564264149"
"2002/2/20 18:00","2","11","0","0","22.5","26.4107361772983","0.633779835201045","1","1","45","31.333169624693"
"2002/2/20 18:10","2","11.1666666666667","0","0","22.5","26.4506632041288","0.52060515650074","1","1","40","26.5081694123034"
"2002/2/20 18:20","2","11.3333333333333","0","0","22.5","25.8966329469632","0.523144278831547","1","1","40","24.329820643522"
"2002/2/20 18:30","2","11.5","0","0","22.5","24.9862198392032","0.460562464702836","1","1","50","42.8381097455432"
"2002/2/20 18:40","2","11.6666666666667","0","0","22.5","25.3369426294543","0.5462422942239","1","1","50","42.352625227785"
"2002/2/20 18:50","2","11.8333333333333","0","0","22.5","25.8427807282344","0.57614987308302","1","1","40","31.6489893174159"
"2002/2/20 19:00","2","12","0","0","22.5","26.145213917982","0.589835714494656","1","1","40","26.5163947737509"
"2002/2/20 19:10","1.95","11.8333333333333","0","0","22.5","26.2448665754724","0.611314988769673","1","1","60","45.646782302327"
"2002/2/20 19:20","1.9","11.6666666666667","0","0","22.5","26.302496774663","0.624521497886063","1","1","60","48.9371355905336"
"2002/2/20 19:30","1.85","11.5","0","0","22.5","26.3714526529729","0.636321820677422","1","1","40","39.2499394499411"
"2002/2/20 19:40","1.8","11.3333333333333","0","0","22.5","26.453129378682","0.636079552840301","1","1","40","32.1844014794798"
"2002/2/20 19:50","1.75","11.1666666666667","0","0","22.5","26.4696536736256","0.633065079710235","1","1","40","34.2373448325714"
"2002/2/20 20:00","1.7","11","0","0","22.5","26.4564935349607","0.63125341045822","0","1","40","33.1986913084956"
"2002/2/20 20:10","1.91666666666667","10.8333333333333","0","0","19","26.4437828554134","0.624445651061822","1","1","40","31.6389823781945"
"2002/2/20 20:20","2.13333333333333","10.6666666666667","0","0","19","26.4036316096991","0.615474736061314","0","1","40","30.8284150072601"
"2002/2/20 20:30","2.35","10.5","0","0","19","26.3537874116266","0.605931610345333","0","1","40","28.6333442491481"
"2002/2/20 20:40","2.56666666666667","10.3333333333333","0","0","19","26.3002128346258","0.595689506594678","0","1","40","27.1664466378505"
"2002/2/20 20:50","2.78333333333333","10.1666666666667","0","0","19","26.2629126574314","0.580774567842667","0","1","40","25.8522038347479"
"2002/2/20 21:00","3","10","0","0","19","26.1932768662878","0.566579702360222","0","1","40","24.6463634420968"
"2002/2/20 21:10","3","10.1666666666667","0","0","19","26.1358876159805","0.550216928736746","0","1","40","23.4943163803567"
"2002/2/20 21:20","3","10.3333333333333","0","0","19","26.0548714867278","0.533312396845507","0","1","40","22.4118499353053"
"2002/2/20 21:30","3","10.5","0","0","19","25.9761434278327","0.5152966848125","0","1","40","21.3835871069811"
"2002/2/20 21:40","3","10.6666666666667","0","0","19","25.8886572235571","0.49667989867652","0","1","40","20.4137247263725"
"2002/2/20 21:50","3","10.8333333333333","0","0","19","25.7990567814807","0.478236109288473","0","1","30","19.4915368462188"
"2002/2/20 22:00","3","11","0","0","19","25.7095144031312","0.460152964604468","0","1","30","18.5790804566153"
"2002/2/20 22:10","2.65","10.6666666666667","0","0","19","25.620642091168","0.382185274676094","0","1","25","19.458574906811"
"2002/2/20 22:20","2.3","10.3333333333333","0","0","19","25.4747411910811","0.350819377623337","0","1","25","18.5705731246201"
"2002/2/20 22:30","1.95","10","0","0","19","25.2344526156035","0.355186474047221","0","1","60","60.5227440440168"
"2002/2/20 22:40","1.6","9.66666666666667","0","0","19","25.1128913468994","0.406604189701652","0","1","60","69.5047929037951"
"2002/2/20 22:50","1.25","9.33333333333333","0","0","19","25.2550854506205","0.427217057074362","0","1","30","42.92517896619"
"2002/2/20 23:00","0.9","9","0","0","19","25.4493300896387","0.432017360417681","0","1","30","34.8213297771826"
"2002/2/20 23:10","0.583333333333333","9.83333333333333","0","0","19","25.5436249379542","0.425677173473934","0","1","40","33.8031210020277"
"2002/2/20 23:20","0.266666666666667","10.6666666666667","0","0","19","25.555172408734","0.412424413549471","0","1","40","32.2616568271842"
"2002/2/20 23:30","-0.05","11.5","0","0","19","25.5264134282556","0.395853370825575","0","1","45","30.5170909306352"
"2002/2/20 23:40","-0.366666666666667","12.3333333333333","0","0","19","25.4716875950685","0.377312196615049","0","1","45","28.8008037578579"
"2002/2/20 23:50","-0.683333333333333","13.1666666666667","0","0","19","25.3799986088663","0.357286841720422","0","1","45","27.2510156468352"
"2002/2/21 0:00","-1","14","0","0","19","25.297562885198","0.334905476937154","0","1","45","29.5461245843191"
"2002/2/21 0:10","-0.866666666666667","13.8333333333333","0","0","19","25.1951861711215","0.312522352653565","0","1","40","25.1735086348756"
"2002/2/21 0:20","-0.733333333333333","13.6666666666667","0","0","19","25.0862442290338","0.288987272089455","0","1","40","23.1629166560889"
"2002/2/21 0:30","-0.6","13.5","0","0","19","24.9732979637876","0.237373842394824","0","1","40","0"
"2002/2/21 0:40","-0.466666666666667","13.3333333333333","0","0","19","24.8341927717131","0.194722503785798","0","1","40","0"
"2002/2/21 0:50","-0.333333333333333","13.1666666666667","0","0","19","24.695608800582","0.210190208661721","0","1","40","41.2626436574662"
"2002/2/21 1:00","-0.2","13","0","0","19","24.6131204560029","0.204952395202579","0","1","40","23.2114770868624"
"2002/2/21 1:10","-0.05","13","0","0","19","24.5674218381997","0.187288179459642","0","1","40","23.6703545823141"
"2002/2/21 1:20","0.1","13","0","0","19","24.4810214505295","0.177695417950919","0","1","40","24.3242979863237"
"2002/2/21 1:30","0.25","13","0","0","19","24.4628756457422","0.161832068885359","0","1","35","20.624073927307"
"2002/2/21 1:40","0.4","13","0","0","19","24.3862771367246","0.148793438925193","0","1","35","18.6171754539393"
"2002/2/21 1:50","0.55","13","0","0","19","24.3557314789076","0.176612029010881","0","1","60","55.244920278255"
"2002/2/21 2:00","0.7","13","0","0","19","24.4247812510825","0.241866077989566","0","1","60","69.1777703763503"
"2002/2/21 2:10","-0.0833333333333333","14","0","0","19","24.6184824232595","0.276002495934338","0","1","40","43.8037597547984"
"2002/2/21 2:20","-0.866666666666667","15","0","0","19","24.9368938688009","0.291220101983575","0","1","40","35.5701151768684"
"2002/2/21 2:30","-1.65","16","0","0","19","25.0931536523798","0.294920978959859","0","1","30","34.3751755060217"
"2002/2/21 2:40","-2.43333333333333","17","0","0","19","25.1688659105374","0.287029291590224","0","1","30","32.715838173884"
"2002/2/21 2:50","-3.21666666666667","18","0","0","19","25.1656808837203","0.268833767181894","0","1","40","30.9204761962342"
"2002/2/21 3:00","-4","19","0","0","19","25.1001275696821","0.241702375623944","0","1","40","29.1918703950514"
"2002/2/21 3:10","-4","19.3333333333333","0","0","19","24.954687781771","0.246932824846047","0","1","65","55.008629567628"
"2002/2/21 3:20","-4","19.6666666666667","0","0","19","24.9082449472496","0.303473192124935","0","1","65","72.2468659815316"
"2002/2/21 3:30","-4","20","0","0","19","25.0713951999714","0.330564198796247","0","1","45","49.3284890925748"
"2002/2/21 3:40","-4","20.3333333333333","0","0","19","25.3165334239375","0.348663627893746","0","1","45","40.7052347407813"
"2002/2/21 3:50","-4","20.6666666666667","0","0","19","25.4767189879542","0.352605260835495","0","1","35","38.7351973797708"
"2002/2/21 4:00","-4","21","0","0","19","25.5379566650119","0.322802629147782","0","1","35","39.9003147400669"
"2002/2/21 4:10","-3.41666666666667","20.5","0","0","19","25.4177184596764","0.314034909907548","0","1","40","34.9050300508351"
"2002/2/21 4:20","-2.83333333333333","20","0","0","19","25.3700986826441","0.300636148470564","0","1","40","32.672874390803"
"2002/2/21 4:30","-2.25","19.5","0","0","19","25.3243063794076","0.281543626633663","0","1","30","31.0363110953838"
"2002/2/21 4:40","-1.66666666666667","19","0","0","19","25.243772917403","0.262455311543748","0","1","30","29.4611364190668"
"2002/2/21 4:50","-1.08333333333333","18.5","0","0","19","25.1435893044663","0.183993196375775","0","1","30","0"
"2002/2/21 5:00","-0.5","18","0","0","19","24.9029555621348","0.111440982455928","0","1","30","0"
"2002/2/21 5:10","-1.25","18.8333333333333","0","0","19","24.4993444652561","0.148569532089867","0","1","20","54.4868038832478"
"2002/2/21 5:20","-2","19.6666666666667","0","0","19","24.443302102895","0.134493891146569","0","1","20","27.3839198087417"
"2002/2/21 5:30","-2.75","20.5","0","0","19","24.4121816544646","0.0614430612281485","0","1","20","0"
"2002/2/21 5:40","-3.5","21.3333333333333","0","0","19","24.2023486795069","-0.00594427472791508","0","1","20","0"
"2002/2/21 5:50","-4.25","22.1666666666667","0","0","19","23.8271609260743","-0.000574083788814956","0","1","30","46.3617221038529"
"2002/2/21 6:00","-5","23","0","0","19","23.6530128920788","-0.0103623626679726","0","1","30","24.6030999663718"
"2002/2/21 6:10","-5.16666666666667","23.3333333333333","0","0","19","23.6091534169162","-0.0246435478440836","0","1","30","22.0112605853831"
"2002/2/21 6:20","-5.33333333333333","23.6666666666667","0","0","19","23.5618505857115","-0.0447145259253363","0","1","30","21.3124991733889"
"2002/2/21 6:30","-5.5","24","0","0","19","23.4869447981413","-0.0399054504342211","0","1","50","36.5665930302829"
"2002/2/21 6:40","-5.66666666666667","24.3333333333333","0","0","19","23.4827716444887","-0.019921817515494","0","1","50","43.3641689051174"
"2002/2/21 6:50","-5.83333333333333","24.6666666666667","0","0","19","23.5451516754001","-0.0163590051286219","0","1","40","32.6640021568142"
"2002/2/21 7:00","-6","25","0","0","19","23.6051926639617","-0.0239141748484838","0","1","40","26.2657635723358"
"2002/2/21 7:10","-5.46666666666667","23.8333333333333","18.6666666666667","7.33333333333333","22.5","23.5990615076428","-0.0815380325874952","0","1","40","0"
"2002/2/21 7:20","-4.93333333333333","22.6666666666667","23.3333333333333","9.16666666666667","22.5","23.4624216662906","-0.116387576293525","1","1","40","0"
"2002/2/21 7:30","-4.4","21.5","28","11","22.5","23.3435164243724","-0.0440510770848972","1","1","55","72.8812254667028"
"2002/2/21 7:40","-3.86666666666667","20.3333333333333","31.3333333333333","9.16666666666667","22.5","23.4794398433668","0.0182716961169261","1","1","55","55.2917196876339"
"2002/2/21 7:50","-3.33333333333333","19.1666666666667","34.6666666666667","7.33333333333333","22.5","23.7823312881121","0.0649426305981467","1","1","60","57.7903052753796"
"2002/2/21 8:00","-2.8","18","38","5.5","22.5","24.0617774454353","0.112454659554306","1","1","60","57.0068062454036"
"2002/2/21 8:10","-1.78333333333333","17.1666666666667","41.3333333333333","3.66666666666667","22.5","24.3676146173069","0.156232125070683","1","1","55","44.767643394191"
"2002/2/21 8:20","-0.766666666666667","16.3333333333333","44.6666666666667","1.83333333333333","22.5","24.6689277358343","0.200511121976581","1","1","55","42.5229627084261"
"2002/2/21 8:30","0.25","15.5","48","0","22.5","25.0027781696624","0.247716036130279","1","1","35","38.850358155215"
"2002/2/21 8:40","1.26666666666667","14.6666666666667","73.6666666666667","45.1666666666667","22.5","25.3395271224723","0.283367559040786","1","1","35","33.4188078338373"
"2002/2/21 8:50","2.28333333333333","13.8333333333333","99.3333333333333","90.3333333333333","22.5","25.5136582349106","0.267169781270536","1","1","35","0"
"2002/2/21 9:00","3.3","13","125","135.5","22.5","25.5509979296126","0.22442839478442","1","1","35","0"
"2002/2/21 9:10","2.91666666666667","14","150.666666666667","180.666666666667","22.5","25.3594510358288","0.28024758519335","1","1","40","56.4782062771384"
"2002/2/21 9:20","2.53333333333333","15","176.333333333333","225.833333333333","22.5","25.3548961869282","0.329732669679379","1","1","40","32.5551281600274"
"2002/2/21 9:30","2.15","16","202","271","22.5","25.5701686618754","0.370642891201498","1","1","40","27.9963506978731"
"2002/2/21 9:40","1.76666666666667","17","195","339.666666666667","22.5","25.8452295340917","0.397965006196658","1","1","40","25.9887167102411"
"2002/2/21 9:50","1.38333333333333","18","188","408.333333333333","22.5","25.9724776808323","0.419592548743259","1","1","50","35.5866234440309"
"2002/2/21 10:00","1","19","181","477","22.5","25.9866672759593","0.456014426382915","1","1","50","37.1731567823011"
"2002/2/21 10:10","1.25","18.1666666666667","174","545.666666666667","22.5","26.0965583092034","0.487472183127601","1","1","30","28.4374960818454"
"2002/2/21 10:20","1.5","17.3333333333333","167","614.333333333333","22.5","26.2665354570311","0.513673955172458","1","1","30","25.9664331485422"
"2002/2/21 10:30","1.75","16.5","160","683","22.5","26.3879319634431","0.534221947258462","1","1","40","24.4298415476989"
"2002/2/21 10:40","2","15.6666666666667","168.5","670.833333333333","22.5","26.4290851290162","0.542246789793552","1","1","40","22.6807524569344"
"2002/2/21 10:50","2.25","14.8333333333333","177","658.666666666667","22.5","26.4379302622023","0.555466549311345","1","1","30","21.1269078406053"
"2002/2/21 11:00","2.5","14","185.5","646.5","22.5","26.4720937872956","0.567654749553368","1","1","30","18.4212623380589"
"2002/2/21 11:10","2.53333333333333","13.3333333333333","194","634.333333333333","22.5","26.5085326921345","0.456077680677834","1","1","40","18.8056456931271"
"2002/2/21 11:20","2.56666666666667","12.6666666666667","202.5","622.166666666667","22.5","25.9000961713245","0.474164902757103","1","1","40","17.7716419784945"
"2002/2/21 11:30","2.6","12","211","610","22.5","25.1320277184074","0.437103046977876","1","1","40","16.5390914960549"
"2002/2/21 11:40","2.63333333333333","11.3333333333333","223","555.166666666667","22.5","25.6765411431828","0.491386234146397","1","1","40","17.0191945025623"
"2002/2/21 11:50","2.66666666666667","10.6666666666667","235","500.333333333333","22.5","26.0337127473035","0.524306950846409","1","1","40","17.2693950552161"
"2002/2/21 12:00","2.7","10","247","445.5","22.5","26.2320699159955","0.551965322299411","1","1","40","17.5762024033018"
"2002/2/21 12:10","2.75","11","259","390.666666666667","22.5","26.3323832944958","0.563792237053283","1","1","40","17.6897390644069"
"2002/2/21 12:20","2.8","12","271","335.833333333333","22.5","26.3791213647106","0.571142232717426","1","1","40","17.8148616636788"
"2002/2/21 12:30","2.85","13","283","281","22.5","26.4092554546885","0.571025496541571","1","1","40","17.9648851556792"
"2002/2/21 12:40","2.9","14","261.666666666667","234.166666666667","22.5","26.3891326030399","0.564264363694102","1","1","40","18.1759396966063"
"2002/2/21 12:50","2.95","15","240.333333333333","187.333333333333","22.5","26.3592257549746","0.569649286235563","1","1","40","18.3927683168177"
"2002/2/21 13:00","3","16","219","140.5","22.5","26.4122547983397","0.335680981890186","1","1","40","19.1595125791659"
"2002/2/21 13:10","3.05","15.5","197.666666666667","93.6666666666666","22.5","26.2485527497854","0.58012889332636","1","1","60","61.4945194537005"
"2002/2/21 13:20","3.1","15","176.333333333333","46.8333333333333","22.5","25.9894549909197","0.615845652427776","1","1","60","37.8992273822686"
"2002/2/21 13:30","3.15","14.5","155","0","22.5","26.6702468170456","0.659476509829401","1","1","60","32.0384629866705"
"2002/2/21 13:40","3.2","14","157.666666666667","0.166666666666667","22.5","27.0105620333936","0.688064541787","1","1","60","30.7797698179515"
"2002/2/21 13:50","3.25","13.5","160.333333333333","0.333333333333333","22.5","27.1390026820115","0.585928446463545","1","1","65","63.9308556401974"
"2002/2/21 14:00","3.3","13","163","0.5","22.5","26.6137320292423","0.707803942813377","1","1","65","29.101403062849"
"2002/2/21 14:10","3.25","13.5","165.666666666667","0.666666666666667","22.5","26.3633521796809","0.664259253889972","1","1","40","14.8119069443093"
"2002/2/21 14:20","3.2","14","168.333333333333","0.833333333333333","22.5","27.1158270965349","0.726368988854465","1","1","40","26.4775195830771"
"2002/2/21 14:30","3.15","14.5","171","1","22.5","27.3811154608822","0.741167836364152","1","1","35","20.0572928495876"
"2002/2/21 14:40","3.1","15","167","1","22.5","27.4969447055738","0.74874328588526","1","1","35","25.8354950351825"
"2002/2/21 14:50","3.05","15.5","163","1","22.5","27.4166127454148","0.759092650079474","1","1","60","32.5427469431534"
"2002/2/21 15:00","3","16","159","1","22.5","27.4513617809981","0.768694193145064","1","1","60","28.1755123413869"
"2002/2/21 15:10","3","16","155","1","22.5","27.4852318838319","0.773725339236875","1","1","65","27.836570960318"
"2002/2/21 15:20","3","16","151","1","22.5","27.5350792674171","0.778120493551695","1","1","65","28.2520489541661"
"2002/2/21 15:30","3","16","147","1","22.5","27.531477165997","0.781072318794156","1","1","40","25.9395101012336"
"2002/2/21 15:40","3","16","136.666666666667","0.833333333333333","22.5","27.5373399390031","0.65391667765046","1","1","40","61.0466248478466"
"2002/2/21 15:50","3","16","126.333333333333","0.666666666666667","22.5","26.9210225780997","0.75188953121901","1","1","30","38.7886719767094"
"2002/2/21 16:00","3","16","116","0.5","22.5","26.2483412555567","0.681729797555322","1","1","30","11.7478269497079"
"2002/2/21 16:10","2.65","16","105.666666666667","0.333333333333333","22.5","27.3395205832711","0.759366941403719","1","1","40","30.5249911946614"
"2002/2/21 16:20","2.3","16","95.3333333333333","0.166666666666667","22.5","27.5121739089673","0.766336690954563","1","1","40","22.6920508252898"
"2002/2/21 16:30","1.95","16","85","0","22.5","27.5319088037911","0.784445785843718","1","1","40","27.8301458402779"
"2002/2/21 16:40","1.6","16","73.1666666666667","0","22.5","27.5411195229485","0.787264842932122","1","1","40","23.6498145123749"
"2002/2/21 16:50","1.25","16","61.3333333333333","0","22.5","27.5660151494466","0.787353553311623","1","1","40","24.1038722572848"
"2002/2/21 17:00","0.9","16","49.5","0","22.5","27.5882549821064","0.787565371394478","1","1","40","25.164954553176"
"2002/2/21 17:10","0.916666666666667","18","37.6666666666667","0","22.5","27.5889977931929","0.658799826189235","1","1","30","37.6021308843073"
"2002/2/21 17:20","0.933333333333333","20","25.8333333333333","0","22.5","26.7644492712336","0.636298253400008","1","1","30","30.8436577904942"
"2002/2/21 17:30","0.95","22","14","0","22.5","25.5217992610862","0.513815295231581","1","1","40","27.2418837941342"
"2002/2/21 17:40","0.966666666666667","24","11.6666666666667","0","22.5","25.82855029901","0.56216038798767","1","1","40","25.9230312246343"
"2002/2/21 17:50","0.983333333333333","26","9.33333333333333","0","22.5","25.8798359886924","0.609504981034278","1","1","40","24.447379466319"
"2002/2/21 18:00","1","28","0","0","22.5","26.1979018494483","0.623642508694804","1","1","40","23.0271683915864"
"2002/2/21 18:10","0.833333333333333","27.8333333333333","0","0","22.5","26.3969866545005","0.629426911350259","1","1","40","20.5190524856038"
"2002/2/21 18:20","0.666666666666667","27.6666666666667","0","0","22.5","26.4647976285862","0.627829449922735","1","1","40","19.4733364197567"
"2002/2/21 18:30","0.5","27.5","0","0","22.5","26.4505906684804","0.614154773599557","1","1","40","18.678252161844"
"2002/2/21 18:40","0.333333333333333","27.3333333333333","0","0","22.5","26.3722756182035","0.57838074023286","0","1","40","20.0629705308385"
"2002/2/21 18:50","0.166666666666667","27.1666666666667","0","0","22.5","26.1960119831047","0.559421586832521","0","1","40","20.6068714061488"
"2002/2/21 19:00","0","27","0","0","22.5","26.032971533616","0.537575558520514","1","1","40","21.1392422717968"
"2002/2/21 19:10","-0.0166666666666667","25.8333333333333","0","0","22.5","25.9203160285132","0.51998044910596","1","1","40","21.4445605823379"
"2002/2/21 19:20","-0.0333333333333333","24.6666666666667","0","0","22.5","25.8180876577444","0.503240354244226","1","1","40","21.7031427085222"
"2002/2/21 19:30","-0.05","23.5","0","0","22.5","25.7124285153598","0.523412839755164","1","1","65","80.0548473009456"
"2002/2/21 19:40","-0.0666666666666667","22.3333333333333","0","0","22.5","25.7093025169016","0.583276169604969","1","1","65","65.191038052709"
"2002/2/21 19:50","-0.0833333333333333","21.1666666666667","0","0","22.5","25.9271011836623","0.60439713294862","0","1","40","34.6297250217235"
"2002/2/21 20:00","-0.1","20","0","0","22.5","26.1787001942321","0.61674883720267","1","1","40","32.1650368816293"
"2002/2/21 20:10","-0.75","26.5","0","0","19","26.2832402044753","0.619224371495059","0","1","40","35.6323942593664"
"2002/2/21 20:20","-1.4","33","0","0","19","26.3113110565095","0.616868920755649","0","1","40","34.6267640927075"
"2002/2/21 20:30","-2.05","39.5","0","0","19","26.3000410088302","0.611541445526948","0","1","55","39.2829624156687"
"2002/2/21 20:40","-2.7","46","0","0","19","26.2690846551628","0.607860437794673","0","1","55","40.1609154830562"
"2002/2/21 20:50","-3.35","52.5","0","0","19","26.2520314846277","0.601166108751255","0","1","40","34.0272052966302"
"2002/2/21 21:00","-4","59","0","0","19","26.21738260473","0.590445398551519","0","1","40","32.2156496776489"
"2002/2/21 21:10","-4.16666666666667","59","0","0","19","26.1512066382896","0.576598506979053","0","1","35","31.3524351008405"
"2002/2/21 21:20","-4.33333333333333","59","0","0","19","26.0735810489681","0.558754346730506","0","1","35","29.3397480486545"
"2002/2/21 21:30","-4.5","59","0","0","19","25.971847139652","0.537564779406898","0","1","40","28.045445869014"
"2002/2/21 21:40","-4.66666666666667","59","0","0","19","25.8697811662647","0.515465373124931","0","1","40","26.8495399635389"
"2002/2/21 21:50","-4.83333333333333","59","0","0","19","25.7642316331309","0.492977098646509","0","1","20","25.7021452138226"
"2002/2/21 22:00","-5","59","0","0","19","25.6527545998451","0.469938694917169","0","1","20","24.6354971943022"
"2002/2/21 22:10","-5.01666666666667","59.5","0","0","19","25.5374666605919","0.387927776479223","0","1","40","25.7906725642481"
"2002/2/21 22:20","-5.03333333333333","60","0","0","19","25.3675100593763","0.353552260354023","0","1","40","24.478809049021"
"2002/2/21 22:30","-5.05","60.5","0","0","19","25.1060753820728","0.310381857403778","0","1","40","23.3414150032342"
"2002/2/21 22:40","-5.06666666666667","61","0","0","19","24.8286872393767","0.273388564317417","0","1","40","22.1881036753826"
"2002/2/21 22:50","-5.08333333333333","61.5","0","0","19","24.6317183705427","0.242793067036928","0","1","40","23.6163448126995"
"2002/2/21 23:00","-5.1","62","0","0","19","24.4991616035151","0.219763443509653","0","1","40","24.2256591935614"
"2002/2/21 23:10","-5.25","62.3333333333333","0","0","19","24.3841511250157","0.19827329181923","0","1","30","20.4652317532664"
"2002/2/21 23:20","-5.4","62.6666666666667","0","0","19","24.2894622688383","0.17311963307942","0","1","30","18.4203834103956"
"2002/2/21 23:30","-5.55","63","0","0","19","24.1757770615398","0.145966144823011","0","1","25","18.0791914891836"
"2002/2/21 23:40","-5.7","63.3333333333333","0","0","19","24.0552582306392","0.118746427681689","0","1","25","17.5172344956592"
"2002/2/21 23:50","-5.85","63.6666666666667","0","0","19","23.9312545499779","0.136652195364903","0","1","60","64.6438751990588"
"2002/2/22 0:00","-6","64","0","0","19","23.950398248133","0.196720068172372","0","1","60","71.5608886704467"
"2002/2/22 0:10","-6.16666666666667","65","0","0","19","24.095537456046","0.216197898626361","0","1","40","44.1993417814955"
"2002/2/22 0:20","-6.33333333333333","66","0","0","19","24.3078855038508","0.227929355002801","0","1","40","35.8299496177178"
"2002/2/22 0:30","-6.5","67","0","0","19","24.4463273685943","0.267586299048629","0","1","60","55.8864351860179"
"2002/2/22 0:40","-6.66666666666667","68","0","0","19","24.6467911750331","0.289258742125629","0","1","60","56.7502987316287"
"2002/2/22 0:50","-6.83333333333333","69","0","0","19","24.8127786003356","0.310971698360075","0","1","35","44.5767848228418"
"2002/2/22 1:00","-7","70","0","0","19","24.9733395070583","0.319232426694596","0","1","35","37.386540301644"
"2002/2/22 1:10","-6.81666666666667","64.3333333333333","0","0","19","25.0746958395468","0.243287220822607","0","1","35","0"
"2002/2/22 1:20","-6.63333333333333","58.6666666666667","0","0","19","24.9309189907593","0.146780710024692","0","1","35","0"
"2002/2/22 1:30","-6.45","53","0","0","19","24.5207860009039","0.191786796316955","0","1","50","70.45775461221"
"2002/2/22 1:40","-6.26666666666667","47.3333333333333","0","0","19","24.3784509404402","0.19446195740935","0","1","50","40.8219994306856"
"2002/2/22 1:50","-6.08333333333333","41.6666666666667","0","0","19","24.4190802716368","0.181738135657876","0","1","20","33.0902301752004"
"2002/2/22 2:00","-5.9","36","0","0","19","24.4103936551694","0.166888960388188","0","1","20","30.5467815326367"
"2002/2/22 2:10","-5.91666666666667","34.1666666666667","0","0","19","24.3786989670447","0.155349919995184","0","1","40","29.3853246566543"
"2002/2/22 2:20","-5.93333333333333","32.3333333333333","0","0","19","24.3378761901101","0.130842562128084","0","1","40","28.1639284936237"
"2002/2/22 2:30","-5.95","30.5","0","0","19","24.2193446666364","0.100294800999587","0","1","20","27.010238462713"
"2002/2/22 2:40","-5.96666666666667","28.6666666666667","0","0","19","24.079223076639","0.0832908604011424","0","1","20","25.9270814828945"
"2002/2/22 2:50","-5.98333333333333","26.8333333333333","0","0","19","24.0227045171707","0.0649070484778197","0","1","40","24.8678196223609"
"2002/2/22 3:00","-6","25","0","0","19","23.9372561597252","0.0482250275935919","0","1","40","23.9146185715186"
"2002/2/22 3:10","-6","23","0","0","19","23.8856381999528","0.0220326126034279","0","1","20","23.0289033439272"
"2002/2/22 3:20","-6","21","0","0","19","23.7589752318343","-0.00664571664187866","0","1","20","22.2320824061484"
"2002/2/22 3:30","-6","19","0","0","19","23.628000397026","-0.0252135981512928","0","1","40","27.408729364212"
"2002/2/22 3:40","-6","17","0","0","19","23.534116022716","-0.0425946542671291","0","1","40","29.4667910547471"
"2002/2/22 3:50","-6","15","0","0","19","23.4280955377215","-0.0418693677165256","0","1","50","41.8141297196133"
"2002/2/22 4:00","-6","13","0","0","19","23.3735085564941","-0.0388028500004413","0","1","50","47.8711125224294"
"2002/2/22 4:10","-6.48333333333333","11.8333333333333","0","0","19","23.3233865604843","-0.0139886018841419","0","1","65","64.3509244112641"
"2002/2/22 4:20","-6.96666666666667","10.6666666666667","0","0","19","23.3934547513117","0.0427484422620069","0","1","65","76.9673874237194"
"2002/2/22 4:30","-7.45","9.5","0","0","19","23.5921759195892","0.0840219315889876","0","1","50","54.5435854842825"
"2002/2/22 4:40","-7.93333333333333","8.33333333333333","0","0","19","23.9701171310718","0.107790180514278","0","1","50","48.6752430728828"
"2002/2/22 4:50","-8.41666666666667","7.16666666666667","0","0","19","24.256213303411","0.119577248285929","0","1","60","54.4220531163778"
"2002/2/22 5:00","-8.9","6","0","0","19","24.3284264285047","0.131301381955308","0","1","60","57.8868952781041"
"2002/2/22 5:10","-9.41666666666667","7.33333333333333","0","0","19","24.3937610753494","0.123373953360933","0","1","40","47.063694480393"
"2002/2/22 5:20","-9.93333333333333","8.66666666666667","0","0","19","24.3534725712568","0.106195496515578","0","1","40","40.7167641260885"
"2002/2/22 5:30","-10.45","10","0","0","19","24.3089227548182","0.0835831356874738","0","1","40","39.5272452531562"
"2002/2/22 5:40","-10.9666666666667","11.3333333333333","0","0","19","24.2195488358116","0.060493572302788","0","1","40","37.4902592550401"
"2002/2/22 5:50","-11.4833333333333","12.6666666666667","0","0","19","24.1282602795106","0.0418300242993996","0","1","40","35.5076809832494"
"2002/2/22 6:00","-12","14","0","0","19","24.0608432443892","-0.00124475962555479","0","1","40","36.5107009872314"
"2002/2/22 6:10","-12","14","0","0","19","23.8737399956643","-0.0382303453414214","0","1","40","34.4606720158879"
"2002/2/22 6:20","-12","14","0","0","19","23.6134052594777","-0.0869771786283674","0","1","40","32.5391286338166"
"2002/2/22 6:30","-12","14","0","0","19","23.3223625137939","-0.122434496783172","0","1","30","28.9098464584811"
"2002/2/22 6:40","-12","14","0","0","19","23.1250438886478","-0.149274963494711","0","1","30","27.3332229792824"
"2002/2/22 6:50","-12","14","0","0","19","23.0348651737103","-0.174555265096808","0","1","30","26.1646772289838"
"2002/2/22 7:00","-12","14","0","0","19","22.9178665316899","-0.219082180314508","0","1","30","27.1597589229995"
"2002/2/22 7:10","-11.9833333333333","13.8333333333333","20","9.33333333333333","22.5","22.7152827279639","-0.228954843226256","0","1","45","33.9981603766746"
"2002/2/22 7:20","-11.9666666666667","13.6666666666667","25","11.6666666666667","22.5","22.5621186878419","-0.23270456465564","1","1","45","37.778088098471"
"2002/2/22 7:30","-11.95","13.5","30","14","22.5","22.539222248793","-0.24456329765289","1","1","30","30.137926302326"
"2002/2/22 7:40","-11.9333333333333","13.3333333333333","45.5","58.6666666666667","22.5","22.4922574518087","-0.260887007194921","1","1","30","25.7608658095598"
"2002/2/22 7:50","-11.9166666666667","13.1666666666667","61","103.333333333333","22.5","22.4056716077569","-0.264739658988407","1","1","45","34.6598978338237"
"2002/2/22 8:00","-11.9","13","76.5","148","22.5","22.3644324704817","-0.260891375487312","1","1","45","37.9323324647052"
"2002/2/22 8:10","-11.4166666666667","12.6666666666667","92","192.666666666667","22.5","22.3298146786875","-0.269090712482781","0","1","40","30.4305580010482"
"2002/2/22 8:20","-10.9333333333333","12.3333333333333","107.5","237.333333333333","22.5","22.2665020634394","-0.216461517447373","1","1","40","28.8309077113217"
"2002/2/22 8:30","-10.45","12","123","282","22.5","22.6026266934527","-0.185806610392795","1","1","25","26.9674096151098"
"2002/2/22 8:40","-9.96666666666667","11.6666666666667","124","336.666666666667","22.5","22.892964625204","-0.161766993882107","1","1","25","23.7505572806105"
"2002/2/22 8:50","-9.48333333333333","11.3333333333333","125","391.333333333333","22.5","23.0612826553565","-0.0730410476826321","1","1","55","58.1352429607299"
"2002/2/22 9:00","-9","11","126","446","22.5","23.4045953204345","0.018862162647121","1","1","55","59.4053137568913"
"2002/2/22 9:10","-8.83333333333333","10.8333333333333","127","500.666666666667","22.5","24.0220325193324","0.0813824383806702","1","1","30","40.5172387847349"
"2002/2/22 9:20","-8.66666666666667","10.6666666666667","128","555.333333333333","22.5","24.3017113170769","0.107736933792196","1","1","30","33.1313139345382"
"2002/2/22 9:30","-8.5","10.5","129","610","22.5","24.4720128438863","0.121961428727597","1","1","30","34.3621276164175"
"2002/2/22 9:40","-8.33333333333333","10.3333333333333","122.5","647.166666666667","22.5","24.4994691053835","0.136435476378133","1","1","30","32.1441350194901"
"2002/2/22 9:50","-8.16666666666667","10.1666666666667","116","684.333333333333","22.5","24.606873503524","0.178352895207825","1","1","55","49.9775811353139"
"2002/2/22 10:00","-8","10","109.5","721.5","22.5","24.7496983410021","0.226940259739141","1","1","55","52.7798192858993"
"2002/2/22 10:10","-8.11666666666667","10.3333333333333","103","758.666666666667","22.5","24.9563833318842","0.253064493441939","1","1","30","39.6498740092133"
"2002/2/22 10:20","-8.23333333333333","10.6666666666667","96.5","795.833333333333","22.5","25.1068830027366","0.275250001132078","1","1","30","35.6334249698864"
"2002/2/22 10:30","-8.35","11","90","833","22.5","25.2161255883474","0.288262862966852","1","1","30","33.7756590123181"
"2002/2/22 10:40","-8.46666666666667","11.3333333333333","86.5","848.5","22.5","25.2806256229583","0.290576776127327","1","1","30","31.7520698209137"
"2002/2/22 10:50","-8.58333333333333","11.6666666666667","83","864","22.5","25.2807136646068","0.293991874950425","1","1","20","29.8381484604295"
"2002/2/22 11:00","-8.7","12","79.5","879.5","22.5","25.2731580411909","0.145732709414641","1","1","20","28.2641698078175"
"2002/2/22 11:10","-8.25","11.5","76","895","22.5","25.1554712892396","0.264804197724194","1","1","25","26.7107279408532"
"2002/2/22 11:20","-7.8","11","72.5","910.5","22.5","24.8793889702199","0.244820437843345","1","1","25","24.9045205142134"
"2002/2/22 11:30","-7.35","10.5","69","926","22.5","24.9431371416513","0.104380894273274","1","1","30","23.817722246143"
"2002/2/22 11:40","-6.9","10","69.5","927.833333333333","22.5","24.8787812249921","0.214657246930295","1","1","30","22.6254125764109"
"2002/2/22 11:50","-6.45","9.5","70","929.666666666667","22.5","24.5273887846761","0.204798109048955","1","1","35","21.1917496946856"
"2002/2/22 12:00","-6","9","70.5","931.5","22.5","24.6617944521464","0.0785687764756357","1","1","35","20.3248489365912"
"2002/2/22 12:10","-5.83333333333333","9","71","933.333333333333","22.5","24.7263190360293","0.213802010455119","1","1","40","26.3782216966623"
"2002/2/22 12:20","-5.66666666666667","9","71.5","935.166666666667","22.5","24.494291300392","0.183819634232413","1","1","40","26.8459811981501"
"2002/2/22 12:30","-5.5","9","72","937","22.5","24.485936709403","0.189946113943303","1","1","30","20.8144114016722"
"2002/2/22 12:40","-5.33333333333333","9","71.5","934.5","22.5","24.491441175391","0.187806936445795","1","1","30","18.4081463685544"
"2002/2/22 12:50","-5.16666666666667","9","71","932","22.5","24.4562317434246","0.190329581070478","1","1","40","24.4857328755336"
"2002/2/22 13:00","-5","9","70.5","929.5","22.5","24.4501523139375","0.204005763738911","1","1","40","26.709751596177"
"2002/2/22 13:10","-5.08333333333333","9.16666666666667","70","927","22.5","24.5062914461891","0.225769994456001","1","1","40","26.3135796030768"
"2002/2/22 13:20","-5.16666666666667","9.33333333333333","69.5","924.5","22.5","24.6203286556285","0.248990203212964","1","1","40","25.9754843968531"
"2002/2/22 13:30","-5.25","9.5","69","922","22.5","24.7533113450977","0.168394798783986","1","1","40","26.3550387982517"
"2002/2/22 13:40","-5.33333333333333","9.66666666666667","71.1666666666667","908.333333333333","22.5","24.4397420271793","0.228405613983836","1","1","40","26.3360404536764"
"2002/2/22 13:50","-5.41666666666667","9.83333333333333","73.3333333333333","894.666666666667","22.5","24.0456403559761","0.196917846164159","1","1","30","22.1236400802859"
"2002/2/22 14:00","-5.5","10","75.5","881","22.5","24.4764866666944","0.226004320174963","1","1","30","20.3883358559677"
"2002/2/22 14:10","-5.08333333333333","9.83333333333333","77.6666666666667","867.333333333333","22.5","24.6701797873738","0.249213528386301","1","1","40","24.1898650837838"
"2002/2/22 14:20","-4.66666666666667","9.66666666666667","79.8333333333333","853.666666666667","22.5","24.7503266559432","0.275877824354878","1","1","40","26.2346306567378"
"2002/2/22 14:30","-4.25","9.5","82","840","22.5","24.8433544621669","0.297551079516581","1","1","20","20.9877121378688"
"2002/2/22 14:40","-3.83333333333333","9.33333333333333","82.5","816.5","22.5","24.9656847236177","0.315894947316198","1","1","20","18.0227815499984"
"2002/2/22 14:50","-3.41666666666667","9.16666666666667","83","793","22.5","25.0900798593181","0.387699249774857","1","1","60","61.6367034375317"
"2002/2/22 15:00","-3","9","83.5","769.5","22.5","25.3296218488886","0.313959383629318","1","1","60","67.9308243688585"
"2002/2/22 15:10","-3","9","84","746","22.5","25.5842123274721","0.511062515791444","1","1","40","42.643443586107"
"2002/2/22 15:20","-3","9","84.5","722.5","22.5","25.7432393357419","0.524541107587922","1","1","40","35.9043143910588"
"2002/2/22 15:30","-3","9","85","699","22.5","26.1664696964043","0.286996629246468","1","1","40","37.1108582670025"
"2002/2/22 15:40","-3","9","87","639.833333333333","22.5","26.303867329008","0.547736364983673","1","1","40","34.8506795260522"
"2002/2/22 15:50","-3","9","89","580.666666666667","22.5","25.9589493135034","0.527208871811078","1","1","39.9999999999999","32.0077751305503"
"2002/2/22 16:00","-3","9","91","521.5","22.5","26.2037226675992","0.543648172657159","1","1","40","30.1309429172878"
"2002/2/22 16:10","-3","9","93","462.333333333333","22.5","26.3493042213575","0.28284767701489","1","1","30","28.7586555928479"
"2002/2/22 16:20","-3","9","95","403.166666666667","22.5","26.3270468684626","0.506870631469534","1","1","30","27.4890000954669"
"2002/2/22 16:30","-3","9","97","344","22.5","25.8097908873539","0.468492614554657","1","1","40","25.3716696027152"
"2002/2/22 16:40","-3","9","85.1666666666667","289","22.5","25.8712258052547","0.321223863873876","1","1","40","24.3047597363477"
"2002/2/22 16:50","-3","9","73.3333333333333","234","22.5","25.929617107411","0.440566567682731","1","1","40.0000000000001","23.10010332693"
"2002/2/22 17:00","-3","9","61.5","179","22.5","25.6054517305018","0.421200866678113","1","1","40","22.9106469615108"
"2002/2/22 17:10","-3.33333333333333","9","49.6666666666667","124","22.5","25.7407959008043","0.274046539761049","1","1","40","24.2238482562027"
"2002/2/22 17:20","-3.66666666666667","9","37.8333333333333","69","22.5","25.7366633735951","0.365000622784134","1","1","40","24.9344077193171"
"2002/2/22 17:30","-4","9","26","14","22.5","25.2413304236408","0.294549646296566","1","1","40","25.135832058406"
"2002/2/22 17:40","-4.33333333333333","9","21.6666666666667","11.6666666666667","22.5","25.0387546868389","0.322477644412349","1","1","40","25.3244576853796"
"2002/2/22 17:50","-4.66666666666667","9","17.3333333333333","9.33333333333333","22.5","24.9476423002878","0.32843273780971","1","1","30","21.8953921200035"
"2002/2/22 18:00","-5","9","0","0","22.5","24.9996834447949","0.319321288693615","1","1","30","19.0825288850809"
"2002/2/22 18:10","-5.16666666666667","9.16666666666667","0","0","22.5","25.0078834284539","0.313319342160586","1","1","40","24.4838410506366"
"2002/2/22 18:20","-5.33333333333333","9.33333333333333","0","0","22.5","24.9911379915259","0.304692079006129","1","1","40","26.7282320108341"
"2002/2/22 18:30","-5.5","9.5","0","0","22.5","24.9262528611193","0.284869086887294","1","1","40","26.5497858369081"
"2002/2/22 18:40","-5.66666666666667","9.66666666666667","0","0","22.5","24.8011191946992","0.261303381904631","1","1","40","26.4521875089015"
"2002/2/22 18:50","-5.83333333333333","9.83333333333333","0","0","22.5","24.6580332651182","0.303282268081627","1","1","60","63.1028427506957"
"2002/2/22 19:00","-6","10","0","0","22.5","24.7495563280848","0.361390774762144","1","1","60","66.9147223432737"
"2002/2/22 19:10","-6.16666666666667","9.5","0","0","22.5","24.9872972552976","0.387417391744025","1","1","40","42.8175681158567"
"2002/2/22 19:20","-6.33333333333333","9","0","0","22.5","25.1706671269653","0.384548921647662","0","1","40","35.0881391172885"
"2002/2/22 19:30","-6.5","8.5","0","0","22.5","25.1855929307539","0.386097832686754","1","1","60","50.7686783075492"
"2002/2/22 19:40","-6.66666666666667","8","0","0","22.5","25.1877132804786","0.396852577838845","1","1","60","56.4410254581083"
"2002/2/22 19:50","-6.83333333333333","7.5","0","0","22.5","25.206748933875","0.400634347804007","0","1","30","44.5572626277937"
"2002/2/22 20:00","-7","7","0","0","22.5","25.2403165882262","0.393803048692849","1","1","30","37.4391071974638"
"2002/2/22 20:10","-6.83333333333333","7.66666666666667","0","0","19","25.2350561276968","0.384801747819293","1","1","30","36.6953450329884"
"2002/2/22 20:20","-6.66666666666667","8.33333333333333","0","0","19","25.2226634948056","0.36990789490073","0","1","30","34.7941303322562"
"2002/2/22 20:30","-6.5","9","0","0","19","25.1639661501056","0.351126451278818","0","1","40","32.9684906718549"
"2002/2/22 20:40","-6.33333333333333","9.66666666666667","0","0","19","25.0845485639797","0.33108172680663","0","1","40","31.3156808420367"
"2002/2/22 20:50","-6.16666666666667","10.3333333333333","0","0","19","24.9945567660221","0.310320314990001","0","1","40","29.7439652453098"
"2002/2/22 21:00","-6","11","0","0","19","24.8792698626964","0.29035703020977","0","1","40","28.3967250156457"
"2002/2/22 21:10","-6.16666666666667","11.1666666666667","0","0","19","24.7910619488247","0.270672082801929","0","1","40","27.1029977256045"
"2002/2/22 21:20","-6.33333333333333","11.3333333333333","0","0","19","24.7027884093486","0.246372307432698","0","1","40","25.8814895596725"
"2002/2/22 21:30","-6.5","11.5","0","0","19","24.582783224756","0.219876105499093","0","1","40","24.7684041078485"
"2002/2/22 21:40","-6.66666666666667","11.6666666666667","0","0","19","24.453641468807","0.193645983545924","0","1","40","23.7104319521122"
