1,"3.iw.mullion.light.random.beijing"
"2002/2/22 21:50","-6.83333333333333","11.8333333333333","0","0","19","24.320025762692","0.172863012144455","0","1","40","22.7040941772193"
"2002/2/22 22:00","-7","12","0","0","19","24.2217232575102","0.147745867363278","0","1","40","24.2983525042285"
"2002/2/22 22:10","-7.23333333333333","12.3333333333333","0","0","19","24.0899164656887","0.0651139381531973","0","1","40","25.608051217418"
"2002/2/22 22:20","-7.46666666666667","12.6666666666667","0","0","19","23.908975773349","0.0318477057111505","0","1","40","26.3753134555973"
"2002/2/22 22:30","-7.7","13","0","0","19","23.6466070761576","0.0247923121682517","0","1","55","44.7507974427383"
"2002/2/22 22:40","-7.93333333333333","13.3333333333333","0","0","19","23.4929057913856","0.0339311210124666","0","1","55","54.1724545784113"
"2002/2/22 22:50","-8.16666666666667","13.6666666666667","0","0","19","23.4925240421738","0.0374415861466888","0","1","40","39.7103565541441"
"2002/2/22 23:00","-8.4","14","0","0","19","23.5253769919165","0.0291082638986129","0","1","40","31.269956577375"
"2002/2/22 23:10","-8.16666666666667","13.6666666666667","0","0","19","23.5373194581648","0.0143604284089865","0","1","40","31.7272199878431"
"2002/2/22 23:20","-7.93333333333333","13.3333333333333","0","0","19","23.5119353032409","-0.00389758740940123","0","1","40","30.2508705599437"
"2002/2/22 23:30","-7.7","13","0","0","19","23.4403786471505","-0.0262003936091544","0","1","40","28.8741518720002"
"2002/2/22 23:40","-7.46666666666667","12.6666666666667","0","0","19","23.3569480902248","-0.0465310505209259","0","1","40","27.6364082298892"
"2002/2/22 23:50","-7.23333333333333","12.3333333333333","0","0","19","23.2849453953505","-0.0599127191532519","0","1","30","26.4981745604684"
"2002/2/23 0:00","-7","12","0","0","19","23.2542235577409","-0.0831509995169637","0","1","30","25.5207346116929"
"2002/2/23 0:10","-7","12","0","0","19","23.1511546884457","-0.111961053386679","0","1","40","24.6292393243971"
"2002/2/23 0:20","-7","12","0","0","19","23.027806522453","-0.133413883170186","0","1","40","27.3544699536952"
"2002/2/23 0:30","-7","12","0","0","19","22.9436085475214","-0.141600243827699","0","1","45","34.3021105621187"
"2002/2/23 0:40","-7","12","0","0","19","22.8816053119737","-0.144447877568147","0","1","45","37.9012222568868"
"2002/2/23 0:50","-7","12","0","0","19","22.8507169703922","-0.160678873329927","0","1","30","30.0580907823324"
"2002/2/23 1:00","-7","12","0","0","19","22.7787968741823","-0.179820752834661","0","1","30","25.6348457140489"
"2002/2/23 1:10","-7","12","0","0","19","22.7192800794568","-0.196548541697912","0","1","40","25.4739464258903"
"2002/2/23 1:20","-7","12","0","0","19","22.6642395065005","-0.212980296796717","0","1","40","28.5799247482158"
"2002/2/23 1:30","-7","12","0","0","19","22.6053912299901","-0.19836339346194","0","1","60","53.8632542534179"
"2002/2/23 1:40","-7","12","0","0","19","22.6006255007635","-0.128367903101089","0","1","60","71.6453853578013"
"2002/2/23 1:50","-7","12","0","0","19","22.8530614234896","-0.0842414351494061","0","1","60","62.0393590406749"
"2002/2/23 2:00","-7","12","0","0","19","23.1978728606537","-0.0354600981330736","0","1","60","58.6969447533182"
"2002/2/23 2:10","-7","12","0","0","19","23.526676418853","-0.0142416779807777","0","1","40","46.0456365425633"
"2002/2/23 2:20","-7","12","0","0","19","23.7021786181268","-0.00376314033906457","0","1","40","40.4935941460734"
"2002/2/23 2:30","-7","12","0","0","19","23.8075974435029","-0.00526242615534917","0","1","45","39.1985690915284"
"2002/2/23 2:40","-7","12","0","0","19","23.8499122090509","-0.0365738030050346","0","1","45","40.2016074045558"
"2002/2/23 2:50","-7","12","0","0","19","23.736177559549","-0.0530589184593169","0","1","40","35.2270489653347"
"2002/2/23 3:00","-7","12","0","0","19","23.6435672082558","-0.0699124283828074","0","1","40","33.0581595448135"
"2002/2/23 3:10","-7","12","0","0","19","23.5931276978383","-0.0872364627029292","0","1","40","31.4622836780286"
"2002/2/23 3:20","-7","12","0","0","19","23.5279828069241","-0.101684474381998","0","1","40","29.9380270992069"
"2002/2/23 3:30","-7","12","0","0","19","23.4684234374261","-0.126239960846513","0","1","40","28.6271471648464"
"2002/2/23 3:40","-7","12","0","0","19","23.3532102622728","-0.152154060800576","0","1","40","27.4164181015037"
"2002/2/23 3:50","-7","12","0","0","19","23.2410972572803","-0.141143095347564","0","1","65","63.4408692921934"
"2002/2/23 4:00","-7","12","0","0","19","23.2080531618649","-0.0861425506660981","0","1","65","78.9181154875317"
"2002/2/23 4:10","-7.65","13","0","0","19","23.328535447509","-0.0663524601472297","0","1","40","52.576431865877"
"2002/2/23 4:20","-8.3","14","0","0","19","23.5073072184689","-0.0652883221925967","0","1","40","43.0609320438818"
"2002/2/23 4:30","-8.95","15","0","0","19","23.5658392489619","-0.158739351370773","0","1","40","0"
"2002/2/23 4:40","-9.6","16","0","0","19","23.3442048777185","-0.266092185472044","0","1","40","0"
"2002/2/23 4:50","-10.25","17","0","0","19","22.839015012303","-0.352269817826981","0","1","40","0"
"2002/2/23 5:00","-10.9","18","0","0","19","22.3356754488236","-0.424666012872087","0","1","40","0"
"2002/2/23 5:10","-10.25","17","0","0","19","21.9726731055206","-0.343704440270682","0","1","40","92.2871796055666"
"2002/2/23 5:20","-9.6","16","0","0","19","21.8797359659819","-0.339839005109186","0","1","40","44.658065688092"
"2002/2/23 5:30","-8.95","15","0","0","19","21.9955838500728","-0.332463775201093","0","1","40","35.9651154223281"
"2002/2/23 5:40","-8.3","14","0","0","19","22.1017297802699","-0.32675215866989","0","1","40","33.8133973315744"
"2002/2/23 5:50","-7.65","13","0","0","19","22.2011737833487","-0.325370434089061","0","1","40","32.2113088119886"
"2002/2/23 6:00","-7","12","0","0","19","22.2677435242729","-0.326894024570489","0","1","40","30.6139556063607"
"2002/2/23 6:10","-7","12","0","0","19","22.2991571666848","-0.355715586161672","0","1","40","31.5945279793595"
"2002/2/23 6:20","-7","12","0","0","19","22.1924346592506","-0.379765529734365","0","1","40","27.9652257017716"
"2002/2/23 6:30","-7","12","0","0","19","22.0533483585153","-0.406981364109774","0","1","40","26.3553717548501"
"2002/2/23 6:40","-7","12","0","0","19","21.9406672506065","-0.427205737967789","0","1","40","27.9403530240187"
"2002/2/23 6:50","-7","12","0","0","19","21.8564194686818","-0.405189099123909","0","1","60","53.45147873448"
"2002/2/23 7:00","-7","12","0","0","19","21.8988105657798","-0.352588307887512","0","1","60","71.4320004107983"
"2002/2/23 7:10","-7.16666666666667","12.1666666666667","21.3333333333333","11.3333333333333","22.5","22.0445542660183","-0.325267341670066","0","1","50","47.4390966063544"
"2002/2/23 7:20","-7.33333333333333","12.3333333333333","26.6666666666667","14.1666666666667","22.5","22.2673102498972","-0.314471611267462","0","1","50","38.6399917330973"
"2002/2/23 7:30","-7.5","12.5","32","17","22.5","22.3798432478764","-0.309077154919996","1","1","40","36.9829475330535"
"2002/2/23 7:40","-7.66666666666667","12.6666666666667","42.1666666666667","81","22.5","22.4564942511273","-0.296803042655308","1","1","40","34.9494383359236"
"2002/2/23 7:50","-7.83333333333333","12.8333333333333","52.3333333333333","145","22.5","22.5388290672823","-0.275485508058214","1","1","55","45.9560494283538"
"2002/2/23 8:00","-8","13","62.5","209","22.5","22.6178811186474","-0.250106168887889","1","1","55","50.2091030273184"
"2002/2/23 8:10","-7","12.5","72.6666666666667","273","22.5","22.7083362629194","-0.231065110751507","1","1","30","39.5261101965231"
"2002/2/23 8:20","-6","12","82.8333333333333","337","22.5","22.7879071993255","-0.173716110582669","1","1","30","36.9176598428799"
"2002/2/23 8:30","-5","11.5","93","401","22.5","23.1427313290135","-0.124663851070783","1","1","40","34.2243887641823"
"2002/2/23 8:40","-4","11","99.6666666666667","434.333333333333","22.5","23.5055807819527","-0.0890199266349259","1","1","40","31.8910164625062"
"2002/2/23 8:50","-3","10.5","106.333333333333","467.666666666667","22.5","23.7800230800297","-0.0653961601761337","1","1","40","29.7825926193256"
"2002/2/23 9:00","-2","10","113","501","22.5","23.8743334145756","-0.0506599231376791","1","1","40","27.7654391476886"
"2002/2/23 9:10","-1.83333333333333","9.83333333333333","119.666666666667","534.333333333333","22.5","23.9086099244527","-0.0514897717427353","1","1","40","26.0436964189578"
"2002/2/23 9:20","-1.66666666666667","9.66666666666667","126.333333333333","567.666666666667","22.5","23.8848009146329","-0.0382929839281587","1","1","40","24.3961867034428"
"2002/2/23 9:30","-1.5","9.5","133","601","22.5","23.9153533418649","-0.0120926008678264","1","1","30","22.7890815229366"
"2002/2/23 9:40","-1.33333333333333","9.33333333333333","126.166666666667","639","22.5","24.0599074018121","0.000480040896915152","1","1","30","21.3621738798443"
"2002/2/23 9:50","-1.16666666666667","9.16666666666667","119.333333333333","677","22.5","24.1450850404145","0.0181434278919428","1","1","30","20.0878167870488"
"2002/2/23 10:00","-1","9","112.5","715","22.5","24.2008272510377","0.0287349756848069","1","1","30","18.8933822332846"
"2002/2/23 10:10","-1.28333333333333","8.83333333333333","105.666666666667","753","22.5","24.2431753551738","0.0416721730934906","1","1","30","17.7704799202087"
"2002/2/23 10:20","-1.56666666666667","8.66666666666667","98.8333333333333","791","22.5","24.28543966854","0.0526250861246637","1","1","30","16.6879058052019"
"2002/2/23 10:30","-1.85","8.5","92","829","22.5","24.3278263629118","0.083967356675592","1","1","50","40.9945667912844"
"2002/2/23 10:40","-2.13333333333333","8.33333333333333","88.6666666666667","843.5","22.5","24.344268047068","-0.00911579600848183","1","1","50","44.2607823044652"
"2002/2/23 10:50","-2.41666666666667","8.16666666666667","85.3333333333333","858","22.5","24.4713341287102","0.152571020809087","1","1","49.9999999999999","38.7921720627838"
"2002/2/23 11:00","-2.7","8","82","872.5","22.5","24.3837973871187","0.174230778689373","1","1","50","36.0455025016358"
"2002/2/23 11:10","-2.08333333333333","8.33333333333333","78.6666666666667","887","22.5","24.7099470424086","0.199787516878007","1","1","30","29.8696974098676"
"2002/2/23 11:20","-1.46666666666667","8.66666666666667","75.3333333333333","901.5","22.5","24.8844173131437","0.080991673664549","1","1","30","27.4563870250174"
"2002/2/23 11:30","-0.85","9","72","916","22.5","24.9476757129382","0.233034698734728","1","1","30","25.7951468782092"
"2002/2/23 11:40","-0.233333333333334","9.33333333333333","72.3333333333333","920.333333333333","22.5","24.8131258949219","0.229835609387044","1","1","30","23.8196092799176"
"2002/2/23 11:50","0.383333333333333","9.66666666666667","72.6666666666667","924.666666666667","22.5","25.0094038175056","0.105636135227428","1","1","40","22.7475464763612"
"2002/2/23 12:00","1","10","73","929","22.5","25.0569920962683","0.255009734514972","1","1","40.0000000000001","21.4669340371303"
"2002/2/23 12:10","1.33333333333333","8.66666666666667","73.3333333333333","933.333333333333","22.5","24.8948095323782","0.249590544503657","1","1","40","20.0023251315008"
"2002/2/23 12:20","1.66666666666667","7.33333333333333","73.6666666666667","937.666666666667","22.5","25.0821614262971","0.115979275981955","1","1","40","19.2372746439942"
"2002/2/23 12:30","2","6","74","942","22.5","25.0444668116532","0.244707334822241","1","1","30","18.2892574116759"
"2002/2/23 12:40","2.33333333333333","4.66666666666667","73.5","940","22.5","24.7592571993837","0.232842612294976","1","1","30","17.0853565899356"
"2002/2/23 12:50","2.66666666666667","3.33333333333333","73","938","22.5","24.8824687450852","0.292953808996088","1","1","60","56.1682885155533"
"2002/2/23 13:00","3","2","72.5","936","22.5","25.0646876061339","0.402241903912902","1","1","60","56.9252333771346"
"2002/2/23 13:10","2.66666666666667","2.16666666666667","72","934","22.5","25.5227458771651","0.216660348453469","1","1","40","40.3153473872545"
"2002/2/23 13:20","2.33333333333333","2.33333333333333","71.5","932","22.5","25.7659972716562","0.47180495646845","1","1","40","33.8864033105728"
"2002/2/23 13:30","2","2.5","71","930","22.5","25.7230970943884","0.466912120367884","1","1","40","31.5162536831211"
"2002/2/23 13:40","1.66666666666667","2.66666666666667","74.6666666666667","910.666666666667","22.5","26.1849636166636","0.513555111394419","1","1","40","29.1995312835401"
"2002/2/23 13:50","1.33333333333333","2.83333333333333","78.3333333333333","891.333333333333","22.5","26.3346641714389","0.426071735946673","1","1","45","29.9929558830553"
"2002/2/23 14:00","1","3","82","872","22.5","25.7935141820965","0.459573719553602","1","1","45","27.6140996630177"
"2002/2/23 14:10","1.16666666666667","4.5","85.6666666666667","852.666666666667","22.5","25.2564848724983","0.430871158709528","1","1","40","25.2957869348875"
"2002/2/23 14:20","1.33333333333333","6","89.3333333333333","833.333333333333","22.5","25.7386047804848","0.471412505935473","1","1","40","23.9477696945364"
"2002/2/23 14:30","1.5","7.5","93","814","22.5","26.0189568795159","0.503874372366724","1","1","40","21.0685142020778"
"2002/2/23 14:40","1.66666666666667","9","92.1666666666667","793.333333333333","22.5","26.1616689571393","0.523029598659935","1","1","40","19.7510394021392"
"2002/2/23 14:50","1.83333333333333","10.5","91.3333333333333","772.666666666667","22.5","26.208320621412","0.537245521086844","1","1","40","18.7156955575156"
"2002/2/23 15:00","2","12","90.5","752","22.5","26.2755102433739","0.551797568043136","1","1","40","17.7347333311919"
"2002/2/23 15:10","2","11.8333333333333","89.6666666666667","731.333333333333","22.5","26.3447770233305","0.565068156894484","1","1","40","16.8077715044809"
"2002/2/23 15:20","2","11.6666666666667","88.8333333333333","710.666666666667","22.5","26.4099925267656","0.570369054948608","1","1","40","16.0073603843792"
"2002/2/23 15:30","2","11.5","88","690","22.5","26.42840128245","0.60975854330933","1","1","60","41.578925220201"
"2002/2/23 15:40","2","11.3333333333333","88.6666666666667","638.333333333333","22.5","26.5293045826235","0.551276114777537","1","1","60","59.7972996291104"
"2002/2/23 15:50","2","11.1666666666667","89.3333333333333","586.666666666667","22.5","26.2755219196635","0.642625724742768","1","1","45","33.3438708133193"
"2002/2/23 16:00","2","11","90","535","22.5","25.9991971618382","0.6237001506574","1","1","45","22.526994598478"
"2002/2/23 16:10","1.81666666666667","9.83333333333333","90.6666666666667","483.333333333333","22.5","26.6525380730923","0.677759763582672","1","1","30","29.8663374232399"
"2002/2/23 16:20","1.63333333333333","8.66666666666667","91.3333333333333","431.666666666667","22.5","27.0331942019904","0.701733167845679","1","1","30","24.9212787994174"
"2002/2/23 16:30","1.45","7.5","92","380","22.5","27.1895547175959","0.72129940914793","1","1","40","27.6102505348993"
"2002/2/23 16:40","1.26666666666667","6.33333333333333","81.1666666666667","318.833333333333","22.5","27.2416971940649","0.721974225205937","1","1","40","26.6712905798551"
"2002/2/23 16:50","1.08333333333333","5.16666666666667","70.3333333333333","257.666666666667","22.5","27.258265525966","0.458203934122748","1","1","40","28.3817013080336"
"2002/2/23 17:00","0.9","4","59.5","196.5","22.5","27.1168095958266","0.655774289461657","1","1","40.0000000000001","25.7288431076666"
"2002/2/23 17:10","0.75","4.83333333333333","48.6666666666667","135.333333333333","22.5","26.498863965108","0.61973188013589","1","1","40","23.4297919830515"
"2002/2/23 17:20","0.6","5.66666666666667","37.8333333333333","74.1666666666667","22.5","26.6915872201582","0.582994375688353","1","1","40","22.5096877293456"
"2002/2/23 17:30","0.45","6.5","27","13","22.5","26.6262978994791","0.309157418980042","1","1","40","22.0294198522771"
"2002/2/23 17:40","0.3","7.33333333333333","22.5","10.8333333333333","22.5","26.1999829550818","0.549114056607494","1","1","40","21.1255438873783"
"2002/2/23 17:50","0.15","8.16666666666667","18","8.66666666666667","22.5","25.7667061383976","0.54614367706671","1","1","60.0000000000001","55.6698660410863"
"2002/2/23 18:00","0","9","0","0","22.5","25.9451215705712","0.591985277843987","1","1","60","46.3583847963545"
"2002/2/23 18:10","-0.333333333333333","9.5","0","0","22.5","26.2646288957678","0.615938433059858","1","1","60","38.9113020476317"
"2002/2/23 18:20","-0.666666666666667","10","0","0","22.5","26.522336312908","0.637950161953087","1","1","60","41.5521059619171"
"2002/2/23 18:30","-1","10.5","0","0","22.5","26.6194138511916","0.643481265090243","1","1","40","34.9709007022038"
"2002/2/23 18:40","-1.33333333333333","11","0","0","22.5","26.6369407360216","0.645902553588736","1","1","40","32.8639131878558"
"2002/2/23 18:50","-1.66666666666667","11.5","0","0","22.5","26.6451344151453","0.635234002052154","1","1","40","31.6774429532953"
"2002/2/23 19:00","-2","12","0","0","22.5","26.5766220505137","0.620247293198835","1","1","40","32.4819036160177"
"2002/2/23 19:10","-2.08333333333333","12.5","0","0","22.5","26.4680539220265","0.614412007395032","0","1","40","32.0981761731152"
"2002/2/23 19:20","-2.16666666666667","13","0","0","22.5","26.4035634260057","0.598465274659719","0","1","40","29.3455849348936"
"2002/2/23 19:30","-2.25","13.5","0","0","22.5","26.2862964534415","0.579077646368809","1","1","40","28.3696783425421"
"2002/2/23 19:40","-2.33333333333333","14","0","0","22.5","26.1839842272428","0.559094521236334","1","1","40","26.670637990158"
"2002/2/23 19:50","-2.41666666666667","14.5","0","0","22.5","26.0793877468838","0.537256359465119","0","1","30","25.4106952005342"
"2002/2/23 20:00","-2.5","15","0","0","22.5","25.9610013775744","0.513896536168205","0","1","30","24.2842274414447"
"2002/2/23 20:10","-2.58333333333333","15.1666666666667","0","0","19","25.8394777529854","0.490509298208463","0","1","40","23.2539916001679"
"2002/2/23 20:20","-2.66666666666667","15.3333333333333","0","0","19","25.7192963759474","0.467361838396118","0","1","40","22.2820295389135"
"2002/2/23 20:30","-2.75","15.5","0","0","19","25.6008575640153","0.444980312909877","0","1","40","21.3756268268614"
"2002/2/23 20:40","-2.83333333333333","15.6666666666667","0","0","19","25.4843512733725","0.42193677974683","0","1","40","20.5238412254357"
"2002/2/23 20:50","-2.91666666666667","15.8333333333333","0","0","19","25.3693362492625","0.402180261572949","0","1","40","19.721894670307"
"2002/2/23 21:00","-3","16","0","0","19","25.2765066534343","0.380089092559066","0","1","40","18.9663560540673"
"2002/2/23 21:10","-3.1","16.1666666666667","0","0","19","25.1648133462334","0.356471678611216","0","1","30","18.2377897085793"
"2002/2/23 21:20","-3.2","16.3333333333333","0","0","19","25.0478183726942","0.333720981243698","0","1","30","17.5845946522968"
"2002/2/23 21:30","-3.3","16.5","0","0","19","24.9311842828153","0.313098869629176","0","1","40","21.0811581110917"
"2002/2/23 21:40","-3.4","16.6666666666667","0","0","19","24.8197359590159","0.295835477443561","0","1","40","22.4163656966053"
"2002/2/23 21:50","-3.5","16.8333333333333","0","0","19","24.7184129536658","0.279285741658221","0","1","40","22.6609071904799"
"2002/2/23 22:00","-3.6","17","0","0","19","24.6269897892625","0.263587622965352","0","1","40","22.8136467277124"
"2002/2/23 22:10","-3.68333333333333","17.3333333333333","0","0","19","24.5439804897253","0.201199069569311","0","1","40","23.4408430066168"
"2002/2/23 22:20","-3.76666666666667","17.6666666666667","0","0","19","24.4525250413069","0.172813710176677","0","1","40","23.6500262466402"
"2002/2/23 22:30","-3.85","18","0","0","19","24.2511461406743","0.180265850334575","0","1","60","48.0281494832615"
"2002/2/23 22:40","-3.93333333333333","18.3333333333333","0","0","19","24.1845244179058","0.229518302422861","0","1","60","65.7958317963619"
"2002/2/23 22:50","-4.01666666666667","18.6666666666667","0","0","19","24.3372769444369","0.265016139749286","0","1","60","56.4921814857748"
"2002/2/23 23:00","-4.1","19","0","0","19","24.5891869444853","0.29326672440991","0","1","60","52.4414961469514"
"2002/2/23 23:10","-4.58333333333333","22","0","0","19","24.7889606392874","0.309549573570466","0","1","40","42.5753448627049"
"2002/2/23 23:20","-5.06666666666667","25","0","0","19","24.9215122752018","0.310253089084566","0","1","40","37.2339069160627"
"2002/2/23 23:30","-5.55","28","0","0","19","24.9966039604432","0.297962873037544","0","1","35","36.1917252232738"
"2002/2/23 23:40","-6.03333333333333","31","0","0","19","24.983217550176","0.277756320332211","0","1","35","34.4031020943721"
"2002/2/23 23:50","-6.51666666666667","34","0","0","19","24.9243905230535","0.261614940958752","0","1","55","42.1454328811132"
"2002/2/24 0:00","-7","37","0","0","19","24.8487445021014","0.250519230053567","0","1","55","45.0983678592039"
"2002/2/24 0:10","-7","36.6666666666667","0","0","19","24.7802226169882","0.236163300854136","0","1","40","36.8356914839686"
"2002/2/24 0:20","-7","36.3333333333333","0","0","19","24.7132650725886","0.217992681520982","0","1","40","32.0162102106937"
"2002/2/24 0:30","-7","36","0","0","19","24.6467655956669","0.206113770028185","0","1","55","42.1659124994317"
"2002/2/24 0:40","-7","35.6666666666667","0","0","19","24.5792136964082","0.206357885485089","0","1","55","46.0185309026125"
"2002/2/24 0:50","-7","35.3333333333333","0","0","19","24.5690146754404","0.13762253718489","0","1","55","0"
"2002/2/24 1:00","-7","35","0","0","19","24.4270674070716","0.0680794321133534","0","1","55","0"
"2002/2/24 1:10","-7","36","0","0","19","24.1085184971503","0.105228510434927","0","1","40","63.4362958961933"
"2002/2/24 1:20","-7","37","0","0","19","24.025657961769","0.10358887444483","0","1","40","32.6314460128299"
"2002/2/24 1:30","-7","38","0","0","19","24.0274230579549","0.0909561775547876","0","1","30","30.1409616631564"
"2002/2/24 1:40","-7","39","0","0","19","23.9731217549472","0.0726274699525612","0","1","30","29.1249967709232"
"2002/2/24 1:50","-7","40","0","0","19","23.9249896458606","0.0768327217006162","0","1","60","48.9533394029244"
"2002/2/24 2:00","-7","41","0","0","19","23.9190011502082","0.0990095347016198","0","1","60","58.1450239281817"
"2002/2/24 2:10","-7.16666666666667","42.3333333333333","0","0","19","23.9752956098989","0.124118665937679","0","1","40","45.1757396353842"
"2002/2/24 2:20","-7.33333333333333","43.6666666666667","0","0","19","24.1399205237123","0.130122948918003","0","1","40","36.5168024107283"
"2002/2/24 2:30","-7.5","45","0","0","19","24.2695307225207","0.129712572424917","0","1","55","43.1718272060068"
"2002/2/24 2:40","-7.66666666666667","46.3333333333333","0","0","19","24.2927422608449","0.12574350457033","0","1","55","45.2487538127566"
"2002/2/24 2:50","-7.83333333333333","47.6666666666667","0","0","19","24.2920552095916","0.140768641492504","0","1","60","51.3497606408872"
"2002/2/24 3:00","-8","49","0","0","19","24.3642080157207","0.163614960814275","0","1","60","54.1849814141873"
"2002/2/24 3:10","-8.16666666666667","47.5","0","0","19","24.4785271728818","0.169927969681732","0","1","45","42.8749769252229"
"2002/2/24 3:20","-8.33333333333333","46","0","0","19","24.5410997463818","0.159178704518487","0","1","45","36.4372504846935"
"2002/2/24 3:30","-8.5","44.5","0","0","19","24.5292152898644","0.140084606354546","0","1","40","35.6898738881792"
"2002/2/24 3:40","-8.66666666666667","43","0","0","19","24.4690552758425","0.127532973397857","0","1","40","33.8475253926575"
"2002/2/24 3:50","-8.83333333333333","41.5","0","0","19","24.442761836148","0.0934475269680512","0","1","40","34.7183103409635"
"2002/2/24 4:00","-9","40","0","0","19","24.2994889893777","0.0838988142301428","0","1","40","30.4420753273898"
"2002/2/24 4:10","-8.75","42.5","0","0","19","24.2226062085043","0.061160315688386","0","1","30","28.5883053866578"
"2002/2/24 4:20","-8.5","45","0","0","19","24.1295137418901","0.0331269349489304","0","1","30","27.2304317581221"
"2002/2/24 4:30","-8.25","47.5","0","0","19","24.0043904258309","0.0125566063614423","0","1","40","25.974804122048"
"2002/2/24 4:40","-8","50","0","0","19","23.922492226193","-0.00264294064270671","0","1","40","24.7495386278916"
"2002/2/24 4:50","-7.75","52.5","0","0","19","23.8580152537645","-0.0178886487115724","0","1","40","23.6172836546602"
"2002/2/24 5:00","-7.5","55","0","0","19","23.8010737818102","-0.060267841521855","0","1","40","24.4555724506726"
"2002/2/24 5:10","-7.91666666666667","53.8333333333333","0","0","19","23.6036076880272","-0.100038250623576","0","1","30","23.3073591546941"
"2002/2/24 5:20","-8.33333333333333","52.6666666666667","0","0","19","23.3091837374388","-0.137362329062372","0","1","30","20.7747503289454"
"2002/2/24 5:30","-8.75","51.5","0","0","19","23.1076148637952","-0.152411630903356","0","1","40","23.0265259685457"
"2002/2/24 5:40","-9.16666666666667","50.3333333333333","0","0","19","23.0901211640435","-0.165224912968896","0","1","40","23.7071803239857"
"2002/2/24 5:50","-9.58333333333333","49.1666666666667","0","0","19","23.0317069758714","-0.152765217002389","0","1","65","82.9374006168745"
"2002/2/24 6:00","-10","48","0","0","19","23.0121180690042","-0.0753693720185139","0","1","65","79.5241234632324"
"2002/2/24 6:10","-9.83333333333333","48","0","0","19","23.2356087256267","-0.0368307117082856","0","1","60","56.6008483531179"
"2002/2/24 6:20","-9.66666666666667","48","0","0","19","23.5418147315056","-0.0177006481652411","0","1","60","51.1618589964874"
"2002/2/24 6:30","-9.5","48","0","0","19","23.6902849427977","-0.005157150710819","0","1","45","42.9872364459501"
"2002/2/24 6:40","-9.33333333333333","48","0","0","19","23.8054146919637","-0.000356358867836794","0","1","45","38.5868438824147"
"2002/2/24 6:50","-9.16666666666667","48","0","0","19","23.8826670788054","-0.0067708131706492","0","1","30","37.0116838692745"
"2002/2/24 7:00","-9","48","0","0","19","23.8968983201317","-0.0358115891912652","0","1","30","38.0034013070192"
"2002/2/24 7:10","-8.76666666666667","50.1666666666667","22.6666666666667","15.3333333333333","22.5","23.7929872949926","-0.0433925581027009","0","1","45","33.2400487800602"
"2002/2/24 7:20","-8.53333333333333","52.3333333333333","28.3333333333333","19.1666666666667","22.5","23.7175928126329","-0.0525955389510708","1","1","45","31.1059118328814"
"2002/2/24 7:30","-8.3","54.5","34","23","22.5","23.6977588029935","-0.0668093345974812","1","1","40","29.4531081887517"
"2002/2/24 7:40","-8.06666666666667","56.6666666666667","44.3333333333333","83.5","22.5","23.6231383297269","-0.0770552232832017","1","1","40","27.9690295762091"
"2002/2/24 7:50","-7.83333333333333","58.8333333333333","54.6666666666667","144","22.5","23.5588164442468","-0.14079042040967","1","1","40","0"
"2002/2/24 8:00","-7.6","61","65","204.5","22.5","23.3555213787354","-0.202239891208448","1","1","40","0"
"2002/2/24 8:10","-7.33333333333333","62.5","75.3333333333333","265","22.5","22.9807354903807","-0.13030855695804","0","1","60","78.9958847746294"
"2002/2/24 8:20","-7.06666666666667","64","85.6666666666667","325.5","22.5","22.9453958270673","0.00447991445080297","1","1","60","62.3177515314618"
"2002/2/24 8:30","-6.8","65.5","96","386","22.5","23.705019894527","0.0777295211601527","1","1","40","42.5443936898507"
"2002/2/24 8:40","-6.53333333333333","67","101","422.666666666667","22.5","24.3221596078811","0.113827466155165","1","1","40","37.2646514163995"
"2002/2/24 8:50","-6.26666666666667","68.5","106","459.333333333333","22.5","24.4910927065286","0.134782605154647","1","1","30","32.9077702236438"
"2002/2/24 9:00","-6","70","111","496","22.5","24.5891108129631","0.154963266476338","1","1","30","30.6186666601294"
"2002/2/24 9:10","-5.66666666666667","67.3333333333333","116","532.666666666667","22.5","24.6681490058441","0.181117352368415","1","1","40","31.0648206961624"
"2002/2/24 9:20","-5.33333333333333","64.6666666666667","121","569.333333333333","22.5","24.8030144253621","0.209864980157517","1","1","40","28.7815924398377"
"2002/2/24 9:30","-5","62","126","606","22.5","25.0146934594715","0.246408759191931","1","1","50","32.9370895028339"
"2002/2/24 9:40","-4.66666666666667","59.3333333333333","121.5","638.666666666667","22.5","25.1868780931604","0.274229654752928","1","1","50","34.0358009173397"
"2002/2/24 9:50","-4.33333333333333","56.6666666666667","117","671.333333333333","22.5","25.2916313020622","0.299950566556538","1","1","45","28.1125663663787"
"2002/2/24 10:00","-4","54","112.5","704","22.5","25.3952335301613","0.308757669411463","1","1","45","25.5325883314976"
"2002/2/24 10:10","-3.83333333333333","52","108","736.666666666667","22.5","25.4150119830963","0.319655731977582","1","1","25","24.2115471230112"
"2002/2/24 10:20","-3.66666666666667","50","103.5","769.333333333333","22.5","25.4408862004578","0.331399722551343","1","1","25","22.6321750300856"
"2002/2/24 10:30","-3.5","48","99","802","22.5","25.47273410334","0.345596739996455","1","1","45","24.210244442406"
"2002/2/24 10:40","-3.33333333333333","46","95.8333333333333","816.333333333333","22.5","25.5154421947491","0.358898666847281","1","1","45","24.9493909208616"
"2002/2/24 10:50","-3.16666666666667","44","92.6666666666667","830.666666666667","22.5","25.5503111127926","0.219683626909182","1","1","45","25.1438885453812"
"2002/2/24 11:00","-3","42","89.5","845","22.5","25.4969528971186","0.348803352809406","1","1","45.0000000000001","25.1273969161602"
"2002/2/24 11:10","-2.83333333333333","42.6666666666667","86.3333333333333","859.333333333333","22.5","25.1772964373384","0.32417498268732","1","1","40","21.3959450989592"
"2002/2/24 11:20","-2.66666666666667","43.3333333333333","83.1666666666667","873.666666666667","22.5","25.2264137028945","0.189365285777587","1","1","40","19.8174290423733"
"2002/2/24 11:30","-2.5","44","80","888","22.5","25.2363266656511","0.335664410251708","1","1","30","18.7495145754165"
"2002/2/24 11:40","-2.33333333333333","44.6666666666667","80.1666666666667","891","22.5","25.057269667754","0.33151062902751","1","1","30","17.3621786937424"
"2002/2/24 11:50","-2.16666666666667","45.3333333333333","80.3333333333333","894","22.5","25.2531047023253","0.353155235360785","1","1","30","16.4003642600103"
"2002/2/24 12:00","-2","46","80.5","897","22.5","25.3985658199523","0.224475637086745","1","1","30","15.6924012193276"
"2002/2/24 12:10","-1.66666666666667","43.6666666666667","80.6666666666667","900","22.5","25.4167663803285","0.375231983819757","1","1","40","17.3222814348995"
"2002/2/24 12:20","-1.33333333333333","41.3333333333333","80.8333333333333","903","22.5","25.2369088306524","0.360735551389561","1","1","40","17.5739338360603"
"2002/2/24 12:30","-1","39","81","906","22.5","25.3529004124376","0.371631091822092","1","1","25","14.3803455170382"
"2002/2/24 12:40","-0.666666666666667","36.6666666666667","80.5","904","22.5","25.4067671123008","0.377639024328438","1","1","25","12.8565350991864"
"2002/2/24 12:50","-0.333333333333333","34.3333333333333","80","902","22.5","25.3902808751241","0.379134576844562","1","1","40","16.73558693665"
"2002/2/24 13:00","0","32","79.5","900","22.5","25.3614370307754","0.388282542128205","1","1","40","18.2978766345592"
"2002/2/24 13:10","-0.0666666666666667","31.6666666666667","79","898","22.5","25.3816918710216","0.286907656223887","1","1","30","15.7518590838762"
"2002/2/24 13:20","-0.133333333333333","31.3333333333333","78.5","896","22.5","24.854062881592","0.345229410717332","1","1","30","14.4740090237054"
"2002/2/24 13:30","-0.2","31","78","894","22.5","24.3818784466882","0.315998182500262","1","1","40","18.7698259453377"
"2002/2/24 13:40","-0.266666666666667","30.6666666666667","80","880.5","22.5","24.9309582968241","0.391013075937866","1","1","40","19.2730733066416"
"2002/2/24 13:50","-0.333333333333333","30.3333333333333","82","867","22.5","25.3190218880284","0.430548718220173","1","1","30","15.4723916533155"
"2002/2/24 14:00","-0.4","30","84","853.5","22.5","25.554076622981","0.459329801315179","1","1","30","13.1527508809828"
"2002/2/24 14:10","-0.166666666666667","29.6666666666667","86","840","22.5","25.7444072057805","0.506079228418917","1","1","50","29.2442876511193"
"2002/2/24 14:20","0.0666666666666666","29.3333333333333","88","826.5","22.5","25.8834307400104","0.550811069415959","1","1","50","36.6227577098174"
"2002/2/24 14:30","0.3","29","90","813","22.5","26.0254825713403","0.583689853760527","1","1","30","26.2549810033003"
"2002/2/24 14:40","0.533333333333333","28.6666666666667","90.3333333333333","790.5","22.5","26.2128239656423","0.611289074400095","1","1","30","19.9967391167689"
"2002/2/24 14:50","0.766666666666667","28.3333333333333","90.6666666666667","768","22.5","26.3621877226565","0.506998785133754","1","1","40","22.1686669335643"
"2002/2/24 15:00","1","28","91","745.5","22.5","25.7851351884749","0.556450480660869","1","1","40","20.9387640993373"
"2002/2/24 15:10","1","27.1666666666667","91.3333333333333","723","22.5","25.2657054560013","0.528894120043362","1","1","40","19.0948343124544"
"2002/2/24 15:20","1","26.3333333333333","91.6666666666667","700.5","22.5","25.9167872683013","0.567855612649909","1","1","40","18.1075198444728"
"2002/2/24 15:30","1","25.5","92","678","22.5","26.2257069078403","0.618470988342842","1","1","30","17.0456830938439"
"2002/2/24 15:40","1","24.6666666666667","93.5","622","22.5","26.429693427427","0.644562345993478","1","1","30","15.0542241409113"
"2002/2/24 15:50","1","23.8333333333333","95","566","22.5","26.5747962052886","0.657723217044873","1","1","30","14.1865805188213"
"2002/2/24 16:00","1","23","96.5","510","22.5","26.6549590757325","0.662109575454576","1","1","30","14.6349777254349"
"2002/2/24 16:10","0.883333333333333","22.5","98","454","22.5","26.6973752641712","0.420976850835647","1","1","40","16.5449974334971"
"2002/2/24 16:20","0.766666666666667","22","99.5","398","22.5","26.6790277632999","0.632927961093861","1","1","40","17.6938285453705"
"2002/2/24 16:30","0.65","21.5","101","342","22.5","26.212917970026","0.624280794144245","1","1","40","17.1442487818885"
"2002/2/24 16:40","0.533333333333333","21","88.8333333333333","286.833333333333","22.5","26.4591482577532","0.388763698821243","1","1","40","17.6555585214274"
"2002/2/24 16:50","0.416666666666667","20.5","76.6666666666667","231.666666666667","22.5","26.5691603215636","0.614617050278017","1","1","39.9999999999999","18.1062494461101"
"2002/2/24 17:00","0.3","20","64.5","176.5","22.5","26.1812008691","0.598011466840658","1","1","39.9999999999999","17.7773399812177"
"2002/2/24 17:10","0.1","20.3333333333333","52.3333333333333","121.333333333333","22.5","26.4469929522957","0.358900914648081","1","1","30","15.9101014610635"
"2002/2/24 17:20","-0.1","20.6666666666667","40.1666666666667","66.1666666666667","22.5","26.4912713956059","0.529292208141906","1","1","30","15.307079783864"
"2002/2/24 17:30","-0.3","21","28","11","22.5","25.768708783651","0.455192425110877","1","1","40","19.4761300433579"
"2002/2/24 17:40","-0.5","21.3333333333333","23.3333333333333","9.16666666666667","22.5","25.585215406493","0.511228317311493","1","1","40","20.3342953192532"
"2002/2/24 17:50","-0.7","21.6666666666667","18.6666666666667","7.33333333333333","22.5","25.6272806424598","0.493308878257518","1","1","40","19.7521754778104"
"2002/2/24 18:00","-0.9","22","0","0","22.5","25.6459637135225","0.49716477483679","1","1","40","19.7165134024268"
"2002/2/24 18:10","-1.08333333333333","23.1666666666667","0","0","22.5","25.673041170405","0.503874427190343","1","1","30","16.5174219058079"
"2002/2/24 18:20","-1.26666666666667","24.3333333333333","0","0","22.5","25.713757385803","0.47627831689308","1","1","30","16.3162921110126"
"2002/2/24 18:30","-1.45","25.5","0","0","22.5","25.5855492026898","0.464986156380895","1","1","30","14.7300017561485"
"2002/2/24 18:40","-1.63333333333333","26.6666666666667","0","0","22.5","25.4957189352568","0.439895719133786","1","1","30","14.0842968955962"
"2002/2/24 18:50","-1.81666666666667","27.8333333333333","0","0","22.5","25.3581089594961","0.457579736173646","1","1","60","55.8567029201563"
"2002/2/24 19:00","-2","29","0","0","22.5","25.3563845755358","0.530629682936724","1","1","60","65.4761657450118"
"2002/2/24 19:10","-1.83333333333333","27.6666666666667","0","0","22.5","25.55587360016","0.567466923417295","1","1","60","43.3347125501097"
"2002/2/24 19:20","-1.66666666666667","26.3333333333333","0","0","22.5","25.971241381757","0.587900013756397","1","1","60","41.6674809409143"
"2002/2/24 19:30","-1.5","25","0","0","22.5","26.1607705297544","0.599373135004318","1","1","30","38.831808393564"
"2002/2/24 19:40","-1.33333333333333","23.6666666666667","0","0","22.5","26.1838675748729","0.603426231523895","1","1","30","35.6807198238832"
"2002/2/24 19:50","-1.16666666666667","22.3333333333333","0","0","22.5","26.170985310399","0.59865462476975","0","1","40","33.8518525041379"
"2002/2/24 20:00","-1","21","0","0","22.5","26.1352667139179","0.591352127204894","0","1","40","33.266146658157"
"2002/2/24 20:10","-1.33333333333333","24.5","0","0","19","26.091760004985","0.581954226972555","0","1","40","31.9330636503834"
"2002/2/24 20:20","-1.66666666666667","28","0","0","19","26.038399176684","0.568386350088138","0","1","40","29.7353306357704"
"2002/2/24 20:30","-2","31.5","0","0","19","25.9586525692129","0.55036043208547","0","1","30","28.2462195681222"
"2002/2/24 20:40","-2.33333333333333","35","0","0","19","25.874761829941","0.530740997528526","0","1","30","26.942067478264"
"2002/2/24 20:50","-2.66666666666667","38.5","0","0","19","25.7837854951166","0.514009097891482","0","1","45","25.7332887145622"
"2002/2/24 21:00","-3","42","0","0","19","25.7099491479173","0.493377857218346","0","1","45","24.6070237253741"
"2002/2/24 21:10","-3.16666666666667","43.3333333333333","0","0","19","25.6069398870397","0.470541429448497","0","1","40","23.6001465099175"
"2002/2/24 21:20","-3.33333333333333","44.6666666666667","0","0","19","25.4961405655025","0.448336943658456","0","1","40","22.6521386383207"
"2002/2/24 21:30","-3.5","46","0","0","19","25.3825883461106","0.42528267957616","0","1","40","21.7580663756164"
"2002/2/24 21:40","-3.66666666666667","47.3333333333333","0","0","19","25.2672039744603","0.401874744971227","0","1","40","20.9224458496047"
"2002/2/24 21:50","-3.83333333333333","48.6666666666667","0","0","19","25.150139490459","0.413325046138696","0","1","60","46.1204996508802"
"2002/2/24 22:00","-4","50","0","0","19","25.1248590603895","0.461520096145338","0","1","60","63.0685436315635"
"2002/2/24 22:10","-3.98333333333333","48.5","0","0","19","25.2423530662041","0.443833130595854","0","1","40","39.2643915983933"
"2002/2/24 22:20","-3.96666666666667","47","0","0","19","25.3771882478433","0.431031107374384","0","1","40","33.1589589301256"
"2002/2/24 22:30","-3.95","45.5","0","0","19","25.399685012016","0.415318746242951","0","1","30","33.7675728035484"
"2002/2/24 22:40","-3.93333333333333","44","0","0","19","25.3593370270612","0.397602324739172","0","1","30","32.0484563118955"
"2002/2/24 22:50","-3.91666666666667","42.5","0","0","19","25.2988521091724","0.377171489025899","0","1","30","30.2665525834014"
"2002/2/24 23:00","-3.9","41","0","0","19","25.196402717982","0.354884509160303","0","1","30","28.7228848318768"
"2002/2/24 23:10","-4.25","44","0","0","19","25.1031739012032","0.329715477328569","0","1","45","27.252267433539"
"2002/2/24 23:20","-4.6","47","0","0","19","24.9880102809459","0.3025788287032","0","1","45","25.931643822702"
"2002/2/24 23:30","-4.95","50","0","0","19","24.8598550437277","0.302583405818883","0","1","60","46.6590503680515"
"2002/2/24 23:40","-5.3","53","0","0","19","24.8059556606903","0.322758563231053","0","1","60","56.4006199307853"
"2002/2/24 23:50","-5.65","56","0","0","19","24.8319646796963","0.341257147547778","0","1","50","43.1683409304157"
"2002/2/25 0:00","-6","59","0","0","19","24.9484402711737","0.335501119947031","0","1","50","34.762317662023"
"2002/2/25 0:10","-6.16666666666667","59.8333333333333","0","0","19","24.9917607653126","0.33419807617235","0","1","55","41.2155065456622"
"2002/2/25 0:20","-6.33333333333333","60.6666666666667","0","0","19","25.0202573924411","0.327396926291469","0","1","55","43.224061817652"
"2002/2/25 0:30","-6.5","61.5","0","0","19","24.9900804609324","0.313320891091067","0","1","35","35.671848710186"
"2002/2/25 0:40","-6.66666666666667","62.3333333333333","0","0","19","24.9395188120045","0.294066083000809","0","1","35","31.2501216499148"
"2002/2/25 0:50","-6.83333333333333","63.1666666666667","0","0","19","24.8687796411039","0.27429457752048","0","1","40","30.3143262025699"
"2002/2/25 1:00","-7","64","0","0","19","24.7748326777789","0.249122276927261","0","1","40","28.8981357856532"
"2002/2/25 1:10","-6.55","62.1666666666667","0","0","19","24.6606100872504","0.230729038567766","0","1","30","27.4843622889006"
"2002/2/25 1:20","-6.1","60.3333333333333","0","0","19","24.5881616044422","0.214307132064446","0","1","30","26.1436165613004"
"2002/2/25 1:30","-5.65","58.5","0","0","19","24.5171175782777","0.226758425542818","0","1","65","52.5773034422907"
"2002/2/25 1:40","-5.2","56.6666666666667","0","0","19","24.5070337523211","0.279219716174198","0","1","65","70.4807035545584"
"2002/2/25 1:50","-4.75","54.8333333333333","0","0","19","24.6482477799401","0.302828456368149","0","1","40","47.6434297656829"
"2002/2/25 2:00","-4.3","53","0","0","19","24.8592339697371","0.316477912637341","0","1","40","38.9421519233352"
"2002/2/25 2:10","-4.53333333333333","53.8333333333333","0","0","19","25.0020093735636","0.314926806439993","0","1","20","37.3506156644775"
"2002/2/25 2:20","-4.76666666666667","54.6666666666667","0","0","19","25.0432536323999","0.303311512743741","0","1","20","35.5380081635392"
"2002/2/25 2:30","-5","55.5","0","0","19","25.0253760238369","0.290372491557774","0","1","50","33.646573808968"
"2002/2/25 2:40","-5.23333333333333","56.3333333333333","0","0","19","24.9946877114851","0.274990492932348","0","1","50","31.897380772387"
"2002/2/25 2:50","-5.46666666666667","57.1666666666667","0","0","19","24.9431832612991","0.260064503735885","0","1","55","40.1872809576629"
"2002/2/25 3:00","-5.7","58","0","0","19","24.8554682865315","0.249099539186879","0","1","55","43.4809531187503"
"2002/2/25 3:10","-5.91666666666667","60","0","0","19","24.7809700914697","0.165316242809792","0","1","55","0"
"2002/2/25 3:20","-6.13333333333333","62","0","0","19","24.5330386511749","0.0814676393655839","0","1","55","0"
"2002/2/25 3:30","-6.35","64","0","0","19","24.1276733334979","0.117095260401956","0","1","30","63.843498830917"
"2002/2/25 3:40","-6.56666666666667","66","0","0","19","23.9892695734879","0.106930468920567","0","1","30","31.7106690008909"
"2002/2/25 3:50","-6.78333333333333","68","0","0","19","23.9353120023716","0.0901427658792439","0","1","20","28.5961705428105"
"2002/2/25 4:00","-7","70","0","0","19","23.8778422734286","0.0695761471621527","0","1","20","27.7644640088978"
"2002/2/25 4:10","-6.98333333333333","68.8333333333333","0","0","19","23.8141607603868","0.0554463415598677","0","1","35","26.5173471565509"
"2002/2/25 4:20","-6.96666666666667","67.6666666666667","0","0","19","23.7791767224098","0.0357153177239367","0","1","35","25.310987001481"
"2002/2/25 4:30","-6.95","66.5","0","0","19","23.6917444624709","0.0665186546148448","0","1","60","56.5691633332849"
"2002/2/25 4:40","-6.93333333333333","65.3333333333333","0","0","19","23.8035410543772","0.105821582339524","0","1","60","60.636820158806"
"2002/2/25 4:50","-6.91666666666667","64.1666666666667","0","0","19","23.981220172483","0.119806030945484","0","1","40","40.8576784943169"
"2002/2/25 5:00","-6.9","63","0","0","19","24.0905650741467","0.116481986764488","0","1","40","34.127874466003"
"2002/2/25 5:10","-7.08333333333333","64.1666666666667","0","0","19","24.1174551384575","0.109470277282989","0","1","40","34.4194386544483"
"2002/2/25 5:20","-7.26666666666667","65.3333333333333","0","0","19","24.1338466976365","0.101596446586592","0","1","40","32.6777338437779"
"2002/2/25 5:30","-7.45","66.5","0","0","19","24.1370730998158","0.0824052911996254","0","1","25","30.9575342965366"
"2002/2/25 5:40","-7.63333333333333","67.6666666666667","0","0","19","24.0674881553854","0.0580323872159223","0","1","25","29.3853083329074"
"2002/2/25 5:50","-7.81666666666667","68.8333333333333","0","0","19","23.9505899307228","0.0312417674465984","0","1","45","28.0113541768509"
"2002/2/25 6:00","-8","70","0","0","19","23.8234504302412","0.00379977619260446","0","1","45","26.6851593929081"
"2002/2/25 6:10","-8","70","0","0","19","23.6886590618299","-0.0237348511969414","0","1","35","25.4714678677436"
"2002/2/25 6:20","-8","70","0","0","19","23.5488228485769","-0.0515248887210234","0","1","35","24.3238342471853"
"2002/2/25 6:30","-8","70","0","0","19","23.4076328695605","-0.0670082588610711","0","1","50","35.0879076862019"
"2002/2/25 6:40","-8","70","0","0","19","23.2923141430837","-0.0732380836774237","0","1","50","39.7490995049305"
"2002/2/25 6:50","-8","70","0","0","19","23.2168188593704","-0.0512499213665233","0","1","65","57.3205522235338"
"2002/2/25 7:00","-8","70","18","14.5","19","23.2643216186247","0.00615650681198704","0","1","65","70.3702726516857"
"2002/2/25 7:10","-7.71666666666667","69","24","19.3333333333333","19","23.4595921843672","0.0388020927449241","0","1","40","49.2469958923572"
"2002/2/25 7:20","-7.43333333333333","68","30","24.1666666666667","19","23.7248089501086","0.055714291163167","0","1","40","40.5211741109036"
"2002/2/25 7:30","-7.15","67","36","29","19","23.8718832801516","-0.0209941044341444","0","1","40","0"
"2002/2/25 7:40","-6.86666666666667","66","46.1666666666667","90","19","23.6969751636248","-0.0997406291889303","0","1","40","0"
"2002/2/25 7:50","-6.58333333333333","65","56.3333333333333","151","19","23.3609941700971","-0.00278528766981563","0","1","65","93.5948038994076"
"2002/2/25 8:00","-6.3","64","66.5","212","19","23.3882283117399","0.0703544339229543","0","1","65","67.2465971440028"
"2002/2/25 8:10","-6.25","64","76.6666666666667","273","19","23.7394931456038","0.113020259603993","0","1","40","49.3385127897463"
"2002/2/25 8:20","-6.2","64","86.8333333333333","334","19","24.0542924171175","0.140846247374345","0","1","40","40.8134413544309"
"2002/2/25 8:30","-6.15","64","97","395","19","24.2471573134576","0.154365077123705","0","1","50","38.5426550146302"
"2002/2/25 8:40","-6.1","64","102","430.666666666667","19","24.3035499227108","0.155227885821183","0","1","50","36.3283356557228"
"2002/2/25 8:50","-6.05","64","107","466.333333333333","19","24.3156559966603","0.152753626594274","0","1","45","34.1157257177137"
"2002/2/25 9:00","-6","64","112","502","19","24.3054834023558","0.148800130177776","0","1","45","32.0576321101476"
"2002/2/25 9:10","-5.5","62.5","117","537.666666666667","19","24.2817403954133","0.145043760795334","0","1","30","30.1455797470591"
"2002/2/25 9:20","-5","61","122","573.333333333333","19","24.2499612752653","0.141094504420856","0","1","30","30.7151977616834"
"2002/2/25 9:30","-4.5","59.5","127","609","19","24.2205018195191","0.135843278190617","0","1","20","28.5478271220998"
"2002/2/25 9:40","-4","58","122.666666666667","641","19","24.1448289811731","0.140148646297195","0","1","20","26.6724685320001"
"2002/2/25 9:50","-3.5","56.5","118.333333333333","673","19","24.1527520146844","0.130707209062198","0","1","30","24.9500442726819"
"2002/2/25 10:00","-3","55","114","705","19","24.1216954816791","0.123133441050377","0","1","30","23.394832799332"
"2002/2/25 10:10","-2.88333333333333","53.3333333333333","109.666666666667","737","19","24.044396075683","0.113593627678073","0","1","30","21.9344563352041"
