1,"3.iw.mullion.light.random.beijing"
"2002/2/25 10:20","-2.76666666666667","51.6666666666667","105.333333333333","769","19","23.9712552529381","0.105126496767542","0","1","30","20.5825540072736"
"2002/2/25 10:30","-2.65","50","101","801","19","23.9077293575707","0.0978648263382619","0","1","30","19.3261614800285"
"2002/2/25 10:40","-2.53333333333333","48.3333333333333","97.8333333333333","815.166666666667","19","23.8521682113457","0.0895923638282959","0","1","30","18.1809014599184"
"2002/2/25 10:50","-2.41666666666667","46.6666666666667","94.6666666666667","829.333333333333","19","23.7989293822647","0.0822084314052829","0","1","30","17.1265528486561"
"2002/2/25 11:00","-2.3","45","91.5","843.5","19","23.7468646602617","0.0727759940651537","0","1","30","16.0802580825241"
"2002/2/25 11:10","-1.58333333333333","44.1666666666667","88.3333333333333","857.666666666667","19","23.6955030581699","0.0664095130892608","0","1","40","16.6981319469416"
"2002/2/25 11:20","-0.866666666666667","43.3333333333333","85.1666666666667","871.833333333333","19","23.6495036501969","0.063831625494643","0","1","40","17.2130561615859"
"2002/2/25 11:30","-0.15","42.5","82","886","19","23.6220887543795","0.0628982039393209","0","1","35","14.9771204493812"
"2002/2/25 11:40","0.566666666666667","41.6666666666667","82.1666666666667","888.5","19","23.6167757312528","0.0613928552486383","0","1","35","13.8072520008719"
"2002/2/25 11:50","1.28333333333333","40.8333333333333","82.3333333333333","891","19","23.613004011312","0.117451068740837","0","1","60","53.7376990180841"
"2002/2/25 12:00","2","40","82.5","893.5","19","23.7505094010702","0.205401593415168","0","1","60","59.2804235766783"
"2002/2/25 12:10","2.33333333333333","38.6666666666667","82.6666666666667","896","19","24.1223977848826","0.183945886526024","0","1","60","0"
"2002/2/25 12:20","2.66666666666667","37.3333333333333","82.8333333333333","898.5","19","24.2744120367086","0.157950054306764","0","1","60","0"
"2002/2/25 12:30","3","36","83","901","19","24.2491303262844","0.252263977328237","0","1","45","61.884267345269"
"2002/2/25 12:40","3.33333333333333","34.6666666666667","82.5","899","19","24.4352006999019","0.306679116410226","0","1","45","32.4883271396581"
"2002/2/25 12:50","3.66666666666667","33.3333333333333","82","897","19","24.7759554278852","0.327750415112708","0","1","40","29.0145893963028"
"2002/2/25 13:00","4","32","81.5","895","19","24.9728438746443","0.343629921094361","0","1","40","25.3886586281512"
"2002/2/25 13:10","3.11666666666667","33.8333333333333","81","893","19","25.0596990732585","0.302855873857987","0","1","40","0"
"2002/2/25 13:20","2.23333333333333","35.6666666666667","80.5","891","19","24.9572176695825","0.256556379648192","0","1","40","0"
"2002/2/25 13:30","1.35","37.5","80","889","19","24.7532435802048","0.287728029190332","0","1","40","43.6399027860984"
"2002/2/25 13:40","0.466666666666667","39.3333333333333","83.5","872.833333333333","19","24.7037236197237","0.297027708323036","0","1","40","23.0383277844777"
"2002/2/25 13:50","-0.416666666666667","41.1666666666667","87","856.666666666667","19","24.7082092751776","0.265044990672845","0","1","40","0"
"2002/2/25 14:00","-1.3","43","90.5","840.5","19","24.6492837755362","0.224138601228954","0","1","40","0"
"2002/2/25 14:10","-0.25","40.8333333333333","94","824.333333333333","19","24.506209837659","0.257812228073467","0","1","30","38.3414892359084"
"2002/2/25 14:20","0.8","38.6666666666667","97.5","808.166666666667","19","24.4618970011489","0.26878815618426","0","1","30","20.1814880760186"
"2002/2/25 14:30","1.85","36.5","101","792","19","24.4824962410307","0.277485078311361","0","1","40","17.9083349239278"
"2002/2/25 14:40","2.9","34.3333333333333","100","771.5","19","24.5262266145482","0.285473077948508","0","1","40","17.165283648371"
"2002/2/25 14:50","3.95","32.1666666666667","99","751","19","24.5767297111525","0.294170290535889","0","1","40","16.2087152197257"
"2002/2/25 15:00","5","30","98","730.5","19","24.6284512933415","0.3113064382652","0","1","40","15.2955387348024"
"2002/2/25 15:10","5","29.5","97","710","19","24.7369001330387","0.328418039711261","0","1","45","21.5224087816957"
"2002/2/25 15:20","5","29","96","689.5","19","24.803463098733","0.344328462282532","0","1","45","24.1375259681517"
"2002/2/25 15:30","5","28.5","95","669","19","24.8734260893297","0.35618356862844","0","1","40","18.840798394798"
"2002/2/25 15:40","5","28","96.3333333333333","613.833333333333","19","24.9429290878894","0.362790493652297","0","1","40","15.7849018117031"
"2002/2/25 15:50","5","27.5","97.6666666666667","558.666666666667","19","25.0043329962882","0.365536488064945","0","1","40","15.6422820337298"
"2002/2/25 16:00","5","27","99","503.5","19","25.0467677023361","0.364541569330434","0","1","40","14.969833690256"
"2002/2/25 16:10","4.61666666666667","27.1666666666667","100.333333333333","448.333333333333","19","25.0732068416323","0.359376675738642","0","1","30","15.4151789985767"
"2002/2/25 16:20","4.23333333333333","27.3333333333333","101.666666666667","393.166666666667","19","25.0780638194045","0.352357850912324","0","1","30","14.6812193573166"
"2002/2/25 16:30","3.85","27.5","103","338","19","25.0663325449716","0.34564055279069","0","1","40","15.5987948832732"
"2002/2/25 16:40","3.46666666666667","27.6666666666667","90.6666666666667","283.333333333333","19","25.036938826422","0.331003331577556","0","1","40","16.2791362064562"
"2002/2/25 16:50","3.08333333333333","27.8333333333333","78.3333333333333","228.666666666667","19","24.985606692375","0.315882202631728","0","1","40","16.6848816803525"
"2002/2/25 17:00","2.7","28","66","174","19","24.9235379751553","0.299439195174006","0","1","40","16.9518702457397"
"2002/2/25 17:10","2.58333333333333","29","53.6666666666667","119.333333333333","19","24.8537381664947","0.312686528278299","0","1","55","35.4494131594492"
"2002/2/25 17:20","2.46666666666667","30","41.3333333333333","64.6666666666667","19","24.8463496400589","0.356009731040913","0","1","55","48.7938919192267"
"2002/2/25 17:30","2.35","31","29","10","19","24.9985593342436","0.366983621720194","0","1","40","30.4133238879591"
"2002/2/25 17:40","2.23333333333333","32","24.1666666666667","8.33333333333333","19","25.1754424984402","0.374838755365925","0","1","40","24.8543769465714"
"2002/2/25 17:50","2.11666666666667","33","19.3333333333333","6.66666666666667","19","25.2413619242417","0.369317082332101","0","1","20","25.7674085607152"
"2002/2/25 18:00","2","34","0","0","19","25.26458433102","0.359806096117459","0","1","20","24.6354603553778"
"2002/2/25 18:10","1.5","35.3333333333333","0","0","19","25.261419841055","0.348845060841946","0","1","45","23.4612372835422"
"2002/2/25 18:20","1","36.6666666666667","0","0","19","25.2321686298271","0.340258893689677","0","1","45","22.3959256138192"
"2002/2/25 18:30","0.5","38","0","0","19","25.2176851443007","0.326324840691998","0","1","20","21.3949117022728"
"2002/2/25 18:40","1.11022302462516E-16","39.3333333333333","0","0","19","25.1598516756911","0.307378082158605","0","1","20","20.4921475205174"
"2002/2/25 18:50","-0.5","40.6666666666667","0","0","19","25.0764312410166","0.286869566422515","0","1","30","19.6499720234508"
"2002/2/25 19:00","-1","42","0","0","19","24.9819770797305","0.265782439677418","0","1","30","18.863091079741"
"2002/2/25 19:10","-0.883333333333333","43.1666666666667","0","0","19","24.8783965832837","0.247302697616057","0","1","40","18.0867165321874"
"2002/2/25 19:20","-0.766666666666667","44.3333333333333","0","0","19","24.7905108757998","0.23249054592507","0","1","40","17.3787073779929"
"2002/2/25 19:30","-0.65","45.5","0","0","19","24.7257800462428","0.214993829014064","0","1","40","17.3440795330393"
"2002/2/25 19:40","-0.533333333333333","46.6666666666667","0","0","19","24.641119135255","0.19546971785503","0","1","40","19.079030864248"
"2002/2/25 19:50","-0.416666666666667","47.8333333333333","0","0","19","24.5455878071694","0.178031268167095","0","1","40","19.7473522828616"
"2002/2/25 20:00","-0.3","49","0","0","19","24.4542233890089","0.16256799444977","0","1","40","20.1099566920094"
"2002/2/25 20:10","-0.583333333333333","49.1666666666667","0","0","19","24.3709296216532","0.14734821429237","0","1","40","20.3621341145808"
"2002/2/25 20:20","-0.866666666666667","49.3333333333333","0","0","19","24.2927541512265","0.132442849258209","0","1","40","20.5862577957781"
"2002/2/25 20:30","-1.15","49.5","0","0","19","24.2183549618555","0.117796521749967","0","1","40","20.8047969508961"
"2002/2/25 20:40","-1.43333333333333","49.6666666666667","0","0","19","24.1465203115731","0.103203051399888","0","1","40","21.0290595506502"
"2002/2/25 20:50","-1.71666666666667","49.8333333333333","0","0","19","24.075923811953","0.115768650855635","0","1","55","39.6203236868949"
"2002/2/25 21:00","-2","50","0","0","19","24.0561598498904","0.142524337445333","0","1","55","48.8992607889127"
"2002/2/25 21:10","-2","50","0","0","19","24.1397479539899","0.158547037221693","0","1","40","35.4983399349586"
"2002/2/25 21:20","-2","50","0","0","19","24.2320892822729","0.163814091030375","0","1","40","27.5621557557083"
"2002/2/25 21:30","-2","50","0","0","19","24.3152376466741","0.161090393216746","0","1","40","28.0653994873637"
"2002/2/25 21:40","-2","50","0","0","19","24.3357264306673","0.151777698221666","0","1","40","26.7971658397584"
"2002/2/25 21:50","-2","50","0","0","19","24.3310257494884","0.156249212802606","0","1","55","39.8378482701366"
"2002/2/25 22:00","-2","50","0","0","19","24.3347658684698","0.173531400493046","0","1","55","45.6666151825843"
"2002/2/25 22:10","-2.11666666666667","50.6666666666667","0","0","19","24.4162885122044","0.181625806266417","0","1","30","35.315507217478"
"2002/2/25 22:20","-2.23333333333333","51.3333333333333","0","0","19","24.481412558979","0.179108896917156","0","1","30","29.2382665292402"
"2002/2/25 22:30","-2.35","52","0","0","19","24.5139194496017","0.171294830031618","0","1","30","28.9618367491657"
"2002/2/25 22:40","-2.46666666666667","52.6666666666667","0","0","19","24.4982064614394","0.158151935360997","0","1","30","27.6090925129844"
"2002/2/25 22:50","-2.58333333333333","53.3333333333333","0","0","19","24.4619767789543","0.142552302352285","0","1","40","26.2245659582767"
"2002/2/25 23:00","-2.7","54","0","0","19","24.4065987155737","0.125000714847186","0","1","40","24.9699507863049"
"2002/2/25 23:10","-2.58333333333333","53.3333333333333","0","0","19","24.3336383292071","0.147576407498386","0","1","65","51.9040734744199"
"2002/2/25 23:20","-2.46666666666667","52.6666666666667","0","0","19","24.3830414549035","0.219500919642812","0","1","65","70.1206533063112"
"2002/2/25 23:30","-2.35","52","0","0","19","24.6324594921365","0.264261864140097","0","1","65","61.2597197125579"
"2002/2/25 23:40","-2.23333333333333","51.3333333333333","0","0","19","24.9636502295628","0.302546817187252","0","1","65","56.4541862814565"
"2002/2/25 23:50","-2.11666666666667","50.6666666666667","0","0","19","25.2047102209998","0.331304540524016","0","1","40","45.6308670983876"
"2002/2/26 0:00","-2","50","0","0","19","25.3985390104235","0.336319750184567","0","1","40","40.1562506877486"
"2002/2/26 0:10","-2","50","0","0","19","25.4583671344604","0.327313329531358","0","1","45","39.6395419426312"
"2002/2/26 0:20","-2","50","0","0","19","25.4441920214208","0.313946770500762","0","1","45","37.2176107841846"
"2002/2/26 0:30","-2","50","0","0","19","25.3972260602499","0.298414071043973","0","1","40","35.1498833704341"
"2002/2/26 0:40","-2","50","0","0","19","25.3304975819542","0.280523370948791","0","1","40","33.2899632904188"
"2002/2/26 0:50","-2","50","0","0","19","25.2514085014948","0.261381229892127","0","1","40","31.5704787725245"
"2002/2/26 1:00","-2","50","0","0","19","25.1632366709108","0.241322043730319","0","1","40","29.9257910586677"
"2002/2/26 1:10","-1.88333333333333","48.3333333333333","0","0","19","25.0494500487441","0.219212649687719","0","1","40","28.4905192831802"
"2002/2/26 1:20","-1.76666666666667","46.6666666666667","0","0","19","24.937434642452","0.196336933178195","0","1","40","27.1432401108558"
"2002/2/26 1:30","-1.65","45","0","0","19","24.8262282600121","0.19666900350288","0","1","60","44.7307022338445"
"2002/2/26 1:40","-1.53333333333333","43.3333333333333","0","0","19","24.7834469845768","0.230377348593533","0","1","60","56.2560735861056"
"2002/2/26 1:50","-1.41666666666667","41.6666666666667","0","0","19","24.8813094303297","0.162580978970206","0","1","60","0"
"2002/2/26 2:00","-1.3","40","0","0","19","24.7731649253549","0.0849333202648404","0","1","60","0"
"2002/2/26 2:10","-1.58333333333333","42.5","0","0","19","24.4382538744663","0.143265441876718","0","1","45","70.0119631209571"
"2002/2/26 2:20","-1.86666666666667","45","0","0","19","24.3877762942549","0.146226831650879","0","1","45","34.3400233102492"
"2002/2/26 2:30","-2.15","47.5","0","0","19","24.4221833430033","0.156483159940862","0","1","60","46.2450003795098"
"2002/2/26 2:40","-2.43333333333333","50","0","0","19","24.4759167362984","0.174130451407581","0","1","60","51.868424220784"
"2002/2/26 2:50","-2.71666666666667","52.5","0","0","19","24.5574404274362","0.182178010128962","0","1","40","40.8489839859089"
"2002/2/26 3:00","-3","55","0","0","19","24.6290344771178","0.179910397920062","0","1","40","34.2556093998555"
"2002/2/26 3:10","-3.16666666666667","55.6666666666667","0","0","19","24.6611566646918","0.171401322169958","0","1","30","33.7189139085029"
"2002/2/26 3:20","-3.33333333333333","56.3333333333333","0","0","19","24.6571405567285","0.159121595526701","0","1","30","32.0277902852994"
"2002/2/26 3:30","-3.5","57","0","0","19","24.6251320158185","0.146125613638976","0","1","40","30.3481624150387"
"2002/2/26 3:40","-3.66666666666667","57.6666666666667","0","0","19","24.5862157461694","0.129178117003758","0","1","40","28.7531943455893"
"2002/2/26 3:50","-3.83333333333333","58.3333333333333","0","0","19","24.4987027914076","0.0529307626178749","0","1","40","0"
"2002/2/26 4:00","-4","59","0","0","19","24.2780908973316","-0.01979639245101","0","1","40","0"
"2002/2/26 4:10","-3.7","57.1666666666667","0","0","19","23.8700631243875","-0.00357820048808495","0","1","25","52.9252047862667"
"2002/2/26 4:20","-3.4","55.3333333333333","0","0","19","23.6832866228447","-0.0168739761849178","0","1","25","26.7160494998031"
"2002/2/26 4:30","-3.1","53.5","0","0","19","23.6248894042288","-0.060953317603441","0","1","25","0"
"2002/2/26 4:40","-2.8","51.6666666666667","0","0","19","23.5692956738014","-0.117125839192694","0","1","25","0"
"2002/2/26 4:50","-2.5","49.8333333333333","0","0","19","23.3745827884887","-0.1589464394641","0","1","25","0"
"2002/2/26 5:00","-2.2","48","0","0","19","23.1281358377704","-0.210241756263922","0","1","25","0"
"2002/2/26 5:10","-2.66666666666667","49.8333333333333","0","0","19","22.8639664526161","-0.246999696882325","0","1","25","0"
"2002/2/26 5:20","-3.13333333333333","51.6666666666667","0","0","19","22.678055548364","-0.28201767170871","0","1","25","0"
"2002/2/26 5:30","-3.6","53.5","0","0","19","22.5246878681785","-0.219760436100651","0","1","45","63.2334610209955"
"2002/2/26 5:40","-4.06666666666667","55.3333333333333","0","0","19","22.5873732076822","-0.202115122632201","0","1","45","34.9146348563595"
"2002/2/26 5:50","-4.53333333333333","57.1666666666667","0","0","19","22.6583163608779","-0.147847808822304","0","1","65","68.7361858409338"
"2002/2/26 6:00","-5","59","0","0","19","22.8674237150199","-0.0704472903601369","0","1","65","72.5991759827206"
"2002/2/26 6:10","-5.16666666666667","59.8333333333333","0","0","19","23.259844152908","-0.121138633439244","0","1","65","0"
"2002/2/26 6:20","-5.33333333333333","60.6666666666667","0","0","19","23.3734126261846","-0.185632667311508","0","1","65","0"
"2002/2/26 6:30","-5.5","61.5","0","0","19","23.1187770388564","-0.0936107984679114","0","1","40","84.1394930633912"
"2002/2/26 6:40","-5.66666666666667","62.3333333333333","0","0","19","23.2123427145737","-0.0749086107136735","0","1","40","44.6425896046059"
"2002/2/26 6:50","-5.83333333333333","63.1666666666667","0","0","19","23.4235742620565","-0.0519673178191261","0","1","60","49.6103435411594"
"2002/2/26 7:00","-6","64","19","18","19","23.5732698273124","-0.0291371706945812","0","1","60","53.6159741718085"
"2002/2/26 7:10","-5.55","61.8333333333333","25.3333333333333","24","19","23.6766538678982","-0.0131992271926065","0","1","40","42.9315141273863"
"2002/2/26 7:20","-5.1","59.6666666666667","31.6666666666667","30","19","23.7680565968723","-0.0102875514070528","0","1","40","36.5587943931389"
"2002/2/26 7:30","-4.65","57.5","38","36","19","23.8195650792875","-0.0134735715628951","0","1","40","35.5483462232936"
"2002/2/26 7:40","-4.2","55.3333333333333","48.8333333333333","90.8333333333333","19","23.8393103266089","-0.0137308041111441","0","1","40","33.5583085345987"
"2002/2/26 7:50","-3.75","53.1666666666667","59.6666666666667","145.666666666667","19","23.8380162564471","-0.014167829123277","0","1","30","31.5829736090955"
"2002/2/26 8:00","-3.3","51","70.5","200.5","19","23.8238638519684","-0.016640777688686","0","1","30","29.7558997646338"
"2002/2/26 8:10","-2.91666666666667","51.6666666666667","81.3333333333333","255.333333333333","19","23.8020068920659","-0.0157030996419241","0","1","30","28.0303606356011"
"2002/2/26 8:20","-2.53333333333333","52.3333333333333","92.1666666666667","310.166666666667","19","23.7966103560381","-0.0139924525523141","0","1","30","26.3315148437593"
"2002/2/26 8:30","-2.15","53","103","365","19","23.7552934140156","0.00629805480405298","0","1","60","45.468422502684"
"2002/2/26 8:40","-1.76666666666667","53.6666666666667","118.833333333333","353.666666666667","19","23.7921218624075","0.0607990373756164","0","1","60","57.9248052574813"
"2002/2/26 8:50","-1.38333333333333","54.3333333333333","134.666666666667","342.333333333333","19","23.968439964394","0.0903178429195135","0","1","35","40.4873401657686"
"2002/2/26 9:00","-1","55","150.5","331","19","24.2110092725809","0.109882760736354","0","1","35","33.217029610867"
"2002/2/26 9:10","-0.333333333333333","52","166.333333333333","319.666666666667","19","24.3282250821375","0.117328681611405","0","1","30","31.6081954144302"
"2002/2/26 9:20","0.333333333333333","49","182.166666666667","308.333333333333","19","24.3638482309705","0.118210344111517","0","1","30","32.3829349421748"
"2002/2/26 9:30","1","46","198","297","19","24.3722918293742","0.15781658630252","0","1","65","58.6927279494582"
"2002/2/26 9:40","1.66666666666667","43","206.833333333333","251","19","24.4709699344579","0.215681495847894","0","1","65","62.5287964788514"
"2002/2/26 9:50","2.33333333333333","40","215.666666666667","205","19","24.7223747072297","0.247088475612791","0","1","55","42.8565686249337"
"2002/2/26 10:00","3","37","224.5","159","19","24.9381105296442","0.262202926460153","0","1","55","36.078074958963"
"2002/2/26 10:10","2.83333333333333","36.5","233.333333333333","113","19","25.0370272612069","0.264890555164702","0","1","40","36.019800517921"
"2002/2/26 10:20","2.66666666666667","36","242.166666666667","67","19","25.0812529317699","0.26108771849786","0","1","40","34.1109174766975"
"2002/2/26 10:30","2.5","35.5","251","21","19","25.0911458607698","0.253529724751505","0","1","40","32.2382106381174"
"2002/2/26 10:40","2.33333333333333","35","258.333333333333","20.8333333333333","19","25.0760515647029","0.248041024030524","0","1","40","30.5105626663409"
"2002/2/26 10:50","2.16666666666667","34.5","265.666666666667","20.6666666666667","19","25.0446661725406","0.241442721511163","0","1","25","28.9091981385924"
"2002/2/26 11:00","2","34","273","20.5","19","25.0034031678439","0.234747688503151","0","1","25","27.4033518972541"
"2002/2/26 11:10","2.66666666666667","33.8333333333333","280.333333333333","20.3333333333333","19","24.9559980946694","0.228205923106694","0","1","20","25.944592136913"
"2002/2/26 11:20","3.33333333333333","33.6666666666667","287.666666666667","20.1666666666667","19","24.8947626845528","0.220897172656087","0","1","20","24.6903326403521"
"2002/2/26 11:30","4","33.5","295","20","19","24.8453135167084","0.23855581874252","0","1","60","42.0433748619161"
"2002/2/26 11:40","4.66666666666667","33.3333333333333","297.333333333333","20","19","24.8726665900301","0.283481884312813","0","1","60","53.4310607722595"
"2002/2/26 11:50","5.33333333333333","33.1666666666667","299.666666666667","20","19","25.0057101222841","0.307564780256763","0","1","40","36.0898927676622"
"2002/2/26 12:00","6","33","302","20","19","25.1591836898996","0.32276869450106","0","1","40","30.3181391919254"
"2002/2/26 12:10","6.16666666666667","32.6666666666667","304.333333333333","20","19","25.2505618774078","0.336209857841781","0","1","40","30.4176817174509"
"2002/2/26 12:20","6.33333333333333","32.3333333333333","306.666666666667","20","19","25.3516229333844","0.347285271869862","0","1","40","28.7950809909448"
"2002/2/26 12:30","6.5","32","309","20","19","25.424393566757","0.348820213256748","0","1","40","27.1582301303679"
"2002/2/26 12:40","6.66666666666667","31.6666666666667","306.333333333333","20","19","25.4206061914166","0.343958050476748","0","1","40","25.745131312993"
"2002/2/26 12:50","6.83333333333333","31.3333333333333","303.666666666667","20","19","25.401028120169","0.339473886344742","0","1","20","24.4194328189101"
"2002/2/26 13:00","7","31","301","20","19","25.3754314487059","0.337361760449778","0","1","20","23.1461564857072"
"2002/2/26 13:10","6.51666666666667","31.3333333333333","298.333333333333","20","19","25.3642065327622","0.333076909134534","0","1","40","21.9703646974281"
"2002/2/26 13:20","6.03333333333333","31.6666666666667","295.666666666667","20","19","25.3427772335947","0.327224923537313","0","1","40","20.9040506105645"
"2002/2/26 13:30","5.55","32","293","20","19","25.3119448833305","0.318197296790729","0","1","30","19.9230430723677"
"2002/2/26 13:40","5.06666666666667","32.3333333333333","287.833333333333","71.5","19","25.2583912143592","0.314115236508759","0","1","30","18.9997541929826"
"2002/2/26 13:50","4.58333333333333","32.6666666666667","282.666666666667","123","19","25.2232026020921","0.305406020446804","0","1","30","19.5931389546706"
"2002/2/26 14:00","4.1","33","277.5","174.5","19","25.1570982763697","0.297313224635595","0","1","30","18.555420917958"
"2002/2/26 14:10","4.91666666666667","32.8333333333333","272.333333333333","226","19","25.0679580375241","0.290004607747996","0","1","20","17.5761970875116"
"2002/2/26 14:20","5.73333333333333","32.6666666666667","267.166666666667","277.5","19","24.998154471027","0.288321705295465","0","1","20","16.6246563352449"
"2002/2/26 14:30","6.55","32.5","262","329","19","24.9522456513969","0.289518102798059","0","1","20","15.6989972824094"
"2002/2/26 14:40","7.36666666666667","32.3333333333333","243.666666666667","359.333333333333","19","24.9323681329678","0.291584782297044","0","1","20","13.8766324651953"
"2002/2/26 14:50","8.18333333333333","32.1666666666667","225.333333333333","389.666666666667","19","24.931031077321","0.294787541912712","0","1","40","15.7690800977094"
"2002/2/26 15:00","9","32","207","420","19","24.9389642621958","0.30161770573937","0","1","40","16.3355884678024"
"2002/2/26 15:10","8.83333333333333","32.8333333333333","188.666666666667","450.333333333333","19","24.9581161525709","0.308238227326867","0","1","30","13.5401495669694"
"2002/2/26 15:20","8.66666666666667","33.6666666666667","170.333333333333","480.666666666667","19","24.9795026413094","0.310923457190368","0","1","30","11.8682416309347"
"2002/2/26 15:30","8.5","34.5","152","511","19","24.9941686852518","0.33328715220385","0","1","50","27.5290918623821"
"2002/2/26 15:40","8.33333333333333","35.3333333333333","143.166666666667","486.166666666667","19","25.0419194241312","0.365871966187711","0","1","50","34.9508194607473"
"2002/2/26 15:50","8.16666666666667","36.1666666666667","134.333333333333","461.333333333333","19","25.1436831749149","0.386641648036033","0","1","40","24.9915114750965"
"2002/2/26 16:00","8","37","125.5","436.5","19","25.2592479339904","0.401714369560462","0","1","40","19.1653759990917"
"2002/2/26 16:10","7.46666666666667","36.8333333333333","116.666666666667","411.666666666667","19","25.3827442370892","0.41661478335299","0","1","50","27.9482561213046"
"2002/2/26 16:20","6.93333333333333","36.6666666666667","107.833333333333","386.833333333333","19","25.469623394612","0.442349175910723","0","1","50","31.0967830223178"
"2002/2/26 16:30","6.4","36.5","99","362","19","25.6190988972062","0.453218793278994","0","1","30","24.4786677246943"
"2002/2/26 16:40","5.86666666666667","36.3333333333333","87.5","302.666666666667","19","25.6929301339932","0.446551272264906","0","1","30","23.0308070309774"
"2002/2/26 16:50","5.33333333333333","36.1666666666667","76","243.333333333333","19","25.7175171199506","0.435146813667312","0","1","25","21.8545417101947"
"2002/2/26 17:00","4.8","36","64.5","184","19","25.722343690325","0.420653996027331","0","1","25","20.6688640216411"
"2002/2/26 17:10","4.83333333333333","37","53","124.666666666667","19","25.6741170173495","0.406089588200542","0","1","35","18.3397713749345"
"2002/2/26 17:20","4.86666666666667","38","41.5","65.3333333333333","19","25.6137746454575","0.387081693780773","0","1","35","17.4036481914397"
"2002/2/26 17:30","4.9","39","30","6","19","25.5533936744283","0.366432218998247","0","1","30","16.7603603763901"
"2002/2/26 17:40","4.93333333333333","40","25","5","19","25.4817852208688","0.353458277929108","0","1","30","16.1020414454835"
"2002/2/26 17:50","4.96666666666667","41","20","4","19","25.4251231651314","0.337400721163405","0","1","35","15.4591574003995"
"2002/2/26 18:00","5","42","0","0","19","25.3495486511659","0.318442867066213","0","1","35","14.8791506585696"
"2002/2/26 18:10","4.66666666666667","43.1666666666667","0","0","19","25.2618323728477","0.279080846818071","0","1","35","0"
"2002/2/26 18:20","4.33333333333333","44.3333333333333","0","0","19","25.1300438835183","0.241788524550727","0","1","35","0"
"2002/2/26 18:30","4","45.5","0","0","19","24.9713791540965","0.245370961647138","0","1","35","27.5134672246701"
"2002/2/26 18:40","3.66666666666667","46.6666666666667","0","0","19","24.8638896755537","0.233482949987868","0","1","35","14.8473396400063"
"2002/2/26 18:50","3.33333333333333","47.8333333333333","0","0","19","24.788139244994","0.222040708439651","0","1","40","17.4048130577476"
"2002/2/26 19:00","3","49","0","0","19","24.7212835482498","0.21071868499297","0","1","40","18.8193175269009"
"2002/2/26 19:10","2.73333333333333","50.1666666666667","0","0","19","24.6595457221398","0.212072711577353","0","1","40","18.9394334557553"
"2002/2/26 19:20","2.46666666666667","51.3333333333333","0","0","19","24.6886998353597","0.205803845905346","0","1","40","18.8588294278956"
"2002/2/26 19:30","2.2","52.5","0","0","19","24.6435735063856","0.190084488194787","0","1","30","15.7832084125538"
"2002/2/26 19:40","1.93333333333333","53.6666666666667","0","0","19","24.5785645001463","0.173459150836997","0","1","30","14.2097040632612"
"2002/2/26 19:50","1.66666666666667","54.8333333333333","0","0","19","24.5052688572567","0.161486332696611","0","1","40","18.5359594158496"
"2002/2/26 20:00","1.4","56","0","0","19","24.4384372076522","0.153079100564782","0","1","40","20.2484103783572"
"2002/2/26 20:10","1.5","56.1666666666667","0","0","19","24.3899460830108","0.180038258201961","0","1","60","44.6944202137277"
"2002/2/26 20:20","1.6","56.3333333333333","0","0","19","24.4320071369844","0.247217574627559","0","1","60","62.111665771998"
"2002/2/26 20:30","1.7","56.5","0","0","19","24.6374477286153","0.211698000198695","0","1","60","0"
"2002/2/26 20:40","1.8","56.6666666666667","0","0","19","24.7251667942985","0.165907922707291","0","1","60","0"
"2002/2/26 20:50","1.9","56.8333333333333","0","0","19","24.6130123269282","0.240375450100297","0","1","30","66.9255620932338"
"2002/2/26 21:00","2","57","0","0","19","24.7080372732745","0.259017532859495","0","1","30","35.2631541039114"
"2002/2/26 21:10","2.16666666666667","56.3333333333333","0","0","19","24.8965040254927","0.272603450870542","0","1","35","29.5961729941377"
"2002/2/26 21:20","2.33333333333333","55.6666666666667","0","0","19","24.9926386321528","0.272710023857002","0","1","35","27.8484709245005"
"2002/2/26 21:30","2.5","55","0","0","19","25.0243526578834","0.270099998552472","0","1","50","32.21365715239"
"2002/2/26 21:40","2.66666666666667","54.3333333333333","0","0","19","25.0314157327299","0.273899075432235","0","1","50","33.4932790127188"
"2002/2/26 21:50","2.83333333333333","53.6666666666667","0","0","19","25.0605012218594","0.271344021093249","0","1","40","27.6778552959677"
"2002/2/26 22:00","3","53","0","0","19","25.0592908218058","0.263111425044577","0","1","40","24.2974599904713"
"2002/2/26 22:10","3.03333333333333","51.3333333333333","0","0","19","25.0401606641095","0.254042322994064","0","1","40","23.5802802918482"
"2002/2/26 22:20","3.06666666666667","49.6666666666667","0","0","19","25.0152713234151","0.250009445462196","0","1","40","22.4205539151271"
"2002/2/26 22:30","3.1","48","0","0","19","25.0215295680201","0.239135605615509","0","1","40","21.3019902743525"
"2002/2/26 22:40","3.13333333333333","46.3333333333333","0","0","19","24.9739623026055","0.223043959594561","0","1","40","20.3105781065014"
"2002/2/26 22:50","3.16666666666667","44.6666666666667","0","0","19","24.9056323914772","0.210648976199047","0","1","40","19.3867368066492"
"2002/2/26 23:00","3.2","43","0","0","19","24.8577233971377","0.195594904834432","0","1","40","18.5189666269742"
"2002/2/26 23:10","3.16666666666667","44.6666666666667","0","0","19","24.7800651944956","0.178018798387647","0","1","40","17.691676702902"
"2002/2/26 23:20","3.13333333333333","46.3333333333333","0","0","19","24.6970057537755","0.161913475093463","0","1","40","17.0260743251204"
"2002/2/26 23:30","3.1","48","0","0","19","24.61933176151","0.163433099473871","0","1","50","31.3112093424704"
"2002/2/26 23:40","3.06666666666667","49.6666666666667","0","0","19","24.5629883471845","0.175943112622019","0","1","50","37.9054552903545"
"2002/2/26 23:50","3.03333333333333","51.3333333333333","0","0","19","24.5625049524616","0.183270539664131","0","1","30","28.1713905596211"
"2002/2/27 0:00","3","53","0","0","19","24.6075610247445","0.180625057675528","0","1","30","22.4496122642125"
"2002/2/27 0:10","3","51.3333333333333","0","0","19","24.6194263713787","0.172752300940741","0","1","40","22.7023785781161"
"2002/2/27 0:20","3","49.6666666666667","0","0","19","24.6091603697413","0.163012014995706","0","1","40","21.6558856145346"
"2002/2/27 0:30","3","48","0","0","19","24.5818387653922","0.165511882493172","0","1","40","20.5676771725524"
"2002/2/27 0:40","3","46.3333333333333","0","0","19","24.6367767799621","0.169858686808712","0","1","40","19.5411262291133"
"2002/2/27 0:50","3","44.6666666666667","0","0","19","24.6869801989618","0.168669185547847","0","1","40","18.5981836183886"
"2002/2/27 1:00","3","43","0","0","19","24.7173903891335","0.15872478049065","0","1","40","17.7833994477257"
"2002/2/27 1:10","3","44","0","0","19","24.6865043056466","0.139419003782332","0","1","40","18.4978108163654"
"2002/2/27 1:20","3","45","0","0","19","24.5942339247798","0.125288926326873","0","1","40","19.6653375871219"
"2002/2/27 1:30","3","46","0","0","19","24.5287687145978","0.112985108527923","0","1","25","16.9440960635467"
"2002/2/27 1:40","3","47","0","0","19","24.4646975392786","0.0995383205903903","0","1","25","15.4069733324211"
"2002/2/27 1:50","3","48","0","0","19","24.4027018342221","0.0888800858466739","0","1","20","14.9442097984274"
"2002/2/27 2:00","3","49","0","0","19","24.3600711001621","0.0910161519720278","0","1","20","14.438766391824"
"2002/2/27 2:10","2.83333333333333","50.3333333333333","0","0","19","24.4091107386973","0.115752730732406","0","1","60","55.1382858717459"
"2002/2/27 2:20","2.66666666666667","51.6666666666667","0","0","19","24.4221907090745","0.179605763526269","0","1","60","65.9759188981855"
"2002/2/27 2:30","2.5","53","0","0","19","24.5978897925573","0.236910428112117","0","1","65","63.8066574890966"
"2002/2/27 2:40","2.33333333333333","54.3333333333333","0","0","19","24.8972719875026","0.286967805871226","0","1","65","61.0777853201358"
"2002/2/27 2:50","2.16666666666667","55.6666666666667","0","0","19","25.2063889565691","0.324162217100022","0","1","40","47.3244886999951"
"2002/2/27 3:00","2","57","0","0","19","25.4969939654685","0.338529170594288","0","1","40","40.5599059536748"
"2002/2/27 3:10","2","56.1666666666667","0","0","19","25.5900349337016","0.346226450244748","0","1","60","46.8611388272107"
"2002/2/27 3:20","2","55.3333333333333","0","0","19","25.6317173224662","0.350723935761599","0","1","60","48.3192578256727"
"2002/2/27 3:30","2","54.5","0","0","19","25.6364581600244","0.346622677807292","0","1","40","39.9036432348611"
"2002/2/27 3:40","2","53.6666666666667","0","0","19","25.6179302173499","0.346174715470936","0","1","40","34.9490598591798"
"2002/2/27 3:50","2","52.8333333333333","0","0","19","25.6457856136175","0.258498404045795","0","1","40","0"
"2002/2/27 4:00","2","52","0","0","19","25.3499867423142","0.173887044207222","0","1","40","0"
"2002/2/27 4:10","1.83333333333333","52.6666666666667","0","0","19","24.8555016191514","0.215513449338595","0","1","35","64.5950546447861"
"2002/2/27 4:20","1.66666666666667","53.3333333333333","0","0","19","24.8449187828989","0.233540406818401","0","1","35","35.4616454704379"
"2002/2/27 4:30","1.5","54","0","0","19","24.9656493958288","0.239302310409695","0","1","35","29.1913998000842"
"2002/2/27 4:40","1.33333333333333","54.6666666666667","0","0","19","25.0395512467762","0.233699092108315","0","1","35","27.5651183490736"
"2002/2/27 4:50","1.16666666666667","55.3333333333333","0","0","19","25.0391571490491","0.224178979733389","0","1","35","26.3329000794774"
"2002/2/27 5:00","1","56","0","0","19","25.0145204544883","0.212484895481716","0","1","35","25.1363818713161"
"2002/2/27 5:10","1.16666666666667","55.3333333333333","0","0","19","24.966610795895","0.197350331140607","0","1","40","24.0060864747596"
"2002/2/27 5:20","1.33333333333333","54.6666666666667","0","0","19","24.897527884634","0.18351279277203","0","1","40","22.9434288334489"
"2002/2/27 5:30","1.5","54","0","0","19","24.8392694443101","0.162357834985922","0","1","35","21.941002885053"
"2002/2/27 5:40","1.66666666666667","53.3333333333333","0","0","19","24.723154787473","0.137823644442704","0","1","35","21.018925478167"
"2002/2/27 5:50","1.83333333333333","52.6666666666667","0","0","19","24.5983438919063","0.121461587226238","0","1","30","20.1231761286892"
"2002/2/27 6:00","2","52","0","0","19","24.5192482208503","0.112388140026647","0","1","30","19.2394383286312"
"2002/2/27 6:10","2","52","0","0","19","24.4802055932615","0.121125630909713","0","1","50","32.8922778840827"
"2002/2/27 6:20","2","52","0","0","19","24.47881635095","0.130724477438523","0","1","50","39.0833722404992"
"2002/2/27 6:30","2","52","0","0","19","24.4665955196102","0.136164042490153","0","1","25","29.5180267871383"
"2002/2/27 6:40","2","52","0","0","19","24.5121763891779","0.127686252741883","0","1","25","23.9043885864174"
"2002/2/27 6:50","2","52","0","0","19","24.4835287693276","0.114954839882128","0","1","40","24.089292078886"
"2002/2/27 7:00","2","52","11","0","19","24.4477268195271","0.106049534320509","0","1","40","22.9987006785662"
"2002/2/27 7:10","2.31666666666667","48.8333333333333","14.6666666666667","0","22.5","24.4137410447887","0.098104780920272","0","1","45","27.3780674527482"
"2002/2/27 7:20","2.63333333333333","45.6666666666667","18.3333333333333","0","22.5","24.3692169893857","0.100895342201383","1","1","45","28.9406135228228"
"2002/2/27 7:30","2.95","42.5","22","0","22.5","24.3866533810133","0.105931271932233","1","1","30","23.8813522834507"
"2002/2/27 7:40","3.26666666666667","39.3333333333333","33.1666666666667","0","22.5","24.4235197796108","0.0953638494040521","1","1","30","21.0280007877601"
"2002/2/27 7:50","3.58333333333333","36.1666666666667","44.3333333333333","0","22.5","24.3700049527416","0.0870257197904156","1","1","20","20.6598512555457"
"2002/2/27 8:00","3.9","33","55.5","0","22.5","24.3422649292124","0.080063495756788","1","1","20","19.8245154418274"
"2002/2/27 8:10","3.91666666666667","35","66.6666666666667","0","22.5","24.3027237877969","0.0654290910759082","1","1","30","18.9927724213324"
"2002/2/27 8:20","3.93333333333333","37","77.8333333333333","0","22.5","24.2196868273104","0.0773523121971729","1","1","30","19.6002325170656"
"2002/2/27 8:30","3.95","39","89","0","22.5","24.3120633704701","0.0951972247723363","1","1","30","17.3072458164197"
"2002/2/27 8:40","3.96666666666667","41","96.5","0","22.5","24.4441925764253","0.102197255088515","1","1","30","16.2989878195821"
"2002/2/27 8:50","3.98333333333333","43","104","0","22.5","24.4845097009285","0.149112172719957","1","1","45","31.9292788360796"
"2002/2/27 9:00","4","45","111.5","0","22.5","24.7043037519193","0.20393299933561","1","1","45","33.7194084354819"
"2002/2/27 9:10","4.16666666666667","43","119","0","22.5","25.0601441441175","0.240749763599099","1","1","30","23.2638960353635"
"2002/2/27 9:20","4.33333333333333","41","126.5","0","22.5","25.2741841903262","0.262366831817122","1","1","30","19.6003608083422"
"2002/2/27 9:30","4.5","39","134","0","22.5","25.3825779842902","0.248785032199246","1","1","30","0"
"2002/2/27 9:40","4.66666666666667","37","135","0","22.5","25.4265820129072","0.235397471381873","1","1","30","0"
"2002/2/27 9:50","4.83333333333333","35","136","0","22.5","25.427849182143","0.277904260862393","1","1","40","36.467060790709"
"2002/2/27 10:00","5","33","137","0","22.5","25.5038475834061","0.298137234260678","1","1","40","23.2963553946823"
"2002/2/27 10:10","4.96666666666667","31.5","138","0","22.5","25.5760507425411","0.329406806218743","1","1","50","34.2256733545743"
"2002/2/27 10:20","4.93333333333333","30","139","0","22.5","25.6726903995648","0.362973467487383","1","1","50","40.1382207067069"
"2002/2/27 10:30","4.9","28.5","140","0","22.5","25.7748616648824","0.385375819600221","1","1","40","29.8070428468253"
"2002/2/27 10:40","4.86666666666667","27","152.5","0.5","22.5","25.908438057485","0.406674913845949","1","1","40","23.6718407949006"
"2002/2/27 10:50","4.83333333333333","25.5","165","1","22.5","26.0065745850206","0.439938816411048","1","1","60","45.6801890962027"
"2002/2/27 11:00","4.8","24","177.5","1.5","22.5","26.0996758724052","0.491484621171567","1","1","60","52.9744923361409"
"2002/2/27 11:10","4.66666666666667","24.5","190","2","22.5","26.3028396676736","0.522175690175789","1","1","40","34.5114287419966"
"2002/2/27 11:20","4.53333333333333","25","202.5","2.5","22.5","26.5396836607007","0.549808185688298","1","1","40","30.6553558524373"
"2002/2/27 11:30","4.4","25.5","215","3","22.5","26.6692876055312","0.571837982794484","1","1","60","39.9500066645324"
"2002/2/27 11:40","4.26666666666667","26","224.833333333333","4","22.5","26.7716096694818","0.593113303873031","1","1","60","39.6686940085354"
"2002/2/27 11:50","4.13333333333333","26.5","234.666666666667","5","22.5","26.8706857303058","0.605961254432129","1","1","40","32.9119203305437"
"2002/2/27 12:00","4","27","244.5","6","22.5","26.9033676309827","0.623136917873957","1","1","40","32.1705745313498"
"2002/2/27 12:10","4.16666666666667","26.3333333333333","254.333333333333","7","22.5","26.9632741350498","0.639972495901665","1","1","35","30.5444216954972"
"2002/2/27 12:20","4.33333333333333","25.6666666666667","264.166666666667","8","22.5","27.0288669558279","0.636576377368056","1","1","35","35.6432098816419"
"2002/2/27 12:30","4.5","25","274","9","22.5","26.96558602554","0.646633965115746","1","1","40","32.7600686478991"
"2002/2/27 12:40","4.66666666666667","24.3333333333333","278.333333333333","10.3333333333333","22.5","26.9417554878683","0.651787859997139","1","1","40","27.9680897652824"
"2002/2/27 12:50","4.83333333333333","23.6666666666667","282.666666666667","11.6666666666667","22.5","26.9378483500544","0.654897064461668","1","1","40","27.1790585214943"
"2002/2/27 13:00","5","23","287","13","22.5","26.9343208975251","0.662630048028484","1","1","40","26.1602917435786"
"2002/2/27 13:10","5.1","22","291.333333333333","14.3333333333333","22.5","26.9420482483763","0.673854134014052","1","1","40","24.384372179863"
"2002/2/27 13:20","5.2","21","295.666666666667","15.6666666666667","22.5","26.9957834010406","0.684989189233344","1","1","40","22.7008115190307"
"2002/2/27 13:30","5.3","20","300","17","22.5","27.0525159620768","0.696929941030609","1","1","60","36.6159897548567"
"2002/2/27 13:40","5.4","19","295.5","21.1666666666667","22.5","27.0823035215422","0.725051209409283","1","1","60","37.9966513175012"
"2002/2/27 13:50","5.5","18","291","25.3333333333333","22.5","27.2039183381717","0.747138320837594","1","1","35","26.8524064362473"
"2002/2/27 14:00","5.6","17","286.5","29.5","22.5","27.3248602386031","0.76202438402742","1","1","35","22.634328107036"
"2002/2/27 14:10","5.5","18","282","33.6666666666667","22.5","27.4152495400542","0.774999690159086","1","1","40","25.0240648539036"
"2002/2/27 14:20","5.4","19","277.5","37.8333333333333","22.5","27.4797407248162","0.789647615406842","1","1","40","24.4432537299655"
"2002/2/27 14:30","5.3","20","273","42","22.5","27.5380855762219","0.801959347032917","1","1","40","23.2977810566288"
"2002/2/27 14:40","5.2","21","259.5","51.6666666666667","22.5","27.5881773880435","0.810884841599878","1","1","40","22.8697774691505"
"2002/2/27 14:50","5.1","22","246","61.3333333333333","22.5","27.610309973491","0.818547849313607","1","1","30","22.9887265402406"
"2002/2/27 15:00","5","23","232.5","71","22.5","27.6503870322262","0.821032217114701","1","1","30","22.5166642560232"
"2002/2/27 15:10","5","22.6666666666667","219","80.6666666666667","22.5","27.6190600388939","0.830359532685165","1","1","30","24.0880959506016"
"2002/2/27 15:20","5","22.3333333333333","205.5","90.3333333333333","22.5","27.6387819763571","0.83190045443371","1","1","30","21.4632351311235"
"2002/2/27 15:30","5","22","192","100","22.5","27.6272871419724","0.838726506891935","1","1","35","22.2878355131489"
"2002/2/27 15:40","5","21.6666666666667","179","95","22.5","27.6516049720392","0.842210328481607","1","1","35","20.4939766775128"
"2002/2/27 15:50","5","21.3333333333333","166","90","22.5","27.6590239049044","0.842357331170273","1","1","50","25.7142442644475"
"2002/2/27 16:00","5","21","153","85","22.5","27.644577020816","0.852617593855868","1","1","50","27.6418567238661"
"2002/2/27 16:10","5.13333333333333","20.3333333333333","140","80","22.5","27.688949508489","0.862039632036568","1","1","65","24.8743770323165"
"2002/2/27 16:20","5.26666666666667","19.6666666666667","127","75","22.5","27.7432780268521","0.865866943971529","1","1","65","23.8808523439272"
"2002/2/27 16:30","5.4","19","114","70","22.5","27.7735843933404","0.867918341886566","1","1","60","21.9278880691036"
"2002/2/27 16:40","5.53333333333333","18.3333333333333","99","58.3333333333333","22.5","27.7767073738769","0.873969873172631","1","1","60","20.3845937781407"
"2002/2/27 16:50","5.66666666666667","17.6666666666667","84","46.6666666666667","22.5","27.8051375263551","0.747975400118795","1","1","50","60.248639253022"
"2002/2/27 17:00","5.8","17","69","35","22.5","27.0440036869356","0.831500412334754","1","1","50","32.0903525921824"
"2002/2/27 17:10","5.33333333333333","17.5","54","23.3333333333333","22.5","26.4761761515675","0.761603403062157","1","1","40","10.7986001712499"
"2002/2/27 17:20","4.86666666666667","18","39","11.6666666666667","22.5","27.3489410504112","0.790228868987701","1","1","40","30.1101766247009"
"2002/2/27 17:30","4.4","18.5","24","0","22.5","27.4648515372475","0.795004416334096","1","1","40","26.5223763291406"
"2002/2/27 17:40","3.93333333333333","19","20","0","22.5","27.4210865017558","0.838321451985012","1","1","40","27.22751832945"
"2002/2/27 17:50","3.46666666666667","19.5","16","0","22.5","27.3726071262704","0.826816478134855","1","1","40","20.635375613844"
"2002/2/27 18:00","3","20","0","0","22.5","27.3611254249387","0.821539581926246","1","1","40","24.3183049284925"
"2002/2/27 18:10","2.83333333333333","20.1666666666667","0","0","22.5","27.3674257567445","0.827285219006467","1","1","30","23.3300471575234"
"2002/2/27 18:20","2.66666666666667","20.3333333333333","0","0","22.5","27.3931511808814","0.817401655149309","1","1","30","21.3107323901741"
"2002/2/27 18:30","2.5","20.5","0","0","22.5","27.3264000674627","0.80406960473558","1","1","30","23.3214709144361"
"2002/2/27 18:40","2.33333333333333","20.6666666666667","0","0","22.5","27.2193545338221","0.798346065352922","1","1","30","23.569869613108"
"2002/2/27 18:50","2.16666666666667","20.8333333333333","0","0","22.5","27.1499249343194","0.779701274014083","1","1","30","21.3213052680071"
"2002/2/27 19:00","2","21","0","0","22.5","27.0155079029486","0.765769084532964","1","1","30","21.1779720727028"
"2002/2/27 19:10","2.15","21.1666666666667","0","0","22.5","26.9316280384554","0.744092244030086","1","1","40","19.7564261582783"
"2002/2/27 19:20","2.3","21.3333333333333","0","0","22.5","26.801123071441","0.717468768735183","0","1","40","18.9141149481995"
"2002/2/27 19:30","2.45","21.5","0","0","22.5","26.6558551958432","0.697720007068081","0","1","45","24.5481904904262"
"2002/2/27 19:40","2.6","21.6666666666667","0","0","22.5","26.5260939997899","0.686065800308782","1","1","45","26.8679420599697"
"2002/2/27 19:50","2.75","21.8333333333333","0","0","22.5","26.4305039977274","0.677912091135643","0","1","20","21.7766682860694"
"2002/2/27 20:00","2.9","22","0","0","22.5","26.3854819060544","0.662791894079881","0","1","20","18.8988680780767"
"2002/2/27 20:10","2.75","21.5","0","0","19","26.3105812474396","0.644278783601645","0","1","40","18.7714082669438"
"2002/2/27 20:20","2.6","21","0","0","19","26.2255307761765","0.625633791508262","0","1","40","18.1113082795053"
"2002/2/27 20:30","2.45","20.5","0","0","19","26.1360149229991","0.606773748167347","0","1","30","17.4203797239062"
"2002/2/27 20:40","2.3","20","0","0","19","26.0438682717387","0.587508125451418","0","1","30","16.8218527239855"
"2002/2/27 20:50","2.15","19.5","0","0","19","25.9504313398179","0.579454311943863","0","1","45","26.0789880740094"
"2002/2/27 21:00","2","19","0","0","19","25.8734084687498","0.57752703036294","0","1","45","30.258955741899"
"2002/2/27 21:10","2","18.8333333333333","0","0","19","25.8258524447874","0.570446791134148","0","1","40","23.5080752461042"
"2002/2/27 21:20","2","18.6666666666667","0","0","19","25.7917368019094","0.558853172919807","0","1","40","19.6749566215277"
"2002/2/27 21:30","2","18.5","0","0","19","25.7534810037377","0.5456820824565","0","1","40","19.8161474846793"
"2002/2/27 21:40","2","18.3333333333333","0","0","19","25.7062868440928","0.531462067114657","0","1","40","19.1033691801286"
"2002/2/27 21:50","2","18.1666666666667","0","0","19","25.6506704006094","0.516850794115906","0","1","40","21.4250197732833"
"2002/2/27 22:00","2","18","0","0","19","25.5890539735213","0.5037914098349","0","1","40","22.1934170896776"
"2002/2/27 22:10","1.78333333333333","17.8333333333333","0","0","19","25.5259992198067","0.493447696800002","0","1","60","47.1360328066081"
"2002/2/27 22:20","1.56666666666667","17.6666666666667","0","0","19","25.5621436308378","0.523647349436873","0","1","60","59.7214691998768"
"2002/2/27 22:30","1.35","17.5","0","0","19","25.6539594666841","0.539503129129689","0","1","20","42.6812381668581"
"2002/2/27 22:40","1.13333333333333","17.3333333333333","0","0","19","25.7354600545065","0.538295088382605","0","1","20","32.5363071810273"
