1,"3.iw.mullion.light.random.beijing"
"2002/2/27 22:50","0.916666666666667","17.1666666666667","0","0","19","25.7855817884051","0.530313520940857","0","1","40","33.2535447459744"
"2002/2/27 23:00","0.7","17","0","0","19","25.8003540130727","0.520967783305346","0","1","40","31.5481967605086"
"2002/2/27 23:10","0.75","17.6666666666667","0","0","19","25.7987694849611","0.506822371561112","0","1","30","29.8074048012193"
"2002/2/27 23:20","0.8","18.3333333333333","0","0","19","25.7589831996205","0.489826002756305","0","1","30","28.2341878007403"
"2002/2/27 23:30","0.85","19","0","0","19","25.6797202366774","0.46903100082961","0","1","30","26.9051873771233"
"2002/2/27 23:40","0.9","19.6666666666667","0","0","19","25.5911421460962","0.447200327908267","0","1","30","25.6932594720413"
"2002/2/27 23:50","0.95","20.3333333333333","0","0","19","25.4958049976975","0.4250618868313","0","1","40","24.5914381334673"
"2002/2/28 0:00","1","21","0","0","19","25.3950696287466","0.402291818396478","0","1","40","23.5983213048309"
"2002/2/28 0:10","0.833333333333333","21.1666666666667","0","0","19","25.2883786497614","0.378635866605527","0","1","35","22.6560354439463"
"2002/2/28 0:20","0.666666666666667","21.3333333333333","0","0","19","25.1751293663994","0.36483473931602","0","1","35","21.7268629495602"
"2002/2/28 0:30","0.5","21.5","0","0","19","25.1334873637341","0.344077053226156","0","1","40","20.813525056457"
"2002/2/28 0:40","0.333333333333333","21.6666666666667","0","0","19","25.0281019595305","0.324285818558312","0","1","40","22.7704245605246"
"2002/2/28 0:50","0.166666666666667","21.8333333333333","0","0","19","24.9548868177819","0.339989139120733","0","1","55","41.6638999899808"
"2002/2/28 1:00","0","22","0","0","19","24.9578911287449","0.361289539246232","0","1","55","51.0846352030722"
"2002/2/28 1:10","-0.166666666666667","22.5","0","0","19","25.0096966767864","0.405110464682916","0","1","60","58.4982228849002"
"2002/2/28 1:20","-0.333333333333333","23","0","0","19","25.1821543082771","0.441191331133591","0","1","60","56.259014340485"
"2002/2/28 1:30","-0.5","23.5","0","0","19","25.4401294636902","0.465044998483655","0","1","60","52.5137279349975"
"2002/2/28 1:40","-0.666666666666667","24","0","0","19","25.5947537820968","0.478090351928933","0","1","60","51.2665854238796"
"2002/2/28 1:50","-0.833333333333333","24.5","0","0","19","25.6827427788778","0.484219868854314","0","1","30","42.2655891956188"
"2002/2/28 2:00","-1","25","0","0","19","25.7475778180068","0.477057383904922","0","1","30","37.0366693540002"
"2002/2/28 2:10","-1","25.3333333333333","0","0","19","25.747117426291","0.469909773212811","0","1","50","35.7142748534547"
"2002/2/28 2:20","-1","25.6666666666667","0","0","19","25.7564512740639","0.467506228807313","0","1","50","33.7548969584791"
"2002/2/28 2:30","-1","26","0","0","19","25.7869000611023","0.458486053254595","0","1","40","31.8835296364711"
"2002/2/28 2:40","-1","26.3333333333333","0","0","19","25.767511058582","0.426856594111557","0","1","40","32.7555844259979"
"2002/2/28 2:50","-1","26.6666666666667","0","0","19","25.6456504406927","0.424986476217531","0","1","60","46.5049948352724"
"2002/2/28 3:00","-1","27","0","0","19","25.5142569626112","0.461464042771721","0","1","60","57.1875837091981"
"2002/2/28 3:10","-1","27","0","0","19","25.6839305662423","0.46686686949083","0","1","40","38.7964380255787"
"2002/2/28 3:20","-1","27","0","0","19","25.7605573698862","0.468416634863925","0","1","40","34.4112692178051"
"2002/2/28 3:30","-1","27","0","0","19","25.8118022227109","0.457636943606098","0","1","30","33.9521419157301"
"2002/2/28 3:40","-1","27","0","0","19","25.7816548200347","0.445232253488457","0","1","30","32.2719977866782"
"2002/2/28 3:50","-1","27","0","0","19","25.7531979364119","0.449976323030724","0","1","65","52.8186952459622"
"2002/2/28 4:00","-1","27","0","0","19","25.7147271071461","0.469420664740037","0","1","65","60.2738552131197"
"2002/2/28 4:10","-1.03333333333333","26.5","0","0","19","25.7626881962478","0.47507770021173","0","1","40","45.33122009113"
"2002/2/28 4:20","-1.06666666666667","26","0","0","19","25.8044802005375","0.480588199625262","0","1","40","39.117390064456"
"2002/2/28 4:30","-1.1","25.5","0","0","19","25.8652546186141","0.472399875638239","0","1","40","38.7787410067301"
"2002/2/28 4:40","-1.13333333333333","25","0","0","19","25.8407061247084","0.461931854150689","0","1","40","37.0191511303877"
"2002/2/28 4:50","-1.16666666666667","24.5","0","0","19","25.8190355565721","0.446897145469276","0","1","40","34.8993361035566"
"2002/2/28 5:00","-1.2","24","0","0","19","25.7602503331165","0.438258654396161","0","1","40","33.1457804346274"
"2002/2/28 5:10","-1.33333333333333","24.5","0","0","19","25.7520384130692","0.433292792006017","0","1","25","31.4834312811899"
"2002/2/28 5:20","-1.46666666666667","25","0","0","19","25.7570032622018","0.416496481918418","0","1","25","29.8986699272964"
"2002/2/28 5:30","-1.6","25.5","0","0","19","25.6710914236663","0.389722491014043","0","1","40","28.5606881884013"
"2002/2/28 5:40","-1.73333333333333","26","0","0","19","25.5522107740252","0.369264185558696","0","1","40","27.2597068621882"
"2002/2/28 5:50","-1.86666666666667","26.5","0","0","19","25.4676720329164","0.331870300824073","0","1","30","28.1668448153537"
"2002/2/28 6:00","-2","27","0","0","19","25.2880731508977","0.309150345592371","0","1","30","24.988029518383"
"2002/2/28 6:10","-2.16666666666667","27.3333333333333","0","0","19","25.1231644902878","0.279944785364776","0","1","40","23.6343215689787"
"2002/2/28 6:20","-2.33333333333333","27.6666666666667","0","0","19","24.9935885292894","0.248609816313545","0","1","40","22.6781810736434"
"2002/2/28 6:30","-2.5","28","0","0","19","24.8339094607051","0.217653003247157","0","1","30","21.7818295934413"
"2002/2/28 6:40","-2.66666666666667","28.3333333333333","0","0","19","24.6747178624744","0.193569694267827","0","1","30","20.9179523648586"
"2002/2/28 6:50","-2.83333333333333","28.6666666666667","0","0","19","24.552547205181","0.211035444157619","0","1","60","46.9598645043083"
"2002/2/28 7:00","-3","29","21.5","24.5","19","24.565319119261","0.25517575057165","0","1","60","64.4723615116353"
"2002/2/28 7:10","-2.86666666666667","27.3333333333333","28.6666666666667","32.6666666666667","22.5","24.648305200514","0.273771860017339","0","1","30","40.4738806119427"
"2002/2/28 7:20","-2.73333333333333","25.6666666666667","35.8333333333333","40.8333333333333","22.5","24.7472564873057","0.280531750247478","1","1","30","33.0993785323964"
"2002/2/28 7:30","-2.6","24","43","49","22.5","24.8169149284602","0.297955176581436","1","1","60","48.072229372205"
"2002/2/28 7:40","-2.46666666666667","22.3333333333333","52.8333333333333","108.666666666667","22.5","24.9098180773035","0.324404982042773","0","1","60","53.4286351183836"
"2002/2/28 7:50","-2.33333333333333","20.6666666666667","62.6666666666667","168.333333333333","22.5","24.9948370678737","0.345996720108732","1","1","30","42.0666896937041"
"2002/2/28 8:00","-2.2","19","72.5","228","22.5","25.1163884141435","0.361996110052143","1","1","30","35.165224905065"
"2002/2/28 8:10","-1.83333333333333","19.1666666666667","82.3333333333333","287.666666666667","22.5","25.2165093048137","0.376331617624702","1","1","40","34.2809272367151"
"2002/2/28 8:20","-1.46666666666667","19.3333333333333","92.1666666666667","347.333333333333","22.5","25.2989672628493","0.418642841731714","1","1","40","34.9086740262385"
"2002/2/28 8:30","-1.1","19.5","102","407","22.5","25.5479384184186","0.460373462621249","1","1","30","32.2814754728971"
"2002/2/28 8:40","-0.733333333333334","19.6666666666667","106.833333333333","442.166666666667","22.5","25.8939840471561","0.500378613914594","1","1","30","28.204181671093"
"2002/2/28 8:50","-0.366666666666667","19.8333333333333","111.666666666667","477.333333333333","22.5","26.103454492841","0.518485115975637","1","1","20","26.1385828970205"
"2002/2/28 9:00","0","20","116.5","512.5","22.5","26.1563772296678","0.520689050544555","1","1","20","24.9505980975771"
"2002/2/28 9:10","0.166666666666667","19","121.333333333333","547.666666666667","22.5","26.1636912076735","0.55082504375228","1","1","60","42.5990619712235"
"2002/2/28 9:20","0.333333333333333","18","126.166666666667","582.833333333333","22.5","26.2467811306321","0.599921327525084","1","1","60","45.5619143831125"
"2002/2/28 9:30","0.5","17","131","618","22.5","26.4778171181069","0.632600738992301","1","1","35","30.9882544409204"
"2002/2/28 9:40","0.666666666666667","16","126.666666666667","648","22.5","26.7835757868589","0.671500732538488","1","1","35","29.8728369228667"
"2002/2/28 9:50","0.833333333333333","15","122.333333333333","678","22.5","26.9896834736278","0.688929180439534","1","1","40","30.7479228379188"
"2002/2/28 10:00","1","14","118","708","22.5","27.0304547666711","0.713595613071377","1","1","40","29.6331234833085"
"2002/2/28 10:10","1.38333333333333","13.8333333333333","113.666666666667","738","22.5","27.0853307132044","0.732092671897056","1","1","65","30.1589873084105"
"2002/2/28 10:20","1.76666666666667","13.6666666666667","109.333333333333","768","22.5","27.2047056501003","0.75683759014457","1","1","65","28.2966572906861"
"2002/2/28 10:30","2.15","13.5","105","798","22.5","27.3109387947502","0.546546369746266","1","1","40","50.8731081473584"
"2002/2/28 10:40","2.53333333333333","13.3333333333333","101.5","813.5","22.5","27.2374945344602","0.806787654569106","1","1","40","28.6932361883475"
"2002/2/28 10:50","2.91666666666667","13.1666666666667","98","829","22.5","26.9589185113685","0.767681411000881","1","1","39.9999999999999","19.9146620714533"
"2002/2/28 11:00","3.3","13","94.5","844.5","22.5","27.2766893811863","0.573969854356334","1","1","40","40.663430457272"
"2002/2/28 11:10","3.41666666666667","13.6666666666667","91","860","22.5","27.3292870534218","0.822594021290297","1","1","40","27.9160405310153"
"2002/2/28 11:20","3.53333333333333","14.3333333333333","87.5","875.5","22.5","27.0313097851436","0.79722811615254","1","1","40","16.5563585796314"
"2002/2/28 11:30","3.65","15","84","891","22.5","27.4286177758158","0.83088316134903","1","1","30","21.8740968926856"
"2002/2/28 11:40","3.76666666666667","15.6666666666667","83.1666666666667","897.166666666667","22.5","27.6145642274879","0.619908927953702","1","1","30","34.0588127915435"
"2002/2/28 11:50","3.88333333333333","16.3333333333333","82.3333333333333","903.333333333333","22.5","27.5398687861719","0.864421427020126","1","1","39.9999999999999","25.5742381330904"
"2002/2/28 12:00","4","17","81.5","909.5","22.5","27.2255941809973","0.834293727256544","1","1","40.0000000000001","17.3645073929346"
"2002/2/28 12:10","4.16666666666667","15.3333333333333","80.6666666666667","915.666666666667","22.5","27.5454283176752","0.635059886624292","1","1","50","30.7418902658472"
"2002/2/28 12:20","4.33333333333333","13.6666666666667","79.8333333333333","921.833333333333","22.5","27.6141490052633","0.860922864007025","1","1","50","30.9203428396999"
"2002/2/28 12:30","4.5","12","79","928","22.5","27.1093989606801","0.841318111244952","1","1","40","16.4350116571867"
"2002/2/28 12:40","4.66666666666667","10.3333333333333","78.6666666666667","925","22.5","27.5148887087702","0.868463722947242","1","1","40","23.135398560246"
"2002/2/28 12:50","4.83333333333333","8.66666666666667","78.3333333333333","922","22.5","27.6994997692604","0.888899872532499","1","1","40","18.3400082918641"
"2002/2/28 13:00","5","7","78","919","22.5","27.7657417157422","0.906011606133029","1","1","40","18.9811384114851"
"2002/2/28 13:10","5","7.83333333333333","77.6666666666667","916","22.5","27.7748809528798","0.76120683800016","1","1","40","25.0255314819491"
"2002/2/28 13:20","5","8.66666666666667","77.3333333333333","913","22.5","27.1799360917193","0.842814913922233","1","1","40","21.2879007787525"
"2002/2/28 13:30","5","9.5","77","910","22.5","26.3560367393106","0.801502488534569","1","1","30","13.2606967924875"
"2002/2/28 13:40","5","10.3333333333333","78.5","899.5","22.5","27.443603663543","0.891669409312589","1","1","30","13.7175961859974"
"2002/2/28 13:50","5","11.1666666666667","80","889","22.5","27.7640080077868","0.915485827108989","1","1","40","12.1261999075821"
"2002/2/28 14:00","5","12","81.5","878.5","22.5","27.925627065215","0.946909193024068","1","1","40","16.4547463194629"
"2002/2/28 14:10","5.33333333333333","11","83","868","22.5","27.9860099243536","0.968265625605023","1","1","65","39.1932194832958"
"2002/2/28 14:20","5.66666666666667","10","84.5","857.5","22.5","28.0651696490288","0.984007225563276","1","1","65","16.7556821144955"
"2002/2/28 14:30","6","9","86","847","22.5","28.1613030029758","0.998980477189274","1","1","60","13.6371154077932"
"2002/2/28 14:40","6.33333333333333","8","86.3333333333333","825.5","22.5","28.2406804412611","0.907279392720644","1","1","60","55.4795323874269"
"2002/2/28 14:50","6.66666666666667","7","86.6666666666667","804","22.5","27.729311569714","0.994277480634537","1","1","40","18.8266378779568"
"2002/2/28 15:00","7","6","87","782.5","22.5","27.2524681036067","0.959336062062382","1","1","40.0000000000001","1.94333209296845"
"2002/2/28 15:10","6.83333333333333","6.16666666666667","87.3333333333333","761","22.5","28.0347629372709","0.999512034290342","1","1","55","3.73412725853261"
"2002/2/28 15:20","6.66666666666667","6.33333333333333","87.6666666666667","739.5","22.5","28.3127835737672","1.021188335486","1","1","55","6.73395456458539"
"2002/2/28 15:30","6.5","6.5","88","718","22.5","28.4431104652586","1.04112299539442","1","1","30","10.9282926944458"
"2002/2/28 15:40","6.33333333333333","6.66666666666667","91.1666666666667","658.833333333333","22.5","28.4843270903802","1.05649816886685","1","1","30","12.396239597024"
"2002/2/28 15:50","6.16666666666667","6.83333333333333","94.3333333333333","599.666666666667","22.5","28.5298518008426","1.05958126681666","1","1","40","8.27556784634011"
"2002/2/28 16:00","6","7","97.5","540.5","22.5","28.5666205156799","1.0621373026763","1","1","40","13.3748615367256"
"2002/2/28 16:10","5.9","8.5","100.666666666667","481.333333333333","22.5","28.5675940453693","1.06783917681891","1","1","40","12.0730834295312"
"2002/2/28 16:20","5.8","10","103.833333333333","422.166666666667","22.5","28.6059951480747","0.869022532414499","1","1","40","34.9794605738852"
"2002/2/28 16:30","5.7","11.5","107","363","22.5","28.5284439836757","1.0727941718899","1","1","40","16.3967224955032"
"2002/2/28 16:40","5.6","13","94.8333333333333","307","22.5","28.1446030370574","0.858653712906044","1","1","40","33.3613083786222"
"2002/2/28 16:50","5.5","14.5","82.6666666666667","251","22.5","27.9089532347541","1.02248676342202","1","1","45","14.044113441643"
"2002/2/28 17:00","5.4","16","70.5","195","22.5","27.7614810614157","0.98886785351477","1","1","45","5.65556780073918"
"2002/2/28 17:10","5.16666666666667","15.8333333333333","58.3333333333333","139","22.5","28.2900541971575","1.0229094244814","1","1","40","13.4241856195552"
"2002/2/28 17:20","4.93333333333333","15.6666666666667","46.1666666666667","83","22.5","28.4944179821863","1.01034924556093","1","1","40","14.74293030612"
"2002/2/28 17:30","4.7","15.5","34","27","22.5","28.3862701658518","1.00547571476919","1","1","40","20.3730310204763"
"2002/2/28 17:40","4.46666666666667","15.3333333333333","28.3333333333333","22.5","22.5","28.2940115733172","0.790007729447455","1","1","40","27.4079203130457"
"2002/2/28 17:50","4.23333333333333","15.1666666666667","22.6666666666667","18","22.5","28.1099632717068","1.00745730568676","1","1","64.9999999999999","29.6997655753426"
"2002/2/28 18:00","4","15","0","0","22.5","27.6255466847873","0.957187961212899","1","1","65.0000000000001","13.8016557275694"
"2002/2/28 18:10","3.7","16.5","0","0","22.5","27.8842084251585","0.983312391656129","1","1","40","16.0271189192189"
"2002/2/28 18:20","3.4","18","0","0","22.5","28.0913422850469","0.974208778616696","1","1","40","16.946162081993"
"2002/2/28 18:30","3.1","19.5","0","0","22.5","28.0297635562004","0.966703952394832","1","1","40","20.9066286347162"
"2002/2/28 18:40","2.8","21","0","0","22.5","27.8913267152408","0.949203152419172","1","1","40","21.8422087870445"
"2002/2/28 18:50","2.5","22.5","0","0","22.5","27.7769086142037","0.937331283718335","1","1","30","24.0848522140364"
"2002/2/28 19:00","2.2","24","0","0","22.5","27.6783428303834","0.93294825430789","1","1","30","24.6374041717137"
"2002/2/28 19:10","2.13333333333333","24.1666666666667","0","0","22.5","27.6351304525264","0.923768744676413","1","1","40","23.4412037393769"
"2002/2/28 19:20","2.06666666666667","24.3333333333333","0","0","22.5","27.5770347754361","0.91232865159815","0","1","40","25.3083919946061"
"2002/2/28 19:30","2","24.5","0","0","22.5","27.5026162389072","0.864892648813277","1","1","40","0"
"2002/2/28 19:40","1.93333333333333","24.6666666666667","0","0","22.5","27.353951415227","0.812235641509636","0","1","40","0"
"2002/2/28 19:50","1.86666666666667","24.8333333333333","0","0","22.5","27.1252798399849","0.858689690009856","0","1","40","60.4080140169962"
"2002/2/28 20:00","1.8","25","0","0","22.5","27.0625544474968","0.860519246890125","0","1","40","27.9244586251132"
"2002/2/28 20:10","1.73333333333333","25.3333333333333","0","0","19","27.0740975059002","0.854719121362567","0","1","40","24.9248765387721"
"2002/2/28 20:20","1.66666666666667","25.6666666666667","0","0","19","27.1136384122352","0.851319956851413","0","1","40","25.5694759467661"
"2002/2/28 20:30","1.6","26","0","0","19","27.1115669693382","0.845827510269421","0","1","40","25.3203482980127"
"2002/2/28 20:40","1.53333333333333","26.3333333333333","0","0","19","27.0900097124449","0.844014649924552","0","1","40","24.6590128913464"
"2002/2/28 20:50","1.46666666666667","26.6666666666667","0","0","19","27.094437049537","0.845317434516971","0","1","65","37.2401371705745"
"2002/2/28 21:00","1.4","27","0","0","19","27.1088357352382","0.844640686112714","0","1","65","35.9034143400585"
"2002/2/28 21:10","1.31666666666667","27.1666666666667","0","0","19","27.1517347318859","0.84659456693089","0","1","45","30.6897563697328"
"2002/2/28 21:20","1.23333333333333","27.3333333333333","0","0","19","27.1481479656161","0.843864920398369","0","1","45","27.5468950128492"
"2002/2/28 21:30","1.15","27.5","0","0","19","27.1646147575568","0.842172203887381","0","1","60","34.0802938538871"
"2002/2/28 21:40","1.06666666666667","27.6666666666667","0","0","19","27.1521369962306","0.838240024331334","0","1","60","34.5011714872848"
"2002/2/28 21:50","0.983333333333333","27.8333333333333","0","0","19","27.1607084415267","0.836074354984402","0","1","40","30.1598091084002"
"2002/2/28 22:00","0.9","28","0","0","19","27.141251520419","0.831641190658643","0","1","40","29.5275044035099"
"2002/2/28 22:10","0.8","27.8333333333333","0","0","19","27.1442238300617","0.796081890499209","0","1","40","37.5935376395529"
"2002/2/28 22:20","0.7","27.6666666666667","0","0","19","27.1825754290356","0.792947173752972","0","1","40","34.5059653300273"
"2002/2/28 22:30","0.6","27.5","0","0","19","27.1241225639689","0.785021350651717","0","1","20","34.37161589409"
"2002/2/28 22:40","0.5","27.3333333333333","0","0","19","27.0559148620031","0.774166145245722","0","1","20","31.7880072640419"
"2002/2/28 22:50","0.4","27.1666666666667","0","0","19","26.9841740863338","0.758466984578928","0","1","40","29.1189815813574"
"2002/2/28 23:00","0.3","27","0","0","19","26.9019200502324","0.736444749007166","0","1","40","27.6660010856567"
"2002/2/28 23:10","0.216666666666667","26.6666666666667","0","0","19","26.8068123473545","0.712811936683242","0","1","40","26.3541832642818"
"2002/2/28 23:20","0.133333333333333","26.3333333333333","0","0","19","26.703344656523","0.688786529157177","0","1","40","25.096893026386"
"2002/2/28 23:30","0.05","26","0","0","19","26.5886176410239","0.664217868447562","0","1","20","23.9297158541421"
"2002/2/28 23:40","-0.0333333333333333","25.6666666666667","0","0","19","26.4712379484263","0.644502871319176","0","1","20","22.8217789399541"
"2002/2/28 23:50","-0.116666666666667","25.3333333333333","0","0","19","26.3898326555861","0.621306595251994","0","1","40","21.7809805897859"
"2002/3/1 0:00","-0.2","25","0","0","19","26.2730542090469","0.59503669844507","0","1","40","20.8262383405436"