1,"eplusout"

"Date/Time","[1] Site Outdoor Air Drybulb Temperature (C)","[1] Site Outdoor Air Relative Humidity (%)","[1] EMS_chiller1_onoff_state ()","[1] EMS_chiller1_shortcycle_flag ()","[1] Chiller Part Load Ratio ()","[1] EMS_chiller2_onoff_state ()","[1] EMS_chiller2_shortcycle_flag ()","[1] Chiller Part Load Ratio ()","[1] EMS_chiller3_onoff_state ()","[1] EMS_chiller3_shortcycle_flag ()","[1] Chiller Part Load Ratio ()","[1] System Node Temperature (C)","[1] System Node Setpoint Temperature (C)","[1] System Node Mass Flow Rate (kg/s)","[1] EMS_cooling_demand (W)","[1] EMS_cooling_delivered (W)","[1] Facility Total HVAC Electric Demand Power (W)"
,"Environment","Environment","EMS","EMS","CHILLER1","EMS","EMS","CHILLER2","EMS","EMS","CHILLER3","CHILLEDWATER_PUMPOUTLETNODE","CHILLEDWATER_PUMPOUTLETNODE","CHILLEDWATER_PUMPOUTLETNODE","EMS","EMS","Whole Building"
"2002/9/1 0:10","25.3333333333333","97.5","1","2","0.265461161010736","0","1","0","1","2","0.422622813795535","6.9112","6.9112","95.5533876392735","605091.113410221","605091.11341022","189999.250100952"
"2002/9/1 0:20","25.6666666666667","95","1","2","0.194111523275099","1","1","0.194111523275099","1","2","0.309031866824925","6.9112","6.9112","121.94756008","663638.571947619","663638.571947618","239282.50151959"
"2002/9/1 0:30","26","92.5","1","2","0.186348034397353","1","2","0.186348034397353","1","2","0.296672139692372","6.9112","6.9112","121.94756008","637085.325737419","637085.325737419","236789.163587025"
"2002/9/1 0:40","26.3333333333333","90","1","2","0.264913694614056","0","1","0","1","2","0.421751229462285","6.9112","6.9112","95.5533876392735","603842.593487154","603842.593487154","189861.180669122"
"2002/9/1 0:50","26.6666666666667","87.5","0","1","0","0","2","0","1","2","0.879129587005167","6.9112","6.9112","95.5533876392735","629360.535971941","629360.53597194","192971.603406985"
"2002/9/1 1:00","27","85","1","1","0.193476184238861","1","1","0.193476184238861","1","2","0.308020386387686","6.9112","6.9112","121.94756008","661465.504872747","661465.504872747","239077.218163844"
"2002/9/1 1:10","27.05","84.8333333333333","0","1","0","0","1","0","1","2","0.841255067333557","6.9112","6.9112","95.5533876392735","602232.934849409","602232.934849409","187895.381613675"
"2002/9/1 1:20","27.1","84.6666666666667","1","1","0.275063413218726","0","2","0","1","2","0.437909912034177","6.9112","6.9112","95.5533876392735","626989.871478484","626989.871478484","192440.014409589"
"2002/9/1 1:30","27.15","84.5","1","2","0.274840282158202","1","1","0.274840282158202","0","1","0","6.9112","6.9112","95.5533876392735","626480.992935846","626480.992935846","192869.582886427"
"2002/9/1 1:40","27.2","84.3333333333333","1","2","0.19272286320953","1","2","0.19272286320953","1","1","0.306821074775037","6.9112","6.9112","121.94756008","658888.90881612","658888.90881612","238834.126210396"
"2002/9/1 1:50","27.25","84.1666666666667","0","1","0","0","1","0","1","2","0.839802105200776","6.9112","6.9112","95.5533876392735","601192.276026339","601192.276026339","187703.558062828"
"2002/9/1 2:00","27.3","84","1","1","0.275368404911314","0","2","0","1","2","0.438395468741663","6.9112","6.9112","95.5533876392735","627685.444220698","627685.444220698","192519.613860819"
"2002/9/1 2:10","27.3333333333333","83.8333333333333","1","2","0.221946314429623","1","1","0.221946314429623","1","2","0.353345760858788","6.9112","6.9112","121.94756008","758848.697768762","758848.697768762","248499.544063222"
"2002/9/1 2:20","27.3666666666667","83.6666666666667","1","2","0.299229624764205","1","2","0.299229624764205","0","1","0","6.9112","6.9112","95.5533876392735","682106.51865898","682106.51865898","198667.141267372"
"2002/9/1 2:30","27.4","83.5","1","2","0.315672175329961","0","1","0","1","1","0.502560383850314","6.9112","6.9112","95.5533876392735","719610.458132078","719610.458132078","203141.957562627"
"2002/9/1 2:40","27.4333333333333","83.3333333333333","0","1","0","0","2","0","1","2","0.995722031979929","6.9112","6.9112","95.5532915427416","712877.49408685","712877.49408685","209504.401580025"
"2002/9/1 2:50","27.4666666666667","83.1666666666667","1","1","0.306495320605956","0","2","0","1","2","0.487950532260404","6.9112","6.9112","95.5533876392735","698678.611157869","698678.611157869","200674.247693696"
"2002/9/1 3:00","27.5","83","1","2","0.31044631802453","1","1","0.31044631802453","0","1","0","6.9112","6.9112","95.5533876392735","707690.506320948","707690.506320948","201378.768174806"
"2002/9/1 3:10","27.5333333333333","83.1666666666667","1","2","0.349814059402806","0","1","0","1","1","0.55691537521782","6.9112","6.9112","95.5533876392735","797492.423973586","797492.423973586","212612.557285129"
"2002/9/1 3:20","27.5666666666667","83.3333333333333","1","2","0.318662060498828","0","2","0","1","2","0.507320378412912","6.9112","6.9112","95.5533876392735","726430.361750489","726430.361750489","203955.326064194"
"2002/9/1 3:30","27.6","83.5","0","1","0","0","2","0","1","2","0.997773494882073","7.12813476978919","6.9112","95.5527801481737","801459.498627278","714398.873097802","209045.114475793"
"2002/9/1 3:40","27.6333333333333","83.6666666666667","1","1","0.345000614666403","1","1","0.345000614666403","0","1","0","6.9112","6.9112","95.553224098542","786511.735579521","786511.735579521","210011.110916079"
"2002/9/1 3:50","27.6666666666667","83.8333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.20985177839421","6.9112","95.5524672200854","834273.420723136","714418.38080916","208757.460092523"
"2002/9/1 4:00","27.7","84","1","1","0.346276253213366","0","2","0","1","2","0.551283072545928","6.9112","6.9112","95.553162487001","789421.771696401","789421.771696402","211614.870798155"
"2002/9/1 4:10","27.7","84","1","2","0.312669456204722","0","2","0","1","2","0.497779957211199","6.9112","6.9112","95.5533861267657","712761.35831076","712761.35831076","202336.381840651"
"2002/9/1 4:20","27.7","84","0","1","0","0","2","0","1","2","0.950144616366594","6.9112","6.9112","95.553387629113","680228.308870735","680228.308870735","202878.374625985"
"2002/9/1 4:30","27.7","84","1","1","0.298554739059717","0","2","0","1","2","0.475308867832106","6.9112","6.9112","95.5533876392053","680567.216720018","680567.216720018","198570.179533068"
"2002/9/1 4:40","27.7","84","1","2","0.209164689406865","1","1","0.209164689406865","1","2","0.332996997554091","6.9112","6.9112","121.94756008","715127.119851556","715127.119851556","244214.315399806"
"2002/9/1 4:50","27.7","84","1","2","0.285934097944322","0","1","0","1","2","0.45521639615081","6.9112","6.9112","95.5533876392735","651782.362010986","651782.362010986","195253.880953632"
"2002/9/1 5:00","27.7","84","1","2","0.298172968142204","1","1","0.298172968142204","0","1","0","6.9112","6.9112","95.5533876392735","679696.462560218","679696.462560218","198426.839242863"
"2002/9/1 5:10","27.7166666666667","84","1","2","0.33560586293991","0","1","0","1","1","0.534295463720236","6.9112","6.9112","95.5533876392735","765080.499622474","765080.499622474","208621.628880658"
"2002/9/1 5:20","27.7333333333333","84","1","2","0.650112540306077","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","741015.761592649","741015.761592648","183029.049043329"
"2002/9/1 5:30","27.75","84","0","1","0","0","2","0","1","1","0.997773494882073","7.12275191791366","6.9112","95.5527535994314","799297.935136333","714397.588335592","209064.152196476"
"2002/9/1 5:40","27.7666666666667","84","0","2","0","0","2","0","1","2","0.997773494882073","7.30759552273962","6.9112","95.5520106329339","873522.550889054","714441.716233667","208413.056316332"
"2002/9/1 5:50","27.7833333333333","84","1","1","0.696715069862073","0","2","0","0","1","0","6.9112","6.9112","95.5530877366095","794169.702395499","794169.702395499","191635.261276186"
"2002/9/1 6:00","27.8","84","0","1","0","0","2","0","1","1","0.997773494882073","7.4021354401401","6.9112","95.5514039409587","911484.485268426","714464.288959437","208079.518846184"
"2002/9/1 6:10","27.8333333333333","84","1","1","0.39467379403322","1","1","0.39467379403322","0","1","0","6.9112","6.9112","95.5530175233814","899838.525377081","899838.525377081","223141.13484921"
"2002/9/1 6:20","27.8666666666667","84","1","2","0.384426094305901","0","1","0","1","1","0.612018862018827","6.9112","6.9112","95.5533851529268","876457.175029658","876457.175029658","222679.536602779"
"2002/9/1 6:30","27.9","84","1","2","0.398580661579648","1","1","0.398580661579648","0","1","0","6.9112","6.9112","95.5533876225711","908752.746241034","908752.746241034","224210.93116518"
"2002/9/1 6:40","27.9333333333333","84","1","2","0.390635482172922","1","2","0.390635482172922","0","2","0","6.9112","6.9112","95.5533876391613","890624.524461581","890624.524461581","222044.92924755"
"2002/9/1 6:50","27.9666666666667","84","1","2","0.765635675206447","0","1","0","0","2","0","6.9112","6.9112","95.5533876392728","872787.828408082","872787.828408082","205053.135786151"
"2002/9/1 7:00","28","84","1","2","0.739104052348855","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","842521.836329035","842521.836329035","199790.474436897"
"2002/9/1 7:10","28","84.3333333333333","1","2","0.332458007168713","0","2","0","1","1","0.529283974813984","6.9112","6.9112","95.5533876392735","757899.806407716","757899.806407716","207752.16855373"
"2002/9/1 7:20","28","84.6666666666667","1","2","0.645860690743408","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","736166.418830934","736166.418830934","182262.757211359"
"2002/9/1 7:30","28","85","0","1","0","0","2","0","1","1","0.997773494882073","7.14656079847424","6.9112","95.552687548246","808858.570533886","714403.271815486","208980.571095827"
"2002/9/1 7:40","28","85.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.64895565526072","6.9112","95.5511405258311","1010595.4776024","714523.221586316","207208.187337995"
"2002/9/1 7:50","28","85.6666666666667","1","1","0.411641907180584","1","1","0.411641907180584","0","1","0","6.9112","6.9112","95.5528302730617","938555.300732032","938555.300732032","227833.117441434"
"2002/9/1 8:00","28","86","1","2","0.358047772238356","0","1","0","1","1","0.570023714205322","6.9112","6.9112","95.5533838949959","816276.078492645","816276.078492645","214977.108631294"
"2002/9/1 8:10","28.1666666666667","85.6666666666667","1","2","0.378995286737312","0","2","0","1","2","0.603372839500579","6.9112","6.9112","95.5533876141208","864066.509667457","864066.509667457","221078.671081509"
"2002/9/1 8:20","28.3333333333333","85.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","10.8541967247851","6.9112","95.5412802304799","2297418.93485425","715199.323725914","195709.889680236"
"2002/9/1 8:30","28.5","85","1","1","1.02","0","2","0","1","2","0.997773494882073","8.2997921862476","6.9112","95.5459343035881","2436602.81864263","1879370.59987553","379818.041281641"
"2002/9/1 8:40","28.6666666666667","84.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.19120837306574","6.9112","95.5512244919452","1991144.39160429","1878772.79136369","383851.90406499"
"2002/9/1 8:50","28.8333333333333","84.3333333333333","1","2","0.922487796526972","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5531693820616","1767237.45913144","1767237.45913144","362825.562280834"
"2002/9/1 9:00","29","84","1","2","0.523933958463378","1","1","0.523933958463378","1","2","0.834119925211471","6.9112","6.9112","121.94756008","1792536.54744611","1792536.54744611","376097.831297343"
"2002/9/1 9:10","29.1666666666667","84","1","2","1.00786555550602","0","1","0","1","2","0.997773494882073","6.9112","6.9112","105.017315117756","1864536.24633669","1864536.24633669","386850.829855719"
"2002/9/1 9:20","29.3333333333333","84","1","2","1.02","0","2","0","1","2","0.997773494882073","7.35534041637621","6.9112","96.6001592408286","2059030.80162644","1878833.85484808","383892.626678498"
"2002/9/1 9:30","29.5","84","1","2","1.02","0","2","0","1","2","0.997773494882073","8.51315605384671","6.9112","96.9491435118607","2531743.83559321","1879449.11266408","380418.103414574"
"2002/9/1 9:40","29.6666666666667","84","1","2","0.998584894373832","1","1","0.998584894373832","0","1","0","6.9112","6.9112","95.5521772916626","2279062.81050636","2279062.81050636","451117.107671268"
"2002/9/1 9:50","29.8333333333333","84","1","2","1.02","0","1","0","1","1","0.997773494882073","8.53443198912019","6.9112","95.5486382878748","2530907.02413116","1879497.078151","379837.142814363"
"2002/9/1 10:00","30","84","1","2","1.02","1","1","1.02","0","1","0","8.19049315480638","6.9112","106.431246205019","2900336.76288711","2328478.35103122","465210.07145197"
"2002/9/1 10:10","29.8666666666667","82.3333333333333","1","2","0.925939273341746","1","2","0.925939273341746","0","2","0","6.9112","6.9112","95.5524157263624","2113013.73128456","2113013.73128456","417012.131582629"
"2002/9/1 10:20","29.7333333333333","80.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","6.91217390290191","6.9112","95.5527549131575","1879013.22384001","1878622.37559777","384867.33522252"
"2002/9/1 10:30","29.6","79","1","2","0.91565992211851","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533868612155","1759438.90415827","1759438.90415827","361342.881508406"
"2002/9/1 10:40","29.4666666666667","77.3333333333333","1","2","0.973085545013239","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876340468","1825031.07166255","1825031.07166255","374049.992289321"
"2002/9/1 10:50","29.3333333333333","75.6666666666667","1","2","0.981049193004559","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392384","1834127.72207241","1834127.72207241","375852.145859185"
"2002/9/1 11:00","29.2","74","1","2","0.827648044753098","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392733","1658922.71823847","1658922.71823847","342947.933007001"
"2002/9/1 11:10","29.5","71.5","1","2","0.907070551718307","0","2","0","1","2","0.997773494882073","6.9112","6.9112","99.5802522199148","1749540.10844229","1749540.10844229","361694.127943066"
"2002/9/1 11:20","29.8","69","1","2","0.575492696758246","1","1","0.575492696758246","1","2","0.91620311572778","6.9112","6.9112","121.94756008","1969129.00520524","1969129.00520524","402787.36866929"
"2002/9/1 11:30","30.1","66.5","1","2","1.02","0","1","0","1","2","0.997773494882073","7.00195114820054","6.9112","96.6067528694344","1915465.36258363","1878643.23284695","385142.246929044"
"2002/9/1 11:40","30.4","64","1","2","1.02","0","2","0","1","2","0.997773494882073","7.49492254601394","6.9112","95.5515901026272","2113194.07798101","1878936.48468938","382726.362931944"
"2002/9/1 11:50","30.7","61.5","1","2","0.886478342792998","1","1","0.886478342792998","0","1","0","6.9112","6.9112","95.5529471272003","2022832.77385622","2022832.77385622","399164.598519886"
"2002/9/1 12:00","31","59","1","2","1.02","0","1","0","1","1","0.997773494882073","7.27889841284582","6.9112","95.5517541633638","2026383.79874785","1878820.03967574","383504.518314526"
"2002/9/1 12:10","31","60.1666666666667","1","2","0.952471295141355","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5531104208672","1801484.55171944","1801484.55171944","369398.1998366"
"2002/9/1 12:20","31","61.3333333333333","1","2","0.906442605344511","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533857770051","1748911.35796942","1748911.35796942","359329.985482072"
"2002/9/1 12:30","31","62.5","1","2","0.881161295643595","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876267635","1720037.15636232","1720037.15636232","353957.448795522"
"2002/9/1 12:40","31","63.6666666666667","1","2","0.642200043537574","1","1","0.642200043537574","0","1","0","6.9112","6.9112","95.5533876391895","1464836.73135018","1464836.73135018","301263.541250874"
"2002/9/1 12:50","31","64.8333333333333","1","2","0.599484836604826","0","1","0","1","1","0.954399383732979","6.9112","6.9112","95.553387639273","1367309.62421212","1367309.62421212","295524.00877048"
"2002/9/1 13:00","31","66","1","2","0.62601590009593","1","1","0.62601590009593","0","1","0","6.9112","6.9112","95.5533876392735","1427883.59220843","1427883.59220843","295519.682256219"
"2002/9/1 13:10","30.8666666666667","66","1","2","0.411290669752844","1","2","0.411290669752844","1","1","0.654788141048501","6.9112","6.9112","121.94756008","1406823.43154567","1406823.43154567","322666.881061286"
"2002/9/1 13:20","30.7333333333333","66","1","2","0.662359044118528","1","2","0.662359044118528","0","1","0","6.9112","6.9112","95.5533876392735","1510868.36198419","1510868.36198419","308566.948174448"
"2002/9/1 13:30","30.6","66","1","2","1.02","0","1","0","0","2","0","10.326665396084","6.9112","95.5430947673126","2534743.26290743","1164181.90005481","261699.388463745"
"2002/9/1 13:40","30.4666666666667","66","1","2","0.924942703637795","1","1","0.924942703637795","0","2","0","6.9112","6.9112","95.5508127665927","2110736.15870174","2110736.15870174","416486.012684644"
"2002/9/1 13:50","30.3333333333333","66","1","2","0.887108642001358","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533703403037","1726829.61211714","1726829.61211714","355212.337252112"
"2002/9/1 14:00","30.2","66","1","2","0.875798974907354","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875230651","1713912.91440864","1713912.91440864","352829.818491009"
"2002/9/1 14:10","29.8333333333333","69","1","2","1.02","0","2","0","1","2","0.997773494882073","9.29518628592027","6.9112","120.898405393914","3089902.36344522","1879377.7735606","385957.480664721"
"2002/9/1 14:20","29.4666666666667","72","1","2","1.02","1","1","1.02","0","1","0","8.28030391873741","6.9112","119.855161412206","3017344.07004192","2328148.55112642","467494.256198302"
"2002/9/1 14:30","29.1","75","1","2","1.02","1","2","1.02","0","2","0","7.7603228891186","6.9112","117.247539335836","2746011.70795467","2327869.91671453","467179.040666384"
"2002/9/1 14:40","28.7333333333333","78","1","2","1.02","1","2","1.02","0","2","0","7.29769554266045","6.9112","117.909985849252","2518944.30372788","2327543.23107113","467269.24434277"
"2002/9/1 14:50","28.3666666666667","81","1","2","1.02","0","1","0","1","1","0.997773494882073","9.18348809017952","6.9112","115.701199409578","2983614.31140615","1879407.1901671","385315.990766677"
"2002/9/1 15:00","28","84","1","2","1.02","1","1","1.02","0","1","0","7.77999146691736","6.9112","112.19035240252","2737399.48551459","2328025.39799599","466395.378231947"
"2002/9/1 15:10","27.8333333333333","84","1","2","0.801061801917907","1","2","0.801061801917907","0","2","0","6.9112","6.9112","95.5527252647396","1827668.27873863","1827668.27873863","362605.021497109"
"2002/9/1 15:20","27.6666666666667","84","1","2","0.564745623835748","1","2","0.564745623835748","1","1","0.899093425627434","6.9112","6.9112","121.94756008","1932316.61260185","1932316.61260185","397105.572640309"
"2002/9/1 15:30","27.5","84","1","2","0.830212601974737","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876317681","1661851.43131345","1661851.43131345","343462.846266177"
"2002/9/1 15:40","27.3333333333333","84","1","2","0.698606547437015","1","1","0.698606547437015","0","1","0","6.9112","6.9112","95.5533876392231","1593644.55012006","1593644.55012006","322033.182383369"
"2002/9/1 15:50","27.1666666666667","84","1","2","1.02","0","1","0","0","2","0","9.44361770144941","6.9112","95.5458068262715","2180127.02528078","1163887.0767551","261697.827579058"
"2002/9/1 16:00","27","84","1","2","0.986373295722514","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5514784951975","1840209.40871966","1840209.40871966","377051.165866653"
"2002/9/1 16:10","26.7833333333333","84.6666666666667","1","2","0.765593063101669","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533748132819","1588059.93845965","1588059.93845966","330785.749569229"
"2002/9/1 16:20","26.5666666666667","85.3333333333333","1","2","0.690075137493465","1","1","0.690075137493465","0","1","0","6.9112","6.9112","95.553387553113","1574161.01433772","1574161.01433772","318802.192133152"
"2002/9/1 16:30","26.35","86","1","2","1.02","0","1","0","0","2","0","9.88025872455159","6.9112","95.544521674918","2355477.48070648","1164032.83892598","261697.766364259"
"2002/9/1 16:40","26.1333333333333","86.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.68361222484083","6.9112","95.5485678589768","2189010.38719947","1879038.28330218","382033.335846094"
"2002/9/1 16:50","25.9166666666667","87.3333333333333","1","2","0.885967303679692","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5527902989379","1725526.09913122","1725526.09913122","354958.704110159"
"2002/9/1 17:00","25.7","88","1","2","0.685242033273996","1","1","0.685242033273996","0","1","0","6.9112","6.9112","95.5533836264507","1563123.6939249","1563123.6939249","316979.773587658"
"2002/9/1 17:10","25.75","88.1666666666667","1","2","0.399344608395119","1","2","0.399344608395119","0","2","0","6.9112","6.9112","95.5533876123168","910495.844258884","910495.844258884","224373.007077116"
"2002/9/1 17:20","25.8","88.3333333333333","1","2","0.54264644876108","0","1","0","0","2","0","6.9112","6.9112","95.5533876390924","618459.955771817","618459.955771817","164616.515426744"
"2002/9/1 17:30","25.85","88.5","0","1","0","0","2","0","1","1","0.825557505105001","6.9112","6.9112","95.5533876392723","590989.924763127","590989.924763127","185833.271581428"
"2002/9/1 17:40","25.9","88.6666666666667","1","1","0.522546044670693","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","595539.954703417","595539.954703417","161394.955887556"
"2002/9/1 17:50","25.95","88.8333333333333","0","1","0","0","2","0","1","1","0.836155629033606","6.9112","6.9112","95.5533876392735","598580.558917683","598580.558917683","187222.654666695"
"2002/9/1 18:00","26","89","1","1","0.528463469275146","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","602287.358982278","602287.358982278","162336.173934254"
"2002/9/1 18:10","26","89","1","2","0.266265242271714","1","1","0.266265242271714","0","2","0","6.9112","6.9112","95.5533876392735","606924.858925446","606924.858925445","190866.808632663"
"2002/9/1 18:20","26","89","1","2","0.536674761148074","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","611650.494565667","611650.494565667","163652.212742345"
"2002/9/1 18:30","26","89","1","2","0.267954484887966","1","1","0.267954484887966","0","2","0","6.9112","6.9112","95.5533876392735","610777.275195792","610777.275195792","191256.316511268"
"2002/9/1 18:40","26","89","0","1","0","0","1","0","1","1","0.851006611623262","6.9112","6.9112","95.5533876392735","609217.355268943","609217.355268943","189188.414258223"
"2002/9/1 18:50","26","89","0","2","0","0","2","0","1","2","0.851249345520812","6.9112","6.9112","95.5533876392735","609391.211392802","609391.211392802","189220.726694375"
"2002/9/1 19:00","26","89","0","2","0","0","2","0","1","2","0.852138127964739","6.9112","6.9112","95.5533876392735","610027.794813782","610027.794813782","189339.090647825"
"2002/9/1 19:10","26","89","1","1","0.535822045284575","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","610678.15670099","610678.15670099","163515.003137842"
"2002/9/1 19:20","26","89","0","1","0","0","2","0","1","1","0.853499747162728","6.9112","6.9112","95.5533876392735","611003.045141849","611003.045141849","189520.578247968"
"2002/9/1 19:30","26","89","1","1","0.536064099387622","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","610954.16685086","610954.16685086","163553.939073284"
"2002/9/1 19:40","26","89","0","1","0","0","2","0","1","1","0.85318408617059","6.9112","6.9112","95.5533876392735","610776.954999642","610776.954999642","189478.487868682"
"2002/9/1 19:50","26","89","1","1","0.268131634712614","1","1","0.268131634712614","0","1","0","6.9112","6.9112","95.5533876392735","611181.277130167","611181.277130167","191297.786996513"
"2002/9/1 20:00","26","89","1","2","0.268428336174308","0","1","0","1","1","0.427346653290089","6.9112","6.9112","95.5533876392735","611857.925117342","611857.925117343","190743.191124239"
"2002/9/1 20:10","26","89","1","2","0.188345256873255","1","1","0.188345256873255","1","2","0.299851782919003","6.9112","6.9112","121.94756008","643916.282661979","643916.282661979","237426.279972869"
"2002/9/1 20:20","26","89","1","2","0.257458694589616","1","2","0.257458694589616","0","1","0","6.9112","6.9112","95.5533876392735","586841.413632539","586841.413632539","188851.884171074"
"2002/9/1 20:30","26","89","1","2","0.26822219755025","1","2","0.26822219755025","0","2","0","6.9112","6.9112","95.5533876392735","611387.811797948","611387.811797948","191317.622123155"
"2002/9/1 20:40","26","89","1","2","0.267975544013367","1","2","0.267975544013367","0","2","0","6.9112","6.9112","95.5533876392735","610825.30191495","610825.30191495","191260.672634705"
"2002/9/1 20:50","26","89","1","2","0.268589016547974","1","2","0.268589016547974","0","2","0","6.9112","6.9112","95.5533876392735","612224.368023271","612224.368023271","191402.400733282"
"2002/9/1 21:00","26","89","1","2","0.269467331092432","0","1","0","1","1","0.429000767037446","6.9112","6.9112","95.5533876392735","614227.430136142","614227.430136141","191006.726769652"
"2002/9/1 21:10","26","89","1","2","0.188715461905806","1","1","0.188715461905806","1","2","0.300441161387561","6.9112","6.9112","121.94756008","645182.475093508","645182.475093508","237544.823718088"
"2002/9/1 21:20","26","89","0","1","0","0","1","0","1","2","0.818963359449225","6.9112","6.9112","95.5533876392735","586267.085647339","586267.085647338","184974.601545343"
"2002/9/1 21:30","26","89","1","1","0.267633630372939","1","1","0.267633630372939","0","1","0","6.9112","6.9112","95.5533876392735","610045.545867564","610045.545867564","191182.707426935"
"2002/9/1 21:40","26","89","0","1","0","0","1","0","1","1","0.851375544398125","6.9112","6.9112","95.5533876392735","609481.600303013","609481.600303013","189237.528749006"
"2002/9/1 21:50","26","89","1","1","0.53489669855321","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609623.000833761","609623.000833761","163366.249006944"
"2002/9/1 22:00","26","89","1","2","0.267638482864772","0","2","0","1","1","0.426089181097582","6.9112","6.9112","95.5533876392735","610056.612280199","610056.612280199","190543.282821756"
"2002/9/1 22:10","25.9","90.1666666666667","0","1","0","0","2","0","1","2","0.854121459942951","6.9112","6.9112","95.5533876392735","611448.343144911","611448.343144911","189603.534943035"
"2002/9/1 22:20","25.8","91.3333333333333","0","2","0","0","2","0","1","2","0.856694615809729","6.9112","6.9112","95.5533876392735","613291.353917614","613291.353917614","189947.200176049"
"2002/9/1 22:30","25.7","92.5","0","2","0","0","2","0","1","2","0.859402652419949","6.9112","6.9112","95.5533876392735","615230.978494574","615230.978494574","190309.594044015"
"2002/9/1 22:40","25.6","93.6666666666667","1","1","0.270824489783642","0","2","0","1","2","0.431161407873424","6.9112","6.9112","95.5533876392735","617322.545329874","617322.545329874","191354.92161395"
"2002/9/1 22:50","25.5","94.8333333333333","0","1","0","0","2","0","1","2","0.865258403071553","6.9112","6.9112","95.5533876392735","619425.166943252","619425.166943252","191095.726542336"
"2002/9/1 23:00","25.4","96","0","2","0","0","2","0","1","2","0.868239389150646","6.9112","6.9112","95.5533876392735","621560.313057138","621560.313057138","191497.241830669"
"2002/9/1 23:10","25.3333333333333","96.6666666666667","1","1","0.273372929598966","0","2","0","1","2","0.43521860705631","6.9112","6.9112","95.5533876392735","623134.520983967","623134.520983966","192006.134382815"
"2002/9/1 23:20","25.2666666666667","97.3333333333333","1","2","0.273920548174459","0","2","0","1","2","0.436090433663188","6.9112","6.9112","95.5533876392735","624383.428066358","624383.428066358","192146.069296132"
"2002/9/1 23:30","25.2","98","1","2","0.274398948037057","0","2","0","1","2","0.43685206182484","6.9112","6.9112","95.5533876392735","625474.476045862","625474.476045862","192268.663723937"
"2002/9/1 23:40","25.1333333333333","98.6666666666667","1","2","0.192699682736513","1","1","0.192699682736513","1","2","0.30678417070706","6.9112","6.9112","121.94756008","658809.624408015","658809.624408016","238826.417326682"
"2002/9/1 23:50","25.0666666666667","99.3333333333333","1","2","0.528271929887044","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","602068.953037703","602068.953037703","162305.808121707"
"2002/9/2 0:00","25","100","1","2","0.276258007258579","1","1","0.276258007258579","0","2","0","6.9112","6.9112","95.5533876392735","629714.301276337","629714.301276337","193199.769286022"
"2002/9/2 0:10","25","99","1","2","0.275486944675111","1","2","0.275486944675111","0","2","0","6.9112","6.9112","95.5533876392735","627955.789600138","627955.789600138","193014.774278176"
"2002/9/2 0:20","25","98","1","2","0.191773746063801","1","2","0.191773746063801","1","1","0.305310049368449","6.9112","6.9112","121.94756008","655642.640473625","655642.640473625","238527.473198323"
"2002/9/2 0:30","25","97","0","1","0","0","1","0","1","2","0.828070078726475","6.9112","6.9112","95.5533876392735","592789.482434542","592789.482434542","186161.761570055"
"2002/9/2 0:40","25","96","1","1","0.269075162003685","0","2","0","1","2","0.428376421076105","6.9112","6.9112","95.5533876392735","613333.058326655","613333.058326655","190906.647427685"
"2002/9/2 0:50","25","95","1","2","0.266530655375598","0","2","0","1","2","0.424325483655394","6.9112","6.9112","95.5533876392735","607530.14734667","607530.14734667","190260.487027677"
"2002/9/2 1:00","25","94","1","2","0.184871713203991","1","1","0.184871713203991","1","2","0.294321788272115","6.9112","6.9112","121.94756008","632036.009261321","632036.009261321","236317.107754395"
"2002/9/2 1:10","24.9333333333333","94.1666666666667","1","2","0.250643619174863","1","2","0.250643619174863","0","1","0","6.9112","6.9112","95.5533876392735","571300.007298454","571300.007298454","187301.305517232"
"2002/9/2 1:20","24.8666666666667","94.3333333333333","1","2","0.259908369451839","1","2","0.259908369451839","0","2","0","6.9112","6.9112","95.5533876392735","592427.861264911","592427.861264912","189397.406988541"
"2002/9/2 1:30","24.8","94.5","1","2","0.181592544752741","1","2","0.181592544752741","1","1","0.289101245302664","6.9112","6.9112","121.94756008","620820.710206444","620820.710206443","235276.5171286"
"2002/9/2 1:40","24.7333333333333","94.6666666666667","1","2","0.49469063419575","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","563778.554383286","563778.554383286","157045.950721179"
"2002/9/2 1:50","24.6666666666667","94.8333333333333","1","2","0.514558780786513","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","586432.515080216","586432.515080216","160134.040250151"
"2002/9/2 2:00","24.6","95","0","1","0","0","2","0","1","1","0.817564402300566","6.9112","6.9112","95.5533876392735","585265.133551307","585265.133551307","184792.699734777"
"2002/9/2 2:10","24.6666666666667","94.8333333333333","1","1","0.256909660769429","0","2","0","1","2","0.409008546908454","6.9112","6.9112","95.5533876392735","585589.357176194","585589.357176194","187843.079859842"
"2002/9/2 2:20","24.7333333333333","94.6666666666667","0","1","0","0","2","0","1","2","0.819606161962054","6.9112","6.9112","95.5533876392735","586727.470091268","586727.470091268","185057.894338698"
"2002/9/2 2:30","24.8","94.5","1","1","0.257775477469191","1","1","0.257775477469191","0","1","0","6.9112","6.9112","95.5533876392735","587563.829423457","587563.829423457","188911.472849465"
"2002/9/2 2:40","24.8666666666667","94.3333333333333","1","2","0.258056086703344","1","2","0.258056086703344","0","2","0","6.9112","6.9112","95.5533876392735","588203.752805566","588203.752805566","188975.571283715"
"2002/9/2 2:50","24.9333333333333","94.1666666666667","0","1","0","0","1","0","1","1","0.822839219688521","6.9112","6.9112","95.5533876392735","589043.038081332","589043.038081331","185478.668706832"
"2002/9/2 3:00","25","94","1","1","0.258925107913916","0","2","0","1","2","0.412217204401009","6.9112","6.9112","95.5533876392735","590185.54149246","590185.54149246","188348.460901462"
"2002/9/2 3:10","25","94","1","2","0.259259053878916","0","2","0","1","2","0.41274885725315","6.9112","6.9112","95.5533876392735","590947.101554026","590947.101554025","188431.662610339"
"2002/9/2 3:20","25","94","1","2","0.259474875501518","1","1","0.259474875501518","0","1","0","6.9112","6.9112","95.5533876392735","591439.280879234","591439.280879234","189301.268192625"
"2002/9/2 3:30","25","94","1","2","0.259399807405709","0","1","0","1","1","0.412972941451826","6.9112","6.9112","95.5533876392735","591268.088696701","591268.088696701","188466.806174397"
"2002/9/2 3:40","25","94","0","1","0","0","2","0","1","2","0.82508831778293","6.9112","6.9112","95.5533876392735","590653.883607264","590653.883607263","185771.976428992"
"2002/9/2 3:50","25","94","1","1","0.258886198098289","1","1","0.258886198098289","0","1","0","6.9112","6.9112","95.5533876392735","590096.808153182","590096.808153182","189168.107006981"
"2002/9/2 4:00","25","94","0","1","0","0","1","0","1","1","0.823844260010667","6.9112","6.9112","95.5533876392735","589762.865957974","589762.865957974","185609.686183643"
"2002/9/2 4:10","24.8833333333333","94","1","1","0.257557873657358","0","2","0","1","2","0.410040522936858","6.9112","6.9112","95.5533876392735","587067.589034342","587067.589034342","188005.935198202"
"2002/9/2 4:20","24.7666666666667","94","1","2","0.51154304670323","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","582993.874554977","582993.874554977","159660.897670843"
"2002/9/2 4:30","24.65","94","1","2","0.507952119383813","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","578899.405201087","578899.405201087","159099.520230365"
"2002/9/2 4:40","24.5333333333333","94","0","1","0","0","2","0","1","1","0.802014654636529","6.9112","6.9112","95.5533876392735","574745.850580876","574745.850580875","182734.176368521"
"2002/9/2 4:50","24.4166666666667","94","1","1","0.249613161232225","0","2","0","1","2","0.397449111550271","6.9112","6.9112","95.5533876392735","570510.683014274","570510.683014274","186005.168004049"
"2002/9/2 5:00","24.3","94","1","2","0.174136116396546","1","1","0.174136116396546","1","2","0.277240181548518","6.9112","6.9112","121.94756008","595788.278708975","595788.278708975","232934.082140317"
"2002/9/2 5:10","24.25","94","0","1","0","0","1","0","1","2","0.749519350203126","6.9112","6.9112","95.5533876392735","538991.708176271","538991.708176271","175969.474214173"
"2002/9/2 5:20","24.2","94","1","1","0.243213138971817","0","2","0","1","2","0.387419297650515","6.9112","6.9112","95.5533876392735","558696.138289796","558696.138289795","184375.463613356"
"2002/9/2 5:30","24.15","94","1","2","0.241595190637605","0","2","0","1","2","0.384893728240797","6.9112","6.9112","95.5533876392735","555675.883012603","555675.883012602","183964.235204776"
"2002/9/2 5:40","24.1","94","0","1","0","0","2","0","1","2","0.764561521196114","6.9112","6.9112","95.5533876392735","552811.677529222","552811.677529221","177498.85754397"
"2002/9/2 5:50","24.05","94","0","2","0","0","2","0","1","2","0.759826306721669","6.9112","6.9112","95.5533876392735","550210.482931198","550210.482931198","176811.95525921"
"2002/9/2 6:00","24","94","1","1","0.237343942672881","0","2","0","1","2","0.378282423076037","6.9112","6.9112","95.5533876392735","547750.011254354","547750.011254353","182884.192668476"
"2002/9/2 6:10","24","95","1","2","0.238705757373116","1","1","0.238705757373116","0","1","0","6.9112","6.9112","95.5533876392735","549161.516444952","549161.516444952","184885.479548966"
"2002/9/2 6:20","24","96","1","2","0.169692670084666","1","2","0.169692670084666","1","1","0.270202048760131","6.9112","6.9112","121.94756008","581954.166121143","581954.166121143","231555.57040574"
"2002/9/2 6:30","24","97","1","2","0.233556587369452","0","1","0","1","2","0.371910821831578","6.9112","6.9112","95.5533876392735","534397.064415719","534397.064415718","182092.923445304"
"2002/9/2 6:40","24","98","0","1","0","0","2","0","1","2","0.782208656456355","6.9112","6.9112","95.5533876392735","561940.541696476","561940.541696476","180088.640860285"
"2002/9/2 6:50","24","99","1","1","0.248762669682564","0","2","0","1","2","0.396038271769188","6.9112","6.9112","95.5533876392735","567010.675766708","567010.675766708","185826.380581919"
"2002/9/2 7:00","24","100","0","1","0","0","2","0","1","2","0.798848979478554","6.9112","6.9112","95.5533876392735","571861.054447612","571861.054447612","182381.612067796"
"2002/9/2 7:10","24.1666666666667","99.3333333333333","1","1","0.252723049587678","0","2","0","1","2","0.402343325558699","6.9112","6.9112","95.5533876392735","576041.991875564","576041.991875564","186805.307569766"
"2002/9/2 7:20","24.3333333333333","98.6666666666667","1","2","0.508903238579867","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","579983.893495475","579983.893495475","159248.103208649"
"2002/9/2 7:30","24.5","98","1","2","0.256195065391859","0","2","0","1","1","0.407870887794615","6.9112","6.9112","95.5533876392735","583959.746071515","583959.746071515","187668.279454332"
"2002/9/2 7:40","24.6666666666667","97.3333333333333","1","2","0.25788960886172","1","1","0.25788960886172","0","1","0","6.9112","6.9112","95.5533876392735","587824.10355112","587824.10355112","188943.204282094"
"2002/9/2 7:50","24.8333333333333","96.6666666666667","0","1","0","0","1","0","1","1","0.82613584128486","6.9112","6.9112","95.5533876392735","591404.140728854","591404.140728854","185908.829966459"
"2002/9/2 8:00","25","96","1","1","0.260952706376385","1","1","0.260952706376385","0","1","0","6.9112","6.9112","95.5533876392735","594809.472115328","594809.472115328","189646.859911371"
"2002/9/2 8:10","25.1666666666667","95.6666666666667","1","2","0.26317124182641","0","1","0","1","1","0.418977187876626","6.9112","6.9112","95.5533876392735","599868.874593349","599868.874593349","189417.075828172"
"2002/9/2 8:20","25.3333333333333","95.3333333333333","1","2","0.265658213559976","0","2","0","1","2","0.422936527871478","6.9112","6.9112","95.5533876392735","605540.500592341","605540.500592341","190045.088871144"
"2002/9/2 8:30","25.5","95","1","2","0.267851231770369","0","2","0","1","2","0.426427884284041","6.9112","6.9112","95.5533876392735","610541.79973247","610541.79973247","190601.063328042"
"2002/9/2 8:40","25.6666666666667","94.6666666666667","0","1","0","0","2","0","1","2","0.860282271977371","6.9112","6.9112","95.5533876392735","615861.005191672","615861.005191672","190427.572216626"
"2002/9/2 8:50","25.8333333333333","94.3333333333333","1","1","0.272537893059781","1","1","0.272537893059781","0","1","0","6.9112","6.9112","95.5533876392735","621230.129209758","621230.129209757","192336.210168869"
"2002/9/2 9:00","26","94","0","1","0","0","1","0","1","1","0.875151488852434","6.9112","6.9112","95.5533876392735","626511.168067225","626511.168067225","192431.79197044"
"2002/9/2 9:10","26.5","91.5","1","1","0.277540403402182","1","1","0.277540403402182","0","1","0","6.9112","6.9112","95.5533876392735","632638.989143822","632638.989143822","193513.567975998"
"2002/9/2 9:20","27","89","1","2","0.280459330041338","0","1","0","1","1","0.446500387348516","6.9112","6.9112","95.5533876392735","639296.072026453","639296.072026452","193835.044029121"
"2002/9/2 9:30","27.5","86.5","1","2","0.567097461012105","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646342.028325543","646342.028325543","168630.487946893"
"2002/9/2 9:40","28","84","1","2","0.286678564273166","0","2","0","1","1","0.456401610791906","6.9112","6.9112","95.5533876392735","653480.2846234","653480.2846234","195452.393300151"
"2002/9/2 9:50","28.5","81.5","1","2","0.288940159016339","1","1","0.288940159016339","0","1","0","6.9112","6.9112","95.5533876392735","658638.388651771","658638.388651771","196224.897349368"
"2002/9/2 10:00","29","79","1","2","0.581268110584654","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","662501.750487701","662501.750487701","171003.989399807"
"2002/9/2 10:10","29.1666666666667","78.3333333333333","1","2","0.20450696594069","1","1","0.20450696594069","1","1","0.325581750104478","6.9112","6.9112","121.94756008","699195.256971356","699195.256971356","242676.537434775"
"2002/9/2 10:20","29.3333333333333","77.6666666666667","0","1","0","0","1","0","1","2","0.893764961271547","6.9112","6.9112","95.5533876392735","639843.44184687","639843.44184687","194972.286697687"
"2002/9/2 10:30","29.5","77","1","1","0.293651555360056","1","1","0.293651555360056","0","1","0","6.9112","6.9112","95.5533876392735","669383.98940906","669383.98940906","197361.818655668"
"2002/9/2 10:40","29.6666666666667","76.3333333333333","0","1","0","0","1","0","1","1","0.938129763925632","6.9112","6.9112","95.5533876392735","671621.816809632","671621.816809632","201166.976085775"
"2002/9/2 10:50","29.8333333333333","75.6666666666667","1","1","0.295541076497044","1","1","0.295541076497044","0","1","0","6.9112","6.9112","95.5533876392735","673693.602258534","673693.602258534","197819.637250274"
"2002/9/2 11:00","30","75","1","2","0.29647748306974","0","1","0","1","1","0.472001808644557","6.9112","6.9112","95.5533876392735","675829.366379619","675829.366379618","198032.992358901"
"2002/9/2 11:10","29.5","77.3333333333333","1","2","0.296137234428725","0","2","0","1","2","0.471460121726936","6.9112","6.9112","95.5533876392735","675053.323490287","675053.323490287","197941.5210458"
"2002/9/2 11:20","29","79.6666666666667","1","2","0.294978059060813","1","1","0.294978059060813","0","1","0","6.9112","6.9112","95.5533876392735","672409.470929647","672409.470929647","197677.776970426"
"2002/9/2 11:30","28.5","82","1","2","0.293251462998511","0","1","0","1","1","0.466865879627021","6.9112","6.9112","95.5533876392735","668471.464191375","668471.464191375","197176.664961901"
"2002/9/2 11:40","28","84.3333333333333","1","2","0.291061134954651","0","2","0","1","2","0.463378806047193","6.9112","6.9112","95.5533876392735","663475.818342858","663475.818342858","196599.026457656"
"2002/9/2 11:50","27.5","86.6666666666667","1","2","0.577557859067004","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","658270.665051565","658270.665051565","170379.065791425"
"2002/9/2 12:00","27","89","1","2","0.286439047894435","1","1","0.286439047894435","0","2","0","6.9112","6.9112","95.5533876392735","652934.013221191","652934.013221191","195617.710062868"
"2002/9/2 12:10","27.3333333333333","88.1666666666667","1","2","0.574770753327485","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","655092.333417054","655092.333417053","169911.345148517"
"2002/9/2 12:20","27.6666666666667","87.3333333333333","0","1","0","0","2","0","1","1","0.923612309748362","6.9112","6.9112","95.5533876392735","661222.822895953","661222.822895952","199117.940860252"
"2002/9/2 12:30","28","86.5","1","1","0.586649326174873","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","668638.417855191","668638.417855191","171914.441513903"
"2002/9/2 12:40","28.3333333333333","85.6666666666667","1","2","0.593842697832537","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","676841.742052317","676841.742052317","173139.327767725"
"2002/9/2 12:50","28.6666666666667","84.8333333333333","1","2","0.300772544680807","1","1","0.300772544680807","0","2","0","6.9112","6.9112","95.5533876392735","685625.67694693","685625.67694693","199086.857830956"
"2002/9/2 13:00","29","84","1","2","0.304769486571486","1","2","0.304769486571486","0","2","0","6.9112","6.9112","95.5533876392735","694742.170281983","694742.170281983","200056.165608487"
"2002/9/2 13:10","28.5","85.6666666666667","1","2","0.213347861663497","1","2","0.213347861663497","1","1","0.339656744023058","6.9112","6.9112","121.94756008","729436.050306851","729436.05030685","245609.498111778"
"2002/9/2 13:20","28","87.3333333333333","1","2","0.57845834999115","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","659297.561436916","659297.561436916","170530.783511831"
"2002/9/2 13:30","27.5","89","1","2","0.297895973019405","1","1","0.297895973019405","0","2","0","6.9112","6.9112","95.5533876392735","679064.68485617","679064.68485617","198378.900590343"
"2002/9/2 13:40","27","90.6666666666667","1","2","0.586638056210831","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","668625.565671152","668625.565671152","171912.324527332"
"2002/9/2 13:50","26.5","92.3333333333333","0","1","0","0","2","0","1","1","0.918994014513657","6.9112","6.9112","95.5533876392735","657914.730755665","657914.730755665","198470.360211749"
"2002/9/2 14:00","26","94","0","2","0","0","2","0","1","2","0.904411835107684","6.9112","6.9112","95.5533876392735","647469.612293003","647469.612293003","196440.355884045"
"2002/9/2 14:10","26.3333333333333","93.1666666666667","1","1","0.28392971214578","0","2","0","1","2","0.452025348681244","6.9112","6.9112","95.5533876392735","647210.934024438","647210.934024438","194732.293100406"
"2002/9/2 14:20","26.6666666666667","92.3333333333333","0","1","0","0","2","0","1","2","0.911140714499737","6.9112","6.9112","95.5533876392735","652289.441435602","652289.441435601","197374.598406827"
"2002/9/2 14:30","27","91.5","0","2","0","0","2","0","1","2","0.920638579570751","6.9112","6.9112","95.5533876392735","659092.733203881","659092.733203881","198700.833455763"
"2002/9/2 14:40","27.3333333333333","90.6666666666667","1","1","0.292637840665831","0","2","0","1","2","0.465888972889111","6.9112","6.9112","95.5533876392735","667071.925412761","667071.925412761","197017.184027142"
"2002/9/2 14:50","27.6666666666667","89.8333333333333","1","2","0.296505710274782","1","1","0.296505710274782","0","1","0","6.9112","6.9112","95.5533876392735","675893.74734825","675893.74734825","198052.317050276"
"2002/9/2 15:00","28","89","0","1","0","0","1","0","1","1","0.957067647404689","6.9112","6.9112","95.5533876392735","685187.477934096","685187.477934096","203871.877499803"
"2002/9/2 15:10","28.1666666666667","87.3333333333333","0","2","0","0","2","0","1","2","0.962305356046956","6.9112","6.9112","95.5533876392735","688939.428615607","688939.428615606","204626.294748815"
"2002/9/2 15:20","28.3333333333333","85.6666666666667","0","2","0","0","2","0","1","2","0.963006277438757","6.9112","6.9112","95.5533876392735","689441.524472089","689441.524472088","204727.42580229"
"2002/9/2 15:30","28.5","84","0","2","0","0","2","0","1","2","0.960224307227554","6.9112","6.9112","95.5533876392735","687448.699029999","687448.699029998","204326.113683588"
"2002/9/2 15:40","28.6666666666667","82.3333333333333","1","1","0.299891480595874","0","2","0","1","2","0.477437003892299","6.9112","6.9112","95.5533876392735","683616.105458631","683616.105458631","198934.183113319"
"2002/9/2 15:50","28.8333333333333","80.6666666666667","0","1","0","0","2","0","1","2","0.948309519520799","6.9112","6.9112","95.5533876392735","678913.782339187","678913.782339187","202616.298713825"
"2002/9/2 16:00","29","79","1","1","0.207168376898936","1","1","0.207168376898936","1","2","0.329818803026109","6.9112","6.9112","121.94756008","708298.64104849","708298.64104849","243554.501022585"
"2002/9/2 16:10","28.9833333333333","78.8333333333333","1","2","0.28201329759005","1","2","0.28201329759005","0","1","0","6.9112","6.9112","95.5533876392735","642840.175695551","642840.175695552","194584.067701187"
