1,"eplusout"
"2002/9/2 16:20","28.9666666666667","78.6666666666667","1","2","0.293178258138602","0","1","0","1","1","0.466749335105931","6.9112","6.9112","95.5533876392735","668304.499692384","668304.499692384","197156.410698829"
"2002/9/2 16:30","28.95","78.5","1","2","0.292092937970254","1","1","0.292092937970254","0","1","0","6.9112","6.9112","95.5533876392735","665829.123879965","665829.123879965","196977.330814889"
"2002/9/2 16:40","28.9333333333333","78.3333333333333","0","1","0","0","1","0","1","1","0.9259175992375","6.9112","6.9112","95.5533876392735","662874.112199806","662874.112199806","199441.810707745"
"2002/9/2 16:50","28.9166666666667","78.1666666666667","1","1","0.202960885426014","1","1","0.202960885426014","1","2","0.323120339572786","6.9112","6.9112","121.94756008","693906.921999275","693906.921999275","242167.755935403"
"2002/9/2 17:00","28.9","78","0","1","0","0","1","0","1","2","0.880596530911532","6.9112","6.9112","95.5533876392735","630411.258275334","630411.258275333","193171.509550399"
"2002/9/2 17:10","28.9166666666667","78.1666666666667","1","1","0.288319116728637","0","2","0","1","2","0.459013423730079","6.9112","6.9112","95.5533876392735","657221.94978133","657221.94978133","195880.556837986"
"2002/9/2 17:20","28.9333333333333","78.3333333333333","1","2","0.288741189155705","1","1","0.288741189155705","0","1","0","6.9112","6.9112","95.5533876392735","658184.588844471","658184.588844471","196175.079240492"
"2002/9/2 17:30","28.95","78.5","1","2","0.28923699126059","1","2","0.28923699126059","0","2","0","6.9112","6.9112","95.5533876392735","659315.38838232","659315.38838232","196294.59761525"
"2002/9/2 17:40","28.9666666666667","78.6666666666667","1","2","0.579654721376096","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","660661.874905515","660661.874905515","170731.975930022"
"2002/9/2 17:50","28.9833333333333","78.8333333333333","0","1","0","0","2","0","1","1","0.924934797349138","6.9112","6.9112","95.5533876392735","662170.126200021","662170.126200021","199303.711409562"
"2002/9/2 18:00","29","79","1","1","0.582386439706288","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","663777.073124366","663777.073124366","171192.769567687"
"2002/9/2 18:10","28.8333333333333","79.8333333333333","0","1","0","0","2","0","1","1","0.927852744447599","6.9112","6.9112","95.5533876392735","664260.268984685","664260.268984685","199714.218315207"
"2002/9/2 18:20","28.6666666666667","80.6666666666667","0","2","0","0","2","0","1","2","0.927538754074526","6.9112","6.9112","95.5533876392735","664035.355472006","664035.355472006","199669.987128782"
"2002/9/2 18:30","28.5","81.5","0","2","0","0","2","0","1","2","0.926097883421699","6.9112","6.9112","95.5533876392735","663003.250769014","663003.250769014","199467.203488843"
"2002/9/2 18:40","28.3333333333333","82.3333333333333","1","1","0.203358062182405","1","1","0.203358062182405","1","2","0.323752657904104","6.9112","6.9112","121.94756008","695265.453025438","695265.453025438","242298.402158323"
"2002/9/2 18:50","28.1666666666667","83.1666666666667","1","2","0.555542434408486","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","633165.394552246","633165.394552246","166721.065666111"
"2002/9/2 19:00","28","84","0","1","0","0","2","0","1","1","0.922155550613351","6.9112","6.9112","95.5533876392735","660179.34206927","660179.342069269","198913.432185351"
"2002/9/2 19:10","27.8833333333333","85","1","1","0.289921033349273","0","2","0","1","2","0.461563727160914","6.9112","6.9112","95.5533876392735","660875.519335371","660875.519335371","196300.120057608"
"2002/9/2 19:20","27.7666666666667","86","0","1","0","0","2","0","1","2","0.923643390026528","6.9112","6.9112","95.5533876392735","661245.085809805","661245.085809804","199122.254011386"
"2002/9/2 19:30","27.65","87","0","2","0","0","2","0","1","2","0.924227885845939","6.9112","6.9112","95.5533876392735","661663.762398901","661663.762398901","199204.352939719"
"2002/9/2 19:40","27.5333333333333","88","1","1","0.581244300168304","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","662474.597541892","662474.597541892","170999.927099903"
"2002/9/2 19:50","27.4166666666667","89","1","2","0.58287336236225","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","664332.351905652","664332.351905651","171275.002657135"
"2002/9/2 20:00","27.3","90","1","2","0.292528737832304","1","1","0.292528737832304","0","2","0","6.9112","6.9112","95.5533876392735","666823.08597403","666823.08597403","197085.328376651"
"2002/9/2 20:10","27.4166666666667","88.1666666666667","0","1","0","0","1","0","1","1","0.930960830315803","6.9112","6.9112","95.5533876392735","666486.617295623","666486.617295622","200152.335644141"
"2002/9/2 20:20","27.5333333333333","86.3333333333333","1","1","0.290993559237076","0","2","0","1","2","0.463271223304026","6.9112","6.9112","95.5533876392735","663321.693983838","663321.693983838","196578.970328159"
"2002/9/2 20:30","27.65","84.5","1","2","0.20173331042503","1","1","0.20173331042503","1","2","0.321166000191893","6.9112","6.9112","121.94756008","689708.054228202","689708.054228202","241764.400281666"
"2002/9/2 20:40","27.7666666666667","82.6666666666667","0","1","0","0","1","0","1","2","0.866262898527963","6.9112","6.9112","95.5533876392735","620144.64096493","620144.640964929","191231.189407921"
"2002/9/2 20:50","27.8833333333333","80.8333333333333","0","2","0","0","2","0","1","2","0.89186049729995","6.9112","6.9112","95.5533876392735","638479.317654989","638479.317654989","194710.321663644"
"2002/9/2 21:00","28","79","1","1","0.276651868032126","1","1","0.276651868032126","0","1","0","6.9112","6.9112","95.5533876392735","630612.555601725","630612.555601725","193294.552716372"
"2002/9/2 21:10","27.8333333333333","80.6666666666667","1","2","0.19335220029703","1","2","0.19335220029703","1","1","0.307822999914417","6.9112","6.9112","121.94756008","661041.440003219","661041.440003219","239037.415043972"
"2002/9/2 21:20","27.6666666666667","82.3333333333333","1","2","0.529766807941075","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","603773.514488571","603773.514488571","162544.601271003"
"2002/9/2 21:30","27.5","84","0","1","0","0","2","0","1","1","0.882229696012082","6.9112","6.9112","95.5533876392735","631581.041360107","631581.041360107","193393.638619961"
"2002/9/2 21:40","27.3333333333333","85.6666666666667","1","1","0.278260216531538","0","2","0","1","2","0.442999327020788","6.9112","6.9112","95.5533876392735","634280.632202914","634280.632202914","193266.263277499"
"2002/9/2 21:50","27.1666666666667","87.3333333333333","1","2","0.279564955745219","1","1","0.279564955745219","0","1","0","6.9112","6.9112","95.5533876392735","637256.299385066","637256.299385066","193990.493939959"
"2002/9/2 22:00","27","89","1","2","0.561966159685076","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","640490.575710438","640490.575710438","167779.596817438"
"2002/9/2 22:10","27.05","88.8333333333333","1","2","0.281949290064155","1","1","0.281949290064155","0","2","0","6.9112","6.9112","95.5533876392735","642694.194558925","642694.194558925","194555.709108131"
"2002/9/2 22:20","27.1","88.6666666666667","0","1","0","0","1","0","1","1","0.899953001487402","6.9112","6.9112","95.5533876392735","644275.815582301","644275.815582301","195824.145371379"
"2002/9/2 22:30","27.15","88.5","0","2","0","0","2","0","1","2","0.902108775724701","6.9112","6.9112","95.5533876392735","645819.962729293","645819.962729293","196121.930065649"
"2002/9/2 22:40","27.2","88.3333333333333","0","2","0","0","2","0","1","2","0.904247650705009","6.9112","6.9112","95.5533876392735","647352.009127558","647352.009127558","196417.842532985"
"2002/9/2 22:50","27.25","88.1666666666667","1","1","0.569092016494041","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","648616.524616226","648616.524616226","168962.432197174"
"2002/9/2 23:00","27.3","88","1","2","0.284994326785709","0","2","0","1","1","0.453720249860088","6.9112","6.9112","95.5533876392735","649639.009737369","649639.009737368","195012.415380859"
"2002/9/2 23:10","26.75","89","0","1","0","0","2","0","1","2","0.895355527522177","6.9112","6.9112","95.5533876392735","640982.730620499","640982.730620499","195190.511908448"
"2002/9/2 23:20","26.2","90","1","1","0.275055497327696","1","1","0.275055497327696","0","1","0","6.9112","6.9112","95.5533876392735","626971.81828263","626971.81828263","192915.885052017"
"2002/9/2 23:30","25.65","91","1","2","0.268424329636682","0","1","0","1","1","0.427340274751705","6.9112","6.9112","95.5533876392735","611848.787929036","611848.787929036","190741.292620128"
"2002/9/2 23:40","25.1","92","1","2","0.26151598972766","0","2","0","1","2","0.416341972627619","6.9112","6.9112","95.5533876392735","596094.043984196","596094.043984196","188994.460878936"
"2002/9/2 23:50","24.55","93","1","2","0.507820681727894","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","579219.703728","579219.703728","159102.045056997"
"2002/9/3 0:00","24","94","1","2","0.487605955878111","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","561652.135064981","561652.135064981","156246.074759078"
"2002/9/3 0:10","23.8333333333333","95","0","1","0","0","2","0","1","1","0.761240266146765","6.9112","6.9112","95.5533876392735","552108.061252489","552108.061252488","176871.728681324"
"2002/9/3 0:20","23.6666666666667","96","1","1","0.472759057959873","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","547335.406155959","547335.406155959","154120.417053247"
"2002/9/3 0:30","23.5","97","1","2","0.235231732924556","1","1","0.235231732924556","0","2","0","6.9112","6.9112","95.5533876392735","543730.143006003","543730.143006003","184241.97623667"
"2002/9/3 0:40","23.3333333333333","98","1","2","0.233731017546593","1","2","0.233731017546593","0","2","0","6.9112","6.9112","95.5533876392735","540590.762173756","540590.762173756","183926.027127786"
"2002/9/3 0:50","23.1666666666667","99","1","2","0.23205893373662","0","1","0","1","1","0.370111860827397","6.9112","6.9112","95.5533876392735","537865.394197315","537865.394197315","181540.758581867"
"2002/9/3 1:00","23","100","1","2","0.230720724064118","0","2","0","1","2","0.368064933868632","6.9112","6.9112","95.5533876392735","535458.136627918","535458.136627918","181197.216939649"
"2002/9/3 1:10","23.0666666666667","99.6666666666667","1","2","0.230799081091649","0","2","0","1","2","0.368177419030949","6.9112","6.9112","95.5533876392735","535543.001778678","535543.001778678","181219.5810227"
"2002/9/3 1:20","23.1333333333333","99.3333333333333","0","1","0","0","2","0","1","2","0.738201917024728","6.9112","6.9112","95.5533876392735","537108.780834704","537108.780834703","173814.478549413"
"2002/9/3 1:30","23.2","99","1","1","0.463663777665244","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","538254.977456625","538254.977456625","152821.335628723"
"2002/9/3 1:40","23.2666666666667","98.6666666666667","1","2","0.23252481004286","0","2","0","1","1","0.370832867385856","6.9112","6.9112","95.5533876392735","538763.237733847","538763.237733847","181659.028197802"
"2002/9/3 1:50","23.3333333333333","98.3333333333333","1","2","0.233187362576501","0","2","0","1","2","0.371835220388352","6.9112","6.9112","95.5533876392735","539835.675944912","539835.675944912","181832.687032632"
"2002/9/3 2:00","23.4","98","0","1","0","0","2","0","1","2","0.74553524112497","6.9112","6.9112","95.5533876392735","541434.6862252","541434.6862252","174850.01234122"
"2002/9/3 2:10","23.5","97.3333333333333","0","2","0","0","2","0","1","2","0.746103460271388","6.9112","6.9112","95.5533876392735","541970.727212471","541970.727212471","174901.493758496"
"2002/9/3 2:20","23.6","96.6666666666667","1","1","0.234251656386031","0","2","0","1","2","0.373456101225155","6.9112","6.9112","95.5533876392735","541613.54568224","541613.54568224","182110.143015701"
"2002/9/3 2:30","23.7","96","1","2","0.234201778370709","0","2","0","1","2","0.373345141640339","6.9112","6.9112","95.5533876392735","541200.533759987","541200.533759987","182107.130615973"
"2002/9/3 2:40","23.8","95.3333333333333","1","2","0.234217453937159","0","2","0","1","2","0.3733563715061","6.9112","6.9112","95.5533876392735","541103.629163081","541103.629163081","182115.074960849"
"2002/9/3 2:50","23.9","94.6666666666667","1","2","0.23437956573086","0","2","0","1","2","0.373596287858229","6.9112","6.9112","95.5533876392735","541296.348778617","541296.348778617","182159.539236877"
"2002/9/3 3:00","24","94","0","1","0","0","2","0","1","2","0.747202111645229","6.9112","6.9112","95.5533876392735","541614.359360297","541614.359360297","175193.874205189"
"2002/9/3 3:10","24","94","1","1","0.234610183528621","0","2","0","1","2","0.373944465942602","6.9112","6.9112","95.5533876392735","541634.323543673","541634.323543672","182221.005158562"
"2002/9/3 3:20","24","94","1","2","0.234563669052942","0","2","0","1","2","0.373862452604591","6.9112","6.9112","95.5533876392735","541446.714302998","541446.714302998","182211.92881254"
"2002/9/3 3:30","24","94","0","1","0","0","2","0","1","2","0.746562546756619","6.9112","6.9112","95.5533876392735","541073.063186273","541073.063186272","175126.196627962"
"2002/9/3 3:40","24","94","0","2","0","0","2","0","1","2","0.745510090201608","6.9112","6.9112","95.5533876392735","540633.148096255","540633.148096255","174955.161101425"
"2002/9/3 3:50","24","94","1","1","0.165321153258407","1","1","0.165321153258407","1","2","0.263328100359014","6.9112","6.9112","121.94756008","569261.768076338","569261.768076338","230205.056775377"
"2002/9/3 4:00","24","94","0","1","0","0","1","0","1","2","0.717816962501281","6.9112","6.9112","95.5533876392735","518726.967058981","518726.967058981","171854.139647296"
"2002/9/3 4:10","23.95","94.3333333333333","1","1","0.234304532700137","0","2","0","1","2","0.373447079244426","6.9112","6.9112","95.5533876392735","540824.26109589","540824.26109589","182150.60010654"
"2002/9/3 4:20","23.9","94.6666666666667","1","2","0.234141557190294","0","2","0","1","2","0.373204647948462","6.9112","6.9112","95.5533876392735","540623.889205435","540623.889205434","182106.06830993"
"2002/9/3 4:30","23.85","95","1","2","0.233896332520341","0","2","0","1","2","0.372828089301546","6.9112","6.9112","95.5533876392735","540200.315828288","540200.315828288","182042.978040133"
"2002/9/3 4:40","23.8","95.3333333333333","1","2","0.466892147925227","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","539820.996954946","539820.996954946","153205.966807799"
"2002/9/3 4:50","23.75","95.6666666666667","1","2","0.233846766169613","1","1","0.233846766169613","0","2","0","6.9112","6.9112","95.5533876392735","539683.369688868","539683.369688869","183896.650112026"
"2002/9/3 5:00","23.7","96","1","2","0.233917919642542","1","2","0.233917919642542","0","2","0","6.9112","6.9112","95.5533876392735","539750.426574208","539750.426574208","183906.601674783"
"2002/9/3 5:10","23.75","95.6666666666667","1","2","0.466954363853459","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","539783.129978526","539783.129978526","153210.262686781"
"2002/9/3 5:20","23.8","95.3333333333333","1","2","0.233864639292771","1","1","0.233864639292771","0","2","0","6.9112","6.9112","95.5533876392735","539664.88291273","539664.88291273","183897.777827012"
"2002/9/3 5:30","23.85","95","0","1","0","0","1","0","1","1","0.744697835255215","6.9112","6.9112","95.5533876392735","539606.609355009","539606.609355009","174914.275805166"
"2002/9/3 5:40","23.9","94.6666666666667","0","2","0","0","2","0","1","2","0.744018705067891","6.9112","6.9112","95.5533876392735","539675.582755157","539675.582755157","174757.116528855"
"2002/9/3 5:50","23.95","94.3333333333333","0","2","0","0","2","0","1","2","0.74391295004815","6.9112","6.9112","95.5533876392735","539640.357279835","539640.357279834","174738.643673196"
"2002/9/3 6:00","24","94","0","2","0","0","2","0","1","2","0.743772070144891","6.9112","6.9112","95.5533876392735","539485.740745772","539485.740745772","174728.648858276"
"2002/9/3 6:10","24","94","1","1","0.233526372764675","0","2","0","1","2","0.372218118213011","6.9112","6.9112","95.5533876392735","539142.553949746","539142.553949746","181960.884483659"
"2002/9/3 6:20","24","94","1","2","0.233403302011027","0","2","0","1","2","0.372012630005889","6.9112","6.9112","95.5533876392735","538763.37987252","538763.37987252","181933.884631669"
"2002/9/3 6:30","24","94","1","2","0.233471225835624","0","2","0","1","2","0.372126636687577","6.9112","6.9112","95.5533876392735","538978.829709583","538978.829709583","181948.4436405"
"2002/9/3 6:40","24","94","1","2","0.233693834567164","0","2","0","1","2","0.372481592056699","6.9112","6.9112","95.5533876392735","539494.409333588","539494.409333588","182001.72669032"
"2002/9/3 6:50","24","94","1","2","0.466739784099053","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","539321.649772681","539321.649772681","153168.40253818"
"2002/9/3 7:00","24","94","0","1","0","0","2","0","1","1","0.742704631854183","6.9112","6.9112","95.5533876392735","538621.415259894","538621.415259894","174611.220567502"
"2002/9/3 7:10","24.2","93.8333333333333","1","1","0.235641398833922","0","2","0","1","2","0.375446355845499","6.9112","6.9112","95.5533876392735","542449.008705079","542449.008705079","182514.211294203"
"2002/9/3 7:20","24.4","93.6666666666667","1","2","0.168888610655492","1","1","0.168888610655492","1","2","0.268891615624086","6.9112","6.9112","121.94756008","578085.167042339","578085.16704234","231304.6019841"
"2002/9/3 7:30","24.6","93.5","1","2","0.233910015701409","1","2","0.233910015701409","0","1","0","6.9112","6.9112","95.5533876392735","533141.646284725","533141.646284725","183577.955961859"
"2002/9/3 7:40","24.8","93.3333333333333","0","1","0","0","1","0","1","1","0.785338365158406","6.9112","6.9112","95.5533876392735","562184.871012836","562184.871012836","180662.721235744"
"2002/9/3 7:50","25","93.1666666666667","0","2","0","0","2","0","1","2","0.794502179406711","6.9112","6.9112","95.5533876392735","568747.897369509","568747.897369509","181826.673335223"
"2002/9/3 8:00","25.2","93","1","1","0.252445036306224","0","2","0","1","2","0.401900719360364","6.9112","6.9112","95.5533876392735","575408.001340323","575408.001340323","186739.535966531"
"2002/9/3 8:10","25.5","92.3333333333333","1","2","0.180058015976548","1","1","0.180058015976548","1","2","0.286658225514852","6.9112","6.9112","121.94756008","615572.424053295","615572.424053295","234792.616132107"
"2002/9/3 8:20","25.8","91.6666666666667","1","2","0.250533871289609","1","2","0.250533871289609","0","1","0","6.9112","6.9112","95.5533876392735","571049.736544668","571049.736544668","187291.999153827"
"2002/9/3 8:30","26.1","91","1","2","0.264420890953778","0","1","0","1","1","0.420966669985626","6.9112","6.9112","95.5533876392735","602718.736430711","602718.736430711","189735.56615151"
"2002/9/3 8:40","26.4","90.3333333333333","1","2","0.26777541966726","0","2","0","1","2","0.426307188946863","6.9112","6.9112","95.5533876392735","610368.905349691","610368.90534969","190585.810090994"
"2002/9/3 8:50","26.7","89.6666666666667","0","1","0","0","2","0","1","2","0.86425058499694","6.9112","6.9112","95.5533876392735","618703.313948573","618703.313948573","190960.442514164"
"2002/9/3 9:00","27","89","0","2","0","0","2","0","1","2","0.87674738033192","6.9112","6.9112","95.5533876392735","627654.245821486","627654.245821486","192648.370385373"
"2002/9/3 9:10","27.3333333333333","87.3333333333333","1","1","0.195190670099882","1","1","0.195190670099882","1","2","0.310749903715339","6.9112","6.9112","121.94756008","667329.62076985","667329.62076985","239633.366996678"
"2002/9/3 9:20","27.6666666666667","85.6666666666667","1","2","0.538590199464953","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","613834.64309151","613834.643091509","163961.456693333"
"2002/9/3 9:30","28","84","1","2","0.198240554649188","1","1","0.198240554649188","1","1","0.315605419245639","6.9112","6.9112","121.94756008","677761.358314933","677761.358314933","240624.258453469"
"2002/9/3 9:40","28.3333333333333","82.3333333333333","1","2","0.272836560421741","1","2","0.272836560421741","0","1","0","6.9112","6.9112","95.5533876392735","621911.271964022","621911.271964022","192430.935787616"
"2002/9/3 9:50","28.6666666666667","80.6666666666667","1","2","0.285967225539612","1","2","0.285967225539612","0","2","0","6.9112","6.9112","95.5533876392735","651857.916827903","651857.916827902","195518.83338501"
"2002/9/3 10:00","29","79","1","2","0.287695599293712","0","1","0","1","1","0.458020763667133","6.9112","6.9112","95.5533876392735","655799.869092269","655799.869092269","195720.755560845"
"2002/9/3 10:10","29","78.6666666666667","1","2","0.289377372463298","0","2","0","1","2","0.460698201324642","6.9112","6.9112","95.5533876392735","659635.562882013","659635.562882013","196159.522122024"
"2002/9/3 10:20","29","78.3333333333333","0","1","0","0","2","0","1","2","0.925956027257319","6.9112","6.9112","95.5533876392735","662901.638402946","662901.638402946","199447.250147114"
"2002/9/3 10:30","29","78","0","2","0","0","2","0","1","2","0.922592318705184","6.9112","6.9112","95.5533876392735","660492.200139897","660492.200139896","198974.729910513"
"2002/9/3 10:40","29","77.6666666666667","1","1","0.287506715913057","0","2","0","1","2","0.457720055173628","6.9112","6.9112","95.5533876392735","655369.076016121","655369.076016121","195668.576364705"
"2002/9/3 10:50","29","77.3333333333333","1","2","0.285850249844345","0","2","0","1","2","0.455082907244905","6.9112","6.9112","95.5533876392735","651591.127893925","651591.127893925","195235.83795581"
"2002/9/3 11:00","29","77","1","2","0.28445776830226","0","2","0","1","2","0.452866031279947","6.9112","6.9112","95.5533876392735","648415.274989195","648415.274989195","194872.968716567"
"2002/9/3 11:10","29.1666666666667","76.6666666666667","1","2","0.199997897977393","1","1","0.199997897977393","1","2","0.318403167056817","6.9112","6.9112","121.94756008","683772.18942873","683772.189428729","241197.345119996"
"2002/9/3 11:20","29.3333333333333","76.3333333333333","1","2","0.275594538633015","0","1","0","1","2","0.438755480991272","6.9112","6.9112","95.5533876392735","628201.17174812","628201.17174812","192589.454447709"
"2002/9/3 11:30","29.5","76","1","2","0.202505289472718","1","1","0.202505289472718","1","2","0.322395015977415","6.9112","6.9112","121.94756008","692348.572849553","692348.572849554","242018.5973638"
"2002/9/3 11:40","29.6666666666667","75.6666666666667","0","1","0","0","1","0","1","2","0.885635668136922","6.9112","6.9112","95.5533876392735","634020.635830839","634020.635830839","193858.670313633"
"2002/9/3 11:50","29.8333333333333","75.3333333333333","1","1","0.291979570759881","1","1","0.291979570759881","0","1","0","6.9112","6.9112","95.5533876392735","665570.558877664","665570.558877664","196962.539264557"
"2002/9/3 12:00","30","75","1","2","0.294743968745638","0","1","0","1","1","0.469241997383967","6.9112","6.9112","95.5533876392735","671875.558064388","671875.558064387","197575.105075082"
"2002/9/3 12:10","30","74.1666666666667","1","2","0.589103195242088","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","671436.798626237","671436.798626237","172331.255013981"
"2002/9/3 12:20","30","73.3333333333333","0","1","0","0","2","0","1","1","0.931239114648861","6.9112","6.9112","95.5533876392735","666685.955129956","666685.955129956","200191.735652606"
"2002/9/3 12:30","30","72.5","1","1","0.203260465288835","1","1","0.203260465288835","1","2","0.323597280471032","6.9112","6.9112","121.94756008","694931.625593599","694931.625593598","242266.448371554"
"2002/9/3 12:40","30","71.6666666666667","1","2","0.193518193020808","1","2","0.193518193020808","1","2","0.308087265736677","6.9112","6.9112","121.94756008","661609.188441506","661609.188441506","239092.5904701"
"2002/9/3 12:50","30","70.8333333333333","1","2","0.546183300753872","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","622493.03240874","622493.03240874","165191.293353968"
"2002/9/3 13:00","30","70","1","2","0.282213376272851","1","1","0.282213376272851","0","2","0","6.9112","6.9112","95.5533876392735","643296.492788966","643296.492788966","194616.066390107"
"2002/9/3 13:10","30.0666666666667","69","1","2","0.561725128357998","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","640215.718299618","640215.718299618","167739.669478046"
"2002/9/3 13:20","30.1333333333333","68","1","2","0.279966162056618","1","1","0.279966162056618","0","2","0","6.9112","6.9112","95.5533876392735","638171.317733545","638171.317733545","194079.351626926"
"2002/9/3 13:30","30.2","67","0","1","0","0","1","0","1","1","0.885271503278802","6.9112","6.9112","95.5533876392735","633759.795121362","633759.795121362","193808.439669299"
"2002/9/3 13:40","30.2666666666667","66","1","1","0.193136356272012","1","1","0.193136356272012","1","2","0.307479369197038","6.9112","6.9112","121.94756008","660303.18472935","660303.184729351","238967.74820673"
"2002/9/3 13:50","30.3333333333333","65","1","2","0.522096330634924","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","595027.166746586","595027.166746586","161323.920965527"
"2002/9/3 14:00","30.4","64","1","2","0.269169606685362","1","1","0.269169606685362","0","2","0","6.9112","6.9112","95.5533876392735","613548.446575074","613548.446575074","191545.7084789"
"2002/9/3 14:10","30.1666666666667","65","1","2","0.187298598177181","1","2","0.187298598177181","1","1","0.29818546818756","6.9112","6.9112","121.94756008","640336.463332238","640336.463332238","237092.105386462"
"2002/9/3 14:20","29.9333333333333","66","1","2","0.509207801336659","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","580331.163469229","580331.163469229","159295.944580756"
"2002/9/3 14:30","29.7","67","1","2","0.528589742146526","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","602431.343748754","602431.343748753","162356.398656594"
"2002/9/3 14:40","29.4666666666667","68","0","1","0","0","2","0","1","1","0.838111181062834","6.9112","6.9112","95.5533876392735","599981.18333124","599981.18333124","187480.326254073"
"2002/9/3 14:50","29.2333333333333","69","1","1","0.262395339217806","1","1","0.262395339217806","0","1","0","6.9112","6.9112","95.5533876392735","598099.412523097","598099.412523097","189981.016737629"
"2002/9/3 15:00","29","70","1","2","0.261791719318812","1","2","0.261791719318812","0","2","0","6.9112","6.9112","95.5533876392735","596722.848367435","596722.848367435","189840.367896883"
"2002/9/3 15:10","29","70","1","2","0.261627093104007","1","2","0.261627093104007","0","2","0","6.9112","6.9112","95.5533876392735","596347.416384006","596347.416384006","189802.662898712"
"2002/9/3 15:20","29","70","0","1","0","0","1","0","1","1","0.833037852635268","6.9112","6.9112","95.5533876392735","596347.521664222","596347.521664222","186812.821247104"
"2002/9/3 15:30","29","70","0","2","0","0","2","0","1","2","0.833261235583073","6.9112","6.9112","95.5533876392735","596507.514402573","596507.514402572","186842.155817116"
"2002/9/3 15:40","29","70","1","1","0.183653712781388","1","1","0.183653712781388","1","2","0.292382691931827","6.9112","6.9112","121.94756008","627870.226995179","627870.226995179","235930.875442639"
"2002/9/3 15:50","29","70","0","1","0","0","1","0","1","2","0.799103071393087","6.9112","6.9112","95.5533876392735","572043.034340539","572043.034340539","182414.381681547"
"2002/9/3 16:00","29","70","1","1","0.26148610741245","0","2","0","1","2","0.416294399008605","6.9112","6.9112","95.5533876392735","596025.897073279","596025.897073278","188993.781239974"
"2002/9/3 16:10","29.2166666666667","69","1","2","0.183548885709398","1","1","0.183548885709398","1","2","0.292215803819239","6.9112","6.9112","121.94756008","627511.70046177","627511.70046177","235897.510481593"
"2002/9/3 16:20","29.4333333333333","68","1","2","0.176556814098701","1","2","0.176556814098701","1","2","0.281084198099135","6.9112","6.9112","121.94756008","603597.996944533","603597.996944533","233691.855713686"
"2002/9/3 16:30","29.65","67","1","2","0.50321697570933","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","573500.313060732","573500.313060732","158363.101682915"
"2002/9/3 16:40","29.8666666666667","66","1","2","0.525524527868026","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","598936.191336239","598936.191336239","161868.049649608"
"2002/9/3 16:50","30.0833333333333","65","1","2","0.26345830575687","1","1","0.26345830575687","0","2","0","6.9112","6.9112","95.5533876392735","600523.531190629","600523.531190629","190226.851586378"
"2002/9/3 17:00","30.3","64","1","2","0.264221349012334","0","1","0","1","1","0.420648992716221","6.9112","6.9112","95.5533876392735","602263.674217694","602263.674217694","189683.04276295"
"2002/9/3 17:10","30.25","64.3333333333333","1","2","0.529398253841712","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","603353.26363252","603353.26363252","162485.497385989"
"2002/9/3 17:20","30.2","64.6666666666667","1","2","0.264849655953568","1","1","0.264849655953568","0","2","0","6.9112","6.9112","95.5533876392735","603696.550823816","603696.550823816","190547.639913888"
"2002/9/3 17:30","30.15","65","0","1","0","0","1","0","1","1","0.842810233159587","6.9112","6.9112","95.5533876392735","603346.797285296","603346.797285296","188100.892397934"
"2002/9/3 17:40","30.1","65.3333333333333","0","2","0","0","2","0","1","2","0.842113265331156","6.9112","6.9112","95.5533876392735","602847.605065857","602847.605065856","188008.723207256"
"2002/9/3 17:50","30.05","65.6666666666667","0","2","0","0","2","0","1","2","0.841735668671568","6.9112","6.9112","95.5533876392735","602577.157584475","602577.157584475","187958.811452802"
"2002/9/3 18:00","30","66","1","1","0.264369228880001","0","2","0","1","2","0.420884422281657","6.9112","6.9112","95.5533876392735","602600.91927382","602600.91927382","189721.5461473"
"2002/9/3 18:10","29.8333333333333","66.6666666666667","0","1","0","0","2","0","1","2","0.84081176223221","6.9112","6.9112","95.5533876392735","601915.425099982","601915.425099982","187836.721568754"
"2002/9/3 18:20","29.6666666666667","67.3333333333333","1","1","0.184865163492761","1","1","0.184865163492761","1","2","0.294311360918527","6.9112","6.9112","121.94756008","632013.608000942","632013.608000942","236316.271185667"
"2002/9/3 18:30","29.5","68","1","2","0.252041887811142","0","1","0","1","2","0.401258893826564","6.9112","6.9112","95.5533876392735","574488.649579868","574488.649579868","186645.103661881"
"2002/9/3 18:40","29.3333333333333","68.6666666666667","1","2","0.262052066006246","0","2","0","1","2","0.417195423521914","6.9112","6.9112","95.5533876392735","597316.572472699","597316.572472699","189136.705665686"
"2002/9/3 18:50","29.1666666666667","69.3333333333333","1","2","0.183281437425531","1","1","0.183281437425531","1","2","0.29179001744114","6.9112","6.9112","121.94756008","626596.982301179","626596.982301179","235812.664820193"
"2002/9/3 19:00","29","70","1","2","0.175493147731417","1","2","0.175493147731417","1","2","0.279390806601223","6.9112","6.9112","121.94756008","599960.198791917","599960.198791917","233358.583259863"
"2002/9/3 19:10","28.8333333333333","71.5","0","1","0","0","1","0","1","2","0.79710043746438","6.9112","6.9112","95.5533876392735","570608.755218605","570608.755218605","182158.441912361"
"2002/9/3 19:20","28.6666666666667","73","1","1","0.262396707987707","0","2","0","1","2","0.417744104780605","6.9112","6.9112","95.5533876392735","598102.534026796","598102.534026795","189224.515281567"
"2002/9/3 19:30","28.5","74.5","1","2","0.263807497741764","0","2","0","1","2","0.419990128015278","6.9112","6.9112","95.5533876392735","601319.873358555","601319.873358555","189579.989711027"
"2002/9/3 19:40","28.3333333333333","76","1","2","0.53017503742896","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","604239.006307889","604239.006307889","162609.685337981"
"2002/9/3 19:50","28.1666666666667","77.5","1","2","0.267071774668375","0","2","0","1","1","0.42518696319252","6.9112","6.9112","95.5533876392735","608764.199995437","608764.199995437","190405.628859934"
"2002/9/3 20:00","28","79","1","2","0.269480591156667","1","1","0.269480591156667","0","1","0","6.9112","6.9112","95.5533876392735","614257.670757116","614257.670757116","191624.174148217"
"2002/9/3 20:10","28","79.8333333333333","1","2","0.543661132104365","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","619616.997654658","619616.997654658","164781.421968988"
"2002/9/3 20:20","28","80.6666666666667","1","2","0.192095710896961","1","1","0.192095710896961","1","1","0.305822627868504","6.9112","6.9112","121.94756008","656743.85625927","656743.85625927","238632.585058283"
"2002/9/3 20:30","28","81.5","1","2","0.26465785861568","0","1","0","1","2","0.421343930220872","6.9112","6.9112","95.5533876392735","603259.14972532","603259.149725319","189802.996412636"
"2002/9/3 20:40","28","82.3333333333333","0","1","0","0","2","0","1","2","0.885449205132984","6.9112","6.9112","95.5533876392735","633887.077783414","633887.077783413","193832.904687"
"2002/9/3 20:50","28","83.1666666666667","0","2","0","0","2","0","1","2","0.893268544962072","6.9112","6.9112","95.5533876392735","639487.869845721","639487.869845721","194903.857815432"
"2002/9/3 21:00","28","84","1","1","0.283065577415447","0","2","0","1","2","0.45064961804765","6.9112","6.9112","95.5533876392735","645240.101772208","645240.101772208","194513.505631464"
"2002/9/3 21:10","27.5","83","1","2","0.278124004949534","0","2","0","1","2","0.442782473746137","6.9112","6.9112","95.5533876392735","633969.980678535","633969.980678535","193227.668457654"
"2002/9/3 21:20","27","82","1","2","0.269118587217851","0","2","0","1","2","0.428445555431318","6.9112","6.9112","95.5533876392735","613432.092806359","613432.092806359","190918.195961093"
"2002/9/3 21:30","26.5","81","1","2","0.519535451354097","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","592107.123791392","592107.123791392","160918.235862757"
"2002/9/3 21:40","26","80","1","2","0.248073517411422","1","1","0.248073517411422","0","2","0","6.9112","6.9112","95.5533876392735","569238.340076649","569238.340076649","186898.370635123"
"2002/9/3 21:50","25.5","79","1","2","0.164280786037721","1","2","0.164280786037721","1","1","0.26201657499708","6.9112","6.9112","121.94756008","571165.242417079","571165.242417079","229845.541728547"
"2002/9/3 22:00","25","78","0","1","0","0","1","0","1","2","0.672457661428234","6.9112","6.9112","95.5533876392735","493294.099525596","493294.099525596","165366.444181485"
"2002/9/3 22:10","24.7666666666667","79.5","1","1","0.16","1","1","0.16","1","2","0.240162753131706","6.9112","6.9112","121.94756008","529240.397417533","529240.397417533","223644.213468824"
"2002/9/3 22:20","24.5333333333333","81","1","2","0.201352358316301","0","1","0","1","2","0.322788945662914","6.9112","6.9112","95.5533876392735","475687.418556731","475687.418556731","173943.968404738"
"2002/9/3 22:30","24.3","82.5","1","2","0.208064981265314","1","1","0.208064981265314","0","1","0","6.9112","6.9112","95.5533876392735","491936.500396555","491936.500396555","178882.368042246"
"2002/9/3 22:40","24.0666666666667","84","1","2","0.206683318059287","0","1","0","1","1","0.331584738034069","6.9112","6.9112","95.5533876392735","489261.634426247","489261.634426247","175096.871796956"
"2002/9/3 22:50","23.8333333333333","85.5","1","2","0.205640415371855","0","2","0","1","2","0.330012972424527","6.9112","6.9112","95.5533876392735","487172.024052535","487172.024052534","174835.075956611"
"2002/9/3 23:00","23.6","87","1","2","0.409173689241773","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","485431.656261502","485431.656261501","145377.118922354"
"2002/9/3 23:10","23.6666666666667","88.1666666666667","1","2","0.16","1","1","0.16","1","1","0.233696023019852","6.9112","6.9112","121.94756008","515235.278215109","515235.278215109","221701.506303646"
"2002/9/3 23:20","23.7333333333333","89.3333333333333","0","1","0","0","1","0","1","2","0.646668925935731","6.9112","6.9112","95.5533876392735","475093.381728993","475093.381728992","162319.823158003"
"2002/9/3 23:30","23.8","90.5","0","2","0","0","2","0","1","2","0.684746403621973","6.9112","6.9112","95.5533876392735","502639.82697742","502639.82697742","166691.811813409"
"2002/9/3 23:40","23.8666666666667","91.6666666666667","1","1","0.219114822870522","0","2","0","1","2","0.349949691627588","6.9112","6.9112","95.5533876392735","511247.876712679","511247.876712679","178349.435396434"
"2002/9/3 23:50","23.9333333333333","92.8333333333333","0","1","0","0","2","0","1","2","0.713332398538994","6.9112","6.9112","95.5533876392735","519859.939424555","519859.939424555","170712.497387819"
"2002/9/4 0:00","24","94","1","1","0.456157731379935","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","528443.294973478","528443.294973477","151656.066209101"
"2002/9/4 0:10","24.1666666666667","91.3333333333333","1","2","0.228665346619549","0","2","0","1","1","0.364651002456987","6.9112","6.9112","95.5533876392735","529590.967914285","529590.967914284","180746.45334964"
"2002/9/4 0:20","24.3333333333333","88.6666666666667","1","2","0.226739571071182","1","1","0.226739571071182","0","1","0","6.9112","6.9112","95.5533876392735","526400.415248517","526400.415248517","182489.643525796"
"2002/9/4 0:30","24.5","86","0","1","0","0","1","0","1","1","0.713190494004547","6.9112","6.9112","95.5533876392735","520708.230423928","520708.230423928","170534.849811544"
"2002/9/4 0:40","24.6666666666667","83.3333333333333","0","2","0","0","2","0","1","2","0.700273764307064","6.9112","6.9112","95.5533876392735","513188.332146827","513188.332146826","168658.921590739"
"2002/9/4 0:50","24.8333333333333","80.6666666666667","0","2","0","0","2","0","1","2","0.686726265408215","6.9112","6.9112","95.5533876392735","504768.406422753","504768.406422752","166762.790184866"
"2002/9/4 1:00","25","78","1","1","0.419457224127263","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","495949.004143234","495949.004143234","146769.256588378"
"2002/9/4 1:10","25","78.8333333333333","1","2","0.20932227920935","1","1","0.20932227920935","0","2","0","6.9112","6.9112","95.5533876392735","493631.413515141","493631.413515141","179097.486794498"
"2002/9/4 1:20","25","79.6666666666667","1","2","0.2102120368238","0","1","0","1","1","0.336608224294791","6.9112","6.9112","95.5533876392735","495005.404482137","495005.404482137","176058.279015158"
"2002/9/4 1:30","25","80.5","0","1","0","0","2","0","1","2","0.676728689720431","6.9112","6.9112","95.5533876392735","497438.606624745","497438.606624745","165621.376542739"
"2002/9/4 1:40","25","81.3333333333333","1","1","0.213449120689808","0","2","0","1","2","0.341355594164026","6.9112","6.9112","95.5533876392735","500558.346792622","500558.346792622","176913.14368575"
"2002/9/4 1:50","25","82.1666666666667","0","1","0","0","2","0","1","2","0.688592371222797","6.9112","6.9112","95.5533876392735","504438.317440512","504438.317440512","167349.483126244"
"2002/9/4 2:00","25","83","1","1","0.218023203701179","0","2","0","1","2","0.34823216068783","6.9112","6.9112","95.5533876392735","508857.944982056","508857.944982056","178087.361371198"
"2002/9/4 2:10","25","83","1","2","0.16","1","1","0.16","1","2","0.255049422634168","6.9112","6.9112","121.94756008","556801.767253727","556801.767253727","228455.957822493"
"2002/9/4 2:20","25","83","1","2","0.215987929747183","0","1","0","1","2","0.344826361859791","6.9112","6.9112","95.5533876392735","503128.307617058","503128.307617058","177653.879565753"
"2002/9/4 2:30","25","83","1","2","0.224184126262844","0","2","0","1","2","0.358005870210457","6.9112","6.9112","95.5533876392735","522832.64725446","522832.64725446","179548.135219105"
"2002/9/4 2:40","25","83","0","1","0","0","2","0","1","2","0.716691670503647","6.9112","6.9112","95.5533876392735","523705.358762541","523705.358762541","170869.07452804"
"2002/9/4 2:50","25","83","1","1","0.224904681290924","1","1","0.224904681290924","0","1","0","6.9112","6.9112","95.5533876392735","523777.353875456","523777.353875457","182168.073510457"
"2002/9/4 3:00","25","83","1","2","0.16","1","2","0.16","1","1","0.251480216552407","6.9112","6.9112","121.94756008","548899.709674969","548899.709674969","227397.356952598"
"2002/9/4 3:10","25","83","0","1","0","0","1","0","1","2","0.728941989331239","6.9112","6.9112","95.5533876392735","531679.184148525","531679.184148525","172492.433216232"
"2002/9/4 3:20","25","83","0","2","0","0","2","0","1","2","0.720835572754582","6.9112","6.9112","95.5533876392735","526843.859727988","526843.859727988","171338.658206019"
"2002/9/4 3:30","25","83","0","2","0","0","2","0","1","2","0.734590847519433","6.9112","6.9112","95.5533876392735","537100.215964422","537100.215964421","172938.437947368"
"2002/9/4 3:40","25","83","1","1","0.165399332055197","1","1","0.165399332055197","1","2","0.263824592215194","6.9112","6.9112","121.94756008","575346.577804275","575346.577804275","230186.055894223"
"2002/9/4 3:50","25","83","1","2","0.225293402932929","1","2","0.225293402932929","0","1","0","6.9112","6.9112","95.5533876392735","524077.680548448","524077.680548449","182222.165997971"
"2002/9/4 4:00","25","83","1","2","0.231145589731251","0","1","0","1","1","0.369092939955956","6.9112","6.9112","95.5533876392735","538886.770279165","538886.770279165","181205.486433868"
"2002/9/4 4:10","25","83","1","2","0.449296774582014","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","524481.509713887","524481.509713887","150821.004739152"
"2002/9/4 4:20","25","83","1","2","0.219945465390532","1","1","0.219945465390532","0","2","0","6.9112","6.9112","95.5533876392735","512412.192644592","512412.192644592","181102.423950167"
"2002/9/4 4:30","25","83","0","1","0","0","1","0","1","1","0.702706704707495","6.9112","6.9112","95.5533876392735","513167.10312662","513167.10312662","169285.952035983"
"2002/9/4 4:40","25","83","1","1","0.220743149394174","0","2","0","1","2","0.352510479828059","6.9112","6.9112","95.5533876392735","514801.814008677","514801.814008677","178739.989698833"
"2002/9/4 4:50","25","83","1","2","0.221193613163948","1","1","0.221193613163948","0","1","0","6.9112","6.9112","95.5533876392735","515249.385280847","515249.385280847","181368.052507964"
"2002/9/4 5:00","25","83","1","2","0.16","1","2","0.16","1","1","0.248785688325152","6.9112","6.9112","121.94756008","543106.226130156","543106.226130156","226590.265070021"
"2002/9/4 5:10","25","84","1","2","0.427463995208683","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","497180.241694051","497180.241694051","147571.246891886"
"2002/9/4 5:20","25","85","0","1","0","0","2","0","1","1","0.714276519638377","6.9112","6.9112","95.5533876392735","520439.594335107","520439.594335107","170841.491741667"
"2002/9/4 5:30","25","86","0","2","0","0","2","0","1","2","0.722356850458723","6.9112","6.9112","95.5533876392735","525269.192234218","525269.192234217","171963.019942267"
"2002/9/4 5:40","25","87","1","1","0.458873519228449","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","530497.698283444","530497.698283444","152008.932775473"
"2002/9/4 5:50","25","88","0","1","0","0","2","0","1","1","0.740876417829141","6.9112","6.9112","95.5533876392735","536004.478319534","536004.478319534","174555.799099017"
"2002/9/4 6:00","25","89","1","1","0.237156547690503","0","2","0","1","2","0.37771796105037","6.9112","6.9112","95.5533876392735","543970.825972738","543970.825972738","182929.075868253"
"2002/9/4 6:10","25.1666666666667","89","1","2","0.248911450550433","0","2","0","1","2","0.396324068274339","6.9112","6.9112","95.5533876392735","568724.907143543","568724.907143543","185836.826816266"
"2002/9/4 6:20","25.3333333333333","89","1","2","0.499768443808458","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","569724.321745853","569724.321745853","157836.297534982"
"2002/9/4 6:30","25.5","89","0","1","0","0","2","0","1","1","0.80803263008488","6.9112","6.9112","95.5533876392735","578438.393411411","578438.393411411","183560.406220506"
"2002/9/4 6:40","25.6666666666667","89","1","1","0.181057926583437","1","1","0.181057926583437","1","2","0.288250115765835","6.9112","6.9112","121.94756008","618992.243099439","618992.243099439","235107.883747245"
"2002/9/4 6:50","25.8333333333333","89","1","2","0.502438796705282","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","572613.024638118","572613.024638118","158242.264292904"
"2002/9/4 7:00","26","89","1","2","0.26303659707407","1","1","0.26303659707407","0","2","0","6.9112","6.9112","95.5533876392735","599561.814055618","599561.814055618","190124.911044107"
"2002/9/4 7:10","26.1333333333333","88.8333333333333","1","2","0.544490074896897","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","620562.241522244","620562.241522244","164915.687099343"
"2002/9/4 7:20","26.2666666666667","88.6666666666667","0","1","0","0","2","0","1","1","0.89012631636363","6.9112","6.9112","95.5533876392735","637237.16601994","637237.166019939","194472.314452639"
"2002/9/4 7:30","26.4","88.5","1","1","0.288109554490622","1","1","0.288109554490622","0","1","0","6.9112","6.9112","95.5533876392735","656743.992583412","656743.992583412","195992.788429155"
"2002/9/4 7:40","26.5333333333333","88.3333333333333","0","1","0","0","1","0","1","1","0.949310218126604","6.9112","6.9112","95.5533876392735","679630.607838549","679630.607838549","202758.749179536"
"2002/9/4 7:50","26.6666666666667","88.1666666666667","0","2","0","0","2","0","1","2","0.97399291150341","6.9112","6.9112","95.5533876392735","697311.710704318","697311.710704318","206319.09787351"
"2002/9/4 8:00","26.8","88","0","2","0","0","2","0","1","2","0.949955552725084","6.9112","6.9112","95.5533876392735","680092.877644042","680092.877644042","202851.163135827"
"2002/9/4 8:10","26.8333333333333","88.1666666666667","1","1","0.283757044354103","1","1","0.283757044354103","0","1","0","6.9112","6.9112","95.5533876392735","646817.130040483","646817.130040484","194973.102293901"
"2002/9/4 8:20","26.8666666666667","88.3333333333333","1","2","0.345070800872594","0","1","0","1","1","0.549363953160576","6.9112","6.9112","95.5533876392735","786671.845807726","786671.845807726","211271.394255924"
"2002/9/4 8:30","26.9","88.5","1","2","0.432590983708624","1","1","0.432590983708624","0","1","0","6.9112","6.9112","95.5533876392735","986359.026464264","986359.026464263","233722.981196552"
"2002/9/4 8:40","26.9333333333333","88.6666666666667","1","2","0.947207122385905","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1079956.71276498","1079956.71276498","244341.950192816"
"2002/9/4 8:50","26.9666666666667","88.8333333333333","1","2","0.966309169611939","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1101755.87050507","1101755.87050507","248807.419622962"
"2002/9/4 9:00","27","89","1","2","0.474758323559808","0","2","0","1","1","0.755830712906368","6.9112","6.9112","95.5533876392735","1082592.28840201","1082592.28840201","251110.810603582"
"2002/9/4 9:10","26.5","89","1","2","1.02","0","2","0","0","1","0","7.0099654479502","6.9112","95.5531457946518","1202707.0866651","1163070.21982577","261697.008845931"
"2002/9/4 9:20","26","89","1","2","1.02","0","2","0","0","2","0","6.99457726385567","6.9112","95.5529109113096","1196525.3874737","1163064.23835974","261696.659642618"
"2002/9/4 9:30","25.5","89","1","2","0.341749618741829","1","1","0.341749618741829","1","1","0.544076523045047","6.9112","6.9112","121.94756008","1168776.20178363","1168776.20178363","293106.438967314"
