1,"eplusout"
"2002/9/4 9:40","25","89","1","2","0.903407864414974","0","1","0","0","1","0","6.9112","6.9112","95.5533875324105","1029976.21407574","1029976.21407574","234340.914831571"
"2002/9/4 9:50","24.5","89","1","2","0.89159813477269","0","2","0","0","2","0","6.9112","6.9112","95.5533876385557","1029791.20642658","1029791.20642658","232423.264053802"
"2002/9/4 10:00","24","89","1","2","0.8231859290785","0","2","0","0","2","0","6.9112","6.9112","95.5533876392687","961131.18128991","961131.18128991","218052.061960669"
"2002/9/4 10:10","24","89.3333333333333","1","2","0.836979211001737","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","980442.44455803","980442.44455803","221152.882215449"
"2002/9/4 10:20","24","89.6666666666667","1","2","0.839616177025704","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","983003.49712855","983003.49712855","221695.646151896"
"2002/9/4 10:30","24","90","1","2","0.431340679501621","1","1","0.431340679501621","0","2","0","6.9112","6.9112","95.5533876392735","1004204.11361989","1004204.11361989","234249.109858807"
"2002/9/4 10:40","24","90.3333333333333","1","2","0.420894268379544","0","1","0","1","1","0.671861305763205","6.9112","6.9112","95.5533876392735","980169.811219013","980169.811219013","233337.873977613"
"2002/9/4 10:50","24","90.6666666666667","1","2","0.415773508942716","0","2","0","1","2","0.663661052779345","6.9112","6.9112","95.5533876392735","968057.974231667","968057.974231666","231756.338684693"
"2002/9/4 11:00","24","91","1","2","0.385108599156751","1","1","0.385108599156751","0","1","0","6.9112","6.9112","95.5533876392735","894263.697866617","894263.697866617","221224.71711246"
"2002/9/4 11:10","24.1666666666667","89.6666666666667","1","2","0.781906483843868","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","910255.169117969","910255.169117969","209302.802638275"
"2002/9/4 11:20","24.3333333333333","88.3333333333333","1","2","0.435374023298102","1","1","0.435374023298102","0","2","0","6.9112","6.9112","95.5533876392735","1011055.5126154","1011055.5126154","235302.646644945"
"2002/9/4 11:30","24.5","87","1","2","0.945557551177949","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1101113.73592406","1101113.73592406","245211.268298682"
"2002/9/4 11:40","24.6666666666667","85.6666666666667","1","2","0.947311537064061","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1105669.11414037","1105669.11414037","245749.678015261"
"2002/9/4 11:50","24.8333333333333","84.3333333333333","1","2","0.473805080374516","0","2","0","1","1","0.756352203556486","6.9112","6.9112","95.5533876392735","1103708.52165459","1103708.52165459","250319.803747872"
"2002/9/4 12:00","25","83","1","2","0.477162826278851","1","1","0.477162826278851","0","1","0","6.9112","6.9112","95.5533876392735","1109042.51854371","1109042.51854372","247714.016903987"
"2002/9/4 12:10","24.8333333333333","84.8333333333333","1","2","0.9838177576458","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1145812.21090679","1145812.21090679","254284.648155067"
"2002/9/4 12:20","24.6666666666667","86.6666666666667","1","2","0.437202945135152","1","1","0.437202945135152","0","2","0","6.9112","6.9112","95.5533876392735","1013241.84969709","1013241.84969709","235742.443004874"
"2002/9/4 12:30","24.5","88.5","1","2","0.83697624433816","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","971074.215776734","971074.215776734","220695.16551342"
"2002/9/4 12:40","24.3333333333333","90.3333333333333","1","2","0.705359505112824","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","818630.584762965","818630.584762965","194000.644649502"
"2002/9/4 12:50","24.1666666666667","92.1666666666667","0","1","0","0","2","0","1","1","0.982924500911845","7.17629943490668","6.9112","95.5525424353774","820800.256223156","714410.371208393","205511.248358689"
"2002/9/4 13:00","24","94","0","2","0","0","2","0","1","2","0.943612232823105","6.9112","6.9112","95.5530984599101","684963.529741313","684963.529741313","200905.545499095"
"2002/9/4 13:10","24","94","0","2","0","0","2","0","1","2","0.8051748452362","6.9112","6.9112","95.5533862967294","584073.969211144","584073.969211144","182365.390051914"
"2002/9/4 13:20","24","94","1","1","0.374306350702004","1","1","0.374306350702004","0","1","0","6.9112","6.9112","95.5533876302548","862183.784063878","862183.784063878","218006.573311945"
"2002/9/4 13:30","24","94","1","2","0.923153477521515","0","1","0","0","2","0","6.9112","6.9112","95.5533876392129","1065716.82257855","1065716.82257855","239535.754832272"
"2002/9/4 13:40","24","94","1","2","0.339677126981184","1","1","0.339677126981184","1","1","0.540851039313998","6.9112","6.9112","121.94756008","1164754.2054147","1164754.2054147","292283.280966355"
"2002/9/4 13:50","24","94","1","2","0.472293524128025","1","2","0.472293524128025","0","1","0","6.9112","6.9112","95.5533876392735","1084722.50991017","1084722.50991017","245656.880523686"
"2002/9/4 14:00","24","94","1","2","0.292832880461497","1","2","0.292832880461497","1","1","0.466299712918328","6.9112","6.9112","121.94756008","1005205.83270584","1005205.83270584","273942.393583047"
"2002/9/4 14:10","23.8333333333333","94","1","2","0.743895482328284","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","858687.726054455","858687.726054454","201279.685374274"
"2002/9/4 14:20","23.6666666666667","94","1","2","0.42391092841133","0","2","0","1","1","0.676252032556726","6.9112","6.9112","95.5533876392735","984135.997589715","984135.997589715","234356.850572626"
"2002/9/4 14:30","23.5","94","1","2","0.452321229565284","1","1","0.452321229565284","0","1","0","6.9112","6.9112","95.5533876392735","1051359.27096378","1051359.27096378","240285.608710783"
"2002/9/4 14:40","23.3333333333333","94","1","2","0.447780314985174","0","1","0","1","1","0.715246117550667","6.9112","6.9112","95.5533876392735","1045811.72735659","1045811.72735659","241753.416385783"
"2002/9/4 14:50","23.1666666666667","94","1","2","0.307608775610001","1","1","0.307608775610001","1","2","0.49096137206467","6.9112","6.9112","121.94756008","1073732.84420526","1073732.84420526","279581.012661477"
"2002/9/4 15:00","23","94","1","2","0.832778817709611","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","977810.968683448","977810.968683448","220358.295667881"
"2002/9/4 15:10","23.3333333333333","93.1666666666667","1","2","0.908779439273639","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1069613.0998629","1069613.0998629","237292.542438627"
"2002/9/4 15:20","23.6666666666667","92.3333333333333","1","2","0.462414849329893","1","1","0.462414849329893","0","2","0","6.9112","6.9112","95.5533876392735","1077928.79976683","1077928.79976683","243415.049542575"
"2002/9/4 15:30","24","91.5","1","2","0.963380286780449","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1121456.94840555","1121456.94840555","249381.342518555"
"2002/9/4 15:40","24.3333333333333","90.6666666666667","1","2","0.47249961473839","1","1","0.47249961473839","0","2","0","6.9112","6.9112","95.5533876392735","1091065.86636234","1091065.86636234","245991.081097927"
"2002/9/4 15:50","24.6666666666667","89.8333333333333","1","2","0.473029694318553","0","1","0","1","1","0.753617005364696","6.9112","6.9112","95.5533876392735","1088680.94763361","1088680.94763361","250353.914374452"
"2002/9/4 16:00","25","89","1","2","1.02","0","2","0","0","1","0","6.94775232279673","6.9112","95.5533025965284","1186664.68885419","1171995.36917883","262215.574446165"
"2002/9/4 16:10","24.9333333333333","88.6666666666667","1","2","1.02","0","2","0","0","2","0","7.25142803720257","6.9112","95.5523753680205","1309655.3797582","1173115.07184788","262273.048606563"
"2002/9/4 16:20","24.8666666666667","88.3333333333333","1","2","0.501009629480917","1","1","0.501009629480917","0","2","0","6.9112","6.9112","95.5531309660558","1149323.66518271","1149323.66518271","254366.35612219"
"2002/9/4 16:30","24.8","88","1","2","0.458405649934565","0","1","0","1","1","0.730368072124605","6.9112","6.9112","95.5533859150148","1055613.54032702","1055613.54032702","245537.879976804"
"2002/9/4 16:40","24.7333333333333","87.6666666666667","1","2","0.426448250922063","0","2","0","1","2","0.679747422930772","6.9112","6.9112","95.5533876276906","985215.652002708","985215.652002709","235261.691438354"
"2002/9/4 16:50","24.6666666666667","87.3333333333333","1","2","0.818936433988143","0","2","0","0","1","0","6.9112","6.9112","95.5533876391957","949671.922602062","949671.922602062","216832.534470721"
"2002/9/4 17:00","24.6","87","1","2","0.924563262936686","0","2","0","0","2","0","6.9112","6.9112","95.553387639273","1075764.7044463","1075764.7044463","240299.177050351"
"2002/9/4 17:10","24.6666666666667","86.3333333333333","1","2","0.63530410876869","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","739935.686770137","739935.686770136","181135.066317879"
"2002/9/4 17:20","24.7333333333333","85.6666666666667","1","2","0.239047522963285","1","1","0.239047522963285","0","2","0","6.9112","6.9112","95.5533876392735","555337.478494509","555337.478494509","185216.544957522"
"2002/9/4 17:30","24.8","85","1","2","0.160509375721366","1","2","0.160509375721366","1","1","0.255984213884694","6.9112","6.9112","121.94756008","557834.968437689","557834.96843769","228694.672572615"
"2002/9/4 17:40","24.8666666666667","84.3333333333333","1","2","0.218259427806212","0","1","0","1","2","0.34835560677307","6.9112","6.9112","95.5533876392735","507766.908361072","507766.908361072","178209.400901654"
"2002/9/4 17:50","24.9333333333333","83.6666666666667","0","1","0","0","2","0","1","2","0.725337802771268","6.9112","6.9112","95.5533876392735","529677.693324023","529677.693324022","171954.625746383"
"2002/9/4 18:00","25","83","0","2","0","0","2","0","1","2","0.725764982842303","6.9112","6.9112","95.5533876392735","530488.53798392","530488.53798392","171915.574706112"
"2002/9/4 18:10","25","82.1666666666667","1","1","0.227026281860615","1","1","0.227026281860615","0","1","0","6.9112","6.9112","95.5533876392735","529624.119971664","529624.119971664","182670.907129394"
"2002/9/4 18:20","25","81.3333333333333","1","2","0.16","1","2","0.16","1","1","0.253652960828216","6.9112","6.9112","121.94756008","555434.187051736","555434.187051735","227943.092572448"
"2002/9/4 18:30","25","80.5","0","1","0","0","1","0","1","2","0.686454014455899","6.9112","6.9112","95.5533876392735","502893.197134503","502893.197134502","167099.558880551"
"2002/9/4 18:40","25","79.6666666666667","0","2","0","0","2","0","1","2","0.707871809553308","6.9112","6.9112","95.5533876392735","520369.582213052","520369.582213052","169185.584019043"
"2002/9/4 18:50","25","78.8333333333333","1","1","0.217893074045398","1","1","0.217893074045398","0","1","0","6.9112","6.9112","95.5533876392735","513043.784323752","513043.784323752","180900.212531803"
"2002/9/4 19:00","25","78","1","2","0.213751007384333","1","2","0.213751007384333","0","2","0","6.9112","6.9112","95.5533876392735","504475.676741793","504475.676741793","180058.209651218"
"2002/9/4 19:10","24.9","78.8333333333333","1","2","0.16","1","2","0.16","1","1","0.239303844992768","6.9112","6.9112","121.94756008","527762.11116797","527762.11116797","223343.938584668"
"2002/9/4 19:20","24.8","79.6666666666667","1","2","0.405758103110617","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","479171.081300904","479171.081300904","144809.966515903"
"2002/9/4 19:30","24.7","80.5","1","2","0.21121511476916","1","1","0.21121511476916","0","2","0","6.9112","6.9112","95.5533876392735","498427.94870856","498427.94870856","179514.611235173"
"2002/9/4 19:40","24.6","81.3333333333333","1","2","0.210956771736242","1","2","0.210956771736242","0","2","0","6.9112","6.9112","95.5533876392735","497482.52186398","497482.52186398","179444.197794675"
"2002/9/4 19:50","24.5","82.1666666666667","0","1","0","0","1","0","1","1","0.674517438819925","6.9112","6.9112","95.5533876392735","496895.45611823","496895.45611823","165098.326737659"
"2002/9/4 20:00","24.4","83","0","2","0","0","2","0","1","2","0.674126245422557","6.9112","6.9112","95.5533876392735","496889.190212715","496889.190212715","164977.859791247"
"2002/9/4 20:10","24.3333333333333","83","1","1","0.41923458387964","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","495856.199948704","495856.199948704","146744.310256615"
"2002/9/4 20:20","24.2666666666667","83","1","2","0.208923964619145","0","2","0","1","1","0.335071866469087","6.9112","6.9112","95.5533876392735","494154.947961138","494154.947961138","175635.275196307"
"2002/9/4 20:30","24.2","83","1","2","0.207872540342988","0","2","0","1","2","0.333510770190003","6.9112","6.9112","95.5533876392735","492146.60424296","492146.60424296","175364.446333746"
"2002/9/4 20:40","24.1333333333333","83","0","1","0","0","2","0","1","2","0.663111820222233","6.9112","6.9112","95.5533876392735","489827.781922345","489827.781922345","163433.794644701"
"2002/9/4 20:50","24.0666666666667","83","1","1","0.205369031512368","0","2","0","1","2","0.329828050676769","6.9112","6.9112","95.5533876392735","487433.799065529","487433.799065529","174714.388189252"
"2002/9/4 21:00","24","83","1","2","0.204116810461659","0","2","0","1","2","0.327975028487233","6.9112","6.9112","95.5533876392735","485008.030237008","485008.030237008","174392.22848511"
"2002/9/4 21:10","24.1666666666667","83","1","2","0.409678132585516","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","486511.619502119","486511.619502119","145466.806191695"
"2002/9/4 21:20","24.3333333333333","83","1","2","0.207249063567338","0","2","0","1","1","0.332382458870627","6.9112","6.9112","95.5533876392735","490179.334998897","490179.334998897","175253.372103238"
"2002/9/4 21:30","24.5","83","0","1","0","0","2","0","1","2","0.671541688798611","6.9112","6.9112","95.5533876392735","494609.471472247","494609.471472247","164788.50983247"
"2002/9/4 21:40","24.6666666666667","83","0","2","0","0","2","0","1","2","0.679393600840724","6.9112","6.9112","95.5533876392735","499680.515391825","499680.515391825","165855.149813104"
"2002/9/4 21:50","24.8333333333333","83","1","1","0.430836504509369","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","505666.997443234","505666.997443234","148250.664550463"
"2002/9/4 22:00","25","83","1","2","0.21965715672626","0","2","0","1","1","0.350876341458828","6.9112","6.9112","95.5533876392735","512880.254842898","512880.254842898","178460.048378247"
"2002/9/4 22:10","25.05","83.3333333333333","1","2","0.44640616247019","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","520447.728809894","520447.728809894","150367.900855052"
"2002/9/4 22:20","25.1","83.6666666666667","1","2","0.226854013171794","0","2","0","1","1","0.36201663281179","6.9112","6.9112","95.5533876392735","527373.117745782","527373.117745781","180246.242965463"
"2002/9/4 22:30","25.15","84","1","2","0.455886977976346","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","529375.912157992","529375.912157991","151671.79675362"
"2002/9/4 22:40","25.2","84.3333333333333","1","2","0.229263665618902","0","2","0","1","1","0.365588062839483","6.9112","6.9112","95.5533876392735","530830.554679032","530830.554679032","180894.385531264"
"2002/9/4 22:50","25.25","84.6666666666667","1","2","0.231122876472418","0","2","0","1","2","0.368416717462536","6.9112","6.9112","95.5533876392735","533885.50355596","533885.503555959","181377.215839605"
"2002/9/4 23:00","25.3","85","1","2","0.46599485792739","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","537838.149033584","537838.149033584","153028.432220449"
"2002/9/4 23:10","25.25","84.6666666666667","0","1","0","0","2","0","1","1","0.742508314668774","6.9112","6.9112","95.5533876392735","538120.247087936","538120.247087936","174635.082101124"
"2002/9/4 23:20","25.2","84.3333333333333","1","1","0.231841945395825","0","2","0","1","2","0.369619957805839","6.9112","6.9112","95.5533876392735","536091.117174518","536091.117174519","181531.427811503"
"2002/9/4 23:30","25.15","84","1","2","0.23018133026195","0","2","0","1","2","0.367088399764973","6.9112","6.9112","95.5533876392735","533271.784011103","533271.784011103","181101.170205675"
"2002/9/4 23:40","25.1","83.6666666666667","1","2","0.228300806028567","0","2","0","1","2","0.364229899608633","6.9112","6.9112","95.5533876392735","530034.142210362","530034.142210362","180614.449300385"
"2002/9/4 23:50","25.05","83.3333333333333","1","2","0.45264466982935","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","526936.670567436","526936.670567436","151251.353972151"
"2002/9/5 0:00","25","83","0","1","0","0","2","0","1","1","0.717146045733104","6.9112","6.9112","95.5533876392735","523917.801017576","523917.801017575","170944.291011224"
"2002/9/5 0:10","24.8333333333333","84.8333333333333","1","1","0.225268427061966","1","1","0.225268427061966","0","1","0","6.9112","6.9112","95.5533876392735","523810.33087511","523810.33087511","182210.222576832"
"2002/9/5 0:20","24.6666666666667","86.6666666666667","1","2","0.225970201848846","0","1","0","1","1","0.360567134305227","6.9112","6.9112","95.5533876392735","525034.562257336","525034.562257335","180047.219499859"
"2002/9/5 0:30","24.5","88.5","1","2","0.226943659817229","0","2","0","1","2","0.362032905044529","6.9112","6.9112","95.5533876392735","526637.833812068","526637.833812068","180302.125995691"
"2002/9/5 0:40","24.3333333333333","90.3333333333333","1","2","0.160973867927649","1","1","0.160973867927649","1","2","0.256545163171928","6.9112","6.9112","121.94756008","556924.315879257","556924.315879256","228860.590603719"
"2002/9/5 0:50","24.1666666666667","92.1666666666667","1","2","0.220636245828921","0","1","0","1","2","0.351708780224942","6.9112","6.9112","95.5533876392735","509730.252739213","509730.252739213","178893.808816126"
"2002/9/5 1:00","24","94","1","2","0.231617329685719","1","1","0.231617329685719","0","1","0","6.9112","6.9112","95.5533876392735","534280.786929991","534280.786929991","183394.91826722"
"2002/9/5 1:10","24.05","93.3333333333333","1","2","0.163432464037824","1","2","0.163432464037824","1","1","0.260365434931296","6.9112","6.9112","121.94756008","563707.553347646","563707.553347646","229622.073435878"
"2002/9/5 1:20","24.1","92.6666666666667","1","2","0.222343796624042","1","2","0.222343796624042","0","1","0","6.9112","6.9112","95.5533876392735","512919.684353753","512919.684353752","181378.677071134"
"2002/9/5 1:30","24.15","92","0","1","0","0","1","0","1","1","0.736272540282322","6.9112","6.9112","95.5533876392735","534205.916920749","534205.916920749","173798.747841223"
"2002/9/5 1:40","24.2","91.3333333333333","1","1","0.162702984079375","1","1","0.162702984079375","1","2","0.259245438253164","6.9112","6.9112","121.94756008","561975.470129399","561975.470129399","229394.871891506"
"2002/9/5 1:50","24.25","90.6666666666667","0","1","0","0","1","0","1","2","0.704489557983426","6.9112","6.9112","95.5533876392735","510708.708048441","510708.708048441","170071.575254356"
"2002/9/5 2:00","24.3","90","1","1","0.457624127003732","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","531144.339871669","531144.339871669","151918.063573027"
"2002/9/5 2:10","24.25","90.6666666666667","0","1","0","0","2","0","1","1","0.729983817534881","6.9112","6.9112","95.5533876392735","531265.210444499","531265.210444499","172805.975727259"
"2002/9/5 2:20","24.2","91.3333333333333","1","1","0.229921230532352","1","1","0.229921230532352","0","1","0","6.9112","6.9112","95.5533876392735","531803.418913957","531803.418913957","183093.329741317"
"2002/9/5 2:30","24.15","92","0","1","0","0","1","0","1","1","0.73380355604351","6.9112","6.9112","95.5533876392735","532577.258080959","532577.258080959","173478.653638611"
"2002/9/5 2:40","24.1","92.6666666666667","1","1","0.230701765461103","0","2","0","1","2","0.367806928813427","6.9112","6.9112","95.5533876392735","533497.298047338","533497.298047338","181258.336395086"
"2002/9/5 2:50","24.05","93.3333333333333","0","1","0","0","2","0","1","2","0.73701766297519","6.9112","6.9112","95.5533876392735","534592.84768852","534592.847688519","173909.674221319"
"2002/9/5 3:00","24","94","1","1","0.23235322168531","1","1","0.23235322168531","0","1","0","6.9112","6.9112","95.5533876392735","535729.93385692","535729.93385692","183544.609248786"
"2002/9/5 3:10","24","94","1","2","0.233851900634402","1","2","0.233851900634402","0","2","0","6.9112","6.9112","95.5533876392735","539019.716236631","539019.716236631","183864.147949876"
"2002/9/5 3:20","24","94","1","2","0.232766610137862","0","1","0","1","1","0.370986826518686","6.9112","6.9112","95.5533876392735","537179.774562069","537179.774562069","181784.760412454"
"2002/9/5 3:30","24","94","1","2","0.465572319997935","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","537966.686476447","537966.686476446","152993.562772909"
"2002/9/5 3:40","24","94","0","1","0","0","2","0","1","1","0.742414102315148","6.9112","6.9112","95.5533876392735","538405.392888087","538405.392888087","174576.681546858"
"2002/9/5 3:50","24","94","1","1","0.233142792686318","0","2","0","1","2","0.371606862886262","6.9112","6.9112","95.5533876392735","538257.938995116","538257.938995116","181868.979720419"
"2002/9/5 4:00","24","94","1","2","0.233346028313243","1","1","0.233346028313243","0","1","0","6.9112","6.9112","95.5533876392735","538014.095148232","538014.095148231","183761.272128254"
"2002/9/5 4:10","24.0166666666667","93.8333333333333","1","2","0.232635303458708","0","1","0","1","1","0.370781222006981","6.9112","6.9112","95.5533876392735","536914.583804224","536914.583804224","181752.188403787"
"2002/9/5 4:20","24.0333333333333","93.6666666666667","1","2","0.232238054674578","0","2","0","1","2","0.370170184047999","6.9112","6.9112","95.5533876392735","536222.59649418","536222.59649418","181650.59131612"
"2002/9/5 4:30","24.05","93.5","1","2","0.1636505931662","1","1","0.1636505931662","1","2","0.260706657760634","6.9112","6.9112","121.94756008","564336.331304819","564336.331304819","229689.46428539"
"2002/9/5 4:40","24.0666666666667","93.3333333333333","0","1","0","0","1","0","1","2","0.709907024425192","6.9112","6.9112","95.5533876392735","513543.926943531","513543.926943531","170849.909342966"
"2002/9/5 4:50","24.0833333333333","93.1666666666667","0","2","0","0","2","0","1","2","0.738420085829999","6.9112","6.9112","95.5533876392735","535483.857849834","535483.857849834","174096.200403571"
"2002/9/5 5:00","24.1","93","0","2","0","0","2","0","1","2","0.738746719257214","6.9112","6.9112","95.5533876392735","535995.486764528","535995.486764528","174098.449499247"
"2002/9/5 5:10","24.0833333333333","93.1666666666667","1","1","0.232762099740402","0","2","0","1","2","0.371026876243173","6.9112","6.9112","95.5533876392735","537646.117422319","537646.117422319","181769.712071218"
"2002/9/5 5:20","24.0666666666667","93.3333333333333","1","2","0.464464938301766","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","536837.087967627","536837.087967627","152835.050704157"
"2002/9/5 5:30","24.05","93.5","0","1","0","0","2","0","1","1","0.73985153462033","6.9112","6.9112","95.5533876392735","536701.499685153","536701.499685153","174245.165331827"
"2002/9/5 5:40","24.0333333333333","93.6666666666667","0","2","0","0","2","0","1","2","0.740268012562191","6.9112","6.9112","95.5533876392735","537006.202039063","537006.202039062","174295.242425076"
"2002/9/5 5:50","24.0166666666667","93.8333333333333","1","1","0.164378727329179","1","1","0.164378727329179","1","2","0.261830622092903","6.9112","6.9112","121.94756008","566096.07770537","566096.07770537","229915.41606637"
"2002/9/5 6:00","24","94","1","2","0.225229942688616","0","1","0","1","2","0.358913201128831","6.9112","6.9112","95.5533876392735","519116.493356485","519116.493356485","180012.151807022"
"2002/9/5 6:10","24","94","0","1","0","0","2","0","1","2","0.75342405735038","6.9112","6.9112","95.5533876392735","546034.436169122","546034.436169122","175965.7979975"
"2002/9/5 6:20","24","94","0","2","0","0","2","0","1","2","0.748885884978862","6.9112","6.9112","95.5533876392735","543074.712924945","543074.712924945","175367.245651827"
"2002/9/5 6:30","24","94","1","1","0.467189857961438","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","540169.115768908","540169.115768908","153250.730942448"
"2002/9/5 6:40","24","94","0","1","0","0","2","0","1","1","0.74341510271599","6.9112","6.9112","95.5533876392735","539157.676604407","539157.676604407","174694.641345414"
"2002/9/5 6:50","24","94","0","2","0","0","2","0","1","2","0.742459735730026","6.9112","6.9112","95.5533876392735","538482.453851994","538482.453851994","174576.294891798"
"2002/9/5 7:00","24","94","0","2","0","0","2","0","1","2","0.747984835528942","6.9112","6.9112","95.5533876392735","542494.751544271","542494.751544271","175247.487285383"
"2002/9/5 7:10","24.0833333333333","93.6666666666667","1","1","0.16583063491027","1","1","0.16583063491027","1","2","0.264120641564807","6.9112","6.9112","121.94756008","570581.080786269","570581.080786269","230362.741855188"
"2002/9/5 7:20","24.1666666666667","93.3333333333333","1","2","0.16","1","2","0.16","1","2","0.254382926769002","6.9112","6.9112","121.94756008","549229.310775651","549229.310775651","228448.689060821"
"2002/9/5 7:30","24.25","93","1","2","0.22694820404687","1","2","0.22694820404687","0","1","0","6.9112","6.9112","95.5533876392735","521548.887877667","521548.887877667","182278.630204433"
"2002/9/5 7:40","24.3333333333333","92.6666666666667","1","2","0.473429910448737","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","545033.84708291","545033.84708291","154080.037728629"
"2002/9/5 7:50","24.4166666666667","92.3333333333333","0","1","0","0","2","0","1","1","0.760731459778144","6.9112","6.9112","95.5533876392735","549793.733619235","549793.733619234","177055.171085467"
"2002/9/5 8:00","24.5","92","1","1","0.169576133525778","1","1","0.169576133525778","1","2","0.269999496831105","6.9112","6.9112","121.94756008","580962.241743117","580962.241743117","231518.601911763"
"2002/9/5 8:10","24.9166666666667","90.6666666666667","0","1","0","0","1","0","1","2","0.745350255724174","6.9112","6.9112","95.5533876392735","534678.619310663","534678.619310663","175583.079591817"
"2002/9/5 8:20","25.3333333333333","89.3333333333333","1","1","0.207973376085764","1","1","0.207973376085764","1","2","0.331100387948533","6.9112","6.9112","121.94756008","711052.170495485","711052.170495485","243816.019501186"
"2002/9/5 8:30","25.75","88","0","1","0","0","1","0","1","2","0.997773494882073","7.7396724182749","6.9112","95.5513591021102","1047023.87812364","714544.882835574","206886.612126148"
"2002/9/5 8:40","26.1666666666667","86.6666666666667","1","1","0.334561735322815","1","1","0.334561735322815","1","2","0.532633178548957","6.9112","6.9112","121.94756008","1144175.44490589","1144175.44490589","290205.038155332"
"2002/9/5 8:50","26.5833333333333","85.3333333333333","1","2","0.437744097225409","1","2","0.437744097225409","0","1","0","6.9112","6.9112","95.5533865858197","998118.50749801","998118.50749801","235176.407082712"
"2002/9/5 9:00","27","84","1","2","0.959856080321003","0","1","0","0","2","0","6.9112","6.9112","95.5533876321968","1094391.54974773","1094391.54974773","247291.498343293"
"2002/9/5 9:10","27.1666666666667","83.1666666666667","1","2","1.02","0","2","0","0","2","0","7.45605021762843","6.9112","95.552045152805","1381882.55327431","1163224.03236965","261697.18854563"
"2002/9/5 9:20","27.3333333333333","82.3333333333333","1","2","0.415800602998164","1","1","0.415800602998164","1","1","0.661968101653323","6.9112","6.9112","121.94756008","1422264.02003457","1422264.02003457","324674.785511302"
"2002/9/5 9:30","27.5","81.5","1","2","1.02","0","1","0","0","1","0","7.3550708821527","6.9112","95.5523001195091","1341324.47861886","1163190.36688664","261697.166604206"
"2002/9/5 9:40","27.6666666666667","80.6666666666667","1","2","0.602543407651542","0","2","0","1","1","0.959268728450057","6.9112","6.9112","95.5530530129166","1374292.48860827","1374292.48860827","296679.697092888"
"2002/9/5 9:50","27.8333333333333","79.8333333333333","1","2","1.02","0","2","0","0","1","0","8.10238207592579","6.9112","95.5499242252515","1641472.46377913","1163439.56398775","261697.407922893"
"2002/9/5 10:00","28","79","1","2","0.641142343803793","1","1","0.641142343803793","0","2","0","6.9112","6.9112","95.552489621337","1462421.64787734","1462421.64787734","300875.41685918"
"2002/9/5 10:10","28.2333333333333","77.3333333333333","1","2","0.614166452422585","1","2","0.614166452422585","0","2","0","6.9112","6.9112","95.553381606477","1400829.069998","1400829.069998","291338.167009874"
"2002/9/5 10:20","28.4666666666667","75.6666666666667","1","2","0.436067949675564","1","2","0.436067949675564","1","1","0.694234377625143","6.9112","6.9112","121.94756008","1491656.86302561","1491656.86302561","333844.192561705"
"2002/9/5 10:30","28.7","74","1","2","1.02","0","1","0","0","1","0","8.4153937165842","6.9112","95.5492721405102","1767187.35066413","1163543.96859674","261697.607081038"
"2002/9/5 10:40","28.9333333333333","72.3333333333333","1","2","0.820401115191465","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.552253662229","1650646.84589191","1650646.84589191","341486.001293094"
"2002/9/5 10:50","29.1666666666667","70.6666666666667","1","2","1.02","0","2","0","0","1","0","9.07038218963391","6.9112","95.5469654656468","2030236.39500192","1163762.50935256","261697.647712826"
"2002/9/5 11:00","29.4","69","1","2","0.53274695736016","1","1","0.53274695736016","1","1","0.848150506474484","6.9112","6.9112","121.94756008","1822719.24120879","1822719.24120879","380554.180342114"
"2002/9/5 11:10","29.45","69","1","2","0.661181869246765","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533848936578","1468845.29045047","1468845.29045047","311844.28622948"
"2002/9/5 11:20","29.5","69","1","2","1.02","0","2","0","0","1","0","9.45696479759984","6.9112","95.5457859856185","2185487.34542496","1163891.53163593","261697.791346531"
"2002/9/5 11:30","29.55","69","1","2","1.02","0","2","0","1","1","0.997773494882073","7.12752758760752","6.9112","95.5505755039068","1965553.43503212","1878738.48796038","384057.269485911"
"2002/9/5 11:40","29.6","69","1","2","0.835282967194564","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553211662163","1667641.8058413","1667641.8058413","344482.253877653"
"2002/9/5 11:50","29.65","69","1","2","0.706791322624272","1","1","0.706791322624272","0","1","0","6.9112","6.9112","95.5533864571127","1612336.97153996","1612336.97153996","325134.871314394"
"2002/9/5 12:00","29.7","69","1","2","1.02","0","1","0","0","2","0","9.79016552334596","6.9112","95.544775648254","2319297.24369914","1164002.76058511","261697.991565937"
"2002/9/5 12:10","29.75","69.1666666666667","1","2","0.893490938248321","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5512172340447","1734118.94487823","1734118.94487822","356564.437479883"
"2002/9/5 12:20","29.8","69.3333333333333","1","2","0.486696547666988","0","2","0","1","2","0.774836754485814","6.9112","6.9112","95.5533730579188","1109840.21139522","1109840.21139522","255098.52628281"
"2002/9/5 12:30","29.85","69.5","1","2","0.290815679687654","1","1","0.290815679687654","1","2","0.462988033268213","6.9112","6.9112","121.94756008","994470.222034893","994470.222034893","273165.68211223"
"2002/9/5 12:40","29.9","69.6666666666667","1","2","0.298392755046928","1","2","0.298392755046928","1","2","0.475050984008295","6.9112","6.9112","121.94756008","1020397.95745893","1020397.95745893","276041.14274423"
"2002/9/5 12:50","29.95","69.8333333333333","1","2","0.313316014152497","1","2","0.313316014152497","1","2","0.498809298520978","6.9112","6.9112","121.94756008","1071465.91340636","1071465.91340636","281797.942674593"
"2002/9/5 13:00","30","70","1","2","0.929480560501264","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","1059727.96001076","1059727.96001076","240254.651235066"
"2002/9/5 13:10","30.0166666666667","69.6666666666667","1","2","0.384460368740729","1","1","0.384460368740729","1","1","0.612073428035314","6.9112","6.9112","121.94756008","1314971.37899345","1314971.37899345","310945.00251572"
"2002/9/5 13:20","30.0333333333333","69.3333333333333","1","2","0.603445071476779","0","1","0","1","2","0.960704206624974","6.9112","6.9112","95.5533876392735","1376351.03754393","1376351.03754393","297030.14975109"
"2002/9/5 13:30","30.05","69","1","2","1.02","0","2","0","0","1","0","9.36342648051616","6.9112","95.5460755927155","2147922.90051908","1163860.31047209","261698.015069371"
"2002/9/5 13:40","30.0666666666667","68.6666666666667","1","2","0.849075258351141","1","1","0.849075258351141","0","2","0","6.9112","6.9112","95.5515389508683","1937365.44785864","1937365.44785864","382851.926729076"
"2002/9/5 13:50","30.0833333333333","68.3333333333333","1","2","0.749566057454941","1","2","0.749566057454941","0","2","0","6.9112","6.9112","95.5533752194663","1710034.20159916","1710034.20159916","341755.274793097"
"2002/9/5 14:00","30.1","68","1","2","0.84085496331671","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533875558416","1674005.09216558","1674005.09216559","345617.731488456"
"2002/9/5 14:10","30.25","68.3333333333333","1","2","0.764759996287893","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876387131","1587108.67854518","1587108.67854518","330637.995915046"
"2002/9/5 14:20","30.4","68.6666666666667","1","2","1.02","0","2","0","0","1","0","8.4955995952876","6.9112","95.5486843921374","1799397.37533663","1163570.72843573","261697.846962182"
"2002/9/5 14:30","30.55","69","1","2","0.737513014625146","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5521931963808","1555996.71646284","1555996.71646284","325521.993203682"
"2002/9/5 14:40","30.7","69.3333333333333","1","2","1.02","0","2","0","0","1","0","9.83604110911234","6.9112","95.5446737039137","2337720.63155192","1164018.07604701","261698.530140855"
"2002/9/5 14:50","30.85","69.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","8.3618699099213","6.9112","95.5466157490213","2461551.78291158","1879404.06097152","379815.433987746"
"2002/9/5 15:00","31","70","1","2","1.02","0","2","0","1","2","0.997773494882073","8.0415906929084","6.9112","95.5485567615425","2332861.52984109","1879231.29284797","380760.855236226"
"2002/9/5 15:10","30.8333333333333","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.60062058659288","6.9112","95.5500930426666","2155665.14755913","1878993.50254232","382363.514147125"
"2002/9/5 15:20","30.6666666666667","70","1","2","0.559181160717206","1","1","0.559181160717206","1","2","0.890234619120802","6.9112","6.9112","121.94756008","1913257.02342862","1913257.02342862","394189.402500992"
"2002/9/5 15:30","30.5","70","1","2","0.503484540454447","1","2","0.503484540454447","1","2","0.801563785750204","6.9112","6.9112","121.94756008","1722505.45898285","1722505.45898285","365907.111819895"
"2002/9/5 15:40","30.3333333333333","70","1","2","0.500574931482756","1","2","0.500574931482756","1","2","0.796931593507923","6.9112","6.9112","121.94756008","1712541.65652","1712541.65652","364475.452599132"
"2002/9/5 15:50","30.1666666666667","70","1","2","0.79632414791708","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639271","1623151.9548483","1623151.9548483","336734.273306223"
"2002/9/5 16:00","30","70","1","2","0.85343765594222","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1688374.89902378","1688374.89902378","348195.414332273"
"2002/9/5 16:10","30.1166666666667","69.6666666666667","1","2","0.597733841061611","1","1","0.597733841061611","1","2","0.951611741802237","6.9112","6.9112","121.94756008","2045317.33426651","2045317.33426651","414746.02410071"
"2002/9/5 16:20","30.2333333333333","69.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.0424804427017","6.9112","101.316254559066","1934412.64644577","1878549.10688993","387525.532902879"
"2002/9/5 16:30","30.35","69","1","2","1.02","0","2","0","1","2","0.997773494882073","7.16222972509903","6.9112","95.5525753072821","1979500.59178701","1878757.13759706","383944.062326085"
"2002/9/5 16:40","30.4666666666667","68.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.61020551128836","6.9112","95.5512029620122","2159520.07372784","1878998.64030898","382320.801221816"
"2002/9/5 16:50","30.5833333333333","68.3333333333333","1","2","0.903105823596822","1","1","0.903105823596822","0","1","0","6.9112","6.9112","95.5528594020655","2060830.50964772","2060830.50964772","406617.419749752"
"2002/9/5 17:00","30.7","68","1","2","1.02","0","1","0","1","1","0.997773494882073","7.68749290050624","6.9112","95.8697189327628","2191608.44458742","1879031.91942709","382234.607978312"
"2002/9/5 17:10","30.55","68.6666666666667","1","2","0.523472788485125","1","1","0.523472788485125","0","1","0","6.9112","6.9112","95.552802323845","1193786.45639368","1193786.45639368","261152.772755056"
"2002/9/5 17:20","30.4","69.3333333333333","1","2","0.209950683513126","1","2","0.209950683513126","1","1","0.334248325769299","6.9112","6.9112","121.94756008","717815.665549592","717815.665549592","244475.940263295"
"2002/9/5 17:30","30.25","70","1","2","0.262330117033119","0","1","0","1","2","0.417638089812184","6.9112","6.9112","95.5533876326413","597950.672209059","597950.672209059","189222.284548592"
"2002/9/5 17:40","30.1","70.6666666666667","0","1","0","0","2","0","1","2","0.876659585490158","6.9112","6.9112","95.553387639229","627591.361582752","627591.361582752","192636.546716118"
"2002/9/5 17:50","29.95","71.3333333333333","1","1","0.194309075431408","1","1","0.194309075431408","1","2","0.309346376291593","6.9112","6.9112","121.94756008","664314.266119474","664314.266119473","239348.116367547"
"2002/9/5 18:00","29.8","72","1","2","0.268624436321377","1","2","0.268624436321377","0","1","0","6.9112","6.9112","95.5533876392735","612305.145340554","612305.145340554","191446.465869532"
"2002/9/5 18:10","29.6666666666667","71.6666666666667","0","1","0","0","1","0","1","1","0.894626173461687","6.9112","6.9112","95.5533876392735","640460.309552241","640460.309552241","195090.305014478"
"2002/9/5 18:20","29.5333333333333","71.3333333333333","1","1","0.279613363691445","0","2","0","1","2","0.445153581368287","6.9112","6.9112","95.5533876392735","637366.701759317","637366.701759317","193613.268221989"
"2002/9/5 18:30","29.4","71","1","2","0.193898832137806","1","1","0.193898832137806","1","2","0.308693255607487","6.9112","6.9112","121.94756008","662911.098084211","662911.098084211","239213.984155032"
"2002/9/5 18:40","29.2666666666667","70.6666666666667","1","2","0.262061852312361","0","1","0","1","2","0.417211003639966","6.9112","6.9112","95.5533876392735","597338.89028622","597338.89028622","189142.700713629"
"2002/9/5 18:50","29.1333333333333","70.3333333333333","1","2","0.270323250036896","0","2","0","1","2","0.430363417872366","6.9112","6.9112","95.5533876392735","616179.423831584","616179.423831584","191226.873325067"
"2002/9/5 19:00","29","70","1","2","0.267366285076804","1","1","0.267366285076804","0","1","0","6.9112","6.9112","95.5533876392735","609435.848430372","609435.848430372","191121.082507768"
"2002/9/5 19:10","28.8333333333333","71.6666666666667","0","1","0","0","1","0","1","1","0.84973649504156","6.9112","6.9112","95.5533876392735","608307.645711211","608307.645711211","189019.49888992"
"2002/9/5 19:20","28.6666666666667","73.3333333333333","1","1","0.187732367518105","1","1","0.187732367518105","1","2","0.298876043105191","6.9112","6.9112","121.94756008","641820.054644806","641820.054644806","237230.902960675"
"2002/9/5 19:30","28.5","75","1","2","0.181548414391667","1","2","0.181548414391667","1","2","0.289030988330609","6.9112","6.9112","121.94756008","620669.778183287","620669.778183287","235264.318400671"
"2002/9/5 19:40","28.3333333333333","76.6666666666667","1","2","0.521422218422654","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","594258.508826628","594258.508826628","161217.169242384"
"2002/9/5 19:50","28.1666666666667","78.3333333333333","1","2","0.192174433927448","1","1","0.192174433927448","1","1","0.30594795749687","6.9112","6.9112","121.94756008","657013.112750699","657013.112750699","238657.483467745"
"2002/9/5 20:00","28","80","0","1","0","0","1","0","1","2","0.842915832021961","6.9112","6.9112","95.5533876392735","603422.430841896","603422.430841896","188115.067551774"
"2002/9/5 20:10","28","80.6666666666667","1","1","0.194956647459522","1","1","0.194956647459522","1","2","0.310377332050299","6.9112","6.9112","121.94756008","666529.182312851","666529.182312851","239556.764799184"
"2002/9/5 20:20","28","81.3333333333333","1","2","0.268852241038626","0","1","0","1","2","0.428021523639701","6.9112","6.9112","95.5533876392735","612824.670491344","612824.670491344","190862.878846867"
"2002/9/5 20:30","28","82","1","2","0.564841433816976","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","643769.372498365","643769.372498365","168255.765221922"
"2002/9/5 20:40","28","82.6666666666667","1","2","0.569009206452051","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","648522.091808092","648522.091808092","168948.602767767"
"2002/9/5 20:50","28","83.3333333333333","1","2","0.287038204660602","0","2","0","1","1","0.456974170001373","6.9112","6.9112","95.5533876392735","654300.52699368","654300.52699368","195544.651575425"
"2002/9/5 21:00","28","84","1","2","0.289861070648199","1","1","0.289861070648199","0","1","0","6.9112","6.9112","95.5533876392735","660738.759071105","660738.759071105","196440.783028029"
"2002/9/5 21:10","27.8333333333333","84.8333333333333","0","1","0","0","1","0","1","1","0.924904060423053","6.9112","6.9112","95.5533876392735","662148.109196574","662148.109196574","199299.282694801"
"2002/9/5 21:20","27.6666666666667","85.6666666666667","1","1","0.579324494773783","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","660285.292033902","660285.292033902","170676.259026707"
"2002/9/5 21:30","27.5","86.5","1","2","0.579409105340304","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","660381.779968118","660381.779968117","170690.483407122"
"2002/9/5 21:40","27.3333333333333","87.3333333333333","1","2","0.580257374184172","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","661349.127005854","661349.127005854","170833.36057552"
"2002/9/5 21:50","27.1666666666667","88.1666666666667","1","2","0.577977273704668","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","658748.954357037","658748.954357037","170449.511850319"
"2002/9/5 22:00","27","89","1","2","0.574880361585458","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","655217.327063093","655217.327063093","169929.605477874"
"2002/9/5 22:10","27.0333333333333","88.8333333333333","0","1","0","0","2","0","1","1","0.915049843644475","6.9112","6.9112","95.5533876392735","655089.529382706","655089.529382705","197919.237786482"
"2002/9/5 22:20","27.0666666666667","88.6666666666667","1","1","0.575913823135756","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","656395.853843542","656395.853843542","170102.919068724"
"2002/9/5 22:30","27.1","88.5","0","1","0","0","2","0","1","1","0.916979658268722","6.9112","6.9112","95.5533876392735","656471.849915561","656471.849915561","198188.718478482"
"2002/9/5 22:40","27.1333333333333","88.3333333333333","1","1","0.575209676525703","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","655592.867127212","655592.867127212","169984.82880485"
"2002/9/5 22:50","27.1666666666667","88.1666666666667","1","2","0.287226495889037","0","2","0","1","1","0.45727393576926","6.9112","6.9112","95.5533876392735","654729.968762659","654729.968762659","195592.020555898"
"2002/9/5 23:00","27.2","88","1","2","0.287054303843742","1","1","0.287054303843742","0","1","0","6.9112","6.9112","95.5533876392735","654337.244898621","654337.244898621","195765.261485469"
"2002/9/5 23:10","27.1666666666667","88.1666666666667","1","2","0.286838596564621","0","1","0","1","1","0.45665638741179","6.9112","6.9112","95.5533876392735","653845.274821681","653845.274821681","195490.731790976"
"2002/9/5 23:20","27.1333333333333","88.3333333333333","1","2","0.286540172256262","1","1","0.286540172256262","0","1","0","6.9112","6.9112","95.5533876392735","653164.650193542","653164.650193542","195642.461260443"
"2002/9/5 23:30","27.1","88.5","0","1","0","0","1","0","1","1","0.911136666736304","6.9112","6.9112","95.5533876392735","652286.542051433","652286.542051433","197373.980942464"
"2002/9/5 23:40","27.0666666666667","88.6666666666667","1","1","0.200292492988806","1","1","0.200292492988806","1","2","0.318872171909277","6.9112","6.9112","121.94756008","684779.829163507","684779.829163507","241293.161614517"
"2002/9/5 23:50","27.0333333333333","88.8333333333333","1","2","0.273608444303718","0","1","0","1","2","0.435593554136455","6.9112","6.9112","95.5533876392735","623671.639010396","623671.639010395","192075.764525055"
"2002/9/6 0:00","27","89","1","2","0.285114509781524","1","1","0.285114509781524","0","1","0","6.9112","6.9112","95.5533876392735","649913.112740167","649913.112740168","195302.870674953"
"2002/9/6 0:10","27","89","0","1","0","0","1","0","1","1","0.907521835761404","6.9112","6.9112","95.5533876392735","649697.269911322","649697.269911322","196871.640735064"
"2002/9/6 0:20","27","89","1","1","0.284848481583473","1","1","0.284848481583473","0","1","0","6.9112","6.9112","95.5533876392735","649306.378757295","649306.378757296","195240.784658425"
"2002/9/6 0:30","27","89","0","1","0","0","1","0","1","1","0.906741377489212","6.9112","6.9112","95.5533876392735","649138.235871051","649138.235871051","196763.359151893"
"2002/9/6 0:40","27","89","1","1","0.284792146343941","1","1","0.284792146343941","0","1","0","6.9112","6.9112","95.5533876392735","649177.89431997","649177.894319969","195227.444917395"
"2002/9/6 0:50","27","89","1","2","0.284732044868627","1","2","0.284732044868627","0","2","0","6.9112","6.9112","95.5533876392735","649040.820215108","649040.820215108","195212.169009862"
"2002/9/6 1:00","27","89","1","2","0.284581743827126","1","2","0.284581743827126","0","2","0","6.9112","6.9112","95.5533876392735","648698.027090873","648698.027090873","195176.552623824"
"2002/9/6 1:10","26.8333333333333","89.8333333333333","1","2","0.284457840166712","1","2","0.284457840166712","0","2","0","6.9112","6.9112","95.5533876392735","648415.438891064","648415.438891065","195145.589807902"
"2002/9/6 1:20","26.6666666666667","90.6666666666667","0","1","0","0","1","0","1","1","0.905297725086125","6.9112","6.9112","95.5533876392735","648104.164231145","648104.164231145","196563.174871829"
"2002/9/6 1:30","26.5","91.5","1","1","0.198623810986068","1","1","0.198623810986068","1","2","0.316215575815738","6.9112","6.9112","121.94756008","679072.247323767","679072.247323766","240748.225054972"
"2002/9/6 1:40","26.3333333333333","92.3333333333333","0","1","0","0","1","0","1","2","0.859976486961336","6.9112","6.9112","95.5533876392735","615641.986880907","615641.986880907","190386.777498212"
"2002/9/6 1:50","26.1666666666667","93.1666666666667","1","1","0.280400014606284","0","2","0","1","2","0.446405955244142","6.9112","6.9112","95.5533876392735","639160.792877707","639160.792877707","193816.105928641"
"2002/9/6 2:00","26","94","0","1","0","0","2","0","1","2","0.890000512955923","6.9112","6.9112","95.5533876392735","637147.056198057","637147.056198057","194455.303749374"
