1,"eplusout"
"2002/9/6 2:10","26","94","1","1","0.294049268185025","0","2","0","1","2","0.468136011466653","6.9112","6.9112","95.5533876392735","670291.088786079","670291.088786079","197375.379136713"
"2002/9/6 2:20","26","94","0","1","0","0","2","0","1","2","0.918803414062189","6.9112","6.9112","95.5533876392735","657778.203743976","657778.203743976","198443.544751611"
"2002/9/6 2:30","26","94","1","1","0.286932907920383","0","2","0","1","2","0.456806534161669","6.9112","6.9112","95.5533876392735","654060.373516755","654060.373516754","195510.106203641"
"2002/9/6 2:40","26","94","0","1","0","0","2","0","1","2","0.914804576300023","6.9112","6.9112","95.5533876392735","654913.84533393","654913.84533393","197884.847142507"
"2002/9/6 2:50","26","94","0","2","0","0","2","0","1","2","0.915063348563985","6.9112","6.9112","95.5533876392735","655099.202905731","655099.202905731","197920.95276586"
"2002/9/6 3:00","26","94","1","1","0.571724008055916","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","651617.935902908","651617.935902908","169401.294450521"
"2002/9/6 3:10","26","94","0","1","0","0","2","0","1","1","0.997773494882073","6.92732721338278","6.9112","95.5533481488341","720823.179968924","714350.941181776","209751.053937629"
"2002/9/6 3:20","26","94","0","2","0","0","2","0","1","2","0.948635098868924","6.9112","6.9112","95.5533754814417","679147.002943654","679147.002943654","202662.356539777"
"2002/9/6 3:30","26","94","1","1","0.310698724709524","1","1","0.310698724709524","0","1","0","6.9112","6.9112","95.5533875576016","708266.229486388","708266.229486388","201443.634418026"
"2002/9/6 3:40","26","94","0","1","0","0","1","0","1","1","0.987162596271783","6.9112","6.9112","95.5533360411717","706745.843734087","706745.843734087","208244.005119589"
"2002/9/6 3:50","26","94","0","2","0","0","2","0","1","2","0.964401159629778","6.9112","6.9112","95.5533876392698","690440.731304534","690440.731304534","204928.310850378"
"2002/9/6 4:00","26","94","0","2","0","0","2","0","1","2","0.959062292873613","6.9112","6.9112","95.5533876392735","686616.30826138","686616.30826138","204158.177453874"
"2002/9/6 4:10","26","94","1","1","0.21078341455775","1","1","0.21078341455775","1","2","0.335574060712498","6.9112","6.9112","121.94756008","720664.088373753","720664.088373753","244751.610688042"
"2002/9/6 4:20","26","94","1","2","0.282698403091021","1","2","0.282698403091021","0","1","0","6.9112","6.9112","95.5533876392735","644402.689174616","644402.689174616","194720.645424553"
"2002/9/6 4:30","26","94","1","2","0.297407796828531","0","1","0","1","1","0.473482898446756","6.9112","6.9112","95.5533876392735","677951.241479072","677951.241479072","198262.355786366"
"2002/9/6 4:40","26","94","1","2","0.293694388795125","0","2","0","1","2","0.467571031920317","6.9112","6.9112","95.5533876392735","669481.683407462","669481.683407462","197281.671833124"
"2002/9/6 4:50","26","94","0","1","0","0","2","0","1","2","0.92488859707246","6.9112","6.9112","95.5533876392735","662137.032726761","662137.032726761","199296.827705621"
"2002/9/6 5:00","26","94","1","1","0.581378947012844","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","662628.146257886","662628.146257886","171022.284629019"
"2002/9/6 5:10","25.8333333333333","95","1","2","0.297316218184899","1","1","0.297316218184899","0","2","0","6.9112","6.9112","95.5533876392735","677742.367052381","677742.367052381","198210.364071412"
"2002/9/6 5:20","25.6666666666667","96","1","2","0.569002356317684","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","648514.280226867","648514.280226867","168947.23181857"
"2002/9/6 5:30","25.5","97","1","2","0.283649807907024","1","1","0.283649807907024","0","2","0","6.9112","6.9112","95.5533876392735","646572.555663098","646572.555663097","194942.422690164"
"2002/9/6 5:40","25.3333333333333","98","0","1","0","0","1","0","1","1","0.904608957290229","6.9112","6.9112","95.5533876392735","647610.808394844","647610.808394844","196467.576038585"
"2002/9/6 5:50","25.1666666666667","99","1","1","0.282229207884366","0","2","0","1","2","0.449318090515515","6.9112","6.9112","95.5533876392735","643332.59977353","643332.59977353","194285.30380674"
"2002/9/6 6:00","25","100","0","1","0","0","2","0","1","2","0.891282586060955","6.9112","6.9112","95.5533876392735","638065.373602047","638065.373602047","194630.93299254"
"2002/9/6 6:10","25","100","1","1","0.282495278562864","0","2","0","1","2","0.449741683701001","6.9112","6.9112","95.5533876392735","643939.424607135","643939.424607135","194353.548387613"
"2002/9/6 6:20","25","100","1","2","0.277744139632671","0","2","0","1","2","0.442177715790342","6.9112","6.9112","95.5533876392735","633103.640075226","633103.640075225","193127.350069861"
"2002/9/6 6:30","25","100","1","2","0.564890492324057","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","643825.31614567","643825.31614567","168263.642585963"
"2002/9/6 6:40","25","100","0","1","0","0","2","0","1","1","0.916928802263543","6.9112","6.9112","95.5533876392735","656435.421867989","656435.421867989","198181.312179591"
"2002/9/6 6:50","25","100","1","1","0.581325483115384","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","662567.177035267","662567.177035267","171013.146301022"
"2002/9/6 7:00","25","100","1","2","0.285996608920339","0","2","0","1","1","0.45531591566047","6.9112","6.9112","95.5533876392735","651924.932142333","651924.932142333","195262.598766527"
"2002/9/6 7:10","25.1333333333333","99.3333333333333","1","2","0.297697518776158","1","1","0.297697518776158","0","1","0","6.9112","6.9112","95.5533876392735","678612.045648273","678612.045648273","198296.938886023"
"2002/9/6 7:20","25.2666666666667","98.6666666666667","0","1","0","0","1","0","1","1","0.927544821004873","6.9112","6.9112","95.5533876392735","664039.701256087","664039.701256087","199670.394573226"
"2002/9/6 7:30","25.4","98","1","1","0.295181484355369","0","2","0","1","2","0.469938536483547","6.9112","6.9112","95.5533876392735","672873.443443943","672873.443443943","197672.79899944"
"2002/9/6 7:40","25.5333333333333","97.3333333333333","0","1","0","0","2","0","1","2","0.963165738344479","6.9112","6.9112","95.5533876392735","689555.752261466","689555.752261465","204749.82896641"
"2002/9/6 7:50","25.6666666666667","96.6666666666667","1","1","0.308884560567086","0","2","0","1","2","0.491754280090636","6.9112","6.9112","95.5533876392735","704128.251822242","704128.251822242","201315.076676243"
"2002/9/6 8:00","25.8","96","0","1","0","0","2","0","1","2","0.997773494882073","7.15806753932002","6.9112","95.5527031588635","813479.233398282","714406.01844062","208939.747029058"
"2002/9/6 8:10","26","95.6666666666667","1","1","0.386076391990067","0","2","0","1","2","0.614646189678463","6.9112","6.9112","95.5532015330715","880222.46553235","880222.46553235","223167.547534169"
"2002/9/6 8:20","26.2","95.3333333333333","1","2","1.02","0","2","0","0","1","0","7.33846478034523","6.9112","95.5523402353885","1334654.65936736","1163184.83078635","261697.49550226"
"2002/9/6 8:30","26.4","95","1","2","0.70672565886888","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5530655280787","1520843.80243968","1520843.80243968","319889.167103207"
"2002/9/6 8:40","26.6","94.6666666666667","1","2","1.02","0","2","0","0","1","0","9.13460933225313","6.9112","95.5468116929305","2056030.56850432","1163783.94280692","261698.235154085"
"2002/9/6 8:50","26.8","94.3333333333333","1","2","0.784129852315324","1","1","0.784129852315324","0","2","0","6.9112","6.9112","95.5517114398496","1788987.70068315","1788987.70068315","355665.806607141"
"2002/9/6 9:00","27","94","1","2","0.776471200331083","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533763783592","1600481.54970825","1600481.54970825","332890.421522404"
"2002/9/6 9:10","27.3333333333333","92.3333333333333","1","2","0.526491856513455","1","1","0.526491856513455","1","2","0.838192182212117","6.9112","6.9112","121.94756008","1801296.71283208","1801296.71283208","377387.198591272"
"2002/9/6 9:20","27.6666666666667","90.6666666666667","1","2","0.721365251177642","1","2","0.721365251177642","0","1","0","6.9112","6.9112","95.5533876391459","1645622.2022927","1645622.2022927","330770.192438368"
"2002/9/6 9:30","28","89","1","2","0.866770037238694","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392727","1703601.19450253","1703601.19450253","350968.112519155"
"2002/9/6 9:40","28.3333333333333","87.3333333333333","1","2","0.827788862376768","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1659083.5310277","1659083.5310277","342994.438048139"
"2002/9/6 9:50","28.6666666666667","85.6666666666667","1","2","0.820999982701159","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1651330.71766706","1651330.71766706","341633.643334237"
"2002/9/6 10:00","29","84","1","2","0.786461923822333","1","1","0.786461923822333","0","1","0","6.9112","6.9112","95.5533876392735","1794315.09070885","1794315.09070885","356641.548611976"
"2002/9/6 10:10","29.1666666666667","81.6666666666667","1","2","0.859367651792925","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1695147.23185533","1695147.23185533","349434.33605509"
"2002/9/6 10:20","29.3333333333333","79.3333333333333","1","2","0.915885753499327","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1759696.83914244","1759696.83914244","361388.674334323"
"2002/9/6 10:30","29.5","77","1","2","0.522675287043662","1","1","0.522675287043662","1","2","0.832116079319217","6.9112","6.9112","121.94756008","1788225.94204727","1788225.94204727","375462.818374446"
"2002/9/6 10:40","29.6666666666667","74.6666666666667","1","2","0.496739401293137","1","2","0.496739401293137","1","2","0.790825304531552","6.9112","6.9112","121.94756008","1699407.25545932","1699407.25545932","362596.067749266"
"2002/9/6 10:50","29.8333333333333","72.3333333333333","1","2","0.795802560353234","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1622556.33608956","1622556.33608956","336633.4360717"
"2002/9/6 11:00","30","70","1","2","0.49398488496347","1","1","0.49398488496347","1","2","0.786440024826389","6.9112","6.9112","121.94756008","1689974.80061515","1689974.80061515","361250.040960882"
"2002/9/6 11:10","30.1666666666667","70","1","2","0.711051811151393","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1525783.27620012","1525783.27620012","320669.211521898"
"2002/9/6 11:20","30.3333333333333","70","1","2","0.784315331295014","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1609438.80309711","1609438.80309711","334398.177549323"
"2002/9/6 11:30","30.5","70","1","2","1.02","0","2","0","0","1","0","10.1125291921061","6.9112","95.5438286881024","2448752.83305693","1164110.39185673","261698.95741501"
"2002/9/6 11:40","30.6666666666667","70","1","2","1.02","0","2","0","1","1","0.997773494882073","8.95659990105044","6.9112","95.5447005314133","2700518.82399326","1879724.91573931","379813.950338758"
"2002/9/6 11:50","30.8333333333333","70","1","2","0.946604999540401","1","1","0.946604999540401","0","1","0","6.9112","6.9112","95.5518294353788","2160246.23514983","2160246.23514983","426491.001889906"
"2002/9/6 12:00","31","70","1","2","1.02","0","1","0","1","1","0.997773494882073","7.25543580456665","6.9112","95.5522142001445","2016955.85365263","1878807.38165272","383618.399436393"
"2002/9/6 12:10","31","68.8333333333333","1","2","0.801149061111242","1","1","0.801149061111242","0","1","0","6.9112","6.9112","95.6726273174143","1827864.6330634","1827864.6330634","362712.564425863"
"2002/9/6 12:20","31","67.6666666666667","1","2","0.611251102424008","0","1","0","1","1","0.973131662117642","6.9112","6.9112","95.5533859063657","1394172.93670228","1394172.93670228","300029.034336064"
"2002/9/6 12:30","31","66.5","1","2","0.536892399577328","0","2","0","1","2","0.854750185491843","6.9112","6.9112","95.5533876276325","1224421.26622546","1224421.26622546","272494.793497451"
"2002/9/6 12:40","31","65.3333333333333","1","2","1.01963076127186","0","2","0","0","1","0","6.9112","6.9112","95.5532330793267","1162610.38759132","1162610.38759132","261606.833164503"
"2002/9/6 12:50","31","64.1666666666667","1","2","0.980149246287404","0","2","0","0","2","0","6.9112","6.9112","95.553387639273","1117550.58923606","1117550.58923606","252082.243905579"
"2002/9/6 13:00","31","63","1","2","1.02","0","2","0","0","2","0","7.4024486124989","6.9112","95.5521757103933","1360353.63164909","1163206.16194537","261697.322466872"
"2002/9/6 13:10","31","63.5","1","2","1.02","0","2","0","0","2","0","9.81656450856379","6.9112","101.12601361581","2397951.44492565","1163958.13534761","263825.862497615"
"2002/9/6 13:20","31","64","1","2","1.02","0","2","0","1","1","0.997773494882073","8.5078814988949","6.9112","96.3672914566342","2525706.35850913","1879461.29876596","380150.709110317"
"2002/9/6 13:30","31","64.5","1","2","0.922156015065968","1","1","0.922156015065968","0","1","0","6.9112","6.9112","95.5521694595494","2104367.27124289","2104367.27124289","415223.265442774"
"2002/9/6 13:40","31","65","1","2","1.02","0","1","0","1","1","0.997773494882073","7.18581315874455","6.9112","95.5523365406984","1988977.55586236","1878769.85421833","383857.216557916"
"2002/9/6 13:50","31","65.5","1","2","0.586993240173667","1","1","0.586993240173667","1","2","0.934512355391681","6.9112","6.9112","121.94756008","2008523.97191183","2008523.97191183","408938.407010417"
"2002/9/6 14:00","31","66","1","2","0.969716185667226","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533872899925","1821182.38316275","1821182.38316275","373281.360802765"
"2002/9/6 14:10","31","65.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.06874513940048","6.9112","95.5528800690273","1941933.09323281","1878706.74762833","384282.079834926"
"2002/9/6 14:20","31","65","1","2","1.02","0","2","0","1","2","0.997773494882073","7.3442434540322","6.9112","95.5520041809703","2052643.56734343","1878855.25363648","383283.599856393"
"2002/9/6 14:30","31","64.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.73747724362243","6.9112","95.5506425246051","2210662.81848721","1879067.26805456","381854.624383899"
"2002/9/6 14:40","31","64","1","2","0.874771615570966","1","1","0.874771615570966","0","1","0","6.9112","6.9112","95.5527625128979","1996081.37243032","1996081.37243032","394023.672104281"
"2002/9/6 14:50","31","63.5","1","2","0.818521201068606","1","2","0.818521201068606","0","2","0","6.9112","6.9112","95.5533834399129","1867556.04851795","1867556.04851795","369867.765562875"
"2002/9/6 15:00","31","63","1","2","0.976956887051267","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876110637","1829453.18167149","1829453.18167149","374912.62055332"
"2002/9/6 15:10","30","67.3333333333333","1","2","0.767244361893737","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639084","1589945.52183016","1589945.52183016","331105.395098417"
"2002/9/6 15:20","29","71.6666666666667","1","2","1.02","0","2","0","0","1","0","9.51968777253259","6.9112","95.5455941619629","2210676.42736977","1163912.46818824","261697.799852392"
"2002/9/6 15:30","28","76","1","2","1.02","0","2","0","1","1","0.997773494882073","6.94762437945783","6.9112","95.5511366253716","1893259.16331733","1878641.52171344","384703.053619259"
"2002/9/6 15:40","27","80.3333333333333","1","2","0.717320901783284","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533469685525","1532941.21061412","1532941.21061412","321788.171408976"
"2002/9/6 15:50","26","84.6666666666667","1","2","1.02","0","2","0","0","1","0","8.54841079301369","6.9112","95.5486213156707","1820607.92884182","1163588.34572432","261697.104575629"
"2002/9/6 16:00","25","89","1","2","0.722736182951416","0","2","0","1","1","0.996396716944012","6.9112","6.9112","95.5521533809124","1540321.40295202","1540321.40295202","322549.08562167"
"2002/9/6 16:10","25","89","1","2","0.607268338942327","0","2","0","1","2","0.966952717161897","6.9112","6.9112","95.5533793475288","1389408.9662562","1389408.9662562","298410.337762093"
"2002/9/6 16:20","25","89","1","2","1.02","0","2","0","0","1","0","8.22585260803912","6.9112","95.5495833706776","1697534.69528973","1169953.75759341","262074.21337464"
"2002/9/6 16:30","25","89","1","2","0.721881486868286","0","2","0","1","1","0.994216479606696","6.9112","6.9112","95.5523965538599","1541273.2133855","1541273.2133855","322040.343853697"
"2002/9/6 16:40","25","89","1","2","0.602244240020328","0","2","0","1","2","0.958957988550734","6.9112","6.9112","95.5533809812326","1378015.16415075","1378015.16415075","296490.069399401"
"2002/9/6 16:50","25","89","1","2","0.585495299233391","0","2","0","1","2","0.932299435491588","6.9112","6.9112","95.5533875945471","1339889.9957155","1339889.9957155","290160.016006961"
"2002/9/6 17:00","25","89","1","2","0.418126196487788","1","1","0.418126196487788","1","2","0.665670522228097","6.9112","6.9112","121.94756008","1430226.24001858","1430226.24001858","325712.417097816"
"2002/9/6 17:10","25","89","1","2","0.342260789188854","1","2","0.342260789188854","0","1","0","6.9112","6.9112","95.553387639273","780365.637054406","780365.637054406","209261.372255884"
"2002/9/6 17:20","25","89","1","2","0.513986884201624","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","588838.237450839","588838.237450838","160193.057493444"
"2002/9/6 17:30","25","89","1","2","0.245950272063482","0","2","0","1","1","0.391691783075745","6.9112","6.9112","95.5533876392735","563619.245634737","563619.245634737","185075.565454637"
"2002/9/6 17:40","25","89","1","2","0.246528276316642","0","2","0","1","2","0.39260617343961","6.9112","6.9112","95.5533876392735","564837.043358438","564837.043358438","185219.115467789"
"2002/9/6 17:50","25","89","0","1","0","0","2","0","1","2","0.783292499609917","6.9112","6.9112","95.5533876392735","563963.059492625","563963.059492625","180101.89925351"
"2002/9/6 18:00","25","89","1","1","0.246833338765946","1","1","0.246833338765946","0","1","0","6.9112","6.9112","95.5533876392735","564720.432116958","564720.432116958","186541.591098276"
"2002/9/6 18:10","25","89","1","2","0.174428328755569","1","2","0.174428328755569","1","1","0.277699718343983","6.9112","6.9112","121.94756008","596523.794937429","596523.794937429","233024.414917491"
"2002/9/6 18:20","25","89","1","2","0.237884517211496","0","1","0","1","2","0.378806722620759","6.9112","6.9112","95.5533876392735","544388.285745237","544388.285745237","183131.615216488"
"2002/9/6 18:30","25","89","1","2","0.247267650736144","1","1","0.247267650736144","0","1","0","6.9112","6.9112","95.5533876392735","565886.349979158","565886.349979158","186646.753368443"
"2002/9/6 18:40","25","89","0","1","0","0","1","0","1","1","0.784415666352747","6.9112","6.9112","95.5533876392735","564409.109755476","564409.109755476","180280.449133875"
"2002/9/6 18:50","25","89","1","1","0.492456328086244","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","565040.789657334","565040.789657334","156887.107520667"
"2002/9/6 19:00","25","89","1","2","0.247406082972078","1","1","0.247406082972078","0","2","0","6.9112","6.9112","95.5533876392735","566215.161823374","566215.161823374","186678.905155132"
"2002/9/6 19:10","24.95","89.8333333333333","1","2","0.248237787456015","0","1","0","1","1","0.395286293535613","6.9112","6.9112","95.5533876392735","567952.404130344","567952.404130343","185655.288417601"
"2002/9/6 19:20","24.9","90.6666666666667","0","1","0","0","2","0","1","2","0.792458036531348","6.9112","6.9112","95.5533876392735","569467.519840456","569467.519840456","181369.998501477"
"2002/9/6 19:30","24.85","91.5","1","1","0.25087572846496","1","1","0.25087572846496","0","1","0","6.9112","6.9112","95.5533876392735","571829.313212187","571829.313212187","187341.758837659"
"2002/9/6 19:40","24.8","92.3333333333333","1","2","0.504284289394727","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","574986.806955493","574986.806955493","158541.711737219"
"2002/9/6 19:50","24.75","93.1666666666667","1","2","0.253668061765322","1","1","0.253668061765322","0","2","0","6.9112","6.9112","95.5533876392735","578197.033404366","578197.033404366","187973.904735852"
"2002/9/6 20:00","24.7","94","1","2","0.255042742975861","0","1","0","1","1","0.406036352979826","6.9112","6.9112","95.5533876392735","581331.922256743","581331.922256743","187377.823103164"
"2002/9/6 20:10","24.75","93.1666666666667","1","2","0.255501036485532","1","1","0.255501036485532","0","1","0","6.9112","6.9112","95.5533876392735","582377.040355372","582377.040355373","188388.075091864"
"2002/9/6 20:20","24.8","92.3333333333333","1","2","0.25530332330278","1","2","0.25530332330278","0","2","0","6.9112","6.9112","95.5533876392735","581926.163955267","581926.163955267","188341.494603592"
"2002/9/6 20:30","24.85","91.5","1","2","0.178768855116577","1","2","0.178768855116577","1","1","0.28460583944074","6.9112","6.9112","121.94756008","611163.355556443","611163.355556443","234384.845824916"
"2002/9/6 20:40","24.9","90.6666666666667","1","2","0.243333590096235","0","1","0","1","2","0.387409414828224","6.9112","6.9112","95.5533876392735","555088.437920135","555088.437920135","184487.940612997"
"2002/9/6 20:50","24.95","89.8333333333333","1","2","0.50319765200442","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","575996.530642471","575996.530642471","158482.404180165"
"2002/9/6 21:00","25","89","1","2","0.249965150997597","0","2","0","1","1","0.398075603538653","6.9112","6.9112","95.5533876392735","572645.239769423","572645.239769423","186064.238889529"
"2002/9/6 21:10","25","89.8333333333333","1","2","0.250852207772721","1","1","0.250852207772721","0","1","0","6.9112","6.9112","95.5533876392735","572925.001776224","572925.001776224","187393.942885476"
"2002/9/6 21:20","25","90.6666666666667","1","2","0.177196336262761","1","2","0.177196336262761","1","1","0.282102338212102","6.9112","6.9112","121.94756008","605785.206632538","605785.206632538","233890.663321772"
"2002/9/6 21:30","25","91.5","0","1","0","0","1","0","1","2","0.775134162708602","6.9112","6.9112","95.5533876392735","554876.814055186","554876.814055185","179376.528789301"
"2002/9/6 21:40","25","92.3333333333333","1","1","0.25522140222826","1","1","0.25522140222826","0","1","0","6.9112","6.9112","95.5533876392735","581739.346571349","581739.346571349","188329.600235426"
"2002/9/6 21:50","25","93.1666666666667","0","1","0","0","1","0","1","1","0.817973938807631","6.9112","6.9112","95.5533876392735","585558.448982753","585558.448982753","184845.92480436"
"2002/9/6 22:00","25","94","0","2","0","0","2","0","1","2","0.82381899878044","6.9112","6.9112","95.5533876392735","589744.773401949","589744.773401948","185606.392689952"
"2002/9/6 22:10","24.9333333333333","94.1666666666667","0","2","0","0","2","0","1","2","0.825590692949334","6.9112","6.9112","95.5533876392735","591013.694554819","591013.694554819","185837.536039996"
"2002/9/6 22:20","24.8666666666667","94.3333333333333","0","2","0","0","2","0","1","2","0.824951704717657","6.9112","6.9112","95.5533876392735","590556.038687714","590556.038687714","185754.106609449"
"2002/9/6 22:30","24.8","94.5","0","2","0","0","2","0","1","2","0.823104916362159","6.9112","6.9112","95.5533876392735","589233.334713126","589233.334713125","185513.248956393"
"2002/9/6 22:40","24.7333333333333","94.6666666666667","1","1","0.257684618044588","0","2","0","1","2","0.410242304129103","6.9112","6.9112","95.5533876392735","587356.626586857","587356.626586856","188036.741903786"
"2002/9/6 22:50","24.6666666666667","94.8333333333333","1","2","0.180372681045347","1","1","0.180372681045347","1","2","0.287159182552306","6.9112","6.9112","121.94756008","616648.616208414","616648.616208414","234890.895592301"
"2002/9/6 23:00","24.6","95","1","2","0.492275772241735","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","561025.150550935","561025.150550935","156675.229949387"
"2002/9/6 23:10","24.5","95.8333333333333","0","1","0","0","2","0","1","1","0.81661742032325","6.9112","6.9112","95.5533876392735","584586.893155533","584586.893155533","184669.864459218"
"2002/9/6 23:20","24.4","96.6666666666667","1","1","0.512635770605329","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","584239.832498035","584239.832498034","159832.142872315"
"2002/9/6 23:30","24.3","97.5","0","1","0","0","2","0","1","1","0.815801205766175","6.9112","6.9112","95.5533876392735","584002.310644328","584002.310644327","184564.0652566"
"2002/9/6 23:40","24.2","98.3333333333333","1","1","0.179766699794632","1","1","0.179766699794632","1","2","0.286194440665736","6.9112","6.9112","121.94756008","614576.08922926","614576.08922926","234699.82163187"
"2002/9/6 23:50","24.1","99.1666666666667","0","1","0","0","1","0","1","2","0.781515715727849","6.9112","6.9112","95.5533876392735","559447.151316538","559447.151316538","180179.706948266"
"2002/9/7 0:00","24","100","1","1","0.179282238915236","1","1","0.179282238915236","1","2","0.285423163167948","6.9112","6.9112","121.94756008","612919.180207698","612919.180207698","234547.132648192"
"2002/9/7 0:10","24","100","0","1","0","0","1","0","1","2","0.779389123455367","6.9112","6.9112","95.5533876392735","557924.12572645","557924.12572645","179911.619247331"
"2002/9/7 0:20","24","100","1","1","0.510168854427995","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","581426.981244785","581426.981244785","159445.819300628"
"2002/9/7 0:30","24","100","1","2","0.255078189722959","1","1","0.255078189722959","0","2","0","6.9112","6.9112","95.5533876392735","581412.756932372","581412.756932372","188296.20469241"
"2002/9/7 0:40","24","100","0","1","0","0","1","0","1","1","0.811957254459621","6.9112","6.9112","95.5533876392735","581249.234941586","581249.234941586","184066.680222834"
"2002/9/7 0:50","24","100","0","2","0","0","2","0","1","2","0.811667939693898","6.9112","6.9112","95.5533876392735","581042.025373635","581042.025373634","184029.303898123"
"2002/9/7 1:00","24","100","1","1","0.25481272059264","1","1","0.25481272059264","0","1","0","6.9112","6.9112","95.5533876392735","580807.367060898","580807.367060898","188236.730854169"
"2002/9/7 1:10","24.05","99.1666666666667","0","1","0","0","1","0","1","1","0.809515453593558","6.9112","6.9112","95.5533876392735","579500.399717067","579500.399717067","183751.463926357"
"2002/9/7 1:20","24.1","98.3333333333333","1","1","0.253396608304941","0","2","0","1","2","0.403415652972859","6.9112","6.9112","95.5533876392735","577577.999870225","577577.999870225","186969.463228791"
"2002/9/7 1:30","24.15","97.5","1","2","0.252446934698013","1","1","0.252446934698013","0","1","0","6.9112","6.9112","95.5533876392735","575412.330492476","575412.330492476","187696.781302916"
"2002/9/7 1:40","24.2","96.6666666666667","0","1","0","0","1","0","1","1","0.800353121223888","6.9112","6.9112","95.5533876392735","573041.944374787","573041.944374787","182565.299976648"
"2002/9/7 1:50","24.25","95.8333333333333","1","1","0.250257238928714","1","1","0.250257238928714","0","1","0","6.9112","6.9112","95.5533876392735","570418.900346313","570418.900346313","187201.8457115"
"2002/9/7 2:00","24.3","95","0","1","0","0","1","0","1","1","0.791120949152488","6.9112","6.9112","95.5533876392735","567615.54277444","567615.54277444","181283.572172905"
"2002/9/7 2:10","24.25","94.8333333333333","1","1","0.249069716920549","0","2","0","1","2","0.396624876719407","6.9112","6.9112","95.5533876392735","570132.230331246","570132.230331246","185853.861316767"
"2002/9/7 2:20","24.2","94.6666666666667","1","2","0.174082672513588","1","1","0.174082672513588","1","2","0.277162503708514","6.9112","6.9112","121.94756008","595924.869189172","595924.869189172","232918.390816615"
"2002/9/7 2:30","24.15","94.5","1","2","0.470684162814801","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","539858.348995085","539858.348995085","153572.306107824"
"2002/9/7 2:40","24.1","94.3333333333333","1","2","0.485853414484519","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","559512.811881878","559512.811881878","155972.494135764"
"2002/9/7 2:50","24.05","94.1666666666667","0","1","0","0","2","0","1","1","0.768199490057808","6.9112","6.9112","95.5533876392735","555994.812582708","555994.812582708","177882.098848821"
"2002/9/7 3:00","24","94","1","1","0.239403674686576","0","2","0","1","2","0.381558146827662","6.9112","6.9112","95.5533876392735","552431.803414019","552431.803414019","183383.578609286"
"2002/9/7 3:10","24","94","1","2","0.247303812381898","0","2","0","1","2","0.394162466099771","6.9112","6.9112","95.5533876392735","570807.030149514","570807.030149513","185302.425373241"
"2002/9/7 3:20","24","94","0","1","0","0","2","0","1","2","0.778134700517405","6.9112","6.9112","95.5533876392735","563940.915128503","563940.915128503","179022.876157153"
"2002/9/7 3:30","24","94","0","2","0","0","2","0","1","2","0.781143137105785","6.9112","6.9112","95.5533876392735","566476.756080695","566476.756080695","179351.940543962"
"2002/9/7 3:40","24","94","1","1","0.24292011992503","0","2","0","1","2","0.387185276873708","6.9112","6.9112","95.5533876392735","560783.641127968","560783.641127968","184229.905252207"
"2002/9/7 3:50","24","94","1","2","0.169899283893766","1","1","0.169899283893766","1","2","0.27064418706713","6.9112","6.9112","121.94756008","585545.924249683","585545.924249683","231616.582029147"
"2002/9/7 4:00","24","94","1","2","0.230833677419702","1","2","0.230833677419702","0","1","0","6.9112","6.9112","95.5533876392735","531708.556196844","531708.556196844","183184.403582631"
"2002/9/7 4:10","24","94","1","2","0.475062153635949","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","548653.464595428","548653.464595428","154406.631293746"
"2002/9/7 4:20","24","94","0","1","0","0","2","0","1","1","0.752525875578545","6.9112","6.9112","95.5533876392735","545716.439323952","545716.439323951","175811.618912848"
"2002/9/7 4:30","24","94","1","1","0.236403532900688","1","1","0.236403532900688","0","1","0","6.9112","6.9112","95.5533876392735","544950.304806898","544950.304806898","184429.688234703"
"2002/9/7 4:40","24","94","1","2","0.235945629778877","0","1","0","1","1","0.376042326193547","6.9112","6.9112","95.5533876392735","544402.191600126","544402.191600126","182550.618925007"
"2002/9/7 4:50","24","94","1","2","0.235573358864563","0","2","0","1","2","0.375475445857224","6.9112","6.9112","95.5533876392735","543816.064521247","543816.064521247","182453.310290444"
"2002/9/7 5:00","24","94","1","2","0.235393695803174","0","2","0","1","2","0.37518936764936","6.9112","6.9112","95.5533876392735","543404.010394845","543404.010394845","182410.052345346"
"2002/9/7 5:10","24","94","1","2","0.471665475441016","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","545006.172270938","545006.172270938","153907.212315593"
"2002/9/7 5:20","24","94","1","2","0.237063561668978","1","1","0.237063561668978","0","2","0","6.9112","6.9112","95.5533876392735","546649.73096488","546649.730964879","184583.818902674"
"2002/9/7 5:30","24","94","0","1","0","0","1","0","1","1","0.760063914505915","6.9112","6.9112","95.5533876392735","550457.539064504","550457.539064504","176831.643162737"
"2002/9/7 5:40","24","94","1","1","0.474944954790116","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","549021.713379322","549021.713379322","154412.014215255"
"2002/9/7 5:50","24","94","1","2","0.237478502956317","1","1","0.237478502956317","0","2","0","6.9112","6.9112","95.5533876392735","547585.60692486","547585.60692486","184674.556635852"
"2002/9/7 6:00","24","94","0","1","0","0","1","0","1","1","0.753561945369017","6.9112","6.9112","95.5533876392735","545731.060699119","545731.060699119","176034.905275052"
"2002/9/7 6:10","24","94","0","2","0","0","2","0","1","2","0.750772272075285","6.9112","6.9112","95.5533876392735","544371.556204785","544371.556204785","175607.046513939"
"2002/9/7 6:20","24","94","1","1","0.24447986425765","1","1","0.24447986425765","0","1","0","6.9112","6.9112","95.5533876392735","563507.465734863","563507.465734863","186220.66649471"
"2002/9/7 6:30","24","94","0","1","0","0","1","0","1","1","0.8082659395999","6.9112","6.9112","95.5533876392735","585241.659621499","585241.659621499","182901.157289907"
"2002/9/7 6:40","24","94","0","2","0","0","2","0","1","2","0.784629811173661","6.9112","6.9112","95.5533876392735","568909.64549075","568909.64549075","179801.740990446"
"2002/9/7 6:50","24","94","1","1","0.240575970224395","0","2","0","1","2","0.38344782535201","6.9112","6.9112","95.5533876392735","555357.817579862","555357.817579862","183661.178873983"
"2002/9/7 7:00","24","94","1","2","0.238455408735291","1","1","0.238455408735291","0","1","0","6.9112","6.9112","95.5533876392735","549750.907481846","549750.907481845","184885.801362536"
"2002/9/7 7:10","24.0666666666667","94","0","1","0","0","1","0","1","1","0.762977518531463","6.9112","6.9112","95.5533876392735","552268.352424046","552268.352424045","177228.942689645"
"2002/9/7 7:20","24.1333333333333","94","1","1","0.490050267120284","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","565208.197121585","565208.197121585","156655.280945835"
"2002/9/7 7:30","24.2","94","0","1","0","0","2","0","1","1","0.815281320925318","6.9112","6.9112","95.5533876392735","589458.315036006","589458.315036006","183908.261010494"
"2002/9/7 7:40","24.2666666666667","94","1","1","0.176740663309733","1","1","0.176740663309733","1","2","0.281394981921589","6.9112","6.9112","121.94756008","605052.483182018","605052.483182018","233750.231238795"
"2002/9/7 7:50","24.3333333333333","94","0","1","0","0","1","0","1","2","0.755471511614436","6.9112","6.9112","95.5533876392735","542584.920712061","542584.92071206","176768.092486604"
"2002/9/7 8:00","24.4","94","1","1","0.174789046144853","1","1","0.174789046144853","1","2","0.278269853944426","6.9112","6.9112","121.94756008","597552.141686599","597552.141686599","233136.562098932"
"2002/9/7 8:10","24.6666666666667","93.1666666666667","1","2","0.255704612154823","0","1","0","1","2","0.407090070268308","6.9112","6.9112","95.5533876392735","582841.286257203","582841.286257203","187540.301760764"
"2002/9/7 8:20","24.9333333333333","92.3333333333333","1","2","0.330344179444565","0","2","0","1","2","0.525918692234577","6.9112","6.9112","95.5533876392735","753077.921981978","753077.921981977","207139.789308066"
"2002/9/7 8:30","25.2","91.5","1","2","0.301736386749438","1","1","0.301736386749438","1","2","0.480374154573172","6.9112","6.9112","121.94756008","1031839.69554645","1031839.69554645","277317.287443667"
"2002/9/7 8:40","25.4666666666667","90.6666666666667","1","2","0.815029735722492","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","929138.247848165","929138.247848164","215174.850843739"
"2002/9/7 8:50","25.7333333333333","89.8333333333333","1","2","0.431116464878955","1","1","0.431116464878955","0","2","0","6.9112","6.9112","95.5533876392735","982994.195140225","982994.195140226","233271.870052709"
"2002/9/7 9:00","26","89","1","2","1.00166070444203","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1142100.9482227","1142100.9482227","257237.78001799"
"2002/9/7 9:10","26.3333333333333","88.1666666666667","1","2","0.410556390917087","1","1","0.410556390917087","1","1","0.653619145228185","6.9112","6.9112","121.94756008","1404309.52194878","1404309.52194878","322338.858041766"
"2002/9/7 9:20","26.6666666666667","87.3333333333333","1","2","1.02","0","1","0","0","1","0","7.12231394792426","6.9112","95.5528707003198","1247837.45952475","1163112.77569478","261697.041802309"
"2002/9/7 9:30","27","86.5","1","2","1.02","0","2","0","0","2","0","7.44840021402336","6.9112","95.5516324046415","1378808.98722514","1163221.48623731","261697.152486647"
"2002/9/7 9:40","27.3333333333333","85.6666666666667","1","2","0.634083122324755","1","1","0.634083122324755","0","2","0","6.9112","6.9112","95.5529815897991","1446303.18561306","1446303.18561306","298367.039114156"
"2002/9/7 9:50","27.6666666666667","84.8333333333333","1","2","0.651413859098608","1","2","0.651413859098608","0","2","0","6.9112","6.9112","95.5533849115297","1485875.44216438","1485875.44216438","304590.538517986"
"2002/9/7 10:00","28","84","1","2","1.02","0","1","0","0","2","0","9.34576005605301","6.9112","95.5461177585418","2140828.01368333","1163854.41409862","261698.221617738"
"2002/9/7 10:10","28.2833333333333","82.3333333333333","1","2","0.769736062183291","1","1","0.769736062183291","0","2","0","6.9112","6.9112","95.5515522693571","1756107.14262571","1756107.14262571","349824.8019792"
"2002/9/7 10:20","28.5666666666667","80.6666666666667","1","2","0.641911287164425","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533753089492","1446844.73840612","1446844.73840612","308569.614187702"
"2002/9/7 10:30","28.85","79","1","2","0.44575821417094","1","1","0.44575821417094","1","2","0.709661594291664","6.9112","6.9112","121.94756008","1524837.3301588","1524837.3301588","338310.627139128"
"2002/9/7 10:40","29.1333333333333","77.3333333333333","1","2","1.02","0","1","0","0","1","0","8.56947431986005","6.9112","95.5488278167867","1829069.27344804","1163595.37011055","261698.150795061"
"2002/9/7 10:50","29.4166666666667","75.6666666666667","1","2","0.76348127377953","1","1","0.76348127377953","0","2","0","6.9112","6.9112","95.5521375031343","1741819.43841371","1741819.43841371","347314.738278546"
"2002/9/7 11:00","29.7","74","1","2","0.786923973043385","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533792408563","1612417.65013043","1612417.65013043","334905.087236899"
"2002/9/7 11:10","29.9166666666667","73.3333333333333","1","2","1.02","0","2","0","0","1","0","12.4856870933122","6.9112","106.535978999362","3659103.71186492","1164793.26426255","264600.458837689"
"2002/9/7 11:20","30.1333333333333","72.6666666666667","1","2","1.02","1","1","0.882286356042932","1","1","0.997773494882073","7.17377376829446","6.9112","121.94756008","3020642.58078705","2886157.61317206","558181.86137275"
"2002/9/7 11:30","30.35","72","1","2","0.627346702394586","1","2","0.627038013173727","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2145710.39837217","2145710.39837218","430892.755823324"
"2002/9/7 11:40","30.5666666666667","71.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.5264535282044","6.9112","99.934762138077","2137080.70010864","1878842.79712662","385094.309478055"
"2002/9/7 11:50","30.7833333333333","70.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.80802010104183","6.9112","101.324699547139","2686718.49296149","1879500.64026273","382011.042953209"
"2002/9/7 12:00","31","70","1","2","0.749976132333139","1","1","0.688352728143004","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2355804.79320193","2355804.79320193","463545.429679001"
"2002/9/7 12:10","31","69.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","6.91218762971935","6.9112","95.5533825156575","1879018.72614026","1878622.36642676","384857.716356641"
"2002/9/7 12:20","31","68.6666666666667","1","2","0.699595436985628","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533868784725","1512702.78560743","1512702.78560743","318615.064209042"
"2002/9/7 12:30","31","68","1","2","0.574833377130448","0","2","0","1","2","0.915153457407785","6.9112","6.9112","95.5533876341627","1311031.74072586","1311031.74072586","286281.939228245"
"2002/9/7 12:40","31","67.3333333333333","1","2","1.02","0","2","0","0","1","0","7.65348603367546","6.9112","95.551213936471","1461180.45720664","1163289.86446237","261697.717849559"
"2002/9/7 12:50","31","66.6666666666667","1","2","0.599047699708753","0","2","0","1","1","0.953703447557876","6.9112","6.9112","95.5528280497714","1366311.6338844","1366311.6338844","295362.758179376"
"2002/9/7 13:00","31","66","1","2","1.02","0","2","0","0","1","0","8.34462787023479","6.9112","95.5491724529597","1738764.32204694","1163520.36560478","261697.855768778"
"2002/9/7 13:10","31","64.8333333333333","1","2","0.838249382384554","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5523069863352","1671029.50117598","1671029.50117598","345091.744063502"
"2002/9/7 13:20","31","63.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.09850632143404","6.9112","100.931435074225","1957989.7649785","1878588.36253108","387130.323696529"
"2002/9/7 13:30","31","62.5","1","2","0.88114133068947","1","1","0.88114133068947","0","1","0","6.9112","6.9112","99.1107909414644","2010533.14034417","2010533.14034417","398238.233581268"
"2002/9/7 13:40","31","61.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.53363363339066","6.9112","97.5695179567998","2133973.46447724","1878905.15628313","383771.071071214"
"2002/9/7 13:50","31","60.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.90913234488692","6.9112","96.7602616832807","2284681.07358856","1879128.255288","381940.161037011"
"2002/9/7 14:00","31","59","1","2","0.606136764553247","1","1","0.606136764553247","1","2","0.964989469665035","6.9112","6.9112","121.94756008","2074103.72740364","2074103.72740364","419330.758840282"
"2002/9/7 14:10","30.8333333333333","60.8333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.76500586415749","6.9112","115.591440034103","2293153.76846822","1878644.64120862","390174.718179986"
"2002/9/7 14:20","30.6666666666667","62.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","9.69302548483989","6.9112","124.184480536398","3330469.59659593","1879539.47492936","386263.261557545"
"2002/9/7 14:30","30.5","64.5","1","2","0.903177494533122","1","1","0.764953409242996","1","2","0.997773494882073","6.9112","6.9112","126.504089598014","2618207.60030098","2618207.60030098","509957.228802046"
"2002/9/7 14:40","30.3333333333333","66.3333333333333","1","2","1.02","1","2","1.02","0","1","0","6.94165903690486","6.9112","129.159681932329","2343555.46212261","2327032.3281445","468279.503993726"
"2002/9/7 14:50","30.1666666666667","68.1666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","9.41336008428557","6.9112","130.60502909692","3251830.89052898","1879293.18995324","387250.493543341"
"2002/9/7 15:00","30","70","1","2","0.871329319945832","1","1","0.749029321949351","1","2","0.997773494882073","6.9112","6.9112","126.843263610248","2563619.26297676","2563619.26297676","500167.766430538"
"2002/9/7 15:10","30.1666666666667","68.8333333333333","1","2","0.548239661257825","1","2","0.548239661257825","1","2","0.872815395641708","6.9112","6.9112","121.94756008","1875781.01163448","1875781.01163448","388499.528909025"
"2002/9/7 15:20","30.3333333333333","67.6666666666667","1","2","0.526617581313527","1","2","0.526617581313527","1","2","0.838392340188403","6.9112","6.9112","121.94756008","1801727.29125444","1801727.29125444","377448.598206601"
"2002/9/7 15:30","30.5","66.5","1","2","0.902101435741885","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392665","1743953.15165208","1743953.15165208","358405.970358728"
"2002/9/7 15:40","30.6666666666667","65.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.72667206159947","6.9112","102.88591202972","2231263.96950678","1878881.50497863","385791.477587744"
"2002/9/7 15:50","30.8333333333333","64.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.73529243997767","6.9112","104.94204296601","2683360.06914612","1879379.32286366","383087.452254508"
"2002/9/7 16:00","31","63","1","2","1.02","1","1","1.02","0","1","0","7.02074253372723","6.9112","106.20702177536","2376567.72949188","2327704.14717932","465067.250622758"
"2002/9/7 16:10","30.7666666666667","63.8333333333333","1","2","0.841464897290114","1","2","0.841464897290114","0","2","0","6.9112","6.9112","97.2096193868894","1919931.84070431","1919931.84070431","380271.205924731"
"2002/9/7 16:20","30.5333333333333","64.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","6.92120418784148","6.9112","95.5533168904668","1882642.14691466","1878627.22692426","384806.384462989"
"2002/9/7 16:30","30.3","65.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.00218390128671","6.9112","95.5530466082951","1915184.78647065","1878670.87283759","384512.94870008"
"2002/9/7 16:40","30.0666666666667","66.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.03585036046816","6.9112","95.5528575169666","1928713.95294739","1878689.02078773","384390.209237377"
"2002/9/7 16:50","29.8333333333333","67.1666666666667","1","2","0.576574257821876","1","1","0.576574257821876","1","2","0.917924996165064","6.9112","6.9112","121.94756008","1972833.80499671","1972833.80499671","403362.057023085"
"2002/9/7 17:00","29.6","68","1","2","0.918413043443052","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.553387479995","1762583.40876127","1762583.40876126","361912.373867562"
"2002/9/7 17:10","29.55","68.3333333333333","1","2","0.309597524065498","1","1","0.309597524065498","1","2","0.492889341199709","6.9112","6.9112","121.94756008","1058740.78164091","1058740.78164091","280350.665474225"
"2002/9/7 17:20","29.5","68.6666666666667","1","2","0.521392517471021","0","1","0","0","1","0","6.9112","6.9112","95.5533876392717","594224.642274386","594224.642274386","161212.37870706"
"2002/9/7 17:30","29.45","69","1","2","0.180429079630716","1","1","0.180429079630716","1","1","0.287248970936987","6.9112","6.9112","121.94756008","616841.506272736","616841.506272736","234910.534779014"
"2002/9/7 17:40","29.4","69.3333333333333","1","2","0.17499630217335","1","2","0.17499630217335","1","2","0.27859981229165","6.9112","6.9112","121.94756008","598260.965254945","598260.965254945","233203.764017539"
"2002/9/7 17:50","29.35","69.6666666666667","1","2","0.250649298958697","1","2","0.250649298958697","0","1","0","6.9112","6.9112","95.5533876392735","571312.959567099","571312.959567099","187321.868523"
"2002/9/7 18:00","29.3","70","1","2","0.264315301295714","0","1","0","1","1","0.420798567811173","6.9112","6.9112","95.5533876392735","602477.935566031","602477.93556603","189708.085211933"
"2002/9/7 18:10","29.25","70","1","2","0.266654105351453","0","2","0","1","2","0.424522020037441","6.9112","6.9112","95.5533876392735","607811.681660722","607811.681660722","190297.548215792"
"2002/9/7 18:20","29.2","70","1","2","0.187591143388125","1","1","0.187591143388125","1","2","0.298651209690915","6.9112","6.9112","121.94756008","641337.035193458","641337.035193458","237185.51342895"
"2002/9/7 18:30","29.15","70","1","2","0.513329753924174","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","585031.135308368","585031.135308368","159941.344211831"
"2002/9/7 18:40","29.1","70","1","2","0.534995942022457","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","609736.166248632","609736.166248632","163382.247896159"
"2002/9/7 18:50","29.05","70","1","2","0.266885535961407","1","1","0.266885535961407","0","2","0","6.9112","6.9112","95.5533876392735","608339.471977924","608339.471977924","191011.909826351"
"2002/9/7 19:00","29","70","1","2","0.26588257867455","0","1","0","1","1","0.423293724440942","6.9112","6.9112","95.5533876392735","606052.175714785","606052.175714785","190099.632239343"
"2002/9/7 19:10","28.95","70.5","1","2","0.266396455369177","1","1","0.266396455369177","0","1","0","6.9112","6.9112","95.5533876392735","607224.097159026","607224.097159027","190898.381831202"
