1,"eplusout"
"2002/9/7 19:20","28.9","71","0","1","0","0","1","0","1","1","0.852549485439043","6.9112","6.9112","95.5533876392735","610322.426591218","610322.426591218","189393.943987945"
"2002/9/7 19:30","28.85","71.5","0","2","0","0","2","0","1","2","0.854418932914056","6.9112","6.9112","95.5533876392735","611661.406470615","611661.406470615","189643.259299579"
"2002/9/7 19:40","28.8","72","1","1","0.188159897098455","1","1","0.188159897098455","1","2","0.299556684120776","6.9112","6.9112","121.94756008","643282.307344215","643282.307344214","237367.491070545"
"2002/9/7 19:50","28.75","72.5","1","2","0.257655051541594","1","2","0.257655051541594","0","1","0","6.9112","6.9112","95.5533876392735","587289.200869435","587289.200869435","188902.338751563"
"2002/9/7 20:00","28.7","73","1","2","0.189140025827973","1","2","0.189140025827973","1","1","0.301117080978733","6.9112","6.9112","121.94756008","646634.590895778","646634.590895778","237681.35896083"
"2002/9/7 20:10","28.6333333333333","73.6666666666667","1","2","0.182454469681644","1","2","0.182454469681644","1","2","0.290473457860413","6.9112","6.9112","121.94756008","623768.620285421","623768.620285421","235550.928625042"
"2002/9/7 20:20","28.5666666666667","74.3333333333333","0","1","0","0","1","0","1","2","0.829125030627476","6.9112","6.9112","95.5533876392735","593545.062612435","593545.062612435","186299.932049793"
"2002/9/7 20:30","28.5","75","1","1","0.545146824872742","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","621311.134893658","621311.134893658","165022.451253748"
"2002/9/7 20:40","28.4333333333333","75.6666666666667","1","2","0.192080193027036","1","1","0.192080193027036","1","1","0.305797922914201","6.9112","6.9112","121.94756008","656690.780478187","656690.780478187","238626.764584456"
"2002/9/7 20:50","28.3666666666667","76.3333333333333","1","2","0.263312264934632","1","2","0.263312264934632","0","1","0","6.9112","6.9112","95.5533876392735","600190.481290595","600190.481290595","190201.223513264"
"2002/9/7 21:00","28.3","77","0","1","0","0","1","0","1","1","0.875065328643346","6.9112","6.9112","95.5533876392735","626449.454773552","626449.454773552","192420.010878858"
"2002/9/7 21:10","28.25","77.3333333333333","1","1","0.275009126098831","1","1","0.275009126098831","0","1","0","6.9112","6.9112","95.5533876392735","626866.062810851","626866.062810851","192909.750735873"
"2002/9/7 21:20","28.2","77.6666666666667","0","1","0","0","1","0","1","1","0.876253962733605","6.9112","6.9112","95.5533876392735","627300.828901746","627300.828901745","192581.167420482"
"2002/9/7 21:30","28.15","78","1","1","0.275240626648153","1","1","0.275240626648153","0","1","0","6.9112","6.9112","95.5533876392735","627394.029375761","627394.029375762","192964.05847744"
"2002/9/7 21:40","28.1","78.3333333333333","0","1","0","0","1","0","1","1","0.876034157074777","6.9112","6.9112","95.5533876392735","627143.390241031","627143.390241031","192551.35946232"
"2002/9/7 21:50","28.05","78.6666666666667","0","2","0","0","2","0","1","2","0.877437482420255","6.9112","6.9112","95.5533876392735","628148.540972883","628148.540972883","192741.77259937"
"2002/9/7 22:00","28","79","1","1","0.276388914934781","1","1","0.276388914934781","0","1","0","6.9112","6.9112","95.5533876392735","630012.854307191","630012.854307191","193232.904205446"
"2002/9/7 22:10","28.0333333333333","79.5","0","1","0","0","1","0","1","1","0.88586788452132","6.9112","6.9112","95.5533876392735","634186.965740619","634186.965740619","193889.880069156"
"2002/9/7 22:20","28.0666666666667","80","0","2","0","0","2","0","1","2","0.892869219479714","6.9112","6.9112","95.5533876392735","639201.842005117","639201.842005117","194848.802636528"
"2002/9/7 22:30","28.1","80.5","1","1","0.56423583478473","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","643078.780802232","643078.780802232","168155.28427234"
"2002/9/7 22:40","28.1333333333333","81","1","2","0.283575245643778","1","1","0.283575245643778","0","2","0","6.9112","6.9112","95.5533876392735","646402.501420229","646402.501420229","194937.021844115"
"2002/9/7 22:50","28.1666666666667","81.5","1","2","0.285666520021824","1","2","0.285666520021824","0","2","0","6.9112","6.9112","95.5533876392735","651172.091654004","651172.091654004","195435.371208976"
"2002/9/7 23:00","28.2","82","0","1","0","0","1","0","1","1","0.917855058912325","6.9112","6.9112","95.5533876392735","657098.897867708","657098.897867708","198311.14836619"
"2002/9/7 23:10","28.1666666666667","81.5","1","1","0.201979754403291","1","1","0.201979754403291","1","2","0.321558347031404","6.9112","6.9112","121.94756008","690551.003467359","690551.00346736","241845.435241036"
"2002/9/7 23:20","28.1333333333333","81","1","2","0.548848693415184","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","625532.400800523","625532.400800523","165625.301486079"
"2002/9/7 23:30","28.1","80.5","1","2","0.199236337722089","1","1","0.199236337722089","1","1","0.317190738328087","6.9112","6.9112","121.94756008","681167.336881433","681167.336881433","240947.823165168"
"2002/9/7 23:40","28.0666666666667","80","1","2","0.270700568548528","0","1","0","1","2","0.430964121231291","6.9112","6.9112","95.5533876392735","617039.931809428","617039.931809428","191330.26382098"
"2002/9/7 23:50","28.0333333333333","79.5","0","1","0","0","2","0","1","2","0.89298965879469","6.9112","6.9112","95.5533876392735","639288.109956901","639288.109956901","194865.283580692"
"2002/9/8 0:00","28","79","1","1","0.195220183428328","1","1","0.195220183428328","1","2","0.310796889895405","6.9112","6.9112","121.94756008","667430.566631032","667430.566631032","239641.565824174"
"2002/9/8 0:10","27.8333333333333","80.6666666666667","1","2","0.266737106482361","0","1","0","1","2","0.424654160541005","6.9112","6.9112","95.5533876392735","608000.970281082","608000.970281082","190323.385997822"
"2002/9/8 0:20","27.6666666666667","82.3333333333333","1","2","0.195559052162455","1","1","0.195559052162455","1","2","0.311336379956321","6.9112","6.9112","121.94756008","668589.616663783","668589.616663783","239751.612342106"
"2002/9/8 0:30","27.5","84","0","1","0","0","1","0","1","2","0.854753746985677","6.9112","6.9112","95.5533876392735","611901.215237838","611901.215237837","189688.257461948"
"2002/9/8 0:40","27.3333333333333","85.6666666666667","1","1","0.281033923971534","0","2","0","1","2","0.447415159598607","6.9112","6.9112","95.5533876392735","640606.534829668","640606.534829668","193981.455297088"
"2002/9/8 0:50","27.1666666666667","87.3333333333333","0","1","0","0","2","0","1","2","0.899208368622988","6.9112","6.9112","95.5533876392735","643742.447706932","643742.447706932","195721.334812376"
"2002/9/8 1:00","27","89","1","1","0.567665988733291","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646990.349444857","646990.349444856","168724.965424319"
"2002/9/8 1:10","26.95","88.8333333333333","0","1","0","0","2","0","1","1","0.904079243606516","6.9112","6.9112","95.5533876392735","647231.381323601","647231.3813236","196394.434455474"
"2002/9/8 1:20","26.9","88.6666666666667","1","1","0.198585419680181","1","1","0.198585419680181","1","2","0.31615445560645","6.9112","6.9112","121.94756008","678940.933696854","678940.933696854","240735.741889465"
"2002/9/8 1:30","26.85","88.5","1","2","0.270591499922182","1","2","0.270591499922182","0","1","0","6.9112","6.9112","95.5533876392735","616791.191108927","616791.191108927","191890.726109846"
"2002/9/8 1:40","26.8","88.3333333333333","1","2","0.28096979802243","0","1","0","1","1","0.447313068999197","6.9112","6.9112","95.5533876392735","640460.284150637","640460.284150636","193962.461252556"
"2002/9/8 1:50","26.75","88.1666666666667","1","2","0.196154457929554","1","1","0.196154457929554","1","2","0.312284285328554","6.9112","6.9112","121.94756008","670626.117651999","670626.117651998","239944.595336977"
"2002/9/8 2:00","26.7","88","1","2","0.267061219971335","0","1","0","1","2","0.425170159771091","6.9112","6.9112","95.5533876392735","608740.129397455","608740.129397455","190404.704687037"
"2002/9/8 2:10","26.7166666666667","88.1666666666667","0","1","0","0","2","0","1","2","0.997773494882073","8.19092845890438","6.9112","97.683671374074","1239679.38429427","714643.37253808","206303.337641219"
"2002/9/8 2:20","26.7333333333333","88.3333333333333","1","1","0.449177044160453","0","2","0","1","2","0.715104482978488","6.9112","6.9112","95.5524221930242","1024209.49231289","1024209.49231289","242733.793005033"
"2002/9/8 2:30","26.75","88.5","1","2","0.749839558332849","0","2","0","0","1","0","6.9112","6.9112","95.5533811534817","854768.198588458","854768.198588458","201904.921836688"
"2002/9/8 2:40","26.7666666666667","88.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.59345767992304","6.9112","95.5513808341961","988310.755110133","714509.968824329","207404.027281141"
"2002/9/8 2:50","26.7833333333333","88.8333333333333","1","1","0.394536501298335","0","2","0","1","2","0.628114959223751","6.9112","6.9112","95.5528733034474","899525.270644189","899525.270644189","225699.890750142"
"2002/9/8 3:00","26.8","89","1","2","0.251395026355972","1","1","0.251395026355972","1","2","0.400229069323127","6.9112","6.9112","121.94756008","859592.184469447","859592.184469447","258723.069802835"
"2002/9/8 3:10","26.8333333333333","89","1","2","0.315174371973539","1","2","0.315174371973539","0","1","0","6.9112","6.9112","95.5533876334456","718474.980267423","718474.980267422","202541.363032044"
"2002/9/8 3:20","26.8666666666667","89","1","2","0.318386608324463","0","1","0","1","1","0.506881849580471","6.9112","6.9112","95.5533876392344","725802.054354802","725802.054354802","203882.367542557"
"2002/9/8 3:30","26.9","89","0","1","0","0","2","0","1","2","0.997773494882073","7.02260007556842","6.9112","95.5530102507727","759081.054676992","714373.681913542","209416.336223092"
"2002/9/8 3:40","26.9333333333333","89","1","1","0.326749155414917","1","1","0.326749155414917","0","1","0","6.9112","6.9112","95.5533036580994","744877.347553814","744877.347553813","205407.348581431"
"2002/9/8 3:50","26.9666666666667","89","0","1","0","0","1","0","1","1","0.997773494882073","7.06783126226556","6.9112","95.5528736825177","777244.060887048","714384.478571471","209257.318157932"
"2002/9/8 4:00","27","89","1","1","0.656902996756889","0","2","0","0","1","0","6.9112","6.9112","95.5532695558401","748760.531973749","748760.531973749","184259.604985391"
"2002/9/8 4:10","26.8833333333333","89.8333333333333","1","2","0.352184128558811","1","1","0.352184128558811","0","2","0","6.9112","6.9112","95.5533868460268","802899.227107027","802899.227107028","211860.552531079"
"2002/9/8 4:20","26.7666666666667","90.6666666666667","1","2","0.684193732243737","0","1","0","0","2","0","6.9112","6.9112","95.5533876339448","779887.64428314","779887.644283139","189286.020371854"
"2002/9/8 4:30","26.65","91.5","1","2","0.342273411313299","0","2","0","1","1","0.544910417877562","6.9112","6.9112","95.5533876392377","780290.380689124","780290.380689124","210487.32734416"
"2002/9/8 4:40","26.5333333333333","92.3333333333333","1","2","0.235476836507037","1","1","0.235476836507037","1","2","0.374886792664371","6.9112","6.9112","121.94756008","805134.713954085","805134.713954084","253137.415510747"
"2002/9/8 4:50","26.4166666666667","93.1666666666667","1","2","0.316417354407227","1","2","0.316417354407227","0","1","0","6.9112","6.9112","95.5533876392735","721310.19826783","721310.198267831","202851.841239979"
"2002/9/8 5:00","26.3","94","0","1","0","0","1","0","1","1","0.997773494882073","7.17088572779662","6.9112","95.5526062675518","818626.400663642","714409.078637539","208894.719163989"
"2002/9/8 5:10","26.2666666666667","94.1666666666667","1","1","0.381977548496092","0","2","0","1","2","0.608120697346042","6.9112","6.9112","95.5531918698025","870870.662104452","870870.662104452","221950.465046125"
"2002/9/8 5:20","26.2333333333333","94.3333333333333","1","2","0.373183853700022","1","1","0.373183853700022","0","1","0","6.9112","6.9112","95.5533863241525","850807.711038009","850807.711038009","217354.329790569"
"2002/9/8 5:30","26.2","94.5","1","2","0.380152889090924","0","1","0","1","1","0.605215780148006","6.9112","6.9112","95.553387630439","866707.617226036","866707.617226037","221409.832442794"
"2002/9/8 5:40","26.1666666666667","94.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.49658716253056","6.9112","95.5516094210526","949412.517602029","714486.838442313","207746.326500347"
"2002/9/8 5:50","26.1333333333333","94.8333333333333","1","1","0.730560466172343","0","2","0","0","1","0","6.9112","6.9112","95.5529463320817","832776.053827561","832776.053827561","198121.413787086"
"2002/9/8 6:00","26.1","95","0","1","0","0","2","0","1","1","0.997773494882073","7.28200900864715","6.9112","95.5522533435916","863248.479604893","714435.606992273","208503.262241056"
"2002/9/8 6:10","26.0833333333333","94.8333333333333","1","1","0.69958676803101","0","2","0","0","1","0","6.9112","6.9112","95.5531080770946","797445.259286696","797445.259286696","192177.82404785"
"2002/9/8 6:20","26.0666666666667","94.6666666666667","1","2","0.347143548305972","0","2","0","1","1","0.552663834579185","6.9112","6.9112","95.5533857612513","791400.285500173","791400.285500173","211858.321529288"
"2002/9/8 6:30","26.05","94.5","1","2","0.361766155693744","0","2","0","1","2","0.575943501765594","6.9112","6.9112","95.5533876266576","824759.057805754","824759.057805754","216036.08937479"
"2002/9/8 6:40","26.0333333333333","94.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.17657044933639","6.9112","95.5525129007469","820909.051824269","714410.436032761","208874.549317416"
"2002/9/8 6:50","26.0166666666667","94.1666666666667","1","1","0.324096221243101","0","2","0","1","2","0.515971739296054","6.9112","6.9112","95.5531875842547","738825.837208581","738825.837208581","205438.587205478"
"2002/9/8 7:00","26","94","1","2","0.612710938132083","0","2","0","0","1","0","6.9112","6.9112","95.5533862953632","698359.623957897","698359.623957897","176393.936564291"
"2002/9/8 7:10","26","94.3333333333333","1","2","0.289704834549615","0","2","0","1","1","0.461219531630754","6.9112","6.9112","95.5533876302456","660382.42286585","660382.42286585","196234.874799247"
"2002/9/8 7:20","26","94.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","6.96174735700547","6.9112","95.5532638650286","734645.009364379","714359.156609563","209630.187066062"
"2002/9/8 7:30","26","95","1","1","0.357132500982522","1","1","0.357132500982522","0","1","0","6.9112","6.9112","95.5533495331517","814188.03185491","814188.03185491","213136.040716262"
"2002/9/8 7:40","26","95.3333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.46249759853996","6.9112","95.5517397081179","935723.96627476","714478.698797677","207866.653281855"
"2002/9/8 7:50","26","95.6666666666667","1","1","0.743093999729178","0","2","0","0","1","0","6.9112","6.9112","95.5529720296306","847073.280456753","847073.280456753","200573.749161413"
"2002/9/8 8:00","26","96","1","2","0.334456911431302","1","1","0.334456911431302","0","2","0","6.9112","6.9112","95.5533848473057","762459.572814613","762459.572814613","207339.2443786"
"2002/9/8 8:10","25.1666666666667","96.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.76607235888103","6.9112","95.5511502112947","1057624.14417859","714551.188043905","206793.369556401"
"2002/9/8 8:20","24.3333333333333","97.3333333333333","1","1","0.96425743187733","0","2","0","0","1","0","6.9112","6.9112","95.5527431733008","1099414.40682702","1099414.40682702","248323.781284748"
"2002/9/8 8:30","23.5","98","1","2","0.463771434627214","0","2","0","1","1","0.738705899161911","6.9112","6.9112","95.5533833098607","1065142.19021288","1065142.19021288","247340.847615128"
"2002/9/8 8:40","22.6666666666667","98.6666666666667","1","2","0.802174946630302","0","2","0","0","1","0","6.9112","6.9112","95.5533876101901","935934.577252032","935934.577252032","213594.781326639"
"2002/9/8 8:50","21.8333333333333","99.3333333333333","1","2","0.353733092574852","1","1","0.353733092574852","0","2","0","6.9112","6.9112","95.5533876390782","836886.643180377","836886.643180377","213513.368755355"
"2002/9/8 9:00","21","100","1","2","0.256734607744889","1","2","0.256734607744889","1","1","0.41343398865407","6.9112","6.9112","121.94756008","919605.261805009","919605.261805009","260166.203168372"
"2002/9/8 9:10","21.1666666666667","99","1","2","0.70865929815558","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","852946.344360931","852946.344360931","195924.895775611"
"2002/9/8 9:20","21.3333333333333","98","1","2","0.360558233089852","0","2","0","1","1","0.583311298381796","6.9112","6.9112","95.5533876392735","868336.820732769","868336.820732769","214037.246281194"
"2002/9/8 9:30","21.5","97","1","2","0.368759882947311","0","2","0","1","2","0.596150651373069","6.9112","6.9112","95.5533876392735","887042.175195502","887042.175195501","216457.901016677"
"2002/9/8 9:40","21.6666666666667","96","1","2","0.273958530967387","1","1","0.273958530967387","1","2","0.44113277774277","6.9112","6.9112","121.94756008","981168.700980637","981168.700980638","266439.287755164"
"2002/9/8 9:50","21.8333333333333","95","1","2","0.77079993046031","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","924706.356925528","924706.356925528","208226.362433447"
"2002/9/8 10:00","22","94","1","2","0.799028463163813","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","961303.924595607","961303.924595607","214192.085905629"
"2002/9/8 10:10","22.2333333333333","94.3333333333333","1","2","0.948438640589457","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1137702.02935779","1137702.02935779","247437.224488598"
"2002/9/8 10:20","22.4666666666667","94.6666666666667","1","2","0.933860387229338","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1114740.06335509","1114740.06335509","243778.098526708"
"2002/9/8 10:30","22.7","95","1","2","0.503202799802205","0","2","0","1","1","0.807045377248641","6.9112","6.9112","95.5533876392735","1190922.27688549","1190922.27688549","259663.439503256"
"2002/9/8 10:40","22.9333333333333","95.3333333333333","1","2","0.533180809950144","0","2","0","1","2","0.853302485492217","6.9112","6.9112","95.5533876392735","1254176.58422857","1254176.58422857","270333.757265262"
"2002/9/8 10:50","23.1666666666667","95.6666666666667","1","2","1.02","0","2","0","0","1","0","7.45989562320661","6.9112","95.5518611863521","1416941.34078224","1196740.01108901","263539.290893668"
"2002/9/8 11:00","23.4","96","1","2","1.02","0","2","0","0","2","0","7.56195337834657","6.9112","95.5509389834407","1452759.89515812","1191603.49049795","263273.315022725"
"2002/9/8 11:10","23.6666666666667","94.8333333333333","1","2","0.575905504180798","0","2","0","1","1","0.918565323231425","6.9112","6.9112","95.5528942750693","1336119.28851094","1336119.28851094","286262.234363693"
"2002/9/8 11:20","23.9333333333333","93.6666666666667","1","2","1.02","0","2","0","0","1","0","7.93379986145288","6.9112","95.5505995210006","1592880.27263389","1182498.14733985","262782.036686172"
"2002/9/8 11:30","24.2","92.5","1","2","1.02","0","2","0","0","2","0","9.56941468835347","6.9112","95.544643150148","2248380.25007234","1181671.92004844","262706.822876089"
"2002/9/8 11:40","24.4666666666667","91.3333333333333","1","2","0.965343887167845","0","2","0","1","1","0.989563011615654","6.9112","6.9112","95.5513784766143","1826093.36535623","1826093.36535623","371105.954554426"
"2002/9/8 11:50","24.7333333333333","90.1666666666667","1","2","0.672313637561788","1","1","0.672313637561788","0","1","0","6.9112","6.9112","95.553374141281","1537938.27802059","1537938.27802059","312383.78496745"
"2002/9/8 12:00","25","89","1","2","0.468077649993843","1","2","0.468077649993843","1","1","0.745194863015003","6.9112","6.9112","121.94756008","1601263.98011941","1601263.98011941","348785.569042835"
"2002/9/8 12:10","25.3333333333333","88.1666666666667","1","2","1.02","0","1","0","0","1","0","8.15825322497077","6.9112","95.5501476231583","1663913.89782803","1163458.19492048","261697.044777137"
"2002/9/8 12:20","25.6666666666667","87.3333333333333","1","2","0.552883225071835","0","2","0","1","1","0.880208100463927","6.9112","6.9112","95.5524475160817","1260924.60709454","1260924.60709454","278210.418282021"
"2002/9/8 12:30","26","86.5","1","2","0.880467037329575","0","2","0","0","1","0","6.9112","6.9112","95.5533813236068","1003799.48649507","1003799.48649507","229236.021515033"
"2002/9/8 12:40","26.3333333333333","85.6666666666667","1","2","0.337136225872227","1","1","0.337136225872227","1","1","0.536731851348925","6.9112","6.9112","121.94756008","1152986.62893153","1152986.62893153","291241.181225293"
"2002/9/8 12:50","26.6666666666667","84.8333333333333","1","2","0.990487532315315","0","1","0","0","1","0","6.9112","6.9112","95.553387639202","1129349.22860551","1129349.22860551","254549.77456972"
"2002/9/8 13:00","27","84","1","2","0.967150118990304","0","2","0","0","2","0","6.9112","6.9112","95.553387639273","1102715.57579157","1102715.57579157","249005.132455071"
"2002/9/8 13:10","27.0833333333333","82.6666666666667","1","2","1.02","0","2","0","0","2","0","7.25175722588898","6.9112","95.8191647208759","1300207.25460581","1163153.23712358","261811.362697825"
"2002/9/8 13:20","27.1666666666667","81.3333333333333","1","2","1.02","0","2","0","0","2","0","9.4876556205146","6.9112","95.5454911529903","2197810.39231327","1163901.77799028","261697.592457472"
"2002/9/8 13:30","27.25","80","1","2","0.60540399864247","1","1","0.60540399864247","1","1","0.963822882470559","6.9112","6.9112","121.94756008","2071593.41085693","2071593.41085693","418929.216023295"
"2002/9/8 13:40","27.3333333333333","78.6666666666667","1","2","0.824033736835687","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533843602472","1654795.21536034","1654795.21536034","342207.111996487"
"2002/9/8 13:50","27.4166666666667","77.3333333333333","1","2","1.02","0","2","0","0","1","0","10.5188767516635","6.9112","95.542506759813","2611929.31130517","1164246.09348642","261699.559049961"
"2002/9/8 14:00","27.5","76","1","2","0.918649889124402","1","1","0.918649889124402","0","2","0","6.9112","6.9112","95.5506678575123","2096354.32140293","2096354.32140293","413585.571127884"
"2002/9/8 14:10","27.5833333333333","75.6666666666667","1","2","0.778232485367832","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533693666376","1602492.76032987","1602492.76032987","333199.60038244"
"2002/9/8 14:20","27.6666666666667","75.3333333333333","1","2","1.02","0","2","0","0","1","0","10.2549818990029","6.9112","95.5433280456364","2505957.3750996","1164157.96136373","261698.577272408"
"2002/9/8 14:30","27.75","75","1","2","0.951207978414215","1","1","0.951207978414215","0","2","0","6.9112","6.9112","95.5508668081455","2170767.02715773","2170767.02715773","428563.857308248"
"2002/9/8 14:40","27.8333333333333","74.6666666666667","1","2","0.968182951725949","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.553370703414","1819431.03691448","1819431.03691448","372914.088407773"
"2002/9/8 14:50","27.9166666666667","74.3333333333333","1","2","0.928479982266529","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875255043","1774081.5823338","1774081.5823338","364097.679927284"
"2002/9/8 15:00","28","74","1","2","0.501456181504504","1","1","0.501456181504504","1","2","0.798334572242855","6.9112","6.9112","121.94756008","1715559.43900948","1715559.43900948","364905.007407"
"2002/9/8 15:10","28","73.3333333333333","1","2","0.617167500415983","1","2","0.617167500415983","0","1","0","6.9112","6.9112","95.5533876392722","1407680.9292117","1407680.9292117","292361.264980795"
"2002/9/8 15:20","28","72.6666666666667","1","2","1.02","0","1","0","0","2","0","9.42853876502332","6.9112","95.5462030266416","2174075.11516587","1163882.04010091","261697.568016502"
"2002/9/8 15:30","28","72","1","2","0.861665226717998","1","1","0.861665226717998","0","2","0","6.9112","6.9112","95.5514898628879","1966132.80568816","1966132.80568816","388254.037753244"
"2002/9/8 15:40","28","71.3333333333333","1","2","0.728656389431008","1","2","0.728656389431008","0","2","0","6.9112","6.9112","95.5533748896583","1662274.94501218","1662274.94501218","333512.611726783"
"2002/9/8 15:50","28","70.6666666666667","1","2","0.773358504610335","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533875536261","1596927.17796948","1596927.17796948","332257.627915425"
"2002/9/8 16:00","28","70","1","2","0.707058181354537","0","2","0","1","2","0.997344367575108","6.9112","6.9112","95.5533876386982","1521586.69127119","1521586.69127119","319851.96369536"
"2002/9/8 16:10","28.0333333333333","70.6666666666667","1","2","0.699280870660415","1","1","0.699280870660415","0","1","0","6.9112","6.9112","95.7298810266175","1595181.20147862","1595181.20147862","322323.108270739"
"2002/9/8 16:20","28.0666666666667","71.3333333333333","1","2","1.02","0","1","0","0","2","0","10.6564451967959","6.9112","95.5421131840815","2667172.33180392","1164292.04172739","261699.928146069"
"2002/9/8 16:30","28.1","72","1","2","0.983501955900708","1","1","0.983501955900708","0","2","0","6.9112","6.9112","95.5505641439921","2244583.9372655","2244583.9372655","443777.058591783"
"2002/9/8 16:40","28.1333333333333","72.6666666666667","1","2","1.01043003915171","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5532188202601","1867689.66129169","1867689.66129169","382594.737056481"
"2002/9/8 16:50","28.1666666666667","73.3333333333333","1","2","0.9595420211555","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387511842","1809560.95810576","1809560.95810576","370973.326024273"
"2002/9/8 17:00","28.2","74","1","2","0.935729797070314","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876384175","1782362.23335293","1782362.23335293","365689.997763109"
"2002/9/8 17:10","28.1666666666667","74","1","2","0.43337818251097","0","2","0","1","2","0.689952180699509","6.9112","6.9112","95.5533876392678","988155.410831372","988155.410831372","237679.969681968"
"2002/9/8 17:20","28.1333333333333","74","1","2","0.536317157774105","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","611242.725132345","611242.725132345","163594.592371531"
"2002/9/8 17:30","28.1","74","1","2","0.172730956032417","1","1","0.172730956032417","1","1","0.274993307458113","6.9112","6.9112","121.94756008","590513.43010614","590513.43010614","232496.11178672"
"2002/9/8 17:40","28.0666666666667","74","1","2","0.478334630677789","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","545129.833318312","545129.833318311","154555.193627683"
"2002/9/8 17:50","28.0333333333333","74","0","1","0","0","2","0","1","1","0.804858189390216","6.9112","6.9112","95.5533876392735","576164.847938486","576164.847938486","183152.118970372"
"2002/9/8 18:00","28","74","1","1","0.257186001285085","0","2","0","1","2","0.409448490009161","6.9112","6.9112","95.5533876392735","586219.543760281","586219.543760281","187915.555340816"
"2002/9/8 18:10","26.8333333333333","78.3333333333333","1","2","0.25574987204507","0","2","0","1","2","0.407162125487593","6.9112","6.9112","95.5533876392735","582944.499615468","582944.499615468","187552.35729111"
"2002/9/8 18:20","25.6666666666667","82.6666666666667","1","2","0.495242993577574","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","568407.932060251","568407.932060251","157324.066826448"
"2002/9/8 18:30","24.5","87","1","2","0.16689071572361","1","1","0.16689071572361","1","1","0.266055893247866","6.9112","6.9112","121.94756008","578620.348388035","578620.348388035","230665.304579092"
"2002/9/8 18:40","23.3333333333333","91.3333333333333","1","2","0.216203799086572","1","2","0.216203799086572","0","1","0","6.9112","6.9112","95.5533876392735","506983.458473013","506983.458473013","180440.22732123"
"2002/9/8 18:50","22.1666666666667","95.6666666666667","1","2","0.213710835923539","1","2","0.213710835923539","0","2","0","6.9112","6.9112","95.5533876392735","507610.897429305","507610.897429305","180179.589347788"
"2002/9/8 19:00","21","100","1","2","0.201969191488983","1","2","0.201969191488983","0","2","0","6.9112","6.9112","95.5533876392735","485443.930127516","485443.930127516","177898.257138771"
"2002/9/8 19:10","22.0166666666667","96","1","2","0.202497835573411","1","2","0.202497835573411","0","2","0","6.9112","6.9112","95.5533876392735","484422.874462453","484422.874462453","177932.524508038"
"2002/9/8 19:20","23.0333333333333","92","1","2","0.209210503016901","0","1","0","1","1","0.335939134339332","6.9112","6.9112","95.5533876392735","496348.368009452","496348.368009452","175606.902518097"
"2002/9/8 19:30","24.05","88","1","2","0.217911465692898","1","1","0.217911465692898","0","1","0","6.9112","6.9112","95.5533876392735","511501.308451717","511501.308451717","180838.608551893"
"2002/9/8 19:40","25.0666666666667","84","1","2","0.16","1","2","0.16","1","1","0.255045134307224","6.9112","6.9112","121.94756008","555860.861378706","555860.861378706","228498.67647543"
"2002/9/8 19:50","26.0833333333333","80","1","2","0.226267446435776","0","1","0","1","2","0.360560891308294","6.9112","6.9112","95.5533876392735","521445.696938306","521445.696938305","180260.974457097"
"2002/9/8 20:00","27.1","76","1","2","0.244332008747408","1","1","0.244332008747408","0","1","0","6.9112","6.9112","95.5533876392735","558099.451440437","558099.451440437","185939.83983435"
"2002/9/8 20:10","27.0833333333333","76.5","0","1","0","0","1","0","1","1","0.792797808830513","6.9112","6.9112","95.5533876392735","568029.801455594","568029.801455594","181566.691477379"
"2002/9/8 20:20","27.0666666666667","77","0","2","0","0","2","0","1","2","0.80053059873507","6.9112","6.9112","95.5533876392735","573508.278577736","573508.278577736","182559.180897123"
"2002/9/8 20:30","27.05","77.5","1","1","0.178162136211793","1","1","0.178162136211793","1","2","0.283639923184868","6.9112","6.9112","121.94756008","609088.320560885","609088.320560885","234194.508959999"
"2002/9/8 20:40","27.0333333333333","78","0","1","0","0","1","0","1","2","0.78193262760235","6.9112","6.9112","95.5533876392735","559745.73625196","559745.73625196","180232.316144661"
"2002/9/8 20:50","27.0166666666667","78.5","0","2","0","0","2","0","1","2","0.817842347111847","6.9112","6.9112","95.5533876392735","585464.201264289","585464.201264289","184828.807538163"
"2002/9/8 21:00","27","79","1","1","0.257004169563242","1","1","0.257004169563242","0","1","0","6.9112","6.9112","95.5533876392735","585804.881683133","585804.881683133","188736.560596638"
"2002/9/8 21:10","26.8333333333333","79.8333333333333","1","2","0.256554446437391","1","2","0.256554446437391","0","2","0","6.9112","6.9112","95.5533876392735","584779.30209739","584779.30209739","188632.347297683"
"2002/9/8 21:20","26.6666666666667","80.6666666666667","1","2","0.256116179357808","1","2","0.256116179357808","0","2","0","6.9112","6.9112","95.5533876392735","583779.849353015","583779.849353015","188531.843764787"
"2002/9/8 21:30","26.5","81.5","0","1","0","0","1","0","1","1","0.813577567128787","6.9112","6.9112","95.5533876392735","582409.717260833","582409.717260833","184276.160253605"
"2002/9/8 21:40","26.3333333333333","82.3333333333333","0","2","0","0","2","0","1","2","0.810979971647424","6.9112","6.9112","95.5533876392735","580549.297398721","580549.297398721","183940.439613062"
"2002/9/8 21:50","26.1666666666667","83.1666666666667","1","1","0.254464969766131","1","1","0.254464969766131","0","1","0","6.9112","6.9112","95.5533876392735","580014.338572509","580014.338572509","188155.664812966"
"2002/9/8 22:00","26","84","0","1","0","0","1","0","1","1","0.810745781329682","6.9112","6.9112","95.5533876392735","580381.568594796","580381.568594796","183910.167700935"
"2002/9/8 22:10","26","84","1","1","0.255039743050024","0","2","0","1","2","0.406031577000194","6.9112","6.9112","95.5533876392735","581325.081064418","581325.081064418","187376.413335472"
"2002/9/8 22:20","26","84","0","1","0","0","2","0","1","2","0.813008244240033","6.9112","6.9112","95.5533876392735","582001.962897839","582001.962897839","184202.468018629"
"2002/9/8 22:30","26","84","0","2","0","0","2","0","1","2","0.811478893259501","6.9112","6.9112","95.5533876392735","581018.819531621","581018.819531621","183995.401551853"
"2002/9/8 22:40","26","84","1","1","0.508091466021884","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","579236.836821032","579236.836821032","159130.046051439"
"2002/9/8 22:50","26","84","1","2","0.17788563169131","1","1","0.17788563169131","1","1","0.283199718983137","6.9112","6.9112","121.94756008","608142.651286702","608142.651286702","234107.387868116"
"2002/9/8 23:00","26","84","0","1","0","0","1","0","1","2","0.773135554783013","6.9112","6.9112","95.5533876392735","553445.459239343","553445.459239342","179125.810511046"
"2002/9/8 23:10","26.1666666666667","83.1666666666667","0","2","0","0","2","0","1","2","0.808373953092414","6.9112","6.9112","95.5533876392735","578682.850649571","578682.850649571","183604.306443815"
"2002/9/8 23:20","26.3333333333333","82.3333333333333","1","1","0.178924869662011","1","1","0.178924869662011","1","2","0.28485421967811","6.9112","6.9112","121.94756008","611696.940697277","611696.940697277","234434.525217181"
"2002/9/8 23:30","26.5","81.5","1","2","0.172098222626234","1","2","0.172098222626234","1","2","0.273985975268781","6.9112","6.9112","121.94756008","588349.481500315","588349.481500315","232298.292296401"
"2002/9/8 23:40","26.6666666666667","80.6666666666667","1","2","0.489241603962568","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","557565.637118006","557565.637118005","156210.94697143"
"2002/9/8 23:50","26.8333333333333","79.8333333333333","1","2","0.179027896347449","1","1","0.179027896347449","1","1","0.285018241516672","6.9112","6.9112","121.94756008","612049.302331661","612049.302331661","234467.106681272"
"2002/9/9 0:00","27","79","0","1","0","0","1","0","1","2","0.780671925621748","6.9112","6.9112","95.5533876392735","558842.844170534","558842.844170534","180073.333006933"
"2002/9/9 0:10","26.6666666666667","80.6666666666667","0","2","0","0","2","0","1","2","0.812148341518903","6.9112","6.9112","95.5533876392735","581386.093073369","581386.093073368","184091.388346331"
"2002/9/9 0:20","26.3333333333333","82.3333333333333","0","2","0","0","2","0","1","2","0.808277251559257","6.9112","6.9112","95.5533876392735","578613.592519745","578613.592519744","183591.866607041"
"2002/9/9 0:30","26","84","1","1","0.252342803320321","0","2","0","1","2","0.40173796111731","6.9112","6.9112","95.5533876392735","575174.866080254","575174.866080254","186708.613689752"
"2002/9/9 0:40","25.6666666666667","85.6666666666667","1","2","0.50115767115608","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","571616.30959285","571616.30959285","158066.293570693"
"2002/9/9 0:50","25.3333333333333","87.3333333333333","0","1","0","0","2","0","1","1","0.790902260549216","6.9112","6.9112","95.5533876392735","568013.131425188","568013.131425188","181204.49118108"
"2002/9/9 1:00","25","89","1","1","0.246431599119055","0","2","0","1","2","0.392434690126281","6.9112","6.9112","95.5533876392735","564296.701465889","564296.701465888","185202.404526157"
"2002/9/9 1:10","24.9666666666667","89.3333333333333","1","2","0.246033067537086","1","1","0.246033067537086","0","1","0","6.9112","6.9112","95.5533876392735","562875.052314399","562875.052314399","186361.324256206"
"2002/9/9 1:20","24.9333333333333","89.6666666666667","1","2","0.246059352347093","1","2","0.246059352347093","0","2","0","6.9112","6.9112","95.5533876392735","562718.994608046","562718.994608046","186356.103139838"
"2002/9/9 1:30","24.9","90","1","2","0.173464371742758","1","2","0.173464371742758","1","1","0.276160929154658","6.9112","6.9112","121.94756008","593021.719890402","593021.719890402","232722.880691057"
"2002/9/9 1:40","24.8666666666667","90.3333333333333","1","2","0.236735376421472","0","1","0","1","2","0.376952342333954","6.9112","6.9112","95.5533876392735","541244.720848538","541244.720848538","182865.51506288"
"2002/9/9 1:50","24.8333333333333","90.6666666666667","1","2","0.246763490785453","0","2","0","1","2","0.392945708067251","6.9112","6.9112","95.5533876392735","564719.556169832","564719.556169832","185290.979181739"
"2002/9/9 2:00","24.8","91","0","1","0","0","2","0","1","2","0.78547719542184","6.9112","6.9112","95.5533876392735","564806.034245492","564806.034245491","180450.9954228"
"2002/9/9 2:10","24.8333333333333","90.6666666666667","1","1","0.246630534684618","0","2","0","1","2","0.392731639595526","6.9112","6.9112","95.5533876392735","564368.226139612","564368.226139612","185259.613779932"
"2002/9/9 2:20","24.8666666666667","90.3333333333333","1","2","0.246711336593115","1","1","0.246711336593115","0","1","0","6.9112","6.9112","95.5533876392735","563947.86808947","563947.86808947","186488.881372705"
"2002/9/9 2:30","24.9","90","0","1","0","0","1","0","1","1","0.783808076971516","6.9112","6.9112","95.5533876392735","563495.097786878","563495.097786877","180251.16965952"
"2002/9/9 2:40","24.9333333333333","89.6666666666667","1","1","0.246193122159098","1","1","0.246193122159098","0","1","0","6.9112","6.9112","95.5533876392735","562899.116552379","562899.116552379","186380.480376733"
"2002/9/9 2:50","24.9666666666667","89.3333333333333","1","2","0.246094113074817","1","2","0.246094113074817","0","2","0","6.9112","6.9112","95.5533876392735","562793.151133089","562793.151133089","186363.281629087"
"2002/9/9 3:00","25","89","1","2","0.491229142065321","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","563033.119559123","563033.119559123","156670.004070023"
"2002/9/9 3:10","25","89","0","1","0","0","2","0","1","1","0.781162386630364","6.9112","6.9112","95.5533876392735","562788.533283791","562788.533283791","179796.26681192"
"2002/9/9 3:20","25","89","1","1","0.245638284173372","1","1","0.245638284173372","0","1","0","6.9112","6.9112","95.5533876392735","562004.642682625","562004.642682625","186275.533818641"
"2002/9/9 3:30","25","89","0","1","0","0","1","0","1","1","0.7811577361941","6.9112","6.9112","95.5533876392735","561873.072901895","561873.072901895","179889.209800564"
"2002/9/9 3:40","25","89","1","1","0.245470197077241","0","2","0","1","2","0.390921272900848","6.9112","6.9112","95.5533876392735","562414.030570981","562414.030570981","184960.543336195"
"2002/9/9 3:50","25","89","0","1","0","0","2","0","1","2","0.781301839504264","6.9112","6.9112","95.5533876392735","562441.330275723","562441.330275723","179860.392811303"
"2002/9/9 4:00","25","89","1","1","0.172988858261838","1","1","0.172988858261838","1","2","0.27540389620664","6.9112","6.9112","121.94756008","591395.457627933","591395.457627933","232574.780503093"
"2002/9/9 4:10","24.9166666666667","89.8333333333333","1","2","0.235600623063774","0","1","0","1","2","0.375147468236016","6.9112","6.9112","95.5533876392735","538692.859635639","538692.859635639","182591.280507735"
"2002/9/9 4:20","24.8333333333333","90.6666666666667","1","2","0.245633541647951","0","2","0","1","2","0.391149055841113","6.9112","6.9112","95.5533876392735","562185.405165332","562185.405165332","185013.469378735"
"2002/9/9 4:30","24.75","91.5","1","2","0.247033275053218","1","1","0.247033275053218","0","1","0","6.9112","6.9112","95.5533876392735","564360.171027592","564360.171027592","186544.967949791"
"2002/9/9 4:40","24.6666666666667","92.3333333333333","1","2","0.174615572302109","1","2","0.174615572302109","1","1","0.277993677937129","6.9112","6.9112","121.94756008","596958.854993222","596958.854993221","233082.313728276"
"2002/9/9 4:50","24.5833333333333","93.1666666666667","1","2","0.477521718752431","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","544996.614869839","544996.614869839","154471.132030311"
"2002/9/9 5:00","24.5","94","0","1","0","0","2","0","1","1","0.79130162041638","6.9112","6.9112","95.5533876392735","568242.749134826","568242.749134826","181260.593037816"
"2002/9/9 5:10","24.5833333333333","93.1666666666667","1","1","0.248760796834665","1","1","0.248760796834665","0","1","0","6.9112","6.9112","95.5533876392735","567314.869168212","567314.869168212","186882.176685819"
"2002/9/9 5:20","24.6666666666667","92.3333333333333","0","1","0","0","1","0","1","1","0.789074590098774","6.9112","6.9112","95.5533876392735","566082.360627127","566082.360627126","181029.768718423"
"2002/9/9 5:30","24.75","91.5","1","1","0.493517247147644","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","564988.746028555","564988.746028555","156989.525757432"
"2002/9/9 5:40","24.8333333333333","90.6666666666667","1","2","0.173588235781358","1","1","0.173588235781358","1","1","0.276358124738079","6.9112","6.9112","121.94756008","593445.337072617","593445.337072616","232761.643895666"
"2002/9/9 5:50","24.9166666666667","89.8333333333333","1","2","0.236080208401438","0","1","0","1","2","0.375907233208871","6.9112","6.9112","95.5533876392735","539704.244942116","539704.244942116","182708.370455401"
"2002/9/9 6:00","25","89","1","2","0.245610797311052","1","1","0.245610797311052","0","1","0","6.9112","6.9112","95.5533876392735","562015.580318058","562015.580318057","186272.215523492"
"2002/9/9 6:10","25.3333333333333","88.1666666666667","1","2","0.495535738655711","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","566267.781184985","566267.781184984","157250.374333652"
"2002/9/9 6:20","25.6666666666667","87.3333333333333","1","2","0.502721317235569","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","572935.15756185","572935.15756185","158285.902250764"
"2002/9/9 6:30","26","86.5","1","2","0.17855296162977","1","1","0.17855296162977","1","1","0.284262129978584","6.9112","6.9112","121.94756008","610424.979139688","610424.979139688","234317.900798563"
"2002/9/9 6:40","26.3333333333333","85.6666666666667","1","2","0.247181459992009","0","1","0","1","2","0.393520934445421","6.9112","6.9112","95.5533876392735","563404.896853013","563404.896853013","185445.406171735"
"2002/9/9 6:50","26.6666666666667","84.8333333333333","1","2","0.260978194861749","1","1","0.260978194861749","0","1","0","6.9112","6.9112","95.5533876392735","594867.598736292","594867.598736292","189655.628339693"
"2002/9/9 7:00","27","84","0","1","0","0","1","0","1","1","0.842293949450558","6.9112","6.9112","95.5533876392735","602977.017178068","602977.017178068","188032.627395591"
"2002/9/9 7:10","26.9166666666667","85.1666666666667","0","2","0","0","2","0","1","2","0.850211787746152","6.9112","6.9112","95.5533876392735","608648.069667119","608648.069667119","189082.815360333"
"2002/9/9 7:20","26.8333333333333","86.3333333333333","1","1","0.268961082520363","1","1","0.268961082520363","0","1","0","6.9112","6.9112","95.5533876392735","613072.891529214","613072.891529214","191503.264897898"
"2002/9/9 7:30","26.75","87.5","1","2","0.270758973068763","0","1","0","1","1","0.431057103129607","6.9112","6.9112","95.5533876392735","617173.128553357","617173.128553356","191342.211653839"
"2002/9/9 7:40","26.6666666666667","88.6666666666667","1","2","0.272495913326853","0","2","0","1","2","0.43382236858868","6.9112","6.9112","95.5533876392735","621134.390016053","621134.390016053","191785.873265326"
"2002/9/9 7:50","26.5833333333333","89.8333333333333","1","2","0.274470549949135","0","2","0","1","2","0.43696605440078","6.9112","6.9112","95.5533876392735","625637.772921915","625637.772921915","192291.471430264"
"2002/9/9 8:00","26.5","91","0","1","0","0","2","0","1","2","0.880823624378681","6.9112","6.9112","95.5533876392735","630573.917809111","630573.91780911","193202.182731843"
"2002/9/9 8:10","26.75","89.8333333333333","1","1","0.557236565475204","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","635097.258186407","635097.258186407","166999.356649384"
"2002/9/9 8:20","27","88.6666666666667","0","1","0","0","2","0","1","1","0.89266212515565","6.9112","6.9112","95.5533876392735","639053.505063165","639053.505063164","194820.488380452"
"2002/9/9 8:30","27.25","87.5","1","1","0.563965092919875","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","642770.04198632","642770.041986319","168110.5154105"
"2002/9/9 8:40","27.5","86.3333333333333","1","2","0.56715209880955","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","646404.334558638","646404.334558638","168639.559774102"
"2002/9/9 8:50","27.75","85.1666666666667","0","1","0","0","2","0","1","1","0.908226395653459","6.9112","6.9112","95.5533876392735","650201.939188145","650201.939188145","196969.544896499"
"2002/9/9 9:00","28","84","1","1","0.286924891708781","1","1","0.286924891708781","0","1","0","6.9112","6.9112","95.5533876392735","654042.090703159","654042.090703159","195742.414499685"
"2002/9/9 9:10","28.1666666666667","84","0","1","0","0","1","0","1","1","0.921369670989251","6.9112","6.9112","95.5533876392735","659616.414950063","659616.414950063","198803.327413149"
"2002/9/9 9:20","28.3333333333333","84","1","1","0.584412396226488","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","666087.444796893","666087.444796893","171535.376698598"
"2002/9/9 9:30","28.5","84","1","2","0.295177341586705","1","1","0.295177341586705","0","2","0","6.9112","6.9112","95.5533876392735","672863.994611512","672863.994611512","197731.936901065"
"2002/9/9 9:40","28.6666666666667","84","1","2","0.298291837928789","0","1","0","1","1","0.474890320669576","6.9112","6.9112","95.5533876392735","679967.584075055","679967.584075055","198514.958984394"
"2002/9/9 9:50","28.8333333333333","84","0","1","0","0","2","0","1","2","0.960132225463108","6.9112","6.9112","95.5533876392735","687382.737659275","687382.737659275","204313.018492871"
"2002/9/9 10:00","29","84","1","1","0.30502917340801","0","2","0","1","2","0.485616378172193","6.9112","6.9112","95.5533876392735","695334.48623589","695334.48623589","200307.622898785"
"2002/9/9 10:10","29.1833333333333","83","1","2","0.307466211949182","1","1","0.307466211949182","0","1","0","6.9112","6.9112","95.5533876392735","700893.120701151","700893.120701151","200710.165370766"
"2002/9/9 10:20","29.3666666666667","82","1","2","0.61863936927901","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","705120.735873544","705120.735873544","177430.291568015"
"2002/9/9 10:30","29.55","81","1","2","0.31013469530713","0","2","0","1","1","0.493744535310833","6.9112","6.9112","95.5533876392735","706979.716014308","706979.716014308","201674.978720974"
"2002/9/9 10:40","29.7333333333333","80","0","1","0","0","2","0","1","2","0.997773494882073","6.91142554653663","6.9112","95.5533065162164","714437.663393967","714347.146181103","209807.73280735"
"2002/9/9 10:50","29.9166666666667","79","0","2","0","0","2","0","1","2","0.997773494882073","6.92995220099252","6.9112","95.5532473093065","721877.269664973","714351.568129038","209742.668099254"
"2002/9/9 11:00","30.1","78","1","1","0.626380649895511","0","2","0","0","1","0","6.9112","6.9112","95.5533735014185","713949.436590874","713949.436590874","178791.671468343"
"2002/9/9 11:10","30.25","76.6666666666667","1","2","0.310817017978852","1","1","0.310817017978852","0","2","0","6.9112","6.9112","95.5533875443004","708536.048898583","708536.048898582","201526.553541481"
"2002/9/9 11:20","30.4","75.3333333333333","1","2","0.309079933688605","0","1","0","1","1","0.492065320462954","6.9112","6.9112","95.5533876386355","704573.88246228","704573.882462279","201390.436066853"
