1,"eplusout"
"2002/9/9 11:30","30.55","74","1","2","0.307476367416799","0","2","0","1","2","0.489512390733731","6.9112","6.9112","95.5533876392692","700916.284386775","700916.284386775","200959.708399673"
"2002/9/9 11:40","30.7","72.6666666666667","1","2","0.611909349938649","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","697445.454127538","697445.454127538","176255.103313175"
"2002/9/9 11:50","30.85","71.3333333333333","0","1","0","0","2","0","1","1","0.968897401417083","6.9112","6.9112","95.5533876392735","693661.570545383","693661.570545382","205579.816576381"
"2002/9/9 12:00","31","70","1","1","0.302448333908414","0","2","0","1","2","0.481507597636763","6.9112","6.9112","95.5533876392735","689447.9126489","689447.9126489","199615.620382498"
"2002/9/9 12:10","31","70","1","2","0.301385000626211","0","2","0","1","2","0.479814736421147","6.9112","6.9112","95.5533876392735","687022.598597648","687022.598597648","199333.18319078"
"2002/9/9 12:20","31","70","0","1","0","0","2","0","1","2","0.957751454625951","6.9112","6.9112","95.5533876392735","685677.311213867","685677.311213867","203970.166988106"
"2002/9/9 12:30","31","70","0","2","0","0","2","0","1","2","0.95650269456273","6.9112","6.9112","95.5533876392735","684782.784200517","684782.784200516","203790.614357309"
"2002/9/9 12:40","31","70","0","2","0","0","2","0","1","2","0.955794050143173","6.9112","6.9112","95.5533876392735","684275.159993982","684275.159993982","203688.792184393"
"2002/9/9 12:50","31","70","1","1","0.300248102277024","0","2","0","1","2","0.478004757223048","6.9112","6.9112","95.5533876392735","684429.503781392","684429.503781392","199032.13281739"
"2002/9/9 13:00","31","70","1","2","0.21052859752608","1","1","0.21052859752608","1","2","0.335168383699268","6.9112","6.9112","121.94756008","719792.465309628","719792.465309628","244669.553780887"
"2002/9/9 13:10","30.5833333333333","70.1666666666667","1","2","0.284555762340667","1","2","0.284555762340667","0","1","0","6.9112","6.9112","95.5533876392735","648638.77086852","648638.77086852","195188.799934032"
"2002/9/9 13:20","30.1666666666667","70.3333333333333","1","2","0.582821237575253","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","664272.909610679","664272.909610678","171266.071050167"
"2002/9/9 13:30","29.75","70.5","1","2","0.285255642297469","0","2","0","1","1","0.454136272665263","6.9112","6.9112","95.5533876392735","650234.995759827","650234.995759827","195075.216581967"
"2002/9/9 13:40","29.3333333333333","70.6666666666667","1","2","0.278582864163221","1","1","0.278582864163221","0","1","0","6.9112","6.9112","95.5533876392735","635016.480538687","635016.480538687","193744.095253133"
"2002/9/9 13:50","28.9166666666667","70.8333333333333","1","2","0.190290243084833","1","2","0.190290243084833","1","1","0.302948264311614","6.9112","6.9112","121.94756008","650568.638123706","650568.638123706","238050.14880478"
"2002/9/9 14:00","28.5","71","1","2","0.178081172895151","1","2","0.178081172895151","1","2","0.283511026947983","6.9112","6.9112","121.94756008","608811.418924202","608811.418924202","234169.675373411"
"2002/9/9 14:10","28.25","73.1666666666667","1","2","0.176562394977977","1","2","0.176562394977977","1","2","0.281093083040699","6.9112","6.9112","121.94756008","603617.083907658","603617.083907658","233693.066592272"
"2002/9/9 14:20","28","75.3333333333333","0","1","0","0","1","0","1","2","0.800225888538325","6.9112","6.9112","95.5533876392735","572847.193386486","572847.193386486","182558.038729424"
"2002/9/9 14:30","27.75","77.5","0","2","0","0","2","0","1","2","0.837059135136608","6.9112","6.9112","95.5533876392735","599227.676403221","599227.676403221","187341.664250749"
"2002/9/9 14:40","27.5","79.6666666666667","1","1","0.528420979587037","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","602238.909408168","602238.909408168","162329.448915596"
"2002/9/9 14:50","27.25","81.8333333333333","1","2","0.186359599486508","1","1","0.186359599486508","1","1","0.296690551690956","6.9112","6.9112","121.94756008","637124.880807996","637124.880807996","236792.280528382"
"2002/9/9 15:00","27","84","0","1","0","0","1","0","1","2","0.816124427451561","6.9112","6.9112","95.5533876392735","584233.805766967","584233.805766967","184606.344199461"
"2002/9/9 15:10","27.6666666666667","81","1","1","0.27081532752996","1","1","0.27081532752996","0","1","0","6.9112","6.9112","95.5533876392735","617301.649981875","617301.649981875","191933.542517081"
"2002/9/9 15:20","28.3333333333333","78","1","2","0.275003887773993","0","1","0","1","1","0.437815145587553","6.9112","6.9112","95.5533876392735","626854.116147503","626854.116147503","192427.521140691"
"2002/9/9 15:30","29","75","1","2","0.277822656657156","1","1","0.277822656657156","0","1","0","6.9112","6.9112","95.5533876392735","633282.709983503","633282.709983503","193578.482893203"
"2002/9/9 15:40","29.6666666666667","72","1","2","0.560589457917956","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","638920.670753018","638920.670753018","167552.09361312"
"2002/9/9 15:50","30.3333333333333","69","0","1","0","0","2","0","1","1","0.901051380248307","6.9112","6.9112","95.5533876392735","645062.566500523","645062.566500523","195975.829101203"
"2002/9/9 16:00","31","66","1","1","0.571104990497204","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","650912.033245612","650912.033245611","169298.178466851"
"2002/9/9 16:10","30.7833333333333","67.1666666666667","0","1","0","0","2","0","1","1","0.913603928550148","6.9112","6.9112","95.5533876392735","654053.826742918","654053.826742917","197717.683629816"
"2002/9/9 16:20","30.5666666666667","68.3333333333333","1","1","0.287445680378435","1","1","0.287445680378435","0","1","0","6.9112","6.9112","95.5533876392735","655229.870157209","655229.87015721","195864.315916283"
"2002/9/9 16:30","30.35","69.5","1","2","0.287500795473431","0","1","0","1","1","0.457710629640928","6.9112","6.9112","95.5533876392735","655355.573062889","655355.573062889","195665.795957041"
"2002/9/9 16:40","30.1333333333333","70.6666666666667","1","2","0.287305844986772","0","2","0","1","2","0.457400262117073","6.9112","6.9112","95.5533876392735","654910.94285527","654910.94285527","195614.882406477"
"2002/9/9 16:50","29.9166666666667","71.8333333333333","1","2","0.287176433881021","1","1","0.287176433881021","0","1","0","6.9112","6.9112","95.5533876392735","654615.790725256","654615.790725256","195798.803498747"
"2002/9/9 17:00","29.7","73","1","2","0.574371260215721","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","654636.764854984","654636.764854984","169844.393040465"
"2002/9/9 17:10","29.5833333333333","74","0","1","0","0","2","0","1","1","0.916104033823578","6.9112","6.9112","95.5533876392735","655844.642309607","655844.642309607","198066.510917542"
"2002/9/9 17:20","29.4666666666667","75","1","1","0.202175296637234","1","1","0.202175296637234","1","2","0.321869656636208","6.9112","6.9112","121.94756008","691219.846508255","691219.846508256","241910.08181272"
"2002/9/9 17:30","29.35","76","1","2","0.277322664947628","1","2","0.277322664947628","0","1","0","6.9112","6.9112","95.5533876392735","632142.404444485","632142.404444485","193478.050958315"
"2002/9/9 17:40","29.2333333333333","77","1","2","0.29011172783242","1","2","0.29011172783242","0","2","0","6.9112","6.9112","95.5533876392735","661310.447046308","661310.447046308","196504.5601961"
"2002/9/9 17:50","29.1166666666667","78","1","2","0.204209009968521","1","2","0.204209009968521","1","1","0.325107394493036","6.9112","6.9112","121.94756008","698176.102173374","698176.102173374","242578.159113176"
"2002/9/9 18:00","29","79","1","2","0.280613012485892","0","1","0","1","2","0.446745054805335","6.9112","6.9112","95.5533876392735","639646.5716673","639646.5716673","193881.935843902"
"2002/9/9 18:10","28.8333333333333","79.8333333333333","1","2","0.29301254725484","1","1","0.29301254725484","0","1","0","6.9112","6.9112","95.5533876392735","667926.549073135","667926.549073135","197200.932539439"
"2002/9/9 18:20","28.6666666666667","80.6666666666667","1","2","0.292867909749728","1","2","0.292867909749728","0","2","0","6.9112","6.9112","95.5533876392735","667596.662458738","667596.662458738","197165.061150662"
"2002/9/9 18:30","28.5","81.5","1","2","0.584669013739307","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","666380.088351211","666380.088351211","171578.704134621"
"2002/9/9 18:40","28.3333333333333","82.3333333333333","1","2","0.291648692988131","0","2","0","1","1","0.464314217571923","6.9112","6.9112","95.5533876392735","664815.902047238","664815.902047238","196753.697124064"
"2002/9/9 18:50","28.1666666666667","83.1666666666667","0","1","0","0","2","0","1","2","0.926575396078212","6.9112","6.9112","95.5533876392735","663345.295889065","663345.295889065","199534.339309064"
"2002/9/9 19:00","28","84","0","2","0","0","2","0","1","2","0.924631356281905","6.9112","6.9112","95.5533876392735","661952.769984299","661952.769984299","199260.983351629"
"2002/9/9 19:10","28.0833333333333","83.3333333333333","1","1","0.289954179589651","1","1","0.289954179589651","0","1","0","6.9112","6.9112","95.5533876392735","660951.117820989","660951.117820989","196463.530626811"
"2002/9/9 19:20","28.1666666666667","82.6666666666667","1","2","0.289566119247651","0","1","0","1","1","0.460998692352387","6.9112","6.9112","95.5533876392735","660066.047475713","660066.047475713","196205.9023941"
"2002/9/9 19:30","28.25","82","0","1","0","0","2","0","1","2","0.920439144976742","6.9112","6.9112","95.5533876392735","658949.878020727","658949.878020727","198672.818258812"
"2002/9/9 19:40","28.3333333333333","81.3333333333333","1","1","0.202206901382993","1","1","0.202206901382993","1","2","0.32191997242075","6.9112","6.9112","121.94756008","691327.949113731","691327.949113731","241920.209444076"
"2002/9/9 19:50","28.4166666666667","80.6666666666667","1","2","0.551932886744131","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","629049.350108312","629049.350108311","166129.248430316"
"2002/9/9 20:00","28.5","80","0","1","0","0","2","0","1","1","0.914534253338638","6.9112","6.9112","95.5533876392735","654720.214103327","654720.214103327","197847.37745498"
"2002/9/9 20:10","28.5833333333333","79.8333333333333","1","1","0.287497583233625","1","1","0.287497583233625","0","1","0","6.9112","6.9112","95.5533876392735","655348.24679561","655348.246795609","195876.454169557"
"2002/9/9 20:20","28.6666666666667","79.6666666666667","1","2","0.576309157076163","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","656846.68074443","656846.68074443","170169.383279901"
"2002/9/9 20:30","28.75","79.5","1","2","0.577779938691876","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","658523.918705834","658523.918705834","170416.470311054"
"2002/9/9 20:40","28.8333333333333","79.3333333333333","1","2","0.289654396128759","1","1","0.289654396128759","0","2","0","6.9112","6.9112","95.5533876392735","660267.385249035","660267.385249036","196395.351933976"
"2002/9/9 20:50","28.9166666666667","79.1666666666667","1","2","0.581570671719342","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","662846.785556329","662846.785556329","171055.013335789"
"2002/9/9 21:00","29","79","0","1","0","0","2","0","1","1","0.930363261138698","6.9112","6.9112","95.5533876392735","666058.572776877","666058.572776877","200068.105630842"
"2002/9/9 21:10","28.8333333333333","79.8333333333333","0","2","0","0","2","0","1","2","0.931153325187245","6.9112","6.9112","95.5533876392735","666624.503278671","666624.50327867","200179.584293227"
"2002/9/9 21:20","28.6666666666667","80.6666666666667","0","2","0","0","2","0","1","2","0.929309642778923","6.9112","6.9112","95.5533876392735","665303.856608449","665303.856608448","199919.481467576"
"2002/9/9 21:30","28.5","81.5","1","1","0.204192939682203","1","1","0.204192939682203","1","2","0.325081810073845","6.9112","6.9112","121.94756008","698121.133991954","698121.133991954","242572.953182483"
"2002/9/9 21:40","28.3333333333333","82.3333333333333","1","2","0.279003382934212","0","1","0","1","2","0.444182472137085","6.9112","6.9112","95.5533876392735","635975.540652481","635975.540652481","193464.780417659"
"2002/9/9 21:50","28.1666666666667","83.1666666666667","1","2","0.203525502459168","1","1","0.203525502459168","1","2","0.32401922827786","6.9112","6.9112","121.94756008","695838.178125379","695838.17812538","242353.145415709"
"2002/9/9 22:00","28","84","0","1","0","0","1","0","1","2","0.883686336244285","6.9112","6.9112","95.5533876392735","632624.387340642","632624.387340642","193592.452811636"
"2002/9/9 22:10","28.0333333333333","83.1666666666667","1","1","0.576704086814719","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","657297.047043571","657297.047043571","170235.64341414"
"2002/9/9 22:20","28.0666666666667","82.3333333333333","1","2","0.28727685766637","0","2","0","1","1","0.457354113358943","6.9112","6.9112","95.5533876392735","654844.830515518","654844.830515518","195605.651676877"
"2002/9/9 22:30","28.1","81.5","1","2","0.285569686806244","0","2","0","1","2","0.454636241750949","6.9112","6.9112","95.5533876392735","650951.242341758","650951.242341758","195159.37773705"
"2002/9/9 22:40","28.1333333333333","80.6666666666667","1","2","0.198637128951798","1","1","0.198637128951798","1","2","0.316236778450916","6.9112","6.9112","121.94756008","679117.800100482","679117.800100483","240752.520218329"
"2002/9/9 22:50","28.1666666666667","79.8333333333333","0","1","0","0","1","0","1","2","0.8587184513436","6.9112","6.9112","95.5533876392735","614740.92056128","614740.920561279","190218.273996712"
"2002/9/9 23:00","28.2","79","0","2","0","0","2","0","1","2","0.89012289163055","6.9112","6.9112","95.5533876392735","637234.712969454","637234.712969453","194472.080360507"
"2002/9/9 23:10","28.1666666666667","79","0","2","0","0","2","0","1","2","0.885479654402169","6.9112","6.9112","95.5533876392735","633908.887710712","633908.887710712","193836.881761257"
"2002/9/9 23:20","28.1333333333333","79","1","1","0.193919366820162","1","1","0.193919366820162","1","2","0.308725947490567","6.9112","6.9112","121.94756008","662981.333442842","662981.333442841","239220.956580897"
"2002/9/9 23:30","28.1","79","1","2","0.527733892194361","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","601455.447114542","601455.447114542","162220.084990587"
"2002/9/9 23:40","28.0666666666667","79","1","2","0.192256200574091","1","1","0.192256200574091","1","1","0.306078132661278","6.9112","6.9112","121.94756008","657292.779426834","657292.779426834","238683.875056857"
"2002/9/9 23:50","28.0333333333333","79","0","1","0","0","1","0","1","2","0.834631025788346","6.9112","6.9112","95.5533876392735","597488.595081317","597488.595081317","187022.38453175"
"2002/9/10 0:00","28","79","1","1","0.272626715402297","0","2","0","1","2","0.434030609752713","6.9112","6.9112","95.5533876392735","621432.697948851","621432.697948851","191817.794474465"
"2002/9/10 0:10","28","79.8333333333333","0","1","0","0","2","0","1","2","0.870848108085359","6.9112","6.9112","95.5533876392735","623428.827203152","623428.827203152","191849.470198279"
"2002/9/10 0:20","28","80.6666666666667","1","1","0.275185501971132","1","1","0.275185501971132","0","1","0","6.9112","6.9112","95.5533876392735","627268.310468405","627268.310468405","192959.903975576"
"2002/9/10 0:30","28","81.5","1","2","0.554379156464082","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","631838.880738645","631838.880738645","166529.899970388"
"2002/9/10 0:40","28","82.3333333333333","0","1","0","0","2","0","1","1","0.889650395225648","6.9112","6.9112","95.5533876392735","636896.275730851","636896.275730851","194407.50951144"
"2002/9/10 0:50","28","83.1666666666667","0","2","0","0","2","0","1","2","0.898014047299843","6.9112","6.9112","95.5533876392735","642886.976614202","642886.976614201","195556.768481241"
"2002/9/10 1:00","28","84","1","1","0.284869304637967","0","2","0","1","2","0.453521210529197","6.9112","6.9112","95.5533876392735","649353.870147305","649353.870147305","194981.663676524"
"2002/9/10 1:10","27.8333333333333","84.8333333333333","0","1","0","0","2","0","1","2","0.910236184524921","6.9112","6.9112","95.5533876392735","651641.533393406","651641.533393405","197248.827173616"
"2002/9/10 1:20","27.6666666666667","85.6666666666667","1","1","0.285774080231353","0","2","0","1","2","0.45496164274035","6.9112","6.9112","95.5533876392735","651417.406315663","651417.406315663","195215.726140111"
"2002/9/10 1:30","27.5","86.5","0","1","0","0","2","0","1","2","0.908391270243219","6.9112","6.9112","95.5533876392735","650320.037286054","650320.037286054","196992.411741995"
"2002/9/10 1:40","27.3333333333333","87.3333333333333","0","2","0","0","2","0","1","2","0.906357072702102","6.9112","6.9112","95.5533876392735","648862.96259087","648862.96259087","196710.111872059"
"2002/9/10 1:50","27.1666666666667","88.1666666666667","1","1","0.28413082930306","0","2","0","1","2","0.452345533745561","6.9112","6.9112","95.5533876392735","647669.622892879","647669.622892879","194786.588856831"
"2002/9/10 2:00","27","89","1","2","0.198831104967418","1","1","0.198831104967418","1","2","0.316545594585141","6.9112","6.9112","121.94756008","679781.276069129","679781.276069129","240815.991515958"
"2002/9/10 2:10","27","89","1","2","0.543169032138638","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","619055.856529127","619055.856529127","164701.814518742"
"2002/9/10 2:20","27","89","1","2","0.198336052407589","1","1","0.198336052407589","1","1","0.315757454787157","6.9112","6.9112","121.94756008","678087.998397454","678087.998397454","240654.74141924"
"2002/9/10 2:30","27","89","1","2","0.542170916383628","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","617917.707687458","617917.707687458","164540.097846754"
"2002/9/10 2:40","27","89","0","1","0","0","2","0","1","1","0.899846562647949","6.9112","6.9112","95.5533876392735","644199.575220143","644199.575220142","195809.427847055"
"2002/9/10 2:50","27","89","1","1","0.565792713022996","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","644854.160379876","644854.160379875","168413.644560228"
"2002/9/10 3:00","27","89","0","1","0","0","2","0","1","1","0.901982883531649","6.9112","6.9112","95.5533876392735","645729.788024242","645729.788024242","196104.48682312"
"2002/9/10 3:10","27","89","0","2","0","0","2","0","1","2","0.90239859884339","6.9112","6.9112","95.5533876392735","646027.55876912","646027.55876912","196161.956905917"
"2002/9/10 3:20","27","89","0","2","0","0","2","0","1","2","0.901989677476299","6.9112","6.9112","95.5533876392735","645734.654425379","645734.654425379","196105.425906288"
"2002/9/10 3:30","27","89","1","1","0.283045502159518","1","1","0.283045502159518","0","1","0","6.9112","6.9112","95.5533876392735","645194.316208855","645194.316208856","194814.367969493"
"2002/9/10 3:40","27","89","0","1","0","0","1","0","1","1","0.900524493751709","6.9112","6.9112","95.5533876392735","644685.166107325","644685.166107325","195903.010895402"
"2002/9/10 3:50","27","89","1","1","0.282705046491135","1","1","0.282705046491135","0","1","0","6.9112","6.9112","95.5533876392735","644417.840732793","644417.840732793","194733.744398187"
"2002/9/10 4:00","27","89","0","1","0","0","1","0","1","1","0.900024086171846","6.9112","6.9112","95.5533876392735","644326.732359367","644326.732359367","195833.929102009"
"2002/9/10 4:10","26.9333333333333","89.5","1","1","0.282678065094822","1","1","0.282678065094822","0","1","0","6.9112","6.9112","95.5533876392735","644356.304445172","644356.304445172","194727.508114421"
"2002/9/10 4:20","26.8666666666667","90","0","1","0","0","1","0","1","1","0.900135978031578","6.9112","6.9112","95.5533876392735","644406.878646061","644406.87864606","195849.377933702"
"2002/9/10 4:30","26.8","90.5","0","2","0","0","2","0","1","2","0.900083481637364","6.9112","6.9112","95.5533876392735","644369.276346661","644369.27634666","195842.133438182"
"2002/9/10 4:40","26.7333333333333","91","1","1","0.565303837732008","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","644296.672924405","644296.672924405","168332.505660655"
"2002/9/10 4:50","26.6666666666667","91.5","1","2","0.565571795077288","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","644602.237206386","644602.237206386","168376.978920949"
"2002/9/10 5:00","26.6","92","1","2","0.283047155391059","0","2","0","1","1","0.450620289584861","6.9112","6.9112","95.5533876392735","645198.086727901","645198.086727901","194504.907218177"
"2002/9/10 5:10","26.5","92.3333333333333","1","2","0.565604864720078","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","644639.94807612","644639.94807612","168382.44122171"
"2002/9/10 5:20","26.4","92.6666666666667","0","1","0","0","2","0","1","1","0.898612297148198","6.9112","6.9112","95.5533876392735","643315.492173367","643315.492173367","195639.118570294"
"2002/9/10 5:30","26.3","93","1","1","0.281277580172845","1","1","0.281277580172845","0","1","0","6.9112","6.9112","95.5533876392735","641162.236635434","641162.236635434","194392.229769244"
"2002/9/10 5:40","26.2","93.3333333333333","1","2","0.560157039077361","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","638427.568084023","638427.568084023","167480.611568739"
"2002/9/10 5:50","26.1","93.6666666666667","1","2","0.278913360395045","0","2","0","1","1","0.444039153322903","6.9112","6.9112","95.5533876392735","635770.229767969","635770.229767969","193432.660706837"
"2002/9/10 6:00","26","94","1","2","0.277850079454198","0","2","0","1","2","0.442346375436431","6.9112","6.9112","95.5533876392735","633345.251817847","633345.251817847","193158.065990173"
"2002/9/10 6:10","26","94","0","1","0","0","2","0","1","2","0.882801321916738","6.9112","6.9112","95.5533876392735","631990.478956372","631990.478956372","193471.487542449"
"2002/9/10 6:20","26","94","1","1","0.276880415250765","0","2","0","1","2","0.440802638444807","6.9112","6.9112","95.5533876392735","631133.789966892","631133.789966892","192909.123883879"
"2002/9/10 6:30","26","94","1","2","0.19408692931714","1","1","0.19408692931714","1","2","0.308992712442884","6.9112","6.9112","121.94756008","663554.452461743","663554.452461743","239275.044397589"
"2002/9/10 6:40","26","94","1","2","0.186546588832077","1","2","0.186546588832077","1","2","0.296988244818919","6.9112","6.9112","121.94756008","637764.424518988","637764.424518988","236852.999526735"
"2002/9/10 6:50","26","94","1","2","0.265534190652599","0","1","0","1","2","0.42273907936379","6.9112","6.9112","95.5533876392735","605257.660746799","605257.660746799","190020.899056945"
"2002/9/10 7:00","26","94","1","2","0.276702061929888","0","2","0","1","2","0.440518694149409","6.9112","6.9112","95.5533876392735","630727.029869811","630727.029869811","192863.107963754"
"2002/9/10 7:10","25.95","94.6666666666667","1","2","0.27685426712325","0","2","0","1","2","0.440761009774219","6.9112","6.9112","95.5533876392735","631074.155428509","631074.155428509","192902.77753706"
"2002/9/10 7:20","25.9","95.3333333333333","0","1","0","0","2","0","1","2","0.882599953774012","6.9112","6.9112","95.5533876392735","631846.245278628","631846.245278628","193444.085378842"
"2002/9/10 7:30","25.85","96","0","2","0","0","2","0","1","2","0.884364556050469","6.9112","6.9112","95.5533876392735","633110.17565936","633110.175659359","193684.732559404"
"2002/9/10 7:40","25.8","96.6666666666667","1","1","0.556885119866779","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","634696.494710113","634696.494710113","166941.525217792"
"2002/9/10 7:50","25.75","97.3333333333333","1","2","0.279123000277093","0","2","0","1","1","0.444372906842617","6.9112","6.9112","95.5533876392735","636248.347357015","636248.347357015","193488.729362295"
"2002/9/10 8:00","25.7","98","1","2","0.196136495410558","1","1","0.196136495410558","1","2","0.312255688413314","6.9112","6.9112","121.94756008","670564.67932402","670564.67932402","239939.428216909"
"2002/9/10 8:10","25.5833333333333","95.5","0","1","0","0","1","0","1","2","0.841020836898444","6.9112","6.9112","95.5533876392735","602065.171257688","602065.171257688","187864.443090089"
"2002/9/10 8:20","25.4666666666667","93","0","2","0","0","2","0","1","2","0.856452400804879","6.9112","6.9112","95.5533876392735","613117.868319887","613117.868319887","189914.775457867"
"2002/9/10 8:30","25.35","90.5","1","1","0.261579609391254","1","1","0.261579609391254","0","1","0","6.9112","6.9112","95.5533876392735","596239.129272484","596239.129272484","189780.003965553"
"2002/9/10 8:40","25.2333333333333","88","1","2","0.253570328853079","0","1","0","1","1","0.403692221743177","6.9112","6.9112","95.5533876392735","577974.159214693","577974.159214693","187009.466788454"
"2002/9/10 8:50","25.1166666666667","85.5","1","2","0.171015888275484","1","1","0.171015888275484","1","2","0.272374034615372","6.9112","6.9112","121.94756008","588303.960280716","588303.960280716","231965.422083836"
"2002/9/10 9:00","25","83","1","2","0.16","1","2","0.16","1","2","0.250395979058635","6.9112","6.9112","121.94756008","545251.20361673","545251.20361673","227132.761133074"
"2002/9/10 9:10","25","84","1","2","0.219806586163041","1","2","0.219806586163041","0","1","0","6.9112","6.9112","95.5533876392735","510317.199416342","510317.199416342","180988.836106145"
"2002/9/10 9:20","25","85","1","2","0.229173610725151","0","1","0","1","1","0.365564338836367","6.9112","6.9112","95.5533876392735","531612.118494266","531612.118494266","180838.42919285"
"2002/9/10 9:30","25","86","0","1","0","0","2","0","1","2","0.734307487931583","6.9112","6.9112","95.5533876392735","533490.65251142","533490.65251142","173461.97373082"
"2002/9/10 9:40","25","87","0","2","0","0","2","0","1","2","0.740061190760882","6.9112","6.9112","95.5533876392735","536767.246624932","536767.246624932","174282.292569169"
"2002/9/10 9:50","25","88","0","2","0","0","2","0","1","2","0.748249358701344","6.9112","6.9112","95.5533876392735","541412.134977358","541412.134977358","175444.514125571"
"2002/9/10 10:00","25","89","1","1","0.238439596249785","0","2","0","1","2","0.379759396534482","6.9112","6.9112","95.5533876392735","546881.959618829","546881.959618829","183239.486013186"
"2002/9/10 10:10","24.8833333333333","90.1666666666667","1","2","0.240467182686254","0","2","0","1","2","0.382932845274798","6.9112","6.9112","95.5533876392735","550563.124909063","550563.124909063","183751.447598623"
"2002/9/10 10:20","24.7666666666667","91.3333333333333","0","1","0","0","2","0","1","2","0.769073963760308","6.9112","6.9112","95.5533876392735","553030.811667287","553030.811667287","178390.670063794"
"2002/9/10 10:30","24.65","92.5","1","1","0.242848378579403","0","2","0","1","2","0.386681756382282","6.9112","6.9112","95.5533876392735","555131.709266618","555131.709266618","184348.725837253"
"2002/9/10 10:40","24.5333333333333","93.6666666666667","1","2","0.243962504543072","0","2","0","1","2","0.388432745968663","6.9112","6.9112","95.5533876392735","557129.264865283","557129.264865282","184630.706350554"
"2002/9/10 10:50","24.4166666666667","94.8333333333333","0","1","0","0","2","0","1","2","0.778895766126447","6.9112","6.9112","95.5533876392735","558797.826897345","558797.826897345","179742.506586555"
"2002/9/10 11:00","24.3","96","1","1","0.245657291840589","0","2","0","1","2","0.391103667292512","6.9112","6.9112","95.5533876392735","560230.533768284","560230.533768284","185059.226815447"
"2002/9/10 11:10","24.25","96.6666666666667","0","1","0","0","2","0","1","2","0.784581307049041","6.9112","6.9112","95.5533876392735","561972.376535234","561972.376535234","180539.008515927"
"2002/9/10 11:20","24.2","97.3333333333333","1","1","0.494570131463763","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","563983.022232663","563983.022232663","157044.134422376"
"2002/9/10 11:30","24.15","98","1","2","0.496605509392676","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","565961.886792938","565961.886792938","157340.530703134"
"2002/9/10 11:40","24.1","98.6666666666667","1","2","0.2491143908371","0","2","0","1","1","0.396598223301968","6.9112","6.9112","95.5533876392735","567812.741035318","567812.741035318","185913.524504536"
"2002/9/10 11:50","24.05","99.3333333333333","1","2","0.249962296153449","0","2","0","1","2","0.397948116179944","6.9112","6.9112","95.5533876392735","569746.309559638","569746.309559637","186122.43145049"
"2002/9/10 12:00","24","100","1","2","0.250819160468739","0","2","0","1","2","0.399312272076009","6.9112","6.9112","95.5533876392735","571700.314562925","571700.314562925","186333.934990544"
"2002/9/10 12:10","24.5","98.1666666666667","1","2","0.253798990428375","1","1","0.253798990428375","0","1","0","6.9112","6.9112","95.5533876392735","578495.608691623","578495.608691623","188014.355554117"
"2002/9/10 12:20","25","96.3333333333333","1","2","0.257919169506576","0","1","0","1","1","0.410615717695396","6.9112","6.9112","95.5533876392735","587891.51596922","587891.51596922","188101.193705538"
"2002/9/10 12:30","25.5","94.5","1","2","0.262424398988769","0","2","0","1","2","0.417788189756129","6.9112","6.9112","95.5533876392735","598165.683842494","598165.683842494","189231.834993857"
"2002/9/10 12:40","26","92.6666666666667","1","2","0.267295481687953","1","1","0.267295481687953","0","1","0","6.9112","6.9112","95.5533876392735","609274.377038723","609274.377038723","191119.039280767"
"2002/9/10 12:50","26.5","90.8333333333333","1","2","0.545146948826531","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","621311.276238511","621311.276238511","165022.665779238"
"2002/9/10 13:00","27","89","1","2","0.277443837943731","0","2","0","1","1","0.441699625721406","6.9112","6.9112","95.5533876392735","632418.757305215","632418.757305215","193058.424417707"
"2002/9/10 13:10","27.0333333333333","86.5","1","2","0.276450531767407","0","2","0","1","2","0.440118249938975","6.9112","6.9112","95.5533876392735","630153.380053194","630153.380053194","192798.431576482"
"2002/9/10 13:20","27.0666666666667","84","0","1","0","0","2","0","1","2","0.866274677432215","6.9112","6.9112","95.5533876392735","620153.077658887","620153.077658887","191232.526754985"
"2002/9/10 13:30","27.1","81.5","0","2","0","0","2","0","1","2","0.849340544821927","6.9112","6.9112","95.5533876392735","608024.050215643","608024.050215643","188966.793513789"
"2002/9/10 13:40","27.1333333333333","79","0","2","0","0","2","0","1","2","0.831152789120482","6.9112","6.9112","95.5533876392735","594997.391327175","594997.391327174","186565.313210394"
"2002/9/10 13:50","27.1666666666667","76.5","1","1","0.178812247110658","1","1","0.178812247110658","1","2","0.284674920908496","6.9112","6.9112","121.94756008","611311.760420832","611311.760420831","234399.024998256"
"2002/9/10 14:00","27.2","74","1","2","0.237488596401821","0","1","0","1","2","0.378129334268869","6.9112","6.9112","95.5533876392735","542444.777349438","542444.777349439","183056.321273166"
"2002/9/10 14:10","27.1833333333333","74.3333333333333","0","1","0","0","2","0","1","2","0.777015276131585","6.9112","6.9112","95.5533876392735","559522.349831665","559522.349831665","179304.831433984"
"2002/9/10 14:20","27.1666666666667","74.6666666666667","1","1","0.243611687689471","0","2","0","1","2","0.387944756413248","6.9112","6.9112","95.5533876392735","557849.319981868","557849.319981867","184514.035981956"
"2002/9/10 14:30","27.15","75","1","2","0.171494982919913","1","1","0.171494982919913","1","2","0.273025598010172","6.9112","6.9112","121.94756008","586286.407050861","586286.407050861","232110.075901134"
"2002/9/10 14:40","27.1333333333333","75.3333333333333","1","2","0.467157095108793","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","533535.309067005","533535.309067005","152935.373754865"
"2002/9/10 14:50","27.1166666666667","75.6666666666667","1","2","0.486541248547924","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","556607.636042793","556607.636042793","155902.193933153"
"2002/9/10 15:00","27.1","76","1","2","0.487839302584016","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","557765.663537044","557765.663537044","156084.502635477"
"2002/9/10 15:10","27.0833333333333","76.5","1","2","0.490832981572509","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","560553.488516164","560553.488516164","156511.576792124"
"2002/9/10 15:20","27.0666666666667","77","1","2","0.494649317435108","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","564153.113126908","564153.113126907","157060.221379829"
"2002/9/10 15:30","27.05","77.5","0","1","0","0","2","0","1","1","0.79113489941221","6.9112","6.9112","95.5533876392735","566336.278897806","566336.278897806","181397.942218444"
"2002/9/10 15:40","27.0333333333333","78","0","2","0","0","2","0","1","2","0.792808182836734","6.9112","6.9112","95.5533876392735","567534.669630638","567534.669630638","181610.829867229"
"2002/9/10 15:50","27.0166666666667","78.5","1","1","0.17525494566385","1","1","0.17525494566385","1","2","0.279011581151958","6.9112","6.9112","121.94756008","599145.536833745","599145.536833745","233283.101778481"
"2002/9/10 16:00","27","79","1","2","0.240587298049077","1","2","0.240587298049077","0","1","0","6.9112","6.9112","95.5533876392735","548367.851922533","548367.851922533","185056.669620398"
"2002/9/10 16:10","27.0666666666667","78.5","1","2","0.251428824325984","0","1","0","1","1","0.400282876792109","6.9112","6.9112","95.5533876392735","573090.604159566","573090.604159566","186485.592879876"
"2002/9/10 16:20","27.1333333333333","78","1","2","0.25172148295107","1","1","0.25172148295107","0","1","0","6.9112","6.9112","95.5533876392735","573757.989857135","573757.989857135","187540.628669671"
"2002/9/10 16:30","27.2","77.5","0","1","0","0","1","0","1","1","0.801592723421791","6.9112","6.9112","95.5533876392735","573826.11882571","573826.11882571","182732.937970423"
"2002/9/10 16:40","27.2666666666667","77","1","1","0.503293934298336","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","573588.062177716","573588.062177716","158374.768925565"
"2002/9/10 16:50","27.3333333333333","76.5","1","2","0.251382630773785","1","1","0.251382630773785","0","2","0","6.9112","6.9112","95.5533876392735","572985.263350897","572985.263350897","187463.834158687"
"2002/9/10 17:00","27.4","76","0","1","0","0","1","0","1","1","0.79923246502234","6.9112","6.9112","95.5533876392735","572135.70570406","572135.70570406","182430.684270843"
"2002/9/10 17:10","27.5","75.6666666666667","0","2","0","0","2","0","1","2","0.799630198272435","6.9112","6.9112","95.5533876392735","572420.561259921","572420.56125992","182481.596009721"
"2002/9/10 17:20","27.6","75.3333333333333","1","1","0.251561420371968","1","1","0.251561420371968","0","1","0","6.9112","6.9112","95.5533876392735","573392.979248405","573392.979248405","187506.758886817"
"2002/9/10 17:30","27.7","75","1","2","0.252201860428388","1","2","0.252201860428388","0","2","0","6.9112","6.9112","95.5533876392735","574853.455702682","574853.455702682","187651.085579287"
"2002/9/10 17:40","27.8","74.6666666666667","0","1","0","0","1","0","1","1","0.8054961064679","6.9112","6.9112","95.5533876392735","576621.725678734","576621.725678734","183234.05598418"
"2002/9/10 17:50","27.9","74.3333333333333","1","1","0.254120176008467","0","2","0","1","2","0.404567596321827","6.9112","6.9112","95.5533876392735","579228.054566311","579228.054566311","187153.380916136"
"2002/9/10 18:00","28","74","1","2","0.510803771947426","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","582150.931840105","582150.931840104","159545.281203981"
"2002/9/10 18:10","28","74","1","2","0.511289099526988","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","582704.316418316","582704.316418315","159621.255890527"
"2002/9/10 18:20","28","74","1","2","0.255181404361217","1","1","0.255181404361217","0","2","0","6.9112","6.9112","95.5533876392735","581648.133227312","581648.133227312","188328.213433126"
"2002/9/10 18:30","28","74","1","2","0.178692823056099","1","2","0.178692823056099","1","1","0.284484793924267","6.9112","6.9112","121.94756008","610903.31854136","610903.31854136","234362.023952323"
"2002/9/10 18:40","28","74","1","2","0.487869400318937","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","556001.077525012","556001.077525012","156001.60097524"
"2002/9/10 18:50","28","74","1","2","0.254238298781909","1","1","0.254238298781909","0","2","0","6.9112","6.9112","95.5533876392735","579497.427214457","579497.427214457","188114.835566319"
"2002/9/10 19:00","28","74","1","2","0.254243211854861","1","2","0.254243211854861","0","2","0","6.9112","6.9112","95.5533876392735","579508.631216379","579508.631216379","188115.467098372"
"2002/9/10 19:10","27.85","75.3333333333333","1","2","0.509812870610379","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","581021.078987487","581021.078987487","159390.318593805"
"2002/9/10 19:20","27.7","76.6666666666667","0","1","0","0","2","0","1","1","0.814997819759967","6.9112","6.9112","95.5533876392735","583426.916648377","583426.916648377","184460.187709485"
"2002/9/10 19:30","27.55","78","0","2","0","0","2","0","1","2","0.818326661662991","6.9112","6.9112","95.5533876392735","585811.073844586","585811.073844586","184891.876286178"
"2002/9/10 19:40","27.4","79.3333333333333","1","1","0.258019169687031","0","2","0","1","2","0.410774921239459","6.9112","6.9112","95.5533876392735","588119.564297175","588119.564297175","188126.371605673"
"2002/9/10 19:50","27.25","80.6666666666667","1","2","0.259065261242933","1","1","0.259065261242933","0","1","0","6.9112","6.9112","95.5533876392735","590505.159483992","590505.159483992","189218.282574891"
"2002/9/10 20:00","27.1","82","1","2","0.260153665041793","0","1","0","1","1","0.4141731073599","6.9112","6.9112","95.5533876392735","592987.257125401","592987.257125401","188660.610476986"
"2002/9/10 20:10","27.0833333333333","82.3333333333333","1","2","0.183221398949163","1","1","0.183221398949163","1","2","0.291694434231446","6.9112","6.9112","121.94756008","626391.64075341","626391.640753409","235793.698800421"
"2002/9/10 20:20","27.0666666666667","82.6666666666667","1","2","0.251441826096532","0","1","0","1","2","0.400303576034259","6.9112","6.9112","95.5533876392735","573120.253690989","573120.253690989","186496.845754654"
"2002/9/10 20:30","27.05","83","0","1","0","0","2","0","1","2","0.837334976012956","6.9112","6.9112","95.5533876392735","599425.241842144","599425.241842143","187378.065623923"
"2002/9/10 20:40","27.0333333333333","83.3333333333333","0","2","0","0","2","0","1","2","0.839569105716461","6.9112","6.9112","95.5533876392735","601025.394371307","601025.394371307","187672.650830884"
"2002/9/10 20:50","27.0166666666667","83.6666666666667","1","1","0.185661816409808","1","1","0.185661816409808","1","2","0.295579658307641","6.9112","6.9112","121.94756008","634738.31757151","634738.31757151","236570.032960548"
"2002/9/10 21:00","27","84","0","1","0","0","1","0","1","2","0.812022593203907","6.9112","6.9112","95.5533876392735","581296.031086963","581296.031086962","184075.506578943"
"2002/9/10 21:10","26.8333333333333","84.8333333333333","1","1","0.186387764088993","1","1","0.186387764088993","1","2","0.296735390655368","6.9112","6.9112","121.94756008","637221.209761693","637221.209761693","236801.421737383"
"2002/9/10 21:20","26.6666666666667","85.6666666666667","1","2","0.25381189103339","0","1","0","1","2","0.404076796601362","6.9112","6.9112","95.5533876392735","578525.027787561","578525.027787561","187083.35844603"
"2002/9/10 21:30","26.5","86.5","1","2","0.184872564312828","1","1","0.184872564312828","1","2","0.294323143265103","6.9112","6.9112","121.94756008","632038.920215762","632038.920215763","236318.338752573"
"2002/9/10 21:40","26.3333333333333","87.3333333333333","0","1","0","0","1","0","1","2","0.801929868642316","6.9112","6.9112","95.5533876392735","574067.582057525","574067.582057525","182776.423131122"
"2002/9/10 21:50","26.1666666666667","88.1666666666667","1","1","0.524466087819421","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","597729.295349558","597729.295349558","161699.756395389"
"2002/9/10 22:00","26","89","0","1","0","0","2","0","1","1","0.834410488875215","6.9112","6.9112","95.5533876392735","597330.640489567","597330.640489566","186993.144070506"
"2002/9/10 22:10","25.9833333333333","89","1","1","0.52329009184688","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","596388.357984585","596388.357984584","161513.018978889"
"2002/9/10 22:20","25.9666666666667","89","1","2","0.261044528898675","1","1","0.261044528898675","0","2","0","6.9112","6.9112","95.5533876392735","595018.873872436","595018.873872436","189668.435858848"
"2002/9/10 22:30","25.95","89","0","1","0","0","1","0","1","1","0.829364764134362","6.9112","6.9112","95.5533876392735","593716.76525159","593716.765251589","186331.153329011"
"2002/9/10 22:40","25.9333333333333","89","0","2","0","0","2","0","1","2","0.828009317997638","6.9112","6.9112","95.5533876392735","592745.964268714","592745.964268714","186153.753156069"
"2002/9/10 22:50","25.9166666666667","89","1","1","0.259628679954079","1","1","0.259628679954079","0","1","0","6.9112","6.9112","95.5533876392735","591790.03083595","591790.03083595","189344.468735993"
"2002/9/10 23:00","25.9","89","1","2","0.259164191012532","0","1","0","1","1","0.412597832480398","6.9112","6.9112","95.5533876392735","590730.767743408","590730.767743408","188410.9082371"
"2002/9/10 23:10","25.9166666666667","89","0","1","0","0","2","0","1","2","0.825684807663404","6.9112","6.9112","95.5533876392735","591081.101382933","591081.101382932","185849.95500047"
"2002/9/10 23:20","25.9333333333333","89","1","1","0.182259859731199","1","1","0.182259859731199","1","2","0.290163632481302","6.9112","6.9112","121.94756008","623103.024629777","623103.024629778","235488.688457462"
"2002/9/10 23:30","25.95","89","1","2","0.17535930685466","1","2","0.17535930685466","1","2","0.279177727566534","6.9112","6.9112","121.94756008","599502.456769643","599502.456769643","233316.550296615"
"2002/9/10 23:40","25.9666666666667","89","1","2","0.175551436218964","1","2","0.175551436218964","1","2","0.279483603771723","6.9112","6.9112","121.94756008","600159.548215229","600159.54821523","233376.691015801"
"2002/9/10 23:50","25.9833333333333","89","1","2","0.249837447385067","0","1","0","1","2","0.397749352874639","6.9112","6.9112","95.5533876392735","569461.603265812","569461.603265812","186099.322202912"
"2002/9/11 0:00","26","89","1","2","0.260473683554441","0","2","0","1","2","0.414682587254313","6.9112","6.9112","95.5533876392735","593717.059171097","593717.059171097","188739.649744229"
"2002/9/11 0:10","26","89","1","2","0.520797594929913","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","593546.281404907","593546.281404907","161118.094226554"
"2002/9/11 0:20","26","89","0","1","0","0","2","0","1","1","0.828716547562051","6.9112","6.9112","95.5533876392735","593252.497779961","593252.497779961","186246.318228971"
"2002/9/11 0:30","26","89","0","2","0","0","2","0","1","2","0.828678529010068","6.9112","6.9112","95.5533876392735","593225.268038332","593225.268038332","186241.3425514"
"2002/9/11 0:40","26","89","1","1","0.260292559522019","0","2","0","1","2","0.414394231895898","6.9112","6.9112","95.5533876392735","593304.005803835","593304.005803835","188694.574904959"
"2002/9/11 0:50","26","89","0","1","0","0","2","0","1","2","0.828509277249838","6.9112","6.9112","95.5533876392735","593104.04613767","593104.04613767","186219.19346496"
"2002/9/11 1:00","26","89","1","1","0.260030596541289","1","1","0.260030596541289","0","1","0","6.9112","6.9112","95.5533876392735","592706.599712344","592706.599712344","189438.335146972"
"2002/9/11 1:10","25.9166666666667","89.8333333333333","0","1","0","0","1","0","1","1","0.828783668607738","6.9112","6.9112","95.5533876392735","593300.571384849","593300.571384849","186255.117524917"
"2002/9/11 1:20","25.8333333333333","90.6666666666667","1","1","0.260849808743962","1","1","0.260849808743962","0","1","0","6.9112","6.9112","95.5533876392735","594574.813596586","594574.813596586","189627.084629794"
"2002/9/11 1:30","25.75","91.5","1","2","0.522754495694316","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","595777.641839621","595777.641839621","161428.11201446"
"2002/9/11 1:40","25.6666666666667","92.3333333333333","1","2","0.523666189210242","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","596817.205222425","596817.205222425","161572.765583292"
"2002/9/11 1:50","25.5833333333333","93.1666666666667","0","1","0","0","2","0","1","1","0.835174703254891","6.9112","6.9112","95.5533876392735","597877.991986246","597877.991986246","187093.694567019"
"2002/9/11 2:00","25.5","94","0","2","0","0","2","0","1","2","0.836799245314385","6.9112","6.9112","95.5533876392735","599041.535643083","599041.535643082","187307.502784816"
"2002/9/11 2:10","25.4166666666667","94","1","1","0.270916253326775","0","2","0","1","2","0.431307498422623","6.9112","6.9112","95.5533876392735","617531.820427623","617531.820427623","191376.456184141"
"2002/9/11 2:20","25.3333333333333","94","1","2","0.267945294605413","1","1","0.267945294605413","0","1","0","6.9112","6.9112","95.5533876392735","610756.316153787","610756.316153787","191254.1967503"
"2002/9/11 2:30","25.25","94","0","1","0","0","1","0","1","1","0.844860800045971","6.9112","6.9112","95.5533876392735","604815.485896196","604815.485896196","188372.224062959"
"2002/9/11 2:40","25.1666666666667","94","1","1","0.184587188815529","1","1","0.184587188815529","1","2","0.293868816179371","6.9112","6.9112","121.94756008","631062.882243223","631062.882243223","236227.089060203"
"2002/9/11 2:50","25.0833333333333","94","1","2","0.250327412553184","1","2","0.250327412553184","0","1","0","6.9112","6.9112","95.5533876392735","570578.925171304","570578.925171304","187234.081003199"
"2002/9/11 3:00","25","94","1","2","0.25939044317759","0","1","0","1","1","0.412958033295689","6.9112","6.9112","95.5533876392735","591246.733653986","591246.733653986","188464.49001216"
"2002/9/11 3:10","25","95","0","1","0","0","2","0","1","2","0.825498647706488","6.9112","6.9112","95.5533876392735","590947.76993043","590947.76993043","185825.598630866"
"2002/9/11 3:20","25","96","1","1","0.259825160797214","1","1","0.259825160797214","0","1","0","6.9112","6.9112","95.5533876392735","592238.104294803","592238.104294803","189389.522098272"
"2002/9/11 3:30","25","97","1","2","0.526617388223619","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","600182.337938428","600182.337938427","162041.937342989"
"2002/9/11 3:40","25","98","1","2","0.266902223599911","0","2","0","1","1","0.424917032369632","6.9112","6.9112","95.5533876392735","608377.529079227","608377.529079227","190359.541207389"
"2002/9/11 3:50","25","99","1","2","0.269828227513579","0","2","0","1","2","0.429575325893488","6.9112","6.9112","95.5533876392735","615050.483395292","615050.483395291","191102.620595871"
"2002/9/11 4:00","25","100","1","2","0.270085455843505","1","1","0.270085455843505","0","1","0","6.9112","6.9112","95.5533876392735","615637.113938854","615637.113938854","191762.473619203"
"2002/9/11 4:10","25.0333333333333","99.3333333333333","0","1","0","0","1","0","1","1","0.922976374969098","6.9112","6.9112","95.5533876392735","660767.300731709","660767.300731708","199028.144035839"
"2002/9/11 4:20","25.0666666666667","98.6666666666667","1","1","0.551149815884743","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","628156.40137314","628156.40137314","166000.760990453"
