1,"eplusout"
"2002/9/11 4:30","25.1","98","1","2","0.19658719262393","1","1","0.19658719262393","1","1","0.312973213055186","6.9112","6.9112","121.94756008","672106.228699555","672106.228699554","240084.351611269"
"2002/9/11 4:40","25.1333333333333","97.3333333333333","1","2","0.540197595983731","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","615667.541830555","615667.541830554","164220.514311433"
"2002/9/11 4:50","25.1666666666667","96.6666666666667","1","2","0.55818252890085","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","636175.968657365","636175.968657365","167154.762408507"
"2002/9/11 5:00","25.2","96","0","1","0","0","2","0","1","1","0.892168221860409","6.9112","6.9112","95.5533876392735","638699.733543128","638699.733543127","194752.292120935"
"2002/9/11 5:10","25.1666666666667","96.6666666666667","0","2","0","0","2","0","1","2","0.865120392761673","6.9112","6.9112","95.5533876392735","619326.316555812","619326.316555812","191077.116783852"
"2002/9/11 5:20","25.1333333333333","97.3333333333333","0","2","0","0","2","0","1","2","0.853253757185379","6.9112","6.9112","95.5533876392735","610826.856405655","610826.856405655","189487.888925995"
"2002/9/11 5:30","25.1","98","1","1","0.267378987876965","1","1","0.267378987876965","0","1","0","6.9112","6.9112","95.5533876392735","609464.817935622","609464.817935622","191132.792640297"
"2002/9/11 5:40","25.0666666666667","98.6666666666667","1","2","0.269602854056099","1","2","0.269602854056099","0","2","0","6.9112","6.9112","95.5533876392735","614536.501001574","614536.501001575","191647.194914732"
"2002/9/11 5:50","25.0333333333333","99.3333333333333","1","2","0.272509363295195","1","2","0.272509363295195","0","2","0","6.9112","6.9112","95.5533876392735","621165.06408101","621165.064081009","192323.27972369"
"2002/9/11 6:00","25","100","1","2","0.271708350030672","1","2","0.271708350030672","0","2","0","6.9112","6.9112","95.5533876392735","619338.271961644","619338.271961645","192138.883244956"
"2002/9/11 6:10","25","100","1","2","0.191527891681155","1","2","0.191527891681155","1","1","0.304918641184359","6.9112","6.9112","121.94756008","654801.746200772","654801.746200772","238448.918281617"
"2002/9/11 6:20","25","100","0","1","0","0","1","0","1","2","0.826774129177317","6.9112","6.9112","95.5533876392735","591861.295644534","591861.295644533","185992.494621414"
"2002/9/11 6:30","25","100","1","1","0.542000315573765","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","617723.172236265","617723.172236265","164512.196197549"
"2002/9/11 6:40","25","100","0","1","0","0","2","0","1","1","0.863391978654429","6.9112","6.9112","95.5533876392735","618088.335029711","618088.335029711","190844.877327827"
"2002/9/11 6:50","25","100","1","1","0.270870539443988","1","1","0.270870539443988","0","1","0","6.9112","6.9112","95.5533876392735","617427.565755251","617427.565755251","191945.658433997"
"2002/9/11 7:00","25","100","1","2","0.541459119701208","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","617106.049068976","617106.049068975","164424.598463999"
"2002/9/11 7:10","25","100","0","1","0","0","2","0","1","1","0.858452982846833","6.9112","6.9112","95.5533876392735","614550.779280125","614550.779280125","190182.558278942"
"2002/9/11 7:20","25","100","0","2","0","0","2","0","1","2","0.864716154230125","6.9112","6.9112","95.5533876392735","619036.779327916","619036.779327915","191022.864848557"
"2002/9/11 7:30","25","100","0","2","0","0","2","0","1","2","0.879215439147514","6.9112","6.9112","95.5533876392735","629422.028907076","629422.028907075","192983.275053465"
"2002/9/11 7:40","25","100","0","2","0","0","2","0","1","2","0.878119577596168","6.9112","6.9112","95.5533876392735","628637.101462374","628637.101462374","192834.36955104"
"2002/9/11 7:50","25","100","1","1","0.27540582765059","0","2","0","1","2","0.438455046961363","6.9112","6.9112","95.5533876392735","627770.791641404","627770.791641404","192527.516658958"
"2002/9/11 8:00","25","100","0","1","0","0","2","0","1","2","0.875499680422121","6.9112","6.9112","95.5533876392735","626760.564562271","626760.564562271","192478.866897281"
"2002/9/11 8:10","25.3333333333333","99","0","2","0","0","2","0","1","2","0.909786888716617","6.9112","6.9112","95.5533876392735","651319.706432832","651319.706432832","197186.070853775"
"2002/9/11 8:20","25.6666666666667","98","1","1","0.389106514229621","1","1","0.389106514229621","0","1","0","6.9112","6.9112","95.5533876392735","887135.997695249","887135.997695249","221620.581848375"
"2002/9/11 8:30","26","97","1","2","0.359497539439293","1","2","0.359497539439293","1","1","0.572331790804835","6.9112","6.9112","121.94756008","1229522.40109312","1229522.40109312","300398.003019533"
"2002/9/11 8:40","26.3333333333333","96","1","2","1.02","0","1","0","0","1","0","7.15624085721817","6.9112","95.5527876414069","1261464.30019853","1163124.08482694","261697.50395474"
"2002/9/11 8:50","26.6666666666667","95","1","2","1.02","0","2","0","0","2","0","7.89577192217137","6.9112","95.5503318660143","1558490.59037476","1163370.65995514","261697.768890597"
"2002/9/11 9:00","27","94","1","2","0.590202065279036","1","1","0.590202065279036","0","2","0","6.9112","6.9112","95.5526441546497","1346117.06292766","1346117.06292766","283118.861059833"
"2002/9/11 9:10","27.3333333333333","91.5","1","2","1.02","0","1","0","0","2","0","8.13302410477589","6.9112","95.550116874297","1653780.61241847","1163449.78117156","261698.164248984"
"2002/9/11 9:20","27.6666666666667","89","1","2","0.706061162770109","1","1","0.706061162770109","0","2","0","6.9112","6.9112","95.5524665023334","1610669.42718757","1610669.42718757","324895.974645647"
"2002/9/11 9:30","28","86.5","1","2","1.02","0","1","0","0","2","0","9.42593249803538","6.9112","95.5458485619471","2173024.62565763","1163881.17384703","261698.427687673"
"2002/9/11 9:40","28.3333333333333","84","1","2","0.838736822429982","1","1","0.838736822429982","0","2","0","6.9112","6.9112","95.5514917863938","1913743.60000748","1913743.60000748","378448.547160733"
"2002/9/11 9:50","28.6666666666667","81.5","1","2","0.73432197021881","1","2","0.73432197021881","0","2","0","6.9112","6.9112","95.5533749025818","1675215.23628798","1675215.23628798","335788.493950899"
"2002/9/11 10:00","29","79","1","2","0.821402473668865","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533875537129","1651790.35478721","1651790.35478721","341703.730501408"
"2002/9/11 10:10","29","78.1666666666667","1","2","1.02","0","2","0","0","1","0","8.71425143080239","6.9112","95.5480144743696","1887211.20979097","1163643.67611594","261698.040384656"
"2002/9/11 10:20","29","77.3333333333333","1","2","0.800008776011706","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.552028357778","1627359.59961505","1627359.59961505","337457.562548987"
"2002/9/11 10:30","29","76.5","1","2","0.445500536995248","1","1","0.445500536995248","1","2","0.709251363836003","6.9112","6.9112","121.94756008","1523954.99827408","1523954.99827408","338190.713308763"
"2002/9/11 10:40","29","75.6666666666667","1","2","0.606602900153906","0","1","0","1","2","0.965731572722261","6.9112","6.9112","95.553387623871","1383560.60127396","1383560.60127396","298237.776479174"
"2002/9/11 10:50","29","74.8333333333333","1","2","0.644977478130941","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391701","1450345.25535758","1450345.25535758","309081.335558734"
"2002/9/11 11:00","29","74","1","2","0.610029065670603","1","1","0.610029065670603","0","1","0","6.9112","6.9112","95.5533876392728","1391382.8824572","1391382.8824572","289904.940932208"
"2002/9/11 11:10","29.1666666666667","74.1666666666667","1","2","1.02","0","1","0","0","2","0","9.41797719655845","6.9112","101.417841447072","2231596.59447765","1163822.4789701","263922.009005052"
"2002/9/11 11:20","29.3333333333333","74.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","7.10420129147571","6.9112","95.5507079022303","1956179.83526293","1878725.91315142","384151.720504858"
"2002/9/11 11:30","29.5","74.5","1","2","0.760634206390596","1","1","0.760634206390596","0","1","0","6.9112","6.9112","95.5532294220034","1735316.01014329","1735316.01014329","346172.464282569"
"2002/9/11 11:40","29.6666666666667","74.6666666666667","1","2","0.838920132089664","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533865764187","1671795.48391727","1671795.48391727","345234.948505776"
"2002/9/11 11:50","29.8333333333333","74.8333333333333","1","2","0.51135199953116","1","1","0.51135199953116","1","2","0.814089036825585","6.9112","6.9112","121.94756008","1749447.71408567","1749447.71408567","369800.639122237"
"2002/9/11 12:00","30","75","1","2","0.721045883178617","1","2","0.721045883178617","0","1","0","6.9112","6.9112","95.5533876392615","1644892.78436099","1644892.78436099","330643.351168329"
"2002/9/11 12:10","30.1666666666667","74.1666666666667","1","2","1.02","0","1","0","0","2","0","9.69223742618459","6.9112","95.5451266226238","2279971.2742203","1163970.06750664","261698.650144123"
"2002/9/11 12:20","30.3333333333333","73.3333333333333","1","2","0.76307229271428","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5512910617985","1585181.57233307","1585181.57233307","330329.758957947"
"2002/9/11 12:30","30.5","72.5","1","2","0.498255530469916","1","1","0.498255530469916","0","1","0","6.9112","6.9112","95.5533735539571","1136223.72878759","1136223.72878759","253279.249693359"
"2002/9/11 12:40","30.6666666666667","71.6666666666667","1","2","1.02","0","1","0","0","2","0","7.11246046359642","6.9112","95.5528947298186","1243879.77473851","1163109.49119504","261697.774328013"
"2002/9/11 12:50","30.8333333333333","70.8333333333333","1","2","0.572148949547167","0","2","0","1","1","0.910879761269498","6.9112","6.9112","95.5532359143159","1304903.61990259","1304903.61990259","285293.578223745"
"2002/9/11 13:00","31","70","1","2","1.02","0","2","0","0","1","0","7.17249045405445","6.9112","95.5524974878117","1267990.71695568","1163129.50404624","261697.715953216"
"2002/9/11 13:10","31.1333333333333","69.5","1","2","0.376338434433956","1","1","0.376338434433956","1","1","0.599143044105997","6.9112","6.9112","121.94756008","1287168.55716112","1287168.55716112","307477.76716653"
"2002/9/11 13:20","31.2666666666667","69","1","2","0.54057126375656","0","1","0","1","2","0.860607057077422","6.9112","6.9112","95.5533873070149","1232819.79550902","1232819.79550902","273817.281565819"
"2002/9/11 13:30","31.4","68.5","1","2","1.02","0","2","0","0","1","0","7.89800657954977","6.9112","95.5505405693002","1559388.99188469","1163371.40300874","261698.125660971"
"2002/9/11 13:40","31.5333333333333","68","1","2","1.02","0","2","0","0","2","0","10.7530516611517","6.9112","95.5400778754217","2705937.71751289","1164324.32856543","261700.823195023"
"2002/9/11 13:50","31.6666666666667","67.5","1","2","0.991735678587939","1","1","0.991735678587939","0","2","0","6.9112","6.9112","95.5504863123105","2263405.65850625","2263405.65850625","447795.936215214"
"2002/9/11 14:00","31.8","67","1","2","0.94907644853971","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533681466458","1797606.87443962","1797606.87443961","368672.186525531"
"2002/9/11 14:10","31.5","66.1666666666667","1","2","0.849545018920235","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875083298","1683929.36097594","1683929.36097594","347407.108207525"
"2002/9/11 14:20","31.2","65.3333333333333","1","2","0.87453870994892","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876383939","1712473.58874858","1712473.58874858","352577.931998712"
"2002/9/11 14:30","30.9","64.5","1","2","0.518730722857674","1","1","0.518730722857674","1","2","0.825836204669637","6.9112","6.9112","121.94756008","1774717.02316883","1774717.02316883","373480.691703374"
"2002/9/11 14:40","30.6","63.6666666666667","1","2","0.708371056077392","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1522722.46114218","1522722.46114218","320174.018160581"
"2002/9/11 14:50","30.3","62.8333333333333","1","2","1.02","0","2","0","0","1","0","9.23124091264518","6.9112","95.5465229682145","2094837.9299829","1163816.19212445","261697.588886901"
"2002/9/11 15:00","30","62","1","2","0.941667692813707","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.55163860462","1789144.54113028","1789144.54113028","366993.356765149"
"2002/9/11 15:10","30","62","1","2","0.772963661173705","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533758890069","1596476.30975559","1596476.30975559","332186.71993391"
"2002/9/11 15:20","30","62","1","2","0.708070700952807","1","1","0.708070700952807","0","1","0","6.9112","6.9112","95.5533875603393","1615258.86584129","1615258.86584129","325595.771647509"
"2002/9/11 15:30","30","62","1","2","0.812814571104103","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876387433","1641983.19700779","1641983.19700779","339964.687786995"
"2002/9/11 15:40","30","62","1","2","0.828278791289111","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.55338763927","1659643.0268736","1659643.0268736","343057.007414127"
"2002/9/11 15:50","30","62","1","2","0.729683767380917","1","1","0.729683767380917","0","1","0","6.9112","6.9112","95.5533876392735","1664621.47721969","1664621.47721969","333919.238457138"
"2002/9/11 16:00","30","62","1","2","0.833642641900484","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1665768.54099247","1665768.54099247","344139.19549265"
"2002/9/11 16:10","29.9","63.5","1","2","0.916104246415211","0","2","0","1","2","0.997773494882073","6.9112","6.9112","97.8416119096395","1759894.62905252","1759894.62905251","362713.453801426"
"2002/9/11 16:20","29.8","65","1","2","0.48887602981737","1","1","0.48887602981737","1","2","0.778306561050002","6.9112","6.9112","121.94756008","1672480.50630432","1672480.50630432","358763.867515142"
"2002/9/11 16:30","29.7","66.5","1","2","0.648515483768245","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1454384.44150947","1454384.44150947","309671.926805309"
"2002/9/11 16:40","29.6","68","1","2","1.02","0","2","0","0","1","0","10.6396060808964","6.9112","95.5421847898803","2660410.68054491","1164286.41698351","261700.26191578"
"2002/9/11 16:50","29.5","69.5","1","2","1.00329982210023","1","1","1.00329982210023","0","2","0","6.9112","6.9112","95.550576833636","2289841.33960758","2289841.33960758","453311.221429409"
"2002/9/11 17:00","29.4","71","1","2","1.02","0","1","0","1","1","0.997773494882073","7.23067437640054","6.9112","95.5521024282022","2007005.12189226","1878794.03887681","383687.936948222"
"2002/9/11 17:10","29.3333333333333","72.3333333333333","1","2","0.473683022532704","0","2","0","1","2","0.754118798651109","6.9112","6.9112","95.5531466699566","1080138.07369187","1080138.07369187","250749.594076317"
"2002/9/11 17:20","29.2666666666667","73.6666666666667","1","2","0.574932379661658","0","2","0","0","1","0","6.9112","6.9112","95.5533860205103","655276.646778467","655276.646778467","169938.260436588"
"2002/9/11 17:30","29.2","75","1","2","0.268393162468906","0","2","0","1","1","0.427290655605562","6.9112","6.9112","95.5533876283993","611777.70903539","611777.709035389","190749.158779334"
"2002/9/11 17:40","29.1333333333333","76.3333333333333","1","2","0.273194132415713","0","2","0","1","2","0.434933956117554","6.9112","6.9112","95.5533876392005","622726.754026191","622726.754026191","191972.527261736"
"2002/9/11 17:50","29.0666666666667","77.6666666666667","0","1","0","0","2","0","1","2","0.882874376602587","6.9112","6.9112","95.553387639273","632042.805742516","632042.805742516","193481.781730218"
"2002/9/11 18:00","29","79","0","2","0","0","2","0","1","2","0.896859190015741","6.9112","6.9112","95.5533876392735","642059.774068405","642059.774068405","195397.844372057"
"2002/9/11 18:10","28.9166666666667","79.1666666666667","0","2","0","0","2","0","1","2","0.905792985544306","6.9112","6.9112","95.5533876392735","648458.913410019","648458.913410018","196632.081060807"
"2002/9/11 18:20","28.8333333333333","79.3333333333333","0","2","0","0","2","0","1","2","0.914217605264799","6.9112","6.9112","95.5533876392735","654493.400463698","654493.400463697","197803.329995626"
"2002/9/11 18:30","28.75","79.5","0","2","0","0","2","0","1","2","0.921146608881209","6.9112","6.9112","95.5533876392735","659456.635219819","659456.635219819","198771.99997677"
"2002/9/11 18:40","28.6666666666667","79.6666666666667","1","1","0.290492252714905","0","2","0","1","2","0.462473126994316","6.9112","6.9112","95.5533876392735","662178.332644507","662178.332644506","196449.196574068"
"2002/9/11 18:50","28.5833333333333","79.8333333333333","1","2","0.203313145685882","1","1","0.203313145685882","1","2","0.323681149378812","6.9112","6.9112","121.94756008","695111.817393249","695111.817393249","242283.139265169"
"2002/9/11 19:00","28.5","80","0","1","0","0","1","0","1","2","0.881433795438331","6.9112","6.9112","95.5533876392735","631010.96336078","631010.96336078","193285.434995932"
"2002/9/11 19:10","28.4166666666667","79","1","1","0.200728164650129","1","1","0.200728164650129","1","2","0.319565775382938","6.9112","6.9112","121.94756008","686270.013230908","686270.013230908","241435.350753156"
"2002/9/11 19:20","28.3333333333333","78","1","2","0.190792751477758","1","2","0.190792751477758","1","2","0.303748274038707","6.9112","6.9112","121.94756008","652287.356066315","652287.356066316","238212.99629555"
"2002/9/11 19:30","28.25","77","0","1","0","0","1","0","1","2","0.852843129495864","6.9112","6.9112","95.5533876392735","610532.747084128","610532.747084128","189433.232943857"
"2002/9/11 19:40","28.1666666666667","76","0","2","0","0","2","0","1","2","0.87477151997084","6.9112","6.9112","95.5533876392735","626239.010799769","626239.010799769","192380.067153955"
"2002/9/11 19:50","28.0833333333333","75","1","1","0.539400596879166","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","614758.730743597","614758.730743597","164091.655122844"
"2002/9/11 20:00","28","74","1","2","0.185607021401834","1","1","0.185607021401834","1","1","0.295492422870397","6.9112","6.9112","121.94756008","634550.907563373","634550.907563373","236551.419526598"
"2002/9/11 20:10","28","74.8333333333333","1","2","0.252756952940556","1","2","0.252756952940556","0","1","0","6.9112","6.9112","95.5533876392735","576119.306230657","576119.306230658","187783.657671822"
"2002/9/11 20:20","28","75.6666666666667","1","2","0.529724026161557","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","603724.731731695","603724.731731695","162537.441958384"
"2002/9/11 20:30","28","76.5","1","2","0.266632298060647","1","1","0.266632298060647","0","2","0","6.9112","6.9112","95.5533876392735","607761.948950769","607761.948950769","190954.69129593"
"2002/9/11 20:40","28","77.3333333333333","1","2","0.268416115910033","1","2","0.268416115910033","0","2","0","6.9112","6.9112","95.5533876392735","611830.055953361","611830.055953361","191369.567639079"
"2002/9/11 20:50","28","78.1666666666667","1","2","0.270244419523825","0","1","0","1","1","0.430237917128227","6.9112","6.9112","95.5533876392735","615999.644084326","615999.644084327","191208.995764066"
"2002/9/11 21:00","28","79","1","2","0.27218783552577","0","2","0","1","2","0.433331898695963","6.9112","6.9112","95.5533876392735","620431.78667353","620431.78667353","191705.596769311"
"2002/9/11 21:10","28","79.8333333333333","1","2","0.549000028190776","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","625704.969506784","625704.969506784","165649.826123231"
"2002/9/11 21:20","28","80.6666666666667","1","2","0.554172782437318","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","631603.547779152","631603.547779152","166495.982436717"
"2002/9/11 21:30","28","81.5","0","1","0","0","2","0","1","1","0.891717337374143","6.9112","6.9112","95.5533876392735","638376.775584045","638376.775584045","194690.793266381"
"2002/9/11 21:40","28","82.3333333333333","1","1","0.283189793315941","0","2","0","1","2","0.450847373806665","6.9112","6.9112","95.5533876392735","645523.400603345","645523.400603345","194541.886383915"
"2002/9/11 21:50","28","83.1666666666667","1","2","0.286310934724633","1","1","0.286310934724633","0","1","0","6.9112","6.9112","95.5533876392735","652641.822296987","652641.822296987","195591.296422376"
"2002/9/11 22:00","28","84","1","2","0.578572124839588","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","659427.307434307","659427.307434306","170549.670932931"
"2002/9/11 22:10","28","84","0","1","0","0","2","0","1","1","0.925268459438123","6.9112","6.9112","95.5533876392735","662409.129961783","662409.129961783","199350.519577858"
"2002/9/11 22:20","28","84","0","2","0","0","2","0","1","2","0.926522461379883","6.9112","6.9112","95.5533876392735","663307.378444194","663307.378444194","199526.871491169"
"2002/9/11 22:30","28","84","1","1","0.581664200354819","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","662953.44390598","662953.44390598","171070.717957411"
"2002/9/11 22:40","28","84","1","2","0.290400174225917","1","1","0.290400174225917","0","2","0","6.9112","6.9112","95.5533876392735","661968.323675478","661968.323675478","196570.101533398"
"2002/9/11 22:50","28","84","1","2","0.579977396727603","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","661029.846731316","661029.846731316","170786.26864766"
"2002/9/11 23:00","28","84","1","2","0.289687702862885","0","2","0","1","1","0.46119225742754","6.9112","6.9112","95.5533876392735","660343.34970484","660343.34970484","196238.416620054"
"2002/9/11 23:10","28","84","1","2","0.289479832891103","1","1","0.289479832891103","0","1","0","6.9112","6.9112","95.5533876392735","659869.24966274","659869.24966274","196349.856788293"
"2002/9/11 23:20","28","84","1","2","0.289289074895581","0","1","0","1","1","0.460557628721186","6.9112","6.9112","95.5533876392735","659434.178139484","659434.178139484","196133.965895137"
"2002/9/11 23:30","28","84","0","1","0","0","2","0","1","2","0.920841858472119","6.9112","6.9112","95.5533876392735","659238.342102897","659238.342102897","198729.268867766"
"2002/9/11 23:40","28","84","1","1","0.289213325148683","0","2","0","1","2","0.460437032657128","6.9112","6.9112","95.5533876392735","659261.411902327","659261.411902328","196114.378716367"
"2002/9/11 23:50","28","84","1","2","0.579667155790622","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","660676.054832326","660676.054832326","170734.005834915"
"2002/9/12 0:00","28","84","1","2","0.290757114456386","0","2","0","1","1","0.462894795512698","6.9112","6.9112","95.5533876392735","662782.419218568","662782.419218568","196518.609439541"
"2002/9/12 0:10","28","84","1","2","0.290769679813492","0","2","0","1","2","0.462914799970437","6.9112","6.9112","95.5533876392735","662811.077821665","662811.077821664","196521.803739223"
"2002/9/12 0:20","28","84","0","1","0","0","2","0","1","2","0.923482078602132","6.9112","6.9112","95.5533876392735","661129.537871442","661129.537871442","199099.572545515"
"2002/9/12 0:30","28","84","1","1","0.2028483633904","1","1","0.2028483633904","1","2","0.322941200827502","6.9112","6.9112","121.94756008","693522.04423326","693522.04423326","242130.817551996"
"2002/9/12 0:40","28","84","0","1","0","0","1","0","1","2","0.882714398913605","6.9112","6.9112","95.5533876392735","631928.218734333","631928.218734333","193459.943545447"
"2002/9/12 0:50","28","84","1","1","0.289343569069683","0","2","0","1","2","0.460644385221107","6.9112","6.9112","95.5533876392735","659558.46575918","659558.465759179","196148.435641618"
"2002/9/12 1:00","28","84","0","1","0","0","2","0","1","2","0.922745813694188","6.9112","6.9112","95.5533876392735","660602.149021031","660602.149021031","198996.23694403"
"2002/9/12 1:10","28","84","0","2","0","0","2","0","1","2","0.922469692206417","6.9112","6.9112","95.5533876392735","660404.362457347","660404.362457347","198957.49715232"
"2002/9/12 1:20","28","84","1","1","0.202744874243453","1","1","0.202744874243453","1","2","0.322776442735157","6.9112","6.9112","121.94756008","693168.063323879","693168.063323879","242096.877883209"
"2002/9/12 1:30","28","84","1","2","0.194439215345489","1","2","0.194439215345489","1","2","0.309553563273171","6.9112","6.9112","121.94756008","664759.388295731","664759.388295731","239390.345717469"
"2002/9/12 1:40","28","84","1","2","0.194272859732104","1","2","0.194272859732104","1","2","0.309288719718838","6.9112","6.9112","121.94756008","664190.396321177","664190.396321177","239336.525845844"
"2002/9/12 1:50","28","84","1","2","0.276594524525182","1","2","0.276594524525182","0","1","0","6.9112","6.9112","95.5533876392735","630481.775667519","630481.775667519","193305.137731608"
"2002/9/12 2:00","28","84","0","1","0","0","1","0","1","1","0.918535817370951","6.9112","6.9112","95.5533876392735","657586.52441515","657586.52441515","198406.409774728"
"2002/9/12 2:10","27.8333333333333","84.8333333333333","1","1","0.726404649087421","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","828035.511165548","828035.511165548","197314.624774138"
"2002/9/12 2:20","27.6666666666667","85.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.58343413538117","6.9112","95.5513766719082","984285.743236255","714507.575493868","207439.67639048"
"2002/9/12 2:30","27.5","86.5","1","1","0.382338210374807","0","2","0","1","2","0.608694882802893","6.9112","6.9112","95.5528808602575","871693.534094821","871693.534094821","222059.642761195"
"2002/9/12 2:40","27.3333333333333","87.3333333333333","1","2","0.346142446782656","0","2","0","1","2","0.551070048350466","6.9112","6.9112","95.5533842348381","789116.525447895","789116.525447894","211578.8987954"
"2002/9/12 2:50","27.1666666666667","88.1666666666667","1","2","0.673733069497077","0","2","0","0","1","0","6.9112","6.9112","95.5533876164037","767956.289987329","767956.289987329","187344.163840274"
"2002/9/12 3:00","27","89","1","2","0.327935418345591","0","2","0","1","1","0.52208386611714","6.9112","6.9112","95.5533876391199","747583.307763068","747583.307763067","206497.500816799"
"2002/9/12 3:10","27","89","1","2","0.317155270477214","1","1","0.317155270477214","0","1","0","6.9112","6.9112","95.5533876392725","722993.376354335","722993.376354335","203033.47276709"
"2002/9/12 3:20","27","89","0","1","0","0","1","0","1","1","0.977050391062445","6.9112","6.9112","95.5533808849037","699501.929768118","699501.929768118","206764.641072156"
"2002/9/12 3:30","27","89","1","1","0.215252526613463","1","1","0.215252526613463","1","2","0.342689032654011","6.9112","6.9112","121.94756008","735951.222707481","735951.222707481","246244.633120686"
"2002/9/12 3:40","27","89","0","1","0","0","1","0","1","2","0.932868588112192","6.9112","6.9112","95.5533876392735","667853.164498914","667853.164498913","200421.628340198"
"2002/9/12 3:50","27","89","1","1","0.303903629877324","0","2","0","1","2","0.483824476214947","6.9112","6.9112","95.5533876392735","692767.254477395","692767.254477395","199988.869637309"
"2002/9/12 4:00","27","89","1","2","0.302710644816868","0","2","0","1","2","0.481925205145891","6.9112","6.9112","95.5533876392735","690046.208539782","690046.208539782","199671.382588723"
"2002/9/12 4:10","27","89","1","2","0.244921714718029","1","1","0.244921714718029","1","2","0.38992334637448","6.9112","6.9112","121.94756008","837445.972463856","837445.972463856","256434.766774939"
"2002/9/12 4:20","27","89","1","2","0.309144349075345","0","1","0","1","2","0.492167871856506","6.9112","6.9112","95.5533876392735","704720.808937925","704720.808937925","201388.936179906"
"2002/9/12 4:30","27","89","1","2","0.33456820260142","1","1","0.33456820260142","0","1","0","6.9112","6.9112","95.5533876392735","762713.443773958","762713.443773958","207367.902857567"
"2002/9/12 4:40","27","89","1","2","0.6808153856682","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","776034.301335138","776034.301335137","188656.802171722"
"2002/9/12 4:50","27","89","0","1","0","0","2","0","1","1","0.997773494882073","7.27267405483764","6.9112","95.5523156028939","859500.046721207","714433.37824677","208536.214784354"
"2002/9/12 5:00","27","89","1","1","0.353740844731816","0","2","0","1","2","0.563166945348073","6.9112","6.9112","95.553115134378","806450.568333805","806450.568333805","213735.567547373"
"2002/9/12 5:10","27","89.8333333333333","1","2","0.328598241872412","1","1","0.328598241872412","0","1","0","6.9112","6.9112","95.5533858086608","749095.266554835","749095.266554835","205874.029517154"
"2002/9/12 5:20","27","90.6666666666667","1","2","0.221189393888532","1","2","0.221189393888532","1","1","0.35214071870619","6.9112","6.9112","121.94756008","756259.4614141","756259.4614141","248244.71646795"
"2002/9/12 5:30","27","91.5","0","1","0","0","1","0","1","2","0.969622635816027","6.9112","6.9112","95.5533876392528","694181.086797997","694181.086797997","205684.649449991"
"2002/9/12 5:40","27","92.3333333333333","1","1","0.224027830449874","1","1","0.224027830449874","1","2","0.356659602153272","6.9112","6.9112","121.94756008","765969.08992228","765969.08992228","249208.463282297"
"2002/9/12 5:50","27","93.1666666666667","0","1","0","0","1","0","1","2","0.981200353384775","6.9112","6.9112","95.5533876392735","702474.759275734","702474.759275734","207370.893012551"
"2002/9/12 6:00","27","94","1","1","0.654973862135709","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","746560.270981777","746560.270981777","183909.594146036"
"2002/9/12 6:10","27","93.1666666666667","1","2","0.639637110751266","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","729068.337877325","729068.337877325","181146.599017046"
"2002/9/12 6:20","27","92.3333333333333","1","2","0.319858674930748","1","1","0.319858674930748","0","2","0","6.9112","6.9112","95.5533876392735","729159.851182942","729159.851182942","203715.889536821"
"2002/9/12 6:30","27","91.5","0","1","0","0","1","0","1","1","0.997773494882073","7.09345999066535","6.9112","95.5528253218675","787535.515764998","714390.59614991","209167.38350539"
"2002/9/12 6:40","27","90.6666666666667","1","1","0.324466898836831","0","2","0","1","2","0.516561870097399","6.9112","6.9112","95.5532502388705","739671.372318532","739671.372318532","205547.88235117"
"2002/9/12 6:50","27","89.8333333333333","0","1","0","0","2","0","1","2","0.989200994902147","6.9112","6.9112","95.553316474534","708206.068430063","708206.068430062","208543.721616827"
"2002/9/12 7:00","27","89","0","2","0","0","2","0","1","2","0.997773494882073","6.97614372006297","6.9112","95.5531526847806","740426.017375037","714362.593138841","209579.681554446"
"2002/9/12 7:10","27.1666666666667","88.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.84879951261471","6.9112","95.5508981916528","1090842.54245853","714570.945046083","206500.843502256"
"2002/9/12 7:20","27.3333333333333","87.3333333333333","1","1","0.42173363531684","1","1","0.42173363531684","0","1","0","6.9112","6.9112","95.5526804782753","961583.156971346","961583.156971346","230648.785177606"
"2002/9/12 7:30","27.5","86.5","1","2","0.744316129278215","0","1","0","0","2","0","6.9112","6.9112","95.5533828886736","848467.401216144","848467.401216144","200814.622584916"
"2002/9/12 7:40","27.6666666666667","85.6666666666667","1","2","0.359259841138341","1","1","0.359259841138341","0","2","0","6.9112","6.9112","95.5533876073607","819041.233437735","819041.233437735","213701.185151723"
"2002/9/12 7:50","27.8333333333333","84.8333333333333","1","2","0.249122374587866","1","2","0.249122374587866","1","1","0.396610933693201","6.9112","6.9112","121.94756008","851817.014282592","851817.014282592","257917.838822439"
"2002/9/12 8:00","28","84","1","2","0.243001044773771","1","2","0.243001044773771","1","2","0.386865577271366","6.9112","6.9112","121.94756008","830875.183130507","830875.183130508","255760.811738373"
"2002/9/12 8:10","28.1666666666667","84","0","1","0","0","1","0","1","2","0.997773494882073","7.57679893848512","6.9112","95.551736324561","981622.353524358","714505.989598598","207463.422210902"
"2002/9/12 8:20","28.3333333333333","84","1","1","0.415232701693153","1","1","0.415232701693153","1","2","0.661063984280491","6.9112","6.9112","121.94756008","1420319.68801779","1420319.68801779","324423.886908708"
"2002/9/12 8:30","28.5","84","1","2","1.02","0","1","0","0","1","0","9.05009757923267","6.9112","95.5472640068882","2022092.14682387","1163755.73773999","261698.480171461"
"2002/9/12 8:40","28.6666666666667","84","1","2","0.859639152478715","1","1","0.859639152478715","0","2","0","6.9112","6.9112","95.5517751612446","1961503.25403105","1961503.25403105","387452.804118495"
"2002/9/12 8:50","28.8333333333333","84","1","2","0.953785736602414","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533768064766","1802985.93596636","1802985.93596636","369719.944977471"
"2002/9/12 9:00","29","84","1","2","0.875399099168834","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875665026","1713456.22328845","1713456.22328845","352772.799688844"
"2002/9/12 9:10","29.1666666666667","82.5","1","2","0.482497802170273","1","1","0.482497802170273","1","2","0.768152214911449","6.9112","6.9112","121.94756008","1650639.97013813","1650639.97013813","355688.052614273"
"2002/9/12 9:20","29.3333333333333","81","1","2","0.494773939776785","1","2","0.494773939776785","1","2","0.787696225786907","6.9112","6.9112","121.94756008","1692676.79797997","1692676.79797997","361637.444893712"
"2002/9/12 9:30","29.5","79.5","1","2","0.859375360333899","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1695156.0354126","1695156.0354126","349435.613732044"
"2002/9/12 9:40","29.6666666666667","78","1","2","0.957269026496322","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1806964.659543","1806964.659543","370496.007968782"
"2002/9/12 9:50","29.8333333333333","76.5","1","2","0.974621000257869","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1826784.96966212","1826784.96966212","374400.987632793"
"2002/9/12 10:00","30","75","1","2","0.951113040096869","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1799933.11259891","1799933.11259891","369120.261685018"
"2002/9/12 10:10","29.9833333333333","75.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.55525912376677","6.9112","104.518048787566","2161478.90765025","1878752.53538654","387152.433205144"
"2002/9/12 10:20","29.9666666666667","75.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.71822627347721","6.9112","95.5506110074289","2202926.67507878","1879056.89025364","381938.575040682"
"2002/9/12 10:30","29.95","76","1","2","1.02","0","2","0","1","2","0.997773494882073","8.19561803222804","6.9112","95.5489744423086","2394758.60817214","1879314.34008683","380199.519825147"
"2002/9/12 10:40","29.9333333333333","76.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","9.08348679361634","6.9112","96.1365183581323","2756889.39018987","1879777.81549264","380071.594488592"
"2002/9/12 10:50","29.9166666666667","76.6666666666667","1","2","1.02","1","1","1.02","0","1","0","7.26810438853993","6.9112","96.6586789382631","2473105.05467027","2328213.84651541","461955.768356079"
"2002/9/12 11:00","29.9","77","1","2","1.02","0","1","0","1","1","0.997773494882073","8.66147724059401","6.9112","95.9345372346875","2584785.99879437","1879555.44293745","379986.773819177"
"2002/9/12 11:10","30.0833333333333","75.8333333333333","1","2","0.91075450987602","1","1","0.91075450987602","0","1","0","6.9112","6.9112","95.5520661236962","2078310.2888739","2078310.2888739","410087.057830243"
"2002/9/12 11:20","30.2666666666667","74.6666666666667","1","2","0.873316577232984","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533787613022","1711077.8162528","1711077.81625279","352333.214569088"
"2002/9/12 11:30","30.45","73.5","1","2","0.820380451843371","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875796344","1650623.2256657","1650623.2256657","341506.803712394"
"2002/9/12 11:40","30.6333333333333","72.3333333333333","1","2","0.976908220874143","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876388729","1829397.591682","1829397.591682","374920.821348546"
"2002/9/12 11:50","30.8166666666667","71.1666666666667","1","2","0.585625605314879","1","1","0.585625605314879","1","2","0.932335036155733","6.9112","6.9112","121.94756008","2003839.06488918","2003839.06488919","408205.162682355"
"2002/9/12 12:00","31","70","1","2","0.990663228015518","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1845109.72060215","1845109.72060215","378058.887395718"
"2002/9/12 12:10","31.1666666666667","69.5","1","2","0.96154236870649","1","1","0.96154236870649","0","1","0","6.9112","6.9112","110.762192744335","2193915.62761824","2193915.62761824","438124.918084421"
"2002/9/12 12:20","31.3333333333333","69","1","2","0.835111204409857","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1667445.64783043","1667445.64783043","344471.687396499"
"2002/9/12 12:30","31.5","68.5","1","2","0.669778611115639","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1478660.11414751","1478660.11414751","313359.962384769"
"2002/9/12 12:40","31.6666666666667","68","1","2","1.02","0","2","0","0","1","0","9.70506762833628","6.9112","95.5450784150457","2285123.61760785","1163974.35075913","261698.831126453"
"2002/9/12 12:50","31.8333333333333","67.5","1","2","0.878838765278554","1","1","0.878838765278554","0","2","0","6.9112","6.9112","95.5512813891543","2005375.27150749","2005375.27150749","395857.440575533"
"2002/9/12 13:00","32","67","1","2","0.757292285554203","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533734889681","1578581.53087093","1578581.53087093","329242.440218732"
"2002/9/12 13:10","31.6666666666667","67.5","1","2","0.395041310257684","1","1","0.395041310257684","1","2","0.628918631527514","6.9112","6.9112","121.94756008","1351193.33224507","1351193.33224507","315522.618127391"
"2002/9/12 13:20","31.3333333333333","68","1","2","0.655064229260151","1","2","0.655064229260151","0","1","0","6.9112","6.9112","95.5533876391132","1494210.82641407","1494210.82641407","305939.825381383"
"2002/9/12 13:30","31","68.5","1","2","0.755183269252643","1","2","0.755183269252643","0","2","0","6.9112","6.9112","95.5533876392724","1722864.89162892","1722864.89162892","344012.362867056"
"2002/9/12 13:40","30.6666666666667","69","1","2","0.960893266622242","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1811104.40521291","1811104.40521291","371299.3507713"
"2002/9/12 13:50","30.3333333333333","69.5","1","2","0.795230191829963","1","1","0.795230191829963","0","1","0","6.9112","6.9112","95.5533876392735","1814345.85809625","1814345.85809625","360202.157230599"
"2002/9/12 14:00","30","70","1","2","0.781306435763693","1","2","0.781306435763693","0","2","0","6.9112","6.9112","95.5533876392735","1782537.84638553","1782537.84638553","354497.458546901"
"2002/9/12 14:10","30.1666666666667","69.3333333333333","1","2","0.955089075469134","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1804474.64791203","1804474.64791203","369994.548411592"
"2002/9/12 14:20","30.3333333333333","68.6666666666667","1","2","0.554032685662573","1","1","0.554032685662573","1","2","0.8820380791597","6.9112","6.9112","121.94756008","1895622.65298101","1895622.65298101","391503.449218584"
"2002/9/12 14:30","30.5","68","1","2","0.902294826598027","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1744174.02957165","1744174.02957165","358451.205454905"
"2002/9/12 14:40","30.6666666666667","67.3333333333333","1","2","0.761422980919606","1","1","0.761422980919606","0","1","0","6.9112","6.9112","95.5533876392735","1737117.75591456","1737117.75591456","346483.875940151"
"2002/9/12 14:50","30.8333333333333","66.6666666666667","1","2","0.522540957042776","1","2","0.522540957042776","1","1","0.831902221582984","6.9112","6.9112","121.94756008","1787765.89975827","1787765.89975827","375394.078828431"
"2002/9/12 15:00","31","66","1","2","0.967576018123826","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.6003619429368","1818736.60217747","1818736.60217747","372826.699858264"
"2002/9/12 15:10","30.8333333333333","66.3333333333333","1","2","0.876634176042632","1","1","0.876634176042632","0","1","0","6.9112","6.9112","98.4086785043829","2000254.4928597","2000254.4928597","396007.465970269"
"2002/9/12 15:20","30.6666666666667","66.6666666666667","1","2","0.560371517077147","1","2","0.560371517077147","1","1","0.892129705213028","6.9112","6.9112","121.94756008","1917334.23850616","1917334.23850616","394810.808131468"
"2002/9/12 15:30","30.5","67","1","2","0.855430248717345","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1690650.52592998","1690650.52592998","348604.672700452"
"2002/9/12 15:40","30.3333333333333","67.3333333333333","1","2","0.962420857666909","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1812849.28546043","1812849.28546043","371633.120530976"
"2002/9/12 15:50","30.1666666666667","67.6666666666667","1","2","0.979194337810597","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1832008.96275186","1832008.96275186","375421.749848946"
"2002/9/12 16:00","30","68","1","2","1.02","0","2","0","1","2","0.997773494882073","7.13140107738845","6.9112","96.8612714773072","1968288.0525005","1878706.43588712","384825.376229943"
"2002/9/12 16:10","29.8333333333333","68.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.43830918353526","6.9112","96.5749925770577","2092682.6002405","1878879.22519419","383547.013396167"
"2002/9/12 16:20","29.6666666666667","69","1","2","1.02","0","2","0","1","2","0.997773494882073","7.4266563556034","6.9112","95.5513025905613","2085760.3041509","1878899.69408365","382976.384213145"
"2002/9/12 16:30","29.5","69.5","1","2","0.849913718214763","1","1","0.849913718214763","0","1","0","6.9112","6.9112","95.5529963734733","1939281.20283414","1939281.20283414","383200.46702943"
"2002/9/12 16:40","29.3333333333333","70","1","2","0.825053447480203","1","2","0.825053447480203","0","2","0","6.9112","6.9112","95.5533850108446","1882480.2193368","1882480.2193368","372602.399448744"
"2002/9/12 16:50","29.1666666666667","70.5","1","2","1.02","0","1","0","1","1","0.997773494882073","7.15506430162126","6.9112","95.5521021891589","1976620.62432015","1878753.28831118","383956.93374297"
"2002/9/12 17:00","29","71","1","2","0.978323313255354","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5532037960709","1831014.01784024","1831014.01784024","375216.024019003"
"2002/9/12 17:10","28.8333333333333","73.1666666666667","1","2","0.439017142405287","0","2","0","1","2","0.698929588499365","6.9112","6.9112","95.5533864042768","1001023.65085356","1001023.65085356","239475.713121335"
"2002/9/12 17:20","28.6666666666667","75.3333333333333","1","2","0.558507182871919","0","2","0","0","1","0","6.9112","6.9112","95.5533876309773","636546.181765967","636546.181765968","167208.419501859"
"2002/9/12 17:30","28.5","77.5","1","2","0.264539156172695","0","2","0","1","1","0.421154952065771","6.9112","6.9112","95.5533876392178","602988.444464621","602988.444464621","189771.185997283"
"2002/9/12 17:40","28.3333333333333","79.6666666666667","1","2","0.269818335315521","1","1","0.269818335315521","0","1","0","6.9112","6.9112","95.5533876392732","615027.923428499","615027.923428499","191716.502016274"
"2002/9/12 17:50","28.1666666666667","81.8333333333333","1","2","0.275635990295157","0","1","0","1","1","0.438821473387387","6.9112","6.9112","95.5533876392735","628295.707732943","628295.707732943","192595.8678177"
"2002/9/12 18:00","28","84","1","2","0.566279474334228","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","645409.237679002","645409.237679002","168494.615343431"
"2002/9/12 18:10","27.8333333333333","84.8333333333333","1","2","0.287405127404308","0","2","0","1","1","0.457558322959193","6.9112","6.9112","95.5533876392735","655137.37960165","655137.37960165","195641.208912343"
"2002/9/12 18:20","27.6666666666667","85.6666666666667","0","1","0","0","2","0","1","2","0.918721226235525","6.9112","6.9112","95.5533876392735","657719.332652852","657719.332652852","198432.304291471"
"2002/9/12 18:30","27.5","86.5","0","2","0","0","2","0","1","2","0.916668378226149","6.9112","6.9112","95.5533876392735","656248.880722475","656248.880722475","198145.28376897"
"2002/9/12 18:40","27.3333333333333","87.3333333333333","1","1","0.287297837925514","1","1","0.287297837925514","0","1","0","6.9112","6.9112","95.5533876392735","654892.680885275","654892.680885275","195825.447979497"
"2002/9/12 18:50","27.1666666666667","88.1666666666667","1","2","0.574397431231892","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","654666.609394549","654666.609394548","169848.708539592"
"2002/9/12 19:00","27","89","1","2","0.287491705743945","0","2","0","1","1","0.457696158495555","6.9112","6.9112","95.5533876392735","655334.841800281","655334.841800281","195660.441734926"
"2002/9/12 19:10","26.8333333333333","89","1","2","0.201074874089377","1","1","0.201074874089377","1","2","0.320117748101759","6.9112","6.9112","121.94756008","687455.910386712","687455.910386712","241548.42806272"
"2002/9/12 19:20","26.6666666666667","89","1","2","0.273655731343832","1","2","0.273655731343832","0","1","0","6.9112","6.9112","95.5533876392735","623779.482532623","623779.482532623","192598.999660793"
"2002/9/12 19:30","26.5","89","1","2","0.282611256265685","1","2","0.282611256265685","0","2","0","6.9112","6.9112","95.5533876392735","644203.934028686","644203.934028686","194693.768790583"
"2002/9/12 19:40","26.3333333333333","89","1","2","0.558407139809513","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","636432.099498905","636432.099498904","167191.822631757"
"2002/9/12 19:50","26.1666666666667","89","1","2","0.275843630008899","1","1","0.275843630008899","0","2","0","6.9112","6.9112","95.5533876392735","628769.257720934","628769.257720935","193093.994851246"
"2002/9/12 20:00","26","89","1","2","0.272330073808162","1","2","0.272330073808162","0","2","0","6.9112","6.9112","95.5533876392735","620756.175710425","620756.175710425","192269.687032644"
"2002/9/12 20:10","26","89","0","1","0","0","1","0","1","1","0.861381877146914","6.9112","6.9112","95.5533876392735","616648.597309988","616648.597309987","190574.821408088"
"2002/9/12 20:20","26","89","1","1","0.189190845300579","1","1","0.189190845300579","1","2","0.301197987234195","6.9112","6.9112","121.94756008","646808.406506625","646808.406506625","237697.295705133"
"2002/9/12 20:30","26","89","1","2","0.258024143396347","1","2","0.258024143396347","0","1","0","6.9112","6.9112","95.5533876392735","588130.906739899","588130.906739899","188980.419065121"
"2002/9/12 20:40","26","89","0","1","0","0","1","0","1","1","0.854911448355315","6.9112","6.9112","95.5533876392735","612014.168023732","612014.168023732","189708.937174828"
"2002/9/12 20:50","26","89","1","1","0.536617619117915","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","611585.336399951","611585.336399951","163643.014385319"
"2002/9/12 21:00","26","89","1","2","0.268328582684383","1","1","0.268328582684383","0","2","0","6.9112","6.9112","95.5533876392735","611630.430372221","611630.430372221","191342.792095214"
