1,"eplusout"
"2002/9/12 21:10","26","89","1","2","0.536432877348413","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","611374.678290066","611374.678290066","163613.278579693"
"2002/9/12 21:20","26","89","0","1","0","0","2","0","1","1","0.853021817625699","6.9112","6.9112","95.5533876392735","610660.731237915","610660.731237914","189456.854790787"
"2002/9/12 21:30","26","89","1","1","0.187789779664791","1","1","0.187789779664791","1","2","0.298967445112499","6.9112","6.9112","121.94756008","642016.417659275","642016.417659275","237248.704285976"
"2002/9/12 21:40","26","89","1","2","0.513631213859134","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","585374.870255041","585374.87025504","159988.589705974"
"2002/9/12 21:50","26","89","0","1","0","0","2","0","1","1","0.853371917014659","6.9112","6.9112","95.5533876392735","610911.487615542","610911.487615542","189503.532115408"
"2002/9/12 22:00","26","89","1","1","0.268275359850453","0","2","0","1","2","0.427103110000422","6.9112","6.9112","95.5533876392735","611509.052047183","611509.052047183","190704.672448301"
"2002/9/12 22:10","26","89","0","1","0","0","2","0","1","2","0.8544210087166","6.9112","6.9112","95.5533876392735","611662.893252661","611662.893252661","189643.476771842"
"2002/9/12 22:20","26","89","0","2","0","0","2","0","1","2","0.854159711311125","6.9112","6.9112","95.5533876392735","611475.740465838","611475.740465837","189608.610469262"
"2002/9/12 22:30","26","89","0","2","0","0","2","0","1","2","0.852660641307535","6.9112","6.9112","95.5533876392735","610402.041192517","610402.041192517","189408.713581336"
"2002/9/12 22:40","26","89","1","1","0.534325638454451","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","608971.832425712","608971.832425712","163274.521932992"
"2002/9/12 22:50","26","89","1","2","0.267532308355688","0","2","0","1","1","0.425920147821259","6.9112","6.9112","95.5533876392735","609814.47468505","609814.474685049","190516.403809731"
"2002/9/12 23:00","26","89","1","2","0.268319010715657","0","2","0","1","2","0.427172603599435","6.9112","6.9112","95.5533876392735","611608.600838882","611608.600838882","190715.510818653"
"2002/9/12 23:10","26","89.8333333333333","1","2","0.269458728466352","0","2","0","1","2","0.428987071376558","6.9112","6.9112","95.5533876392735","614207.811170556","614207.811170556","191006.0456313"
"2002/9/12 23:20","26","90.6666666666667","1","2","0.190050656272983","1","1","0.190050656272983","1","2","0.302566834304351","6.9112","6.9112","121.94756008","649749.186196955","649749.186196955","237973.48597088"
"2002/9/12 23:30","26","91.5","1","2","0.261558020966546","0","1","0","1","2","0.416408887728786","6.9112","6.9112","95.5533876392735","596189.89664698","596189.896646979","189015.734948956"
"2002/9/12 23:40","26","92.3333333333333","1","2","0.54925328686321","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","625993.763262639","625993.763262639","165691.05341895"
"2002/9/12 23:50","26","93.1666666666667","1","2","0.194187377035047","1","1","0.194187377035047","1","1","0.309152628481147","6.9112","6.9112","121.94756008","663898.017000286","663898.017000286","239307.304884957"
"2002/9/13 0:00","26","94","1","2","0.188219158145029","1","2","0.188219158145029","1","2","0.299651029636918","6.9112","6.9112","121.94756008","643484.994417541","643484.994417541","237387.481247969"
"2002/9/13 0:10","26","94","1","2","0.269008752549858","0","1","0","1","2","0.428270695062807","6.9112","6.9112","95.5533876392735","613181.606584567","613181.606584567","190899.894714801"
"2002/9/13 0:20","26","94","0","1","0","0","2","0","1","2","0.894245636265643","6.9112","6.9112","95.5533876392735","640187.738893239","640187.738893239","195037.868000329"
"2002/9/13 0:30","26","94","0","2","0","0","2","0","1","2","0.8951950648834","6.9112","6.9112","95.5533876392735","640867.794547417","640867.794547417","195168.407357669"
"2002/9/13 0:40","26","94","1","1","0.562777632314974","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","641415.930482933","641415.930482933","167913.682949316"
"2002/9/13 0:50","26","94","1","2","0.197187106565285","1","1","0.197187106565285","1","1","0.313928295587656","6.9112","6.9112","121.94756008","674158.158690137","674158.158690138","240280.171822894"
"2002/9/13 1:00","26","94","1","2","0.269280693210493","0","1","0","1","2","0.428703633451027","6.9112","6.9112","95.5533876392735","613801.787906542","613801.787906542","190968.902922362"
"2002/9/13 1:10","25.9166666666667","94.3333333333333","0","1","0","0","2","0","1","2","0.891724620022539","6.9112","6.9112","95.5533876392735","638381.991972527","638381.991972526","194691.666100316"
"2002/9/13 1:20","25.8333333333333","94.6666666666667","1","1","0.279245971529269","1","1","0.279245971529269","0","1","0","6.9112","6.9112","95.5533876392735","636528.803323517","636528.803323518","193905.816440525"
"2002/9/13 1:30","25.75","95","1","2","0.278400376254557","0","1","0","1","1","0.443222465864519","6.9112","6.9112","95.5533876392735","634600.28823962","634600.28823962","193297.798868809"
"2002/9/13 1:40","25.6666666666667","95.3333333333333","0","1","0","0","2","0","1","2","0.883849085362869","6.9112","6.9112","95.5533876392735","632740.959572345","632740.959572345","193614.263748263"
"2002/9/13 1:50","25.5833333333333","95.6666666666667","0","2","0","0","2","0","1","2","0.882519443283098","6.9112","6.9112","95.5533876392735","631788.578151679","631788.578151679","193432.967966447"
"2002/9/13 2:00","25.5","96","0","2","0","0","2","0","1","2","0.881933399795938","6.9112","6.9112","95.5533876392735","631368.813840751","631368.81384075","193353.106551897"
"2002/9/13 2:10","25.4166666666667","96.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.2480069350407","6.9112","95.552562925569","849595.105191636","714427.488603808","208622.92573755"
"2002/9/13 2:20","25.3333333333333","97.3333333333333","1","1","0.351588073037071","1","1","0.351588073037071","0","1","0","6.9112","6.9112","95.5531337302358","801539.451442685","801539.451442685","211688.891739256"
"2002/9/13 2:30","25.25","98","1","2","0.229079016957494","1","2","0.229079016957494","1","1","0.364701255579063","6.9112","6.9112","121.94756008","783248.323313498","783248.323313499","250930.845277329"
"2002/9/13 2:40","25.1666666666667","98.6666666666667","1","2","0.593007433226844","0","1","0","0","1","0","6.9112","6.9112","95.5533876363965","675889.200179822","675889.200179822","172995.940250154"
"2002/9/13 2:50","25.0833333333333","99.3333333333333","1","2","0.30170047625316","1","1","0.30170047625316","0","2","0","6.9112","6.9112","95.5533876392542","687742.15322573","687742.15322573","199256.581123916"
"2002/9/13 3:00","25","100","0","1","0","0","1","0","1","1","0.993767603711617","6.9112","6.9112","95.5533581750982","711477.411122167","711477.411122167","209215.892954559"
"2002/9/13 3:10","25","100","0","2","0","0","2","0","1","2","0.997773494882073","7.12686265087779","6.9112","95.5527628841736","800948.650518551","714398.569520901","209049.40351689"
"2002/9/13 3:20","25","100","1","1","0.319051713626576","0","2","0","1","2","0.507940718882403","6.9112","6.9112","95.5532250575575","727319.163801507","727319.163801507","204057.271446226"
"2002/9/13 3:30","25","100","1","2","0.597828375785516","0","2","0","0","1","0","6.9112","6.9112","95.5533865470995","681387.059181606","681387.059181606","173821.09862314"
"2002/9/13 3:40","25","100","1","2","0.295691763723645","0","2","0","1","1","0.470750917856481","6.9112","6.9112","95.5533876319367","674037.290461267","674037.290461267","197805.146144478"
"2002/9/13 3:50","25","100","1","2","0.206241893569443","1","1","0.206241893569443","1","2","0.328343811392101","6.9112","6.9112","121.94756008","705129.582845192","705129.582845192","243245.812027476"
"2002/9/13 4:00","25","100","1","2","0.279700037280273","0","1","0","1","2","0.445291568544463","6.9112","6.9112","95.5533876392735","637564.375347877","637564.375347877","193630.93099284"
"2002/9/13 4:10","25.05","99.6666666666667","1","2","0.614531673860442","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","700436.083933828","700436.083933827","176711.205360253"
"2002/9/13 4:20","25.1","99.3333333333333","1","2","0.297672010890507","0","2","0","1","1","0.473903535838273","6.9112","6.9112","95.5533876392735","678553.866674331","678553.86667433","198329.267971081"
"2002/9/13 4:30","25.15","99","1","2","0.299084552449136","0","2","0","1","2","0.476152348002877","6.9112","6.9112","95.5533876392735","681775.632526662","681775.632526662","198702.587528042"
"2002/9/13 4:40","25.2","98.6666666666667","1","2","0.303374396799307","0","2","0","1","2","0.482981919918826","6.9112","6.9112","95.5533876392735","691560.140172582","691560.140172582","199840.129126551"
"2002/9/13 4:50","25.25","98.3333333333333","1","2","0.213408853468145","1","1","0.213408853468145","1","2","0.339753844962422","6.9112","6.9112","121.94756008","729644.680432573","729644.680432573","245626.282831591"
"2002/9/13 5:00","25.3","98","0","1","0","0","1","0","1","2","0.914465341733246","6.9112","6.9112","95.5533876392735","654670.853012477","654670.853012476","197837.429940495"
"2002/9/13 5:10","25.25","97.3333333333333","0","2","0","0","2","0","1","2","0.963353318476809","6.9112","6.9112","95.5533876392735","689690.122928585","689690.122928585","204776.770738368"
"2002/9/13 5:20","25.2","96.6666666666667","1","1","0.300755901090361","0","2","0","1","2","0.478813189471734","6.9112","6.9112","95.5533876392735","685587.715418037","685587.715418037","199141.675743864"
"2002/9/13 5:30","25.15","96","1","2","0.214686057469814","1","1","0.214686057469814","1","2","0.34178719532871","6.9112","6.9112","121.94756008","734013.530123743","734013.530123743","246052.556561064"
"2002/9/13 5:40","25.1","95.3333333333333","1","2","0.285914287599119","0","1","0","1","2","0.45518485743607","6.9112","6.9112","95.5533876392735","651737.18013644","651737.180136439","195234.314298118"
"2002/9/13 5:50","25.05","94.6666666666667","1","2","0.291243478779259","0","2","0","1","2","0.463669103354493","6.9112","6.9112","95.5533876392735","663891.702027596","663891.702027595","196625.37961245"
"2002/9/13 6:00","25","94","1","2","0.584023501724251","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","665643.954411531","665643.95441153","171468.640217346"
"2002/9/13 6:10","25","95","1","2","0.231336918222089","1","1","0.231336918222089","1","1","0.368295907927008","6.9112","6.9112","121.94756008","790972.338075711","790972.338075711","251705.113752403"
"2002/9/13 6:20","25","96","1","2","0.290000243906159","1","2","0.290000243906159","0","1","0","6.9112","6.9112","95.5533876392735","661056.17930166","661056.17930166","196431.10283023"
"2002/9/13 6:30","25","97","0","1","0","0","1","0","1","1","0.942615850089812","6.9112","6.9112","95.5533876392735","674835.280463424","674835.280463424","201803.587212943"
"2002/9/13 6:40","25","98","1","1","0.600093354111201","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","683970.084194176","683970.084194176","174210.052051475"
"2002/9/13 6:50","25","99","0","1","0","0","2","0","1","1","0.962274286675705","6.9112","6.9112","95.5533876392735","688917.172488256","688917.172488255","204620.984352028"
"2002/9/13 7:00","25","100","0","2","0","0","2","0","1","2","0.962974931543904","6.9112","6.9112","95.5533876392735","689419.070241997","689419.070241997","204722.174090582"
"2002/9/13 7:10","25.1","99.1666666666667","0","2","0","0","2","0","1","2","0.985591754943","6.9112","6.9112","95.5533876392735","705620.560066616","705620.560066616","208013.392981913"
"2002/9/13 7:20","25.2","98.3333333333333","1","1","0.30754896383082","1","1","0.30754896383082","0","1","0","6.9112","6.9112","95.5533876392735","701081.870142088","701081.870142088","200669.873519907"
"2002/9/13 7:30","25.3","97.5","0","1","0","0","1","0","1","1","0.997773494882073","6.94795598956139","6.9112","95.5532295821468","729106.909892795","714355.865154665","209678.429722798"
"2002/9/13 7:40","25.4","96.6666666666667","1","1","0.625188728393209","0","2","0","0","1","0","6.9112","6.9112","95.5533599300496","712590.07712042","712590.07712042","178580.383951583"
"2002/9/13 7:50","25.5","95.8333333333333","0","1","0","0","2","0","1","1","0.983305483816407","6.9112","6.9112","95.5533705760048","703982.777201998","703982.777201998","207678.317318058"
"2002/9/13 8:00","25.6","95","1","1","0.318905830512131","0","2","0","1","2","0.507708468213124","6.9112","6.9112","95.5533876380231","726986.402571642","726986.402571642","204017.008393334"
"2002/9/13 8:10","26","94","1","2","0.349359138702525","0","2","0","1","2","0.556191126647239","6.9112","6.9112","95.5533876392651","796454.625788977","796454.625788977","212483.522150982"
"2002/9/13 8:20","26.4","93","1","2","1.02","0","2","0","0","1","0","7.29193902846758","6.9112","95.552455408343","1315967.62636888","1163169.32040145","261697.409061304"
"2002/9/13 8:30","26.8","92","1","2","0.725276979364552","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.553100611012","1542025.42513333","1542025.42513333","323263.125384776"
"2002/9/13 8:40","27.2","91","1","2","1.02","0","2","0","0","1","0","9.28918383851942","6.9112","95.5463565230777","2118107.83537679","1163835.53048336","261698.343217917"
"2002/9/13 8:50","27.6","90","1","2","1.00086504583999","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.551525452795","1856763.37304049","1856763.37304049","380404.629132336"
"2002/9/13 9:00","28","89","1","2","0.934839787128736","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533755953868","1781345.66974156","1781345.66974156","365524.584082399"
"2002/9/13 9:10","28.3333333333333","87.3333333333333","1","2","0.774694605854257","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875583669","1598452.86302131","1598452.86302131","332554.84112718"
"2002/9/13 9:20","28.6666666666667","85.6666666666667","1","2","1.02","0","2","0","0","1","0","9.74382745403376","6.9112","95.5453032424119","2300693.13291791","1163987.28683047","261698.992302115"
"2002/9/13 9:30","29","84","1","2","1.02","0","2","0","1","1","0.997773494882073","8.18122266143782","6.9112","95.5471098415339","2388964.00432557","1879306.6264443","380255.960374896"
"2002/9/13 9:40","29.3333333333333","82.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.4364256274859","6.9112","95.550290130759","2089683.92334314","1878904.98676351","382967.893251253"
"2002/9/13 9:50","29.6666666666667","80.6666666666667","1","2","0.954861730664189","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5529851556222","1804214.97752143","1804214.97752143","369964.337905159"
"2002/9/13 10:00","30","79","1","2","0.979628318784908","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533849354963","1832504.68893934","1832504.68893934","375546.342107178"
"2002/9/13 10:10","30.0333333333333","78.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.94116003537527","6.9112","105.339863346851","2334625.08248209","1878942.51508967","386110.050888538"
"2002/9/13 10:20","30.0666666666667","77.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.91960167146738","6.9112","95.5495816896899","2283845.3922783","1879165.48916595","381211.779040743"
"2002/9/13 10:30","30.1","77","1","2","1.02","0","2","0","1","2","0.997773494882073","8.43058764804564","6.9112","95.5481500623143","2489174.73372796","1879441.08193514","379823.96471384"
"2002/9/13 10:40","30.1333333333333","76.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","9.18246338310894","6.9112","95.5454521635723","2791284.08299781","1879846.75792664","379822.892725668"
"2002/9/13 10:50","30.1666666666667","75.6666666666667","1","2","1.02","1","1","1.02","0","1","0","6.99945911742117","6.9112","95.5512209718188","2363498.45595645","2328078.7369442","461491.518562696"
"2002/9/13 11:00","30.2","75","1","2","1.02","0","1","0","1","1","0.997773494882073","8.22537103558032","6.9112","95.5490950100235","2406715.36504779","1879330.38186783","380092.150544941"
"2002/9/13 11:10","30.3333333333333","74.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.7918097802941","6.9112","96.2089515069061","2639530.84938901","1879618.56973495","380101.93259147"
"2002/9/13 11:20","30.4666666666667","73.3333333333333","1","2","0.984953503765124","1","1","0.984953503765124","0","1","0","6.9112","6.9112","95.5519631268655","2247901.98518139","2247901.98518139","444547.51705631"
"2002/9/13 11:30","30.6","72.5","1","2","1.02","0","1","0","1","1","0.997773494882073","8.12692981643365","6.9112","95.5494524388281","2367159.02360609","1879277.28685616","380451.028784045"
"2002/9/13 11:40","30.7333333333333","71.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","9.24430929079317","6.9112","99.8319008748104","2858030.29649231","1879771.60760835","381502.152748116"
"2002/9/13 11:50","30.8666666666667","70.8333333333333","1","2","1.02","1","1","1.02","0","1","0","7.52994482826988","6.9112","100.874614521745","2590374.36408078","2328228.65071678","463528.835247091"
"2002/9/13 12:00","31","70","1","2","0.927060630368203","1","2","0.927060630368203","0","2","0","6.9112","6.9112","95.5529114375907","2115576.54673766","2115576.54673766","417493.765947851"
"2002/9/13 12:10","31","70","1","2","1.02","0","1","0","1","1","0.997773494882073","8.13306892720047","6.9112","102.862832070156","2406977.66388926","1879101.09115373","384322.380803702"
"2002/9/13 12:20","31","70","1","2","0.841025527366658","1","1","0.841025527366658","0","1","0","6.9112","6.9112","95.552464483754","1918972.86828824","1918972.86828824","379436.438606473"
"2002/9/13 12:30","31","70","1","2","0.855872704603095","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533814377438","1691155.83077502","1691155.83077502","348710.719453566"
"2002/9/13 12:40","31","70","1","2","0.455852414486133","1","1","0.455852414486133","1","2","0.725731889938605","6.9112","6.9112","121.94756008","1559402.44395526","1559402.44395526","343017.603891494"
"2002/9/13 12:50","31","70","1","2","0.592724096944239","1","2","0.592724096944239","0","1","0","6.9112","6.9112","95.5533876392033","1351874.78887831","1351874.78887831","283985.213843632"
"2002/9/13 13:00","31","70","1","2","0.461196953439343","1","2","0.461196953439343","1","1","0.734240570011598","6.9112","6.9112","121.94756008","1577704.13874141","1577704.13874142","345531.793680266"
"2002/9/13 13:10","31","70","1","2","1.02","0","1","0","0","1","0","8.13864472121602","6.9112","95.5502012534244","1656038.53340235","1163451.65481584","261698.318057632"
"2002/9/13 13:20","31","70","1","2","1.02","0","2","0","0","2","0","12.3167804423085","6.9112","98.7156259314217","3405985.65742594","1164801.57850837","262094.417960393"
"2002/9/13 13:30","31","70","1","2","1.02","1","1","0.84351366290749","1","1","0.997773494882073","7.0009836637708","6.9112","121.94756008","2887683.5107698","2841698.13609586","550694.196128176"
"2002/9/13 13:40","31","70","1","2","0.845125834388178","1","2","0.845125834388178","0","1","0","6.9112","6.9112","95.5533127217202","1928341.43481062","1928341.43481062","381192.395543845"
"2002/9/13 13:50","31","70","1","2","1.02","0","1","0","1","1","0.997773494882073","7.0622244195965","6.9112","95.552878967085","1939312.66949222","1878703.23352775","384317.335357617"
"2002/9/13 14:00","31","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.37106167634214","6.9112","95.5519523669781","2063420.57041109","1878869.71023947","383199.460342234"
"2002/9/13 14:10","31","70","1","2","0.949843239598071","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5530401951143","1798482.72668643","1798482.72668643","368839.126082939"
"2002/9/13 14:20","31","70","1","2","0.896590345291195","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533853052492","1737658.78727524","1737658.78727524","357244.939397459"
"2002/9/13 14:30","31","70","1","2","0.939304832670564","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876235944","1786445.63197411","1786445.63197411","366505.926527237"
"2002/9/13 14:40","31","70","1","2","0.553443512001226","1","1","0.553443512001226","1","2","0.88110009550279","6.9112","6.9112","121.94756008","1893604.65887493","1893604.65887493","391199.075866369"
"2002/9/13 14:50","31","70","1","2","0.535837097389367","1","2","0.535837097389367","1","2","0.853070110039818","6.9112","6.9112","121.94756008","1833302.57150492","1833302.57150492","382131.962816161"
"2002/9/13 15:00","31","70","1","2","0.942193453345495","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1789745.02622677","1789745.02622677","367143.5541571"
"2002/9/13 15:10","30.8333333333333","70","1","2","1.00569801498581","1","1","1.00569801498581","0","1","0","6.9112","6.9112","117.560307293924","2294618.73429665","2294618.73429665","460281.3601008"
"2002/9/13 15:20","30.6666666666667","70","1","2","0.649422537900348","1","2","0.638075930926609","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2183528.08971492","2183528.08971492","436530.743217698"
"2002/9/13 15:30","30.5","70","1","2","0.635116157126191","1","2","0.63092274053953","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2159019.91995576","2159019.91995576","432864.520688573"
"2002/9/13 15:40","30.3333333333333","70","1","2","0.899778270692798","1","2","0.899778270692798","0","1","0","6.9112","6.9112","105.334531656321","2052946.29150571","2052946.29150571","408518.086263022"
"2002/9/13 15:50","30.1666666666667","70","1","2","0.619790243989777","1","2","0.619790243989777","1","1","0.986726253590773","6.9112","6.9112","121.94756008","2120879.23999443","2120879.23999443","426867.791143953"
"2002/9/13 16:00","30","70","1","2","0.595532358711806","1","2","0.595532358711806","1","2","0.948106910204074","6.9112","6.9112","121.94756008","2037775.73905291","2037775.73905291","413550.403295826"
"2002/9/13 16:10","29.8666666666667","69.6666666666667","1","2","0.961130425448729","0","1","0","1","2","0.997773494882073","6.9112","6.9112","96.242701475183","1811358.50351791","1811358.50351791","371752.46562036"
"2002/9/13 16:20","29.7333333333333","69.3333333333333","1","2","0.992084723568258","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1846733.49279537","1846733.49279537","378365.740025424"
"2002/9/13 16:30","29.6","69","1","2","0.981330066879859","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1834448.55853486","1834448.55853487","375903.398226788"
"2002/9/13 16:40","29.4666666666667","68.6666666666667","1","2","0.970542084443321","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1822125.77333666","1822125.77333666","373453.674860477"
"2002/9/13 16:50","29.3333333333333","68.3333333333333","1","2","0.955772883063819","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1805255.71444212","1805255.71444212","370133.740337701"
"2002/9/13 17:00","29.2","68","1","2","0.544163765942811","1","1","0.544163765942811","1","2","0.866326437557563","6.9112","6.9112","121.94756008","1861820.95945583","1861820.95945583","386394.679291369"
"2002/9/13 17:10","29.1666666666667","69.8333333333333","1","2","0.404390307643951","0","1","0","1","2","0.64380253984204","6.9112","6.9112","95.5533876392735","922008.747085399","922008.747085398","228678.495100734"
"2002/9/13 17:20","29.1333333333333","71.6666666666667","1","2","0.554205070872984","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","631640.367004838","631640.367004837","166501.107124659"
"2002/9/13 17:30","29.1","73.5","0","1","0","0","2","0","1","1","0.83626384179002","6.9112","6.9112","95.5533876392735","598658.064020749","598658.064020749","187237.260143762"
"2002/9/13 17:40","29.0666666666667","75.3333333333333","1","1","0.537925577303603","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","613076.782488786","613076.782488786","163854.165585356"
"2002/9/13 17:50","29.0333333333333","77.1666666666667","1","2","0.193655190210295","1","1","0.193655190210295","1","1","0.308305369724027","6.9112","6.9112","121.94756008","662077.763154741","662077.763154741","239136.808741293"
"2002/9/13 18:00","29","79","1","2","0.271453664586517","1","2","0.271453664586517","0","1","0","6.9112","6.9112","95.5533876392735","618757.437098456","618757.437098456","192113.902670709"
"2002/9/13 18:10","28.8333333333333","79","1","2","0.286847624191639","1","2","0.286847624191639","0","2","0","6.9112","6.9112","95.5533876392735","653865.864393967","653865.864393966","195724.674654978"
"2002/9/13 18:20","28.6666666666667","79","1","2","0.577148999706854","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","657804.413070623","657804.413070623","170310.358661189"
"2002/9/13 18:30","28.5","79","1","2","0.286305786073672","1","1","0.286305786073672","0","2","0","6.9112","6.9112","95.5533876392735","652630.079642392","652630.079642391","195585.725750157"
"2002/9/13 18:40","28.3333333333333","79","1","2","0.283464183213171","1","2","0.283464183213171","0","2","0","6.9112","6.9112","95.5533876392735","646149.201291314","646149.201291314","194906.440283937"
"2002/9/13 18:50","28.1666666666667","79","1","2","0.281382425910226","0","1","0","1","1","0.44796998603492","6.9112","6.9112","95.5533876392735","641401.3563616","641401.3563616","194068.537225002"
"2002/9/13 19:00","28","79","0","1","0","0","2","0","1","2","0.889440804631235","6.9112","6.9112","95.5533876392735","636746.151343813","636746.151343813","194378.534106307"
"2002/9/13 19:10","28","79.8333333333333","0","2","0","0","2","0","1","2","0.893147058350717","6.9112","6.9112","95.5533876392735","639400.851710392","639400.851710391","194886.906894994"
"2002/9/13 19:20","28","80.6666666666667","0","2","0","0","2","0","1","2","0.900909221009465","6.9112","6.9112","95.5533876392735","644960.740081952","644960.740081952","195956.014399465"
"2002/9/13 19:30","28","81.5","1","1","0.284557222018716","0","2","0","1","2","0.453024364835528","6.9112","6.9112","95.5533876392735","648642.099969924","648642.099969923","194894.866487747"
"2002/9/13 19:40","28","82.3333333333333","0","1","0","0","2","0","1","2","0.910823764586939","6.9112","6.9112","95.5533876392735","652062.412508825","652062.412508825","197330.438841028"
"2002/9/13 19:50","28","83.1666666666667","1","1","0.287829414176737","1","1","0.287829414176737","0","1","0","6.9112","6.9112","95.5533876392735","656105.065664939","656105.065664939","195953.159509632"
"2002/9/13 20:00","28","84","0","1","0","0","1","0","1","1","0.923054635111626","6.9112","6.9112","95.5533876392735","660823.358709361","660823.358709361","199039.573333882"
"2002/9/13 20:10","28","84","1","1","0.58201121521999","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","663349.173493109","663349.173493108","171129.296469899"
"2002/9/13 20:20","28","84","1","2","0.204327024423789","1","1","0.204327024423789","1","1","0.325295277349285","6.9112","6.9112","121.94756008","698579.769027796","698579.769027796","242616.693933965"
"2002/9/13 20:30","28","84","1","2","0.196636374726519","1","2","0.196636374726519","1","2","0.313051512564256","6.9112","6.9112","121.94756008","672274.449673229","672274.449673229","240102.512990527"
"2002/9/13 20:40","28","84","1","2","0.28061285310283","1","2","0.28061285310283","0","1","0","6.9112","6.9112","95.5533876392735","639646.208166301","639646.208166301","194248.239388845"
"2002/9/13 20:50","28","84","1","2","0.585643304523333","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","667491.159252052","667491.159252052","171743.675055973"
"2002/9/13 21:00","28","84","1","2","0.292673232521374","1","1","0.292673232521374","0","2","0","6.9112","6.9112","95.5533876392735","667152.646431643","667152.646431643","197113.963465017"
"2002/9/13 21:10","28","84","0","1","0","0","1","0","1","1","0.931368360592379","6.9112","6.9112","95.5533876392735","666778.535306693","666778.535306692","200209.846643903"
"2002/9/13 21:20","28","84","1","1","0.292505107773098","1","1","0.292505107773098","0","1","0","6.9112","6.9112","95.5533876392735","666769.191047582","666769.191047582","197074.156511412"
"2002/9/13 21:30","28","84","0","1","0","0","1","0","1","1","0.93254613907866","6.9112","6.9112","95.5533876392735","667622.190607813","667622.190607812","200376.199130109"
"2002/9/13 21:40","28","84","1","1","0.29339715122308","0","2","0","1","2","0.467097820025269","6.9112","6.9112","95.5533876392735","668803.74775238","668803.747752379","197212.34009218"
"2002/9/13 21:50","28","84","1","2","0.205533612577964","1","1","0.205533612577964","1","2","0.327216204986565","6.9112","6.9112","121.94756008","702706.899749033","702706.899749033","243014.055955877"
"2002/9/13 22:00","28","84","1","2","0.280552338027752","0","1","0","1","2","0.446648459091947","6.9112","6.9112","95.5533876392735","639508.192950048","639508.192950048","193863.074097104"
"2002/9/13 22:10","27.9833333333333","84","0","1","0","0","2","0","1","2","0.929718230346344","6.9112","6.9112","95.5533876392735","665596.531391388","665596.531391388","199977.004761199"
"2002/9/13 22:20","27.9666666666667","84","1","1","0.291632974952346","0","2","0","1","2","0.464289193947052","6.9112","6.9112","95.5533876392735","664780.052811437","664780.052811436","196748.034935349"
"2002/9/13 22:30","27.95","84","0","1","0","0","2","0","1","2","0.927214263234573","6.9112","6.9112","95.5533876392735","663802.920489536","663802.920489536","199624.202514233"
"2002/9/13 22:40","27.9333333333333","84","0","2","0","0","2","0","1","2","0.925600139467984","6.9112","6.9112","95.5533876392735","662646.714059302","662646.714059302","199397.114422548"
"2002/9/13 22:50","27.9166666666667","84","0","2","0","0","2","0","1","2","0.923896547662111","6.9112","6.9112","95.5533876392735","661426.423555789","661426.423555789","199157.724639544"
"2002/9/13 23:00","27.9","84","0","2","0","0","2","0","1","2","0.922254363165049","6.9112","6.9112","95.5533876392735","660250.121731581","660250.121731581","198927.240474258"
"2002/9/13 23:10","27.9166666666667","84","0","2","0","0","2","0","1","2","0.922104791377176","6.9112","6.9112","95.5533876392735","660142.983112705","660142.983112705","198906.270596173"
"2002/9/13 23:20","27.9333333333333","84","1","1","0.289785722443298","1","1","0.289785722443298","0","1","0","6.9112","6.9112","95.5533876392735","660566.908277491","660566.908277492","196421.751904257"
"2002/9/13 23:30","27.95","84","1","2","0.290172222569739","0","1","0","1","1","0.461963628580558","6.9112","6.9112","95.5533876392735","661448.42088666","661448.42088666","196364.436066267"
"2002/9/13 23:40","27.9666666666667","84","1","2","0.58129131138629","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","662528.208241668","662528.208241668","171007.777329895"
"2002/9/13 23:50","27.9833333333333","84","1","2","0.203810897979525","1","1","0.203810897979525","1","1","0.324473587240952","6.9112","6.9112","121.94756008","696814.367045882","696814.367045882","242446.884213279"
"2002/9/14 0:00","28","84","1","2","0.557448314963036","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","635338.722311093","635338.722311092","167034.405812051"
"2002/9/14 0:10","28","84","1","2","0.290625765714929","1","1","0.290625765714929","0","2","0","6.9112","6.9112","95.5533876392735","662482.843934864","662482.843934863","196623.865631065"
"2002/9/14 0:20","28","84","1","2","0.581487008658089","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","662751.377743593","662751.377743593","171040.814163772"
"2002/9/14 0:30","28","84","1","2","0.203782110624372","1","1","0.203782110624372","1","1","0.324427756834009","6.9112","6.9112","121.94756008","696715.900492514","696715.900492514","242437.460969581"
"2002/9/14 0:40","28","84","1","2","0.278673873358467","1","2","0.278673873358467","0","1","0","6.9112","6.9112","95.5533876392735","635224.041391069","635224.041391069","193792.479003043"
"2002/9/14 0:50","28","84","0","1","0","0","1","0","1","1","0.926518495241166","6.9112","6.9112","95.5533876392735","663304.537475117","663304.537475117","199526.313372478"
"2002/9/14 1:00","28","84","0","2","0","0","2","0","1","2","0.928528171363174","6.9112","6.9112","95.5533876392735","664744.08232035","664744.08232035","199809.266509132"
"2002/9/14 1:10","27.9166666666667","84.6666666666667","1","1","0.583377725762288","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","664907.520372783","664907.520372783","171360.18661264"
"2002/9/14 1:20","27.8333333333333","85.3333333333333","1","2","0.20421216841258","1","1","0.20421216841258","1","1","0.325112422838841","6.9112","6.9112","121.94756008","698186.905585962","698186.905585962","242578.985291877"
"2002/9/14 1:30","27.75","86","1","2","0.279150352053522","0","1","0","1","2","0.444416451761478","6.9112","6.9112","95.5533876392735","636310.727526086","636310.727526086","193502.204259173"
"2002/9/14 1:40","27.6666666666667","86.6666666666667","0","1","0","0","2","0","1","2","0.927425317110785","6.9112","6.9112","95.5533876392735","663954.09979773","663954.09979773","199653.972907944"
"2002/9/14 1:50","27.5833333333333","87.3333333333333","1","1","0.584383022244709","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","666053.947067123","666053.947067123","171530.276132093"
"2002/9/14 2:00","27.5","88","1","2","0.293303382854696","0","2","0","1","1","0.46694853772898","6.9112","6.9112","95.5533876392735","668589.882215068","668589.882215067","197188.950877875"
"2002/9/14 2:10","27.5833333333333","88.1666666666667","1","2","0.405681168111412","0","2","0","1","2","0.645857631746628","6.9112","6.9112","95.6485697689581","924953.463344636","924953.463344636","229137.919601874"
"2002/9/14 2:20","27.6666666666667","88.3333333333333","1","2","0.804020414909134","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","916577.983252677","916577.983252676","212882.979324399"
"2002/9/14 2:30","27.75","88.5","1","2","0.808902598246522","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","922147.914275859","922147.914275859","213897.195634723"
"2002/9/14 2:40","27.8333333333333","88.6666666666667","1","2","0.781332495304159","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","890694.719861067","890694.719861067","208224.385734775"
"2002/9/14 2:50","27.9166666666667","88.8333333333333","1","2","0.769950515510658","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","877710.133757084","877710.133757084","205920.875955168"
"2002/9/14 3:00","28","89","1","2","0.77077546769743","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","878651.231480745","878651.231480744","206087.136383352"
"2002/9/14 3:10","28","88.1666666666667","1","2","0.410916673818127","0","2","0","1","1","0.654192727340235","6.9112","6.9112","95.5533876392735","936900.453490432","936900.453490432","230703.172586419"
"2002/9/14 3:20","28","87.3333333333333","1","2","0.400965874997223","1","1","0.400965874997223","0","1","0","6.9112","6.9112","95.5533876392735","914195.106237977","914195.106237977","224885.758308587"
"2002/9/14 3:30","28","86.5","1","2","0.395206615155578","1","2","0.395206615155578","0","2","0","6.9112","6.9112","95.5533876392735","901054.242533267","901054.242533268","223303.755627741"
"2002/9/14 3:40","28","85.6666666666667","1","2","0.38738486897614","0","1","0","1","1","0.616729327654412","6.9112","6.9112","95.5533876392735","883207.878416159","883207.878416158","223566.747161126"
"2002/9/14 3:50","28","84.8333333333333","1","2","0.378878483708195","0","2","0","1","2","0.603186885274216","6.9112","6.9112","95.5533876392735","863800.020388649","863800.020388649","221039.859193406"
"2002/9/14 4:00","28","84","0","1","0","0","2","0","1","2","0.997773494882073","7.7821681508149","6.9112","95.5508449207894","1064086.35249545","714555.03311571","206736.802429397"
"2002/9/14 4:10","27.8333333333333","84.8333333333333","1","1","0.399305603368621","1","1","0.399305603368621","0","1","0","6.9112","6.9112","95.5527310392219","910406.851081099","910406.851081099","224412.276764079"
"2002/9/14 4:20","27.6666666666667","85.6666666666667","1","2","0.239248989315691","1","2","0.239248989315691","1","1","0.380892182786188","6.9112","6.9112","121.94756008","818039.217227234","818039.217227233","254448.803684712"
"2002/9/14 4:30","27.5","86.5","0","1","0","0","1","0","1","2","0.997773494882073","6.97284792117097","6.9112","95.5532366765278","739102.571431089","714361.806141572","209591.373007393"
"2002/9/14 4:40","27.3333333333333","87.3333333333333","1","1","0.233679678763525","1","1","0.233679678763525","1","2","0.372025659007358","6.9112","6.9112","121.94756008","798986.728712357","798986.728712356","252516.027022976"
"2002/9/14 4:50","27.1666666666667","88.1666666666667","0","1","0","0","1","0","1","2","0.997773494882073","6.92484492731205","6.9112","95.5533541483941","719826.386716851","714350.348715384","209759.961523755"
"2002/9/14 5:00","27","89","1","1","0.319948211547682","1","1","0.319948211547682","0","1","0","6.9112","6.9112","95.5533773522521","729364.085644072","729364.085644072","203722.695447972"
"2002/9/14 5:10","27","89","1","2","0.311561865832309","0","1","0","1","1","0.496016637266616","6.9112","6.9112","95.5533875701689","710235.002190462","710235.002190462","202038.492282157"
"2002/9/14 5:20","27","89","0","1","0","0","2","0","1","2","0.981440787332828","6.9112","6.9112","95.5533791409709","702646.994855223","702646.994855223","207405.74098523"
"2002/9/14 5:30","27","89","0","2","0","0","2","0","1","2","0.988364140069011","6.9112","6.9112","95.5533567125648","707606.579577264","707606.579577264","208420.670372049"
"2002/9/14 5:40","27","89","1","1","0.61418642545264","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","700042.344471473","700042.344471473","176651.253295126"
"2002/9/14 5:50","27","89","1","2","0.305263305577219","1","1","0.305263305577219","0","2","0","6.9112","6.9112","95.5533876392735","695868.515419024","695868.515419024","200134.193422367"
"2002/9/14 6:00","27","89","1","2","0.638917231695179","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","728247.311051008","728247.311051007","181017.612391616"
"2002/9/14 6:10","27","89","1","2","0.882732925939873","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1006384.93740518","1006384.93740518","229736.84095362"
"2002/9/14 6:20","27","89","1","2","0.806608420558968","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","919530.551917304","919530.551917304","213419.771077846"
"2002/9/14 6:30","27","89","1","2","0.305687367373004","1","1","0.305687367373004","1","1","0.486664244400345","6.9112","6.9112","121.94756008","1045359.97101965","1045359.97101965","278840.087773837"
"2002/9/14 6:40","27","89","1","2","0.280095641097217","1","2","0.280095641097217","1","2","0.445921382704954","6.9112","6.9112","121.94756008","957789.186319101","957789.186319101","269152.862871481"
"2002/9/14 6:50","27","89","1","2","0.762070943641447","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","868721.266340167","868721.266340167","204338.842756309"
"2002/9/14 7:00","27","89","1","2","0.417126659745705","0","2","0","1","1","0.664079227182061","6.9112","6.9112","95.5533876392735","951070.593962225","951070.593962225","232607.323086972"
"2002/9/14 7:10","27.1666666666667","88.3333333333333","1","2","0.820799736893559","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","935721.205875224","935721.205875224","216385.534539498"
"2002/9/14 7:20","27.3333333333333","87.6666666666667","1","2","0.788414782935836","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","898774.349972281","898774.349972281","209668.747325023"
"2002/9/14 7:30","27.5","87","1","2","0.792907292339155","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","903899.560255187","903899.560255187","210589.699424057"
"2002/9/14 7:40","27.6666666666667","86.3333333333333","1","2","0.777479876424952","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","886299.612833386","886299.612833386","207441.893183958"
"2002/9/14 7:50","27.8333333333333","85.6666666666667","1","2","0.775024151641166","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","883498.113668365","883498.113668365","206944.661137943"
"2002/9/14 8:00","28","85","1","2","0.434548444699418","1","1","0.434548444699418","0","2","0","6.9112","6.9112","95.5533876392735","990825.954175298","990825.954175298","234303.510616728"
"2002/9/14 8:10","28.1666666666667","84","1","2","1.02","0","1","0","0","2","0","7.17748735910965","6.9112","95.5527356191161","1269998.00682771","1163131.1672081","261697.583928105"
"2002/9/14 8:20","28.3333333333333","83","1","2","1.02","0","2","0","0","2","0","10.0827337878007","6.9112","95.5436805668752","2436784.49201553","1164100.44527506","261698.749052894"
"2002/9/14 8:30","28.5","82","1","2","0.959928565963093","1","1","0.959928565963093","0","2","0","6.9112","6.9112","95.5509953179575","2190699.5912224","2190699.5912224","432694.14080638"
"2002/9/14 8:40","28.6666666666667","81","1","2","0.988109912000352","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5532115161645","1842193.08556313","1842193.08556312","377467.158217525"
"2002/9/14 8:50","28.8333333333333","80","1","2","0.932408132131663","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875313039","1778568.25556355","1778568.25556355","364982.893045824"
"2002/9/14 9:00","29","79","1","2","1.00383001032788","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876385482","1860150.26010068","1860150.26010068","381087.917321755"
"2002/9/14 9:10","29.1666666666667","78.3333333333333","1","2","0.903893066066272","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392687","1745999.43296439","1745999.43296439","358800.423688051"
"2002/9/14 9:20","29.3333333333333","77.6666666666667","1","2","0.864887907942993","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1701451.68167867","1701451.68167867","350570.877357947"
"2002/9/14 9:30","29.5","77","1","2","0.760178788809967","1","1","0.760178788809967","0","1","0","6.9112","6.9112","95.5533876392735","1734275.72621349","1734275.72621349","346003.744533658"
"2002/9/14 9:40","29.6666666666667","76.3333333333333","1","2","0.986779711758414","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1840673.60514136","1840673.60514136","377166.28415552"
"2002/9/14 9:50","29.8333333333333","75.6666666666667","1","2","0.583178906071813","1","1","0.583178906071813","1","2","0.92843981127734","6.9112","6.9112","121.94756008","1995457.82588283","1995457.82588283","406892.206964037"
"2002/9/14 10:00","30","75","1","2","0.954640549047002","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1803962.32740683","1803962.32740683","369906.337438656"
"2002/9/14 10:10","30.05","75.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.26305609832803","6.9112","96.5942175405915","2021530.78086905","1878784.26994855","384212.574445098"
"2002/9/14 10:20","30.1","75.3333333333333","1","2","0.615772386535266","1","1","0.615772386535266","1","2","0.98032969367071","6.9112","6.9112","121.94756008","2107114.19085975","2107114.19085975","424642.074001989"
"2002/9/14 10:30","30.15","75.5","1","2","0.837050981870151","1","2","0.837050981870151","0","1","0","6.9112","6.9112","95.553387191706","1909891.71908445","1909891.71908445","377744.488101724"
"2002/9/14 10:40","30.2","75.6666666666667","1","2","0.922550436477462","1","2","0.922550436477462","0","2","0","6.9112","6.9112","100.179719255861","2105122.33922101","2105122.33922101","417243.277806395"
"2002/9/14 10:50","30.25","75.8333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","8.57421636735685","6.9112","101.894255242973","2591058.85873018","1879361.23905364","382264.124790978"
"2002/9/14 11:00","30.3","76","1","2","0.946006618126025","1","1","0.946006618126025","0","1","0","6.9112","6.9112","95.5521315307129","2158878.55103808","2158878.55103808","426229.970607594"
"2002/9/14 11:10","30.25","75.8333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.31618575060113","6.9112","95.5520004333884","2041368.3648403","1878840.13064909","383402.381905599"
"2002/9/14 11:20","30.2","75.6666666666667","1","2","0.869710630428112","1","1","0.869710630428112","0","1","0","6.9112","6.9112","95.553082275403","1984516.6649664","1984516.6649664","391846.847636867"
"2002/9/14 11:30","30.15","75.5","1","2","0.857909816467901","1","2","0.857909816467901","0","2","0","6.9112","6.9112","95.5533855879204","1957551.73024266","1957551.73024266","386707.114809538"
"2002/9/14 11:40","30.1","75.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.18556724006123","6.9112","95.5525253994595","1988878.94392628","1878769.71669241","383871.990256403"
"2002/9/14 11:50","30.05","75.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.30404710542434","6.9112","95.5519457850334","2036490.27178601","1878833.58944489","383441.779853929"
"2002/9/14 12:00","30","75","1","2","1.02","0","2","0","1","2","0.997773494882073","7.47302557627088","6.9112","95.5513668442805","2104394.13440012","1878924.68708894","382828.012526789"
"2002/9/14 12:10","30.3333333333333","73","1","2","1.02","0","2","0","1","2","0.997773494882073","6.97836643086863","6.9112","95.5523390727108","1905613.27664319","1878658.05642121","384618.142076129"
"2002/9/14 12:20","30.6666666666667","71","1","2","0.836496406586581","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533341457461","1669027.56148675","1669027.56148675","344748.132502702"
"2002/9/14 12:30","31","69","1","2","0.49392090410391","1","1","0.49392090410391","1","2","0.786338165214258","6.9112","6.9112","121.94756008","1689755.70831836","1689755.70831836","361220.561302951"
"2002/9/14 12:40","31.3333333333333","67","1","2","0.612406766618173","1","2","0.612406766618173","0","1","0","6.9112","6.9112","95.5533876386674","1396811.46473673","1396811.46473673","290764.86528752"
"2002/9/14 12:50","31.6666666666667","65","1","2","0.431676036249596","1","2","0.431676036249596","1","1","0.687242308416369","6.9112","6.9112","121.94756008","1476618.97090784","1476618.97090784","331840.674084275"
"2002/9/14 13:00","32","63","1","2","1.02","0","1","0","0","1","0","7.8557689615025","6.9112","95.5510445332363","1542426.42739031","1163357.31358831","261698.046316703"
"2002/9/14 13:10","31.9166666666667","63","1","2","0.479799957214417","1","1","0.479799957214417","1","1","0.763857157879052","6.9112","6.9112","121.94756008","1641402.08166952","1641402.08166952","354389.982660607"
"2002/9/14 13:20","31.8333333333333","63","1","2","1.02","0","1","0","0","1","0","10.9362891792196","6.9112","95.7430763584842","2782956.04563426","1164383.47896418","261788.587664554"
"2002/9/14 13:30","31.75","63","1","2","1.02","1","1","1.02","0","2","0","8.18200498909702","6.9112","95.5462663960893","2838836.25339991","2328869.43089179","461467.737462378"
"2002/9/14 13:40","31.6666666666667","63","1","2","0.965455930250322","1","2","0.965455930250322","0","2","0","6.9112","6.9112","95.5524092179575","2203333.68095209","2203333.68095209","435284.480340054"
"2002/9/14 13:50","31.5833333333333","63","1","2","1.02","0","1","0","1","1","0.997773494882073","7.91770722752203","6.9112","95.5496789263787","2283084.52333958","1879164.46514698","381202.2254048"
