1,"eplusout"
"2002/9/14 14:00","31.5","63","1","2","0.948999959435277","1","1","0.948999959435277","0","1","0","6.9112","6.9112","98.3939512735753","2165623.36765749","2165623.36765749","428734.540533094"
"2002/9/14 14:10","31.4166666666667","63.5","1","2","1.02","0","1","0","1","1","0.997773494882073","9.0914143269678","6.9112","113.120878570002","2915241.70450473","1879405.11192721","384903.361108831"
"2002/9/14 14:20","31.3333333333333","64","1","2","0.841575494651178","1","1","0.734152409302024","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2512769.30687329","2512769.30687329","490054.754508632"
"2002/9/14 14:30","31.25","64.5","1","2","1.02","0","1","0","1","2","0.997773494882073","8.80345684797278","6.9112","115.061079753086","2793659.38708648","1879213.89947522","386279.225935644"
"2002/9/14 14:40","31.1666666666667","65","1","2","1.02","1","1","1.02","0","1","0","8.00312417383897","6.9112","118.109211213177","2869667.53127536","2328009.05919314","467298.616584912"
"2002/9/14 14:50","31.0833333333333","65.5","1","2","1.02","1","2","1.02","0","2","0","7.53159406087979","6.9112","117.719339627223","2634440.49645771","2327704.50400494","467249.062152987"
"2002/9/14 15:00","31","66","1","2","1.02","1","2","1.02","0","2","0","7.18923549651509","6.9112","119.879458555433","2467408.38922709","2327419.26114513","467509.74124708"
"2002/9/14 15:10","30.8166666666667","66.8333333333333","1","2","0.929062579628828","1","2","0.929062579628828","0","2","0","6.9112","6.9112","108.457482703728","2119769.70935191","2119769.70935191","422551.544366935"
"2002/9/14 15:20","30.6333333333333","67.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","8.69062752156601","6.9112","113.953227917368","2730813.79716226","1879173.45546698","386376.627138952"
"2002/9/14 15:30","30.45","68.5","1","2","0.757943281797308","1","1","0.692336302875089","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2369456.19143575","2369456.19143575","465777.542687612"
"2002/9/14 15:40","30.2666666666667","69.3333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.79240888287293","6.9112","105.96649799649","2271039.0105551","1878848.80940504","386887.163419622"
"2002/9/14 15:50","30.0833333333333","70.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.71309073143413","6.9112","105.355250186471","2676680.65820234","1879358.33316286","383287.218066914"
"2002/9/14 16:00","29.9","71","1","2","0.769641814645001","1","1","0.698185569298935","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2389501.54707283","2389501.54707283","469082.282689538"
"2002/9/14 16:10","29.7166666666667","71.8333333333333","1","2","1.02","0","1","0","1","2","0.997773494882073","7.24237450107836","6.9112","101.307378017985","2019568.78734299","1878657.0217862","386799.278648215"
"2002/9/14 16:20","29.5333333333333","72.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.55091511561008","6.9112","97.1417573417935","2139926.16661933","1878925.35439975","383473.87474363"
"2002/9/14 16:30","29.35","73.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.83154204003227","6.9112","95.5501494492615","2248461.03696519","1879117.9951932","381512.16549744"
"2002/9/14 16:40","29.1666666666667","74.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.2366672285959","6.9112","96.2108944038897","2414921.52994089","1879319.10216261","380433.559417033"
"2002/9/14 16:50","28.9833333333333","75.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.55494792142861","6.9112","95.5474251292505","2539142.87813012","1879508.17602306","379803.376274209"
"2002/9/14 17:00","28.8","76","1","2","0.941202748522649","1","1","0.941202748522649","0","1","0","6.9112","6.9112","95.5521417083441","2147898.81888373","2147898.81888373","423958.634305705"
"2002/9/14 17:10","28.8333333333333","75.6666666666667","1","2","0.331232905463417","1","2","0.331232905463417","1","1","0.527333573000377","6.9112","6.9112","121.94756008","1132782.68768166","1132782.68768166","288873.114648972"
"2002/9/14 17:20","28.8666666666667","75.3333333333333","1","2","0.54268271928719","0","1","0","0","1","0","6.9112","6.9112","95.5533876251555","618501.314959561","618501.314959561","164622.879374555"
"2002/9/14 17:30","28.9","75","1","2","0.186631408004824","1","1","0.186631408004824","1","1","0.297123279704299","6.9112","6.9112","121.94756008","638054.524477468","638054.524477468","236880.313234725"
"2002/9/14 17:40","28.9333333333333","74.6666666666667","0","1","0","0","1","0","1","2","0.817659318247645","6.9112","6.9112","95.5533876392734","585333.113587926","585333.113587927","184805.632759562"
"2002/9/14 17:50","28.9666666666667","74.3333333333333","1","1","0.269872413859623","0","2","0","1","2","0.429645671995438","6.9112","6.9112","95.5533876392735","615151.253981963","615151.253981963","191119.575906229"
"2002/9/14 18:00","29","74","1","2","0.54313305168346","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","619014.828070679","619014.828070679","164695.816873259"
"2002/9/14 18:10","29","74.8333333333333","0","1","0","0","2","0","1","1","0.873476079238226","6.9112","6.9112","95.5533876392735","625311.136768895","625311.136768895","192204.935601799"
"2002/9/14 18:20","29","75.6666666666667","1","1","0.556862452827833","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","634670.646846655","634670.646846654","166937.850294403"
"2002/9/14 18:30","29","76.5","1","2","0.282271588968218","1","1","0.282271588968218","0","2","0","6.9112","6.9112","95.5533876392735","643429.257862202","643429.257862202","194633.542006659"
"2002/9/14 18:40","29","77.3333333333333","1","2","0.285526942295986","1","2","0.285526942295986","0","2","0","6.9112","6.9112","95.5533876392735","650853.754169596","650853.754169596","195407.601682369"
"2002/9/14 18:50","29","78.1666666666667","1","2","0.288804526169018","1","2","0.288804526169018","0","2","0","6.9112","6.9112","95.5533876392735","658329.044476815","658329.044476815","196191.301409223"
"2002/9/14 19:00","29","79","0","1","0","0","1","0","1","1","0.929966301118386","6.9112","6.9112","95.5533876392735","665774.226685074","665774.226685073","200012.109334113"
"2002/9/14 19:10","28.85","78.8333333333333","0","2","0","0","2","0","1","2","0.931890769221145","6.9112","6.9112","95.5533876392735","667152.74203734","667152.742037339","200283.63658563"
"2002/9/14 19:20","28.7","78.6666666666667","0","2","0","0","2","0","1","2","0.928780916759267","6.9112","6.9112","95.5533876392735","664925.12583226","664925.12583226","199844.811762686"
"2002/9/14 19:30","28.55","78.5","1","1","0.579051689962804","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","659974.191839128","659974.191839128","170630.219230145"
"2002/9/14 19:40","28.4","78.3333333333333","1","2","0.286491553117927","1","1","0.286491553117927","0","2","0","6.9112","6.9112","95.5533876392735","653053.763244253","653053.763244253","195623.27357005"
"2002/9/14 19:50","28.25","78.1666666666667","1","2","0.283597378613789","0","1","0","1","1","0.451496262874966","6.9112","6.9112","95.5533876392735","646452.980106351","646452.980106351","194641.42732121"
"2002/9/14 20:00","28.1","78","1","2","0.280912284667511","1","1","0.280912284667511","0","1","0","6.9112","6.9112","95.5533876392735","640329.114703861","640329.114703861","194291.601216812"
"2002/9/14 20:10","28.0833333333333","79","0","1","0","0","1","0","1","1","0.892777686103566","6.9112","6.9112","95.5533876392735","639136.278730501","639136.278730501","194836.16199077"
"2002/9/14 20:20","28.0666666666667","80","0","2","0","0","2","0","1","2","0.894513058735487","6.9112","6.9112","95.5533876392735","640379.287878934","640379.287878933","195074.64728313"
"2002/9/14 20:30","28.05","81","0","2","0","0","2","0","1","2","0.899224628102102","6.9112","6.9112","95.5533876392735","643754.094090644","643754.094090643","195723.542277533"
"2002/9/14 20:40","28.0333333333333","82","1","1","0.28479353893612","1","1","0.28479353893612","0","1","0","6.9112","6.9112","95.5533876392735","649181.070420852","649181.070420852","195227.683349661"
"2002/9/14 20:50","28.0166666666667","83","0","1","0","0","1","0","1","1","0.918331322432074","6.9112","6.9112","95.5533876392735","657440.044870067","657440.044870067","198377.735219899"
"2002/9/14 21:00","28","84","1","1","0.204693340821772","1","1","0.204693340821772","1","2","0.325878464984966","6.9112","6.9112","121.94756008","699832.750685955","699832.750685956","242737.317878285"
"2002/9/14 21:10","28","84","1","2","0.280694133256489","0","1","0","1","2","0.446874201714045","6.9112","6.9112","95.5533876392735","639831.581827155","639831.581827155","193899.695765515"
"2002/9/14 21:20","28","84","1","2","0.292556992350664","1","1","0.292556992350664","0","1","0","6.9112","6.9112","95.5533876392735","666887.528272949","666887.528272949","197085.652860747"
"2002/9/14 21:30","28","84","1","2","0.2929835801981","1","2","0.2929835801981","0","2","0","6.9112","6.9112","95.5533876392735","667860.48151778","667860.481517781","197187.845588868"
"2002/9/14 21:40","28","84","1","2","0.205863755945903","1","2","0.205863755945903","1","1","0.327741803980342","6.9112","6.9112","121.94756008","703836.157899098","703836.157899098","243122.926935886"
"2002/9/14 21:50","28","84","1","2","0.281965586874205","0","1","0","1","2","0.448898397281801","6.9112","6.9112","95.5533876392735","642731.362479505","642731.362479504","194228.383828953"
"2002/9/14 22:00","28","84","1","2","0.587931786585743","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","670100.928064273","670100.928064273","172131.952691139"
"2002/9/14 22:10","27.8333333333333","84.8333333333333","1","2","0.205637479647692","1","1","0.205637479647692","1","1","0.327381564744286","6.9112","6.9112","121.94756008","703062.177750053","703062.177750053","243048.286422819"
"2002/9/14 22:20","27.6666666666667","85.6666666666667","0","1","0","0","1","0","1","2","0.893129266213197","6.9112","6.9112","95.5533876392735","639388.10760234","639388.10760234","194884.75129006"
"2002/9/14 22:30","27.5","86.5","0","2","0","0","2","0","1","2","0.92929182223835","6.9112","6.9112","95.5533876392735","665291.091605463","665291.091605463","199916.826216237"
"2002/9/14 22:40","27.3333333333333","87.3333333333333","0","2","0","0","2","0","1","2","0.927447170414005","6.9112","6.9112","95.5533876392735","663969.753467687","663969.753467687","199656.926872224"
"2002/9/14 22:50","27.1666666666667","88.1666666666667","1","1","0.290534943244952","1","1","0.290534943244952","0","1","0","6.9112","6.9112","95.5533876392735","662275.699538717","662275.699538717","196595.693422989"
"2002/9/14 23:00","27","89","1","2","0.289664909158559","0","1","0","1","1","0.461155969107914","6.9112","6.9112","95.5533876392735","660291.362879205","660291.362879205","196228.341532431"
"2002/9/14 23:10","27","87.3333333333333","1","2","0.286707594632606","0","2","0","1","2","0.456447828069587","6.9112","6.9112","95.5533876392735","653546.494973302","653546.494973302","195452.316325994"
"2002/9/14 23:20","27","85.6666666666667","1","2","0.198045812089021","1","1","0.198045812089021","1","2","0.31529538274753","6.9112","6.9112","121.94756008","677095.262211646","677095.262211645","240559.061835523"
"2002/9/14 23:30","27","84","1","2","0.18750741947401","1","2","0.18750741947401","1","2","0.298517918492945","6.9112","6.9112","121.94756008","641050.680030371","641050.680030371","237158.919667342"
"2002/9/14 23:40","27","82.3333333333333","0","1","0","0","1","0","1","2","0.838435043274809","6.9112","6.9112","95.5533876392735","600213.143376453","600213.143376453","187522.981349095"
"2002/9/14 23:50","27","80.6666666666667","0","2","0","0","2","0","1","2","0.859921966281865","6.9112","6.9112","95.5533876392735","615602.936489526","615602.936489526","190378.99221234"
"2002/9/15 0:00","27","79","1","1","0.26466372781311","1","1","0.26466372781311","0","1","0","6.9112","6.9112","95.5533876392735","603272.534647789","603272.534647789","190486.161177421"
"2002/9/15 0:10","27","80.6666666666667","0","1","0","0","1","0","1","1","0.839627025442805","6.9112","6.9112","95.5533876392735","601066.878320556","601066.878320556","187680.102279066"
"2002/9/15 0:20","27","82.3333333333333","1","1","0.18628570088822","1","1","0.18628570088822","1","2","0.296572902715772","6.9112","6.9112","121.94756008","636872.13188188","636872.13188188","236768.373329315"
"2002/9/15 0:30","27","84","1","2","0.257647912506296","1","2","0.257647912506296","0","1","0","6.9112","6.9112","95.5533876392735","587272.920467819","587272.920467819","188902.823069619"
"2002/9/15 0:40","27","85.6666666666667","1","2","0.544573840151381","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","620657.759165227","620657.759165227","164929.471487585"
"2002/9/15 0:50","27","87.3333333333333","1","2","0.276674990749085","1","1","0.276674990749085","0","2","0","6.9112","6.9112","95.5533876392735","630665.290218523","630665.290218524","193307.40123959"
"2002/9/15 1:00","27","89","1","2","0.281346231195864","0","1","0","1","1","0.447912362870876","6.9112","6.9112","95.5533876392735","641318.807737964","641318.807737964","194064.148734973"
"2002/9/15 1:10","26.9666666666667","89.1666666666667","1","2","0.283621312950934","0","2","0","1","2","0.451534367119188","6.9112","6.9112","95.5533876392735","646507.567177014","646507.567177014","194653.226730735"
"2002/9/15 1:20","26.9333333333333","89.3333333333333","0","1","0","0","2","0","1","2","0.905774794640264","6.9112","6.9112","95.5533876392735","648445.883477988","648445.883477988","196629.328981632"
"2002/9/15 1:30","26.9","89.5","0","2","0","0","2","0","1","2","0.907061199713208","6.9112","6.9112","95.5533876392735","649367.321098684","649367.321098684","196807.708600117"
"2002/9/15 1:40","26.8666666666667","89.6666666666667","1","1","0.285047613150267","0","2","0","1","2","0.453805083487881","6.9112","6.9112","95.5533876392735","649760.540662602","649760.540662602","195023.44152049"
"2002/9/15 1:50","26.8333333333333","89.8333333333333","1","2","0.570140501480188","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","649812.170524313","649812.170524313","169137.112407251"
"2002/9/15 2:00","26.8","90","1","2","0.285003410629664","1","1","0.285003410629664","0","2","0","6.9112","6.9112","95.5533876392735","649659.727380186","649659.727380186","195274.993423629"
"2002/9/15 2:10","26.8333333333333","89.8333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.43714512192224","6.9112","95.5520998129566","925544.319578654","714472.644277237","207956.321607086"
"2002/9/15 2:20","26.8666666666667","89.6666666666667","1","1","0.756665627398693","0","2","0","0","1","0","6.9112","6.9112","95.5529911439033","862555.063602448","862555.063602448","203259.926271158"
"2002/9/15 2:30","26.9","89.5","0","1","0","0","2","0","1","1","0.997773494882073","7.42199723806408","6.9112","95.5518630055535","919461.065216995","714469.028813518","208009.647208251"
"2002/9/15 2:40","26.9333333333333","89.3333333333333","1","1","0.749070144317689","0","2","0","0","1","0","6.9112","6.9112","95.5530025456531","853890.495561368","853890.495561368","201752.684294017"
"2002/9/15 2:50","26.9666666666667","89.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.47659218442177","6.9112","95.5517271118243","941383.702800203","714482.063988691","207816.97541104"
"2002/9/15 3:00","27","89","1","1","0.371671382654282","0","2","0","1","2","0.591712945677492","6.9112","6.9112","95.5529613884103","847357.055332039","847357.055332039","218916.488002292"
"2002/9/15 3:10","27","89","1","2","0.374842941817313","1","1","0.374842941817313","0","1","0","6.9112","6.9112","95.5533847758192","854592.894770908","854592.894770908","217795.975503615"
"2002/9/15 3:20","27","89","1","2","0.370665616264137","0","1","0","1","1","0.590111732828856","6.9112","6.9112","95.5533876200379","845062.437099507","845062.437099507","218622.547718948"
"2002/9/15 3:30","27","89","0","1","0","0","2","0","1","2","0.997773494882073","7.7765923035813","6.9112","95.5508769601937","1061847.47423445","714553.701442906","206756.411470054"
"2002/9/15 3:40","27","89","1","1","0.40473000999039","0","2","0","1","2","0.644343357040904","6.9112","6.9112","95.5527352427264","922783.867512467","922783.867512467","228794.202179691"
"2002/9/15 3:50","27","89","1","2","0.352907501406351","0","2","0","1","2","0.561840235633836","6.9112","6.9112","95.553383256583","804549.456424104","804549.456424104","213497.747303665"
"2002/9/15 4:00","27","89","1","2","0.342900040700427","1","1","0.342900040700427","0","1","0","6.9112","6.9112","95.5533876098322","781719.855206308","781719.855206309","209479.187283289"
"2002/9/15 4:10","26.8833333333333","90","1","2","0.366303836987168","0","1","0","1","1","0.583167638166687","6.9112","6.9112","95.5533876390758","835111.314586261","835111.314586261","217352.831509557"
"2002/9/15 4:20","26.7666666666667","91","0","1","0","0","2","0","1","2","0.997773494882073","7.57831178027595","6.9112","95.5514085129821","982228.927291823","714506.352279747","207457.716049478"
"2002/9/15 4:30","26.65","92","1","1","0.789227956013739","0","2","0","0","1","0","6.9112","6.9112","95.5528847218755","899702.046281223","899702.046281223","209834.926036859"
"2002/9/15 4:40","26.5333333333333","93","1","2","0.731979756037529","0","2","0","0","2","0","6.9112","6.9112","95.5533842607802","834395.04351425","834395.04351425","198398.016612997"
"2002/9/15 4:50","26.4166666666667","94","1","2","0.359536743378477","0","2","0","1","1","0.572394204752799","6.9112","6.9112","95.553387616578","819672.946511275","819672.946511275","215398.394699593"
"2002/9/15 5:00","26.3","95","1","2","0.702074914526428","0","2","0","0","1","0","6.9112","6.9112","95.5533876391211","800283.337038689","800283.337038688","192649.38648812"
"2002/9/15 5:10","26.25","94.8333333333333","1","2","0.355880181409471","0","2","0","1","1","0.566572839012232","6.9112","6.9112","95.5533876392725","811331.07405081","811331.07405081","214348.052995741"
"2002/9/15 5:20","26.2","94.6666666666667","1","2","0.333574463062143","0","2","0","1","2","0.531061408956754","6.9112","6.9112","95.5533876392735","760446.58647384","760446.58647384","208056.777683045"
"2002/9/15 5:30","26.15","94.5","0","1","0","0","2","0","1","2","0.997773494882073","7.13875767914582","6.9112","95.5526883443662","805725.150777613","714401.409195303","209007.75826509"
"2002/9/15 5:40","26.1","94.3333333333333","1","1","0.335621427479931","0","2","0","1","2","0.53432024297485","6.9112","6.9112","95.5532160902353","765116.005573492","765116.005573493","208623.895114069"
"2002/9/15 5:50","26.05","94.1666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.05126871716707","6.9112","95.5528942757276","770593.204750265","714380.525194496","209315.444023041"
"2002/9/15 6:00","26","94","1","1","0.327522528845166","1","1","0.327522528845166","0","1","0","6.9112","6.9112","95.5532820379103","746641.472921753","746641.472921753","205592.029830329"
"2002/9/15 6:10","26","94","1","2","0.32871456492771","1","2","0.32871456492771","0","2","0","6.9112","6.9112","95.5533869298777","749360.61006573","749360.610065729","205888.531871696"
"2002/9/15 6:20","26","94","1","2","0.338952858863838","0","1","0","1","1","0.539623990235175","6.9112","6.9112","95.5533876345081","772715.553172887","772715.553172888","209551.341761618"
"2002/9/15 6:30","26","94","1","2","0.356559268888814","1","1","0.356559268888814","0","1","0","6.9112","6.9112","95.5533876392415","812880.296831892","812880.296831892","212981.733334581"
"2002/9/15 6:40","26","94","1","2","0.328789033218752","0","1","0","1","1","0.523442848795507","6.9112","6.9112","95.5533876392733","749530.479099078","749530.479099078","206727.938173998"
"2002/9/15 6:50","26","94","1","2","0.624985544645833","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","712358.350833814","712358.350833814","178544.702600611"
"2002/9/15 7:00","26","94","0","1","0","0","2","0","1","1","0.97830198875058","6.9112","6.9112","95.5533876392735","700398.511407993","700398.511407992","206947.043885265"
"2002/9/15 7:10","26.05","94.3333333333333","1","1","0.639157480409099","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","728521.316173979","728521.316173978","181060.438325496"
"2002/9/15 7:20","26.1","94.6666666666667","1","2","0.322155820781657","1","1","0.322155820781657","0","2","0","6.9112","6.9112","95.5533876392735","734399.698503104","734399.698503104","204263.902532699"
"2002/9/15 7:30","26.15","95","0","1","0","0","1","0","1","1","0.997773494882073","7.30886484253975","6.9112","95.5522921747691","874032.724335954","714442.018003588","208408.693240288"
"2002/9/15 7:40","26.2","95.3333333333333","1","1","0.368535132328733","0","2","0","1","2","0.586719933018675","6.9112","6.9112","95.5530878511037","840201.854495803","840201.854495803","218002.400304291"
"2002/9/15 7:50","26.25","95.6666666666667","1","2","0.351630516441866","1","1","0.351630516441866","0","1","0","6.9112","6.9112","95.553385625377","801636.275758142","801636.275758142","211722.767947033"
"2002/9/15 8:00","26.3","96","1","2","0.339911112434115","0","1","0","1","1","0.541149561127196","6.9112","6.9112","95.5533876257449","774901.506581342","774901.506581342","209828.309518651"
"2002/9/15 8:10","26.5833333333333","94.8333333333333","1","2","0.709515111139907","0","2","0","0","1","0","6.9112","6.9112","95.5533876391826","808770.002574809","808770.002574809","194065.282943249"
"2002/9/15 8:20","26.8666666666667","93.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","10.6962636939495","6.9112","95.5419636959176","2234023.09559008","715166.939847016","196283.850825599"
"2002/9/15 8:30","27.15","92.5","1","1","1.02","0","2","0","1","2","0.997773494882073","8.32778425219882","6.9112","95.5460327454739","2447851.5159731","1879385.69351439","379814.207972076"
"2002/9/15 8:40","27.4333333333333","91.3333333333333","1","2","0.531757797322022","1","1","0.531757797322022","1","2","0.846575731479075","6.9112","6.9112","121.94756008","1819331.52238611","1819331.52238611","380054.837608645"
"2002/9/15 8:50","27.7166666666667","90.1666666666667","1","2","0.622828718773769","0","1","0","1","2","0.991563604403102","6.9112","6.9112","95.5533858056585","1420606.55379235","1420606.55379235","304511.550464438"
"2002/9/15 9:00","28","89","1","2","0.813409319906441","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387626956","1642662.37999333","1642662.37999333","340117.537696416"
"2002/9/15 9:10","28.3333333333333","86.6666666666667","1","2","0.823371110518493","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391908","1654038.50540747","1654038.50540747","342105.704460246"
"2002/9/15 9:20","28.6666666666667","84.3333333333333","1","2","1.02","0","2","0","0","1","0","10.5534055223412","6.9112","95.5424138663323","2625795.07687771","1164257.62579031","261700.803656454"
"2002/9/15 9:30","29","82","1","2","0.950327361870998","1","1","0.950327361870998","0","2","0","6.9112","6.9112","95.5506418262269","2168754.24933438","2168754.24933438","428226.543160074"
"2002/9/15 9:40","29.3333333333333","79.6666666666667","1","2","0.950483264868321","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533691917281","1799213.76942343","1799213.76942343","368981.757894262"
"2002/9/15 9:50","29.6666666666667","77.3333333333333","1","2","0.926459025170382","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875153493","1771773.28698305","1771773.28698305","363687.010383855"
"2002/9/15 10:00","30","75","1","2","0.892933270386564","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876384411","1733481.97500019","1733481.97500019","356465.205160955"
"2002/9/15 10:10","30.0833333333333","74.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.68886289647998","6.9112","108.634394177919","2233557.07985361","1878737.14179186","388294.328300383"
"2002/9/15 10:20","30.1666666666667","74","1","2","0.953306577409009","1","1","0.953306577409009","0","1","0","6.9112","6.9112","104.283212959542","2175280.39461049","2175280.39461049","432710.221534454"
"2002/9/15 10:30","30.25","73.5","1","2","0.668760560643981","1","2","0.647744942298425","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2216657.00238251","2216657.00238251","441556.61885083"
"2002/9/15 10:40","30.3333333333333","73","1","2","0.889936238029172","1","2","0.889936238029172","0","1","0","6.9112","6.9112","99.814456459332","2030608.85942318","2030608.85942318","402426.713503261"
"2002/9/15 10:50","30.4166666666667","72.5","1","2","1.02","0","1","0","1","1","0.997773494882073","8.32660400998288","6.9112","100.614379055964","2477379.8234376","1879257.84201106","382533.671939468"
"2002/9/15 11:00","30.5","72","1","2","1.02","0","2","0","1","2","0.997773494882073","9.8781604504287","6.9112","104.192274671427","3178376.67235136","1880012.36795198","382894.276624869"
"2002/9/15 11:10","30.5833333333333","71.6666666666667","1","2","1.02","1","1","1.02","0","1","0","7.33254605226409","6.9112","103.003199870083","2510300.83578154","2328020.87091106","464206.989083914"
"2002/9/15 11:20","30.6666666666667","71.3333333333333","1","2","0.62247789110212","1","2","0.62247789110212","1","1","0.991005075324177","6.9112","6.9112","121.94756008","2130087.15013365","2130087.15013365","428364.322136163"
"2002/9/15 11:30","30.75","71","1","2","0.800677024641102","1","2","0.800677024641102","0","1","0","6.9112","6.9112","95.5533870851001","1826789.224703","1826789.224703","362470.243258357"
"2002/9/15 11:40","30.8333333333333","70.6666666666667","1","2","0.863640962633039","1","2","0.863640962633039","0","2","0","6.9112","6.9112","95.5533876355508","1970647.30133593","1970647.30133593","389190.607873366"
"2002/9/15 11:50","30.9166666666667","70.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.8117621093414","6.9112","95.5507941270631","2240514.89755209","1879107.31377718","381598.720330503"
"2002/9/15 12:00","31","70","1","2","1.02","0","2","0","1","2","0.997773494882073","8.65594394335225","6.9112","95.5475546224298","2579727.92167815","1879562.64931382","379819.328894358"
"2002/9/15 12:10","31","68.8333333333333","1","2","1.02","1","1","1.02","0","1","0","8.27744871385954","6.9112","114.40588887033","2984782.80142378","2328293.82761019","466789.180513127"
"2002/9/15 12:20","31","67.6666666666667","1","2","0.525282876314296","1","2","0.525282876314296","1","1","0.83626744636132","6.9112","6.9112","121.94756008","1797156.24528086","1797156.24528086","376776.24904462"
"2002/9/15 12:30","31","66.5","1","2","0.39178938092523","1","2","0.39178938092523","1","2","0.623741454122302","6.9112","6.9112","121.94756008","1340060.75383053","1340060.75383053","314108.093143726"
"2002/9/15 12:40","31","65.3333333333333","1","2","1.02","0","1","0","0","1","0","7.8047991539558","6.9112","95.5511321750038","1521954.84270536","1163340.31704673","261697.748747311"
"2002/9/15 12:50","31","64.1666666666667","1","2","0.713071703427586","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5527139780975","1528089.55624271","1528089.55624271","321031.200198511"
"2002/9/15 13:00","31","63","1","2","1.02","0","2","0","0","1","0","9.44769457808296","6.9112","95.5458115304843","2181764.45558828","1163888.43738472","261697.947560427"
"2002/9/15 13:10","31.1666666666667","60.6666666666667","1","2","1.00022455518319","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5514560741448","1856031.73233792","1856031.73233792","380236.384270337"
"2002/9/15 13:20","31.3333333333333","58.3333333333333","1","2","0.973837310778707","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.9767009862079","1825879.27854766","1825879.27854766","374450.614994654"
"2002/9/15 13:30","31.5","56","1","2","1.02","0","2","0","1","2","0.997773494882073","7.10458703939866","6.9112","96.2223884337467","1956862.79362444","1878708.50976754","384536.538087568"
"2002/9/15 13:40","31.6666666666667","53.6666666666667","1","2","0.841428362720677","1","1","0.841428362720677","0","1","0","6.9112","6.9112","95.5532418159905","1919893.2600108","1919893.2600108","379533.458457845"
"2002/9/15 13:50","31.8333333333333","51.3333333333333","1","2","1.01991379247113","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5532504330469","1878523.3583849","1878523.3583849","384804.498270735"
"2002/9/15 14:00","32","49","1","2","0.977785082186033","0","2","0","1","2","0.993916617588117","6.9112","6.9112","95.5533876326929","1834997.82133593","1834997.82133593","374554.989481216"
"2002/9/15 14:10","32","50.6666666666667","1","2","0.808342302973194","1","1","0.808342302973194","0","1","0","6.9112","6.9112","98.0465242464794","1844239.22388736","1844239.22388736","366585.565316523"
"2002/9/15 14:20","32","52.3333333333333","1","2","0.842718253460115","1","2","0.842718253460115","0","2","0","6.9112","6.9112","99.680100879839","1922731.05627203","1922731.05627203","381710.732665139"
"2002/9/15 14:30","32","54","1","2","1.02","0","1","0","1","1","0.997773494882073","7.46386155556818","6.9112","101.490600162199","2114349.88391834","1878772.08148135","386071.817937919"
"2002/9/15 14:40","32","55.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.23246197791438","6.9112","104.294193018479","2457882.28984033","1879122.4924795","384575.060428122"
"2002/9/15 14:50","32","57.3333333333333","1","2","0.987670899371892","1","1","0.987670899371892","0","1","0","6.9112","6.9112","108.264187725345","2253687.24234915","2253687.24234915","449919.616489677"
"2002/9/15 15:00","32","59","1","2","1.02","0","1","0","1","1","0.997773494882073","8.91609185362823","6.9112","112.563396935638","2827166.38144316","1879321.14380464","385134.721801453"
"2002/9/15 15:10","31.8333333333333","60.1666666666667","1","2","1.02","1","1","1.02","0","1","0","9.44859176133691","6.9112","136.024183370167","3778177.6675304","2328561.77018102","468685.392026139"
"2002/9/15 15:20","31.6666666666667","61.3333333333333","1","2","0.977952583447944","1","2","0.802340953700407","1","1","0.997773494882073","6.9112","6.9112","138.724410255579","2746005.08826982","2746005.08826982","536353.630895397"
"2002/9/15 15:30","31.5","62.5","1","2","1.02","1","2","1.02","0","1","0","7.16906194467616","6.9112","138.397931321417","2476880.7493462","2326992.99856547","468821.826811277"
"2002/9/15 15:40","31.3333333333333","63.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","10.0171370608519","6.9112","136.976437377133","3666381.59022331","1879532.77830833","387091.118660742"
"2002/9/15 15:50","31.1666666666667","64.8333333333333","1","2","0.992642004537405","1","1","0.809685664245137","1","2","0.997773494882073","6.9112","6.9112","137.354689085283","2771214.29730839","2771214.29730839","540980.880234528"
"2002/9/15 16:00","31","66","1","2","0.986427210762633","1","2","0.986427210762633","0","1","0","6.9112","6.9112","125.323122776124","2250410.40668293","2250410.40668293","451787.336223102"
"2002/9/15 16:10","31","63.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","7.95948439982167","6.9112","111.696532991748","2370599.01805405","1878822.1392465","388340.387156358"
"2002/9/15 16:20","31","61.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","9.9834402885509","6.9112","125.322185805082","3496761.89052967","1879678.44375521","386357.514312381"
"2002/9/15 16:30","31","59","1","2","0.849653797739635","1","1","0.738191560846252","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2526613.59790473","2526613.59790473","492477.176490425"
"2002/9/15 16:40","31","56.6666666666667","1","2","0.771014025051937","1","2","0.771014025051937","0","1","0","6.9112","6.9112","95.5533837099748","1759026.36175063","1759026.36175063","350284.82761391"
"2002/9/15 16:50","31","54.3333333333333","1","2","0.879092791802757","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876128778","1717674.73667825","1717674.73667825","353502.547407966"
"2002/9/15 17:00","31","52","1","2","1.02","0","2","0","1","2","0.989508513959308","7.22446052498877","6.9112","108.304803300478","2031527.11214369","1889031.1100727","388687.9846804"
"2002/9/15 17:10","31","50.5","1","2","0.414348773358495","0","2","0","1","2","0.660864503012814","6.9112","6.9112","95.5531507032175","960859.409306806","960859.409306806","231415.180249402"
"2002/9/15 17:20","31","49","1","2","0.232570570804538","0","2","0","1","2","0.371522186312298","6.9112","6.9112","95.5533860476048","543153.871336862","543153.871336862","181505.863924542"
"2002/9/15 17:30","31","47.5","0","1","0","0","2","0","1","2","0.660156289178504","6.9112","6.9112","95.5533876285813","484669.750440198","484669.750440199","163893.911867646"
"2002/9/15 17:40","31","46","1","1","0.16","1","1","0.16","1","2","0.228692689253647","6.9112","6.9112","121.94756008","504208.912477428","504208.912477427","220221.314951988"
"2002/9/15 17:50","31","44.5","1","2","0.190774356016239","1","2","0.190774356016239","0","1","0","6.9112","6.9112","95.5533876392734","452826.865556093","452826.865556093","175330.136092797"
"2002/9/15 18:00","31","43","1","2","0.390871304462412","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","467517.203039125","467517.203039125","142970.601649301"
"2002/9/15 18:10","30.6666666666667","46.8333333333333","1","2","0.399781128572773","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","476819.130447981","476819.130447981","144157.713445724"
"2002/9/15 18:20","30.3333333333333","50.6666666666667","1","2","0.16","1","1","0.16","1","1","0.235628886826108","6.9112","6.9112","121.94756008","518668.679923479","518668.679923479","222361.092107264"
"2002/9/15 18:30","30","54.5","0","1","0","0","1","0","1","2","0.663935273059274","6.9112","6.9112","95.5533876392735","485709.753229806","485709.753229806","164677.103566225"
"2002/9/15 18:40","29.6666666666667","58.3333333333333","1","1","0.224858693732928","1","1","0.224858693732928","0","1","0","6.9112","6.9112","95.5533876392735","520108.707728523","520108.707728523","181993.903206745"
"2002/9/15 18:50","29.3333333333333","62.1666666666667","1","2","0.233382444847254","1","2","0.233382444847254","0","2","0","6.9112","6.9112","95.5533876392735","535113.414318458","535113.414318458","183624.713093353"
"2002/9/15 19:00","29","66","1","2","0.241775516287308","0","1","0","1","1","0.384914496008242","6.9112","6.9112","95.5533876392735","551077.386185559","551077.386185558","184119.63332431"
"2002/9/15 19:10","28.9666666666667","67","1","2","0.247175742133721","1","1","0.247175742133721","0","1","0","6.9112","6.9112","95.5533876392735","563391.857930426","563391.857930426","186520.059920385"
"2002/9/15 19:20","28.9333333333333","68","1","2","0.251474119765116","1","2","0.251474119765116","0","2","0","6.9112","6.9112","95.5533876392735","573193.896909062","573193.896909062","187487.955792719"
"2002/9/15 19:30","28.9","69","1","2","0.17907442662408","1","2","0.17907442662408","1","1","0.285092319232454","6.9112","6.9112","121.94756008","612208.440614337","612208.440614337","234482.210428683"
"2002/9/15 19:40","28.8666666666667","70","1","2","0.248040081116239","0","1","0","1","2","0.394887887238533","6.9112","6.9112","95.5533876392735","565362.887445358","565362.887445358","185656.460763932"
"2002/9/15 19:50","28.8333333333333","71","0","1","0","0","2","0","1","2","0.836733320114167","6.9112","6.9112","95.5533876392735","598994.318078376","598994.318078376","187298.754924176"
"2002/9/15 20:00","28.8","72","1","1","0.267015470072848","1","1","0.267015470072848","0","1","0","6.9112","6.9112","95.5533876392735","608635.794115035","608635.794115035","191044.738517269"
"2002/9/15 20:10","28.7333333333333","72.3333333333333","1","2","0.188355380869138","1","2","0.188355380869138","1","1","0.299867900650165","6.9112","6.9112","121.94756008","643950.909194691","643950.909194691","237429.831922076"
"2002/9/15 20:20","28.6666666666667","72.6666666666667","0","1","0","0","1","0","1","2","0.822729443184047","6.9112","6.9112","95.5533876392735","588964.414235238","588964.414235238","185464.600310794"
"2002/9/15 20:30","28.6","73","1","1","0.188950351539584","1","1","0.188950351539584","1","2","0.300815113334357","6.9112","6.9112","121.94756008","645985.856603098","645985.856603098","237620.512501139"
"2002/9/15 20:40","28.5333333333333","73.3333333333333","1","2","0.257744540449779","1","2","0.257744540449779","0","1","0","6.9112","6.9112","95.5533876392735","587493.278251301","587493.278251301","188920.589451796"
"2002/9/15 20:50","28.4666666666667","73.6666666666667","1","2","0.268604337070656","1","2","0.268604337070656","0","2","0","6.9112","6.9112","95.5533876392735","612259.307565666","612259.307565666","191409.357648433"
"2002/9/15 21:00","28.4","74","1","2","0.538113675221727","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","613291.26817015","613291.268170149","163884.080464354"
"2002/9/15 21:10","28.3333333333333","74.8333333333333","1","2","0.270250602666568","0","2","0","1","1","0.430247760892844","6.9112","6.9112","95.5533876392735","616013.745269805","616013.745269805","191208.081169193"
"2002/9/15 21:20","28.2666666666667","75.6666666666667","1","2","0.271657261062766","1","1","0.271657261062766","0","1","0","6.9112","6.9112","95.5533876392735","619221.758569011","619221.758569011","192120.372983321"
"2002/9/15 21:30","28.2","76.5","0","1","0","0","1","0","1","1","0.86822084061247","6.9112","6.9112","95.5533876392735","621547.027550899","621547.027550899","191494.725925478"
"2002/9/15 21:40","28.1333333333333","77.3333333333333","1","1","0.273454672458785","1","1","0.273454672458785","0","1","0","6.9112","6.9112","95.5533876392735","623320.94480311","623320.944803109","192543.432914207"
"2002/9/15 21:50","28.0666666666667","78.1666666666667","0","1","0","0","1","0","1","1","0.874358956370586","6.9112","6.9112","95.5533876392735","625943.507313875","625943.507313874","192324.28680176"
"2002/9/15 22:00","28","79","0","2","0","0","2","0","1","2","0.879223654604667","6.9112","6.9112","95.5533876392735","629427.913356645","629427.913356645","192984.417651555"
"2002/9/15 22:10","28.05","78.3333333333333","0","2","0","0","2","0","1","2","0.880282791508277","6.9112","6.9112","95.5533876392735","630186.537197946","630186.537197946","193128.420407754"
"2002/9/15 22:20","28.1","77.6666666666667","1","1","0.275946796599016","0","2","0","1","2","0.439316287145386","6.9112","6.9112","95.5533876392735","629004.54299202","629004.54299202","192665.277728101"
"2002/9/15 22:30","28.15","77","0","1","0","0","2","0","1","2","0.875394059127802","6.9112","6.9112","95.5533876392735","626684.911999981","626684.91199998","192464.497474383"
"2002/9/15 22:40","28.2","76.3333333333333","0","2","0","0","2","0","1","2","0.871257249709376","6.9112","6.9112","95.5533876392735","623721.87843129","623721.87843129","191904.581053001"
"2002/9/15 22:50","28.25","75.6666666666667","1","1","0.190964303552838","1","1","0.190964303552838","1","2","0.304021390529294","6.9112","6.9112","121.94756008","652874.112580146","652874.112580146","238267.277360869"
"2002/9/15 23:00","28.3","75","0","1","0","0","1","0","1","2","0.827514854438205","6.9112","6.9112","95.5533876392735","592391.818746351","592391.818746351","186089.193957292"
"2002/9/15 23:10","28.25","75.6666666666667","0","2","0","0","2","0","1","2","0.862456543677665","6.9112","6.9112","95.5533876392735","617418.328127951","617418.328127951","190719.145519125"
"2002/9/15 23:20","28.2","76.3333333333333","0","2","0","0","2","0","1","2","0.863691104079892","6.9112","6.9112","95.5533876392735","618302.584284915","618302.584284914","190884.991741232"
"2002/9/15 23:30","28.15","77","1","1","0.543566906850846","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","619509.552646605","619509.552646605","164765.998790479"
"2002/9/15 23:40","28.1","77.6666666666667","1","2","0.272523998842351","1","1","0.272523998842351","0","2","0","6.9112","6.9112","95.5533876392735","621198.441984707","621198.441984707","192327.142630344"
"2002/9/15 23:50","28.05","78.3333333333333","0","1","0","0","1","0","1","1","0.870677859589237","6.9112","6.9112","95.5533876392735","623306.885286919","623306.885286919","191826.376341605"
"2002/9/16 0:00","28","79","1","1","0.548942422416104","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","625639.281003572","625639.281003571","165640.365101521"
"2002/9/16 0:10","28","79","1","2","0.550463132623457","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","627373.366112833","627373.366112833","165888.606456848"
"2002/9/16 0:20","28","79","1","2","0.275858095985818","0","2","0","1","1","0.439175072880398","6.9112","6.9112","95.5533876392735","628802.249319513","628802.249319513","192644.016243232"
"2002/9/16 0:30","28","79","1","2","0.276302698241444","1","1","0.276302698241444","0","1","0","6.9112","6.9112","95.5533876392735","629816.225216856","629816.225216856","193211.526011975"
"2002/9/16 0:40","28","79","1","2","0.553085103719912","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","630363.244717974","630363.244717974","166317.559082115"
"2002/9/16 0:50","28","79","1","2","0.193956403752326","1","1","0.193956403752326","1","1","0.308784911492779","6.9112","6.9112","121.94756008","663108.011932527","663108.011932527","239232.494918152"
"2002/9/16 1:00","28","79","0","1","0","0","1","0","1","2","0.844521198351293","6.9112","6.9112","95.5533876392735","604572.250889685","604572.250889685","188327.500870341"
"2002/9/16 1:10","27.9166666666667","79.3333333333333","1","1","0.552524697449283","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","629724.202586769","629724.202586769","166225.761904112"
"2002/9/16 1:20","27.8333333333333","79.6666666666667","1","2","0.275797192298145","1","1","0.275797192298145","0","2","0","6.9112","6.9112","95.5533876392735","628663.350311879","628663.350311879","193091.910040351"
"2002/9/16 1:30","27.75","80","1","2","0.275200971385683","0","1","0","1","1","0.438128909115929","6.9112","6.9112","95.5533876392735","627303.590452862","627303.590452862","192474.139157571"
"2002/9/16 1:40","27.6666666666667","80.3333333333333","0","1","0","0","2","0","1","2","0.874349080946311","6.9112","6.9112","95.5533876392735","625936.43392795","625936.43392795","192322.923964914"
"2002/9/16 1:50","27.5833333333333","80.6666666666667","1","1","0.547821541562771","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","624361.129575271","624361.129575271","165457.577985181"
"2002/9/16 2:00","27.5","81","0","1","0","0","2","0","1","1","0.869744228815089","6.9112","6.9112","95.5533876392735","622638.164838162","622638.164838162","191700.249051304"
"2002/9/16 2:10","27.4166666666667","81.5","0","2","0","0","2","0","1","2","0.868962177340414","6.9112","6.9112","95.5533876392735","622078.014838141","622078.014838141","191594.712067568"
"2002/9/16 2:20","27.3333333333333","82","1","1","0.546055419249804","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622347.208502","622347.208502","165170.10173306"
"2002/9/16 2:30","27.25","82.5","1","2","0.272909241323321","0","2","0","1","1","0.434480400220211","6.9112","6.9112","95.5533876392735","622077.028624068","622077.028624068","191886.857777383"
"2002/9/16 2:40","27.1666666666667","83","0","1","0","0","2","0","1","2","0.867702080512609","6.9112","6.9112","95.5533876392735","621175.462510568","621175.462510568","191424.787132693"
"2002/9/16 2:50","27.0833333333333","83.5","1","1","0.190783973166308","1","1","0.190783973166308","1","2","0.303734298680988","6.9112","6.9112","121.94756008","652257.331775733","652257.331775733","238209.392668474"
"2002/9/16 3:00","27","84","0","1","0","0","1","0","1","2","0.829434863010818","6.9112","6.9112","95.5533876392735","593766.971684845","593766.971684844","186340.480291254"
"2002/9/16 3:10","27","84","0","2","0","0","2","0","1","2","0.864374430769732","6.9112","6.9112","95.5533876392735","618792.018841952","618792.018841952","190976.835288279"
"2002/9/16 3:20","27","84","1","1","0.27143786276321","0","2","0","1","2","0.43213791763306","6.9112","6.9112","95.5533876392735","618721.399525926","618721.399525926","191511.586834033"
"2002/9/16 3:30","27","84","0","1","0","0","2","0","1","2","0.86476904546453","6.9112","6.9112","95.5533876392735","619074.662847142","619074.662847141","191029.897438874"
"2002/9/16 3:40","27","84","0","2","0","0","2","0","1","2","0.865804192475113","6.9112","6.9112","95.5533876392735","619816.09075209","619816.09075209","191169.16343818"
"2002/9/16 3:50","27","84","1","1","0.19070509368412","1","1","0.19070509368412","1","2","0.30360871997642","6.9112","6.9112","121.94756008","651987.541845788","651987.541845788","238184.041486419"
"2002/9/16 4:00","27","84","1","2","0.260495459742367","0","1","0","1","2","0.414717255654691","6.9112","6.9112","95.5533876392735","593766.719788148","593766.719788148","188748.704525756"
"2002/9/16 4:10","27.0666666666667","83","1","2","0.189884302564315","1","1","0.189884302564315","1","2","0.30230199378239","6.9112","6.9112","121.94756008","649180.211875634","649180.211875634","237920.032535086"
"2002/9/16 4:20","27.1333333333333","82","1","2","0.258567946038489","1","2","0.258567946038489","0","1","0","6.9112","6.9112","95.5533876392735","589371.038873662","589371.038873662","189107.505696714"
"2002/9/16 4:30","27.2","81","1","2","0.268312924785103","0","1","0","1","1","0.427162914599789","6.9112","6.9112","95.5533876392735","611594.721455888","611594.721455888","190714.374145395"
"2002/9/16 4:40","27.2666666666667","80","0","1","0","0","2","0","1","2","0.849360392864845","6.9112","6.9112","95.5533876392735","608038.266180242","608038.266180241","188969.403670142"
"2002/9/16 4:50","27.3333333333333","79","1","1","0.185775700129167","1","1","0.185775700129167","1","2","0.295760964897794","6.9112","6.9112","121.94756008","635127.823068269","635127.823068269","236605.473970229"
"2002/9/16 5:00","27.4","78","0","1","0","0","1","0","1","2","0.802458623476997","6.9112","6.9112","95.5533876392735","574446.276190934","574446.276190934","182844.078486175"
"2002/9/16 5:10","27.3333333333333","79","1","1","0.184156670144465","1","1","0.184156670144465","1","2","0.293183416434023","6.9112","6.9112","121.94756008","629590.429618778","629590.429618778","236090.254795926"
"2002/9/16 5:20","27.2666666666667","80","1","2","0.252422249824064","0","1","0","1","2","0.401864442538661","6.9112","6.9112","95.5533876392735","575356.038334464","575356.038334464","186736.338016346"
"2002/9/16 5:30","27.2","81","1","2","0.264277392184048","0","2","0","1","2","0.420738215270788","6.9112","6.9112","95.5533876392735","602391.482550185","602391.482550185","189694.992207055"
"2002/9/16 5:40","27.1333333333333","82","1","2","0.265746302595955","0","2","0","1","2","0.423076768485616","6.9112","6.9112","95.5533876392735","605741.391701","605741.391701","190066.382491657"
"2002/9/16 5:50","27.0666666666667","83","1","2","0.267200711012376","0","2","0","1","2","0.425392234051333","6.9112","6.9112","95.5533876392735","609058.246874452","609058.246874452","190434.935714295"
"2002/9/16 6:00","27","84","1","2","0.537274489910338","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","612334.356345343","612334.356345342","163748.912889721"
"2002/9/16 6:10","27","84","1","2","0.269448891907788","1","1","0.269448891907788","0","2","0","6.9112","6.9112","95.5533876392735","614185.378125647","614185.378125647","191609.821713321"
