1,"eplusout"
"2002/9/16 6:20","27","84","1","2","0.269935748147347","1","2","0.269935748147347","0","2","0","6.9112","6.9112","95.5533876392735","615295.693049782","615295.693049782","191722.064034448"
"2002/9/16 6:30","27","84","1","2","0.270812159628008","0","1","0","1","1","0.43114177786409","6.9112","6.9112","95.5533876392735","617294.42529519","617294.42529519","191352.083397461"
"2002/9/16 6:40","27","84","1","2","0.543622126302982","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","619572.519357101","619572.5193571","164774.926021143"
"2002/9/16 6:50","27","84","1","2","0.272284714675481","1","1","0.272284714675481","0","2","0","6.9112","6.9112","95.5533876392735","620652.729522637","620652.729522637","192267.596400374"
"2002/9/16 7:00","27","84","0","1","0","0","1","0","1","1","0.866880027920546","6.9112","6.9112","95.5533876392735","620586.662869965","620586.662869964","191314.017403831"
"2002/9/16 7:10","27.1666666666667","84","1","1","0.546306955530808","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622634.036591451","622634.036591451","165211.066956631"
"2002/9/16 7:20","27.3333333333333","84","1","2","0.549595484839856","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","626383.97574313","626383.97574313","165746.973157652"
"2002/9/16 7:30","27.5","84","1","2","0.277075061475203","0","2","0","1","1","0.441112521573298","6.9112","6.9112","95.5533876392735","631577.708660539","631577.708660539","192960.238119876"
"2002/9/16 7:40","27.6666666666667","84","1","2","0.279877331458628","1","1","0.279877331458628","0","1","0","6.9112","6.9112","95.5533876392735","637968.724521624","637968.724521625","194064.108952271"
"2002/9/16 7:50","27.8333333333333","84","1","2","0.283011469346138","0","1","0","1","1","0.450563476239134","6.9112","6.9112","95.5533876392735","645116.697702843","645116.697702843","194496.709202729"
"2002/9/16 8:00","28","84","0","1","0","0","2","0","1","2","0.911555555169849","6.9112","6.9112","95.5533876392735","652586.588932446","652586.588932445","197432.39869677"
"2002/9/16 8:10","28.1666666666667","83.1666666666667","1","1","0.28828262726387","1","1","0.28828262726387","0","1","0","6.9112","6.9112","95.5533876392735","657138.726733945","657138.726733946","196066.622279137"
"2002/9/16 8:20","28.3333333333333","82.3333333333333","1","2","0.289517751717848","0","1","0","1","1","0.46092168966972","6.9112","6.9112","95.5533876392735","659955.733109108","659955.733109107","196194.959292459"
"2002/9/16 8:30","28.5","81.5","1","2","0.203599517571715","1","1","0.203599517571715","1","2","0.32413706274754","6.9112","6.9112","121.94756008","696091.345023937","696091.345023937","242377.637060943"
"2002/9/16 8:40","28.6666666666667","80.6666666666667","0","1","0","0","1","0","1","2","0.889245205703589","6.9112","6.9112","95.5533876392735","636606.048863993","636606.048863993","194352.221743079"
"2002/9/16 8:50","28.8333333333333","79.8333333333333","0","2","0","0","2","0","1","2","0.929823515391905","6.9112","6.9112","95.5533876392735","665671.947996677","665671.947996677","199991.955800118"
"2002/9/16 9:00","29","79","0","2","0","0","2","0","1","2","0.932519367454824","6.9112","6.9112","95.5533876392735","667603.013794742","667603.013794742","200372.527870149"
"2002/9/16 9:10","29.1666666666667","78.3333333333333","1","1","0.294171194435255","0","2","0","1","2","0.468330122027881","6.9112","6.9112","95.5533876392735","670569.177215215","670569.177215214","197420.332121225"
"2002/9/16 9:20","29.3333333333333","77.6666666666667","1","2","0.295690377836262","0","2","0","1","2","0.470748711478633","6.9112","6.9112","95.5533876392735","674034.129521261","674034.129521261","197821.782132848"
"2002/9/16 9:30","29.5","77","1","2","0.207863613075282","1","1","0.207863613075282","1","2","0.330925641661114","6.9112","6.9112","121.94756008","710676.721482344","710676.721482344","243784.738283391"
"2002/9/16 9:40","29.6666666666667","76.3333333333333","0","1","0","0","1","0","1","2","0.906974823873819","6.9112","6.9112","95.5533876392735","649305.451003056","649305.451003056","196796.105713877"
"2002/9/16 9:50","29.8333333333333","75.6666666666667","1","1","0.297667009347857","1","1","0.297667009347857","0","1","0","6.9112","6.9112","95.5533876392735","678542.459041154","678542.459041154","198332.15313643"
"2002/9/16 10:00","30","75","0","1","0","0","1","0","1","1","0.950736190846953","6.9112","6.9112","95.5533876392735","680652.069326089","680652.069326089","202963.469311809"
"2002/9/16 10:10","30.0333333333333","74.8333333333333","0","2","0","0","2","0","1","2","0.952345764385251","6.9112","6.9112","95.5533876392735","681805.050959835","681805.050959835","203193.994817206"
"2002/9/16 10:20","30.0666666666667","74.6666666666667","1","1","0.299358461261131","1","1","0.299358461261131","0","1","0","6.9112","6.9112","95.5533876392735","682400.373708577","682400.373708577","198740.15514102"
"2002/9/16 10:30","30.1","74.5","0","1","0","0","1","0","1","1","0.953686560587214","6.9112","6.9112","95.5533876392735","682765.501711824","682765.501711824","203386.228273444"
"2002/9/16 10:40","30.1333333333333","74.3333333333333","1","1","0.209946827578049","1","1","0.209946827578049","1","2","0.334242186995078","6.9112","6.9112","121.94756008","717802.476041341","717802.476041341","244476.131917665"
"2002/9/16 10:50","30.1666666666667","74.1666666666667","1","2","0.287291830432138","1","2","0.287291830432138","0","1","0","6.9112","6.9112","95.5533876392735","654878.979396387","654878.979396387","195847.384444896"
"2002/9/16 11:00","30.2","74","0","1","0","0","1","0","1","1","0.954301290750403","6.9112","6.9112","95.5533876392735","683205.851061807","683205.851061806","203474.429197755"
"2002/9/16 11:10","30.3333333333333","72.6666666666667","1","1","0.298913128746879","0","2","0","1","2","0.475879435886004","6.9112","6.9112","95.5533876392735","681384.643441565","681384.643441565","198676.368560059"
"2002/9/16 11:20","30.4666666666667","71.3333333333333","0","1","0","0","2","0","1","2","0.947076070491497","6.9112","6.9112","95.5533876392735","678030.233053396","678030.233053395","202440.153275324"
"2002/9/16 11:30","30.6","70","1","1","0.295827373893199","1","1","0.295827373893199","0","1","0","6.9112","6.9112","95.5533876392735","674346.591002688","674346.591002689","197881.311585178"
"2002/9/16 11:40","30.7333333333333","68.6666666666667","0","1","0","0","1","0","1","1","0.936387489569903","6.9112","6.9112","95.5533876392735","670373.799201636","670373.799201636","200919.816641051"
"2002/9/16 11:50","30.8666666666667","67.3333333333333","1","1","0.584014611886757","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","665633.816556805","665633.816556805","171467.919400937"
"2002/9/16 12:00","31","66","1","2","0.289635860112814","0","2","0","1","1","0.461109722081027","6.9112","6.9112","95.5533876392735","660225.109166964","660225.109166963","196223.916974224"
"2002/9/16 12:10","31.1666666666667","66.1666666666667","0","1","0","0","2","0","1","2","0.923685758130307","6.9112","6.9112","95.5533876392735","661275.434234641","661275.434234641","199128.231254665"
"2002/9/16 12:20","31.3333333333333","66.3333333333333","0","2","0","0","2","0","1","2","0.93053467560167","6.9112","6.9112","95.5533876392735","666181.358565495","666181.358565495","200092.338395356"
"2002/9/16 12:30","31.5","66.5","1","1","0.20676490773388","1","1","0.20676490773388","1","2","0.329176466975267","6.9112","6.9112","121.94756008","706918.563589658","706918.563589659","243421.779329343"
"2002/9/16 12:40","31.6666666666667","66.6666666666667","1","2","0.200789333712282","1","2","0.200789333712282","1","2","0.319663158522023","6.9112","6.9112","121.94756008","686479.237908456","686479.237908456","241457.593855696"
"2002/9/16 12:50","31.8333333333333","66.8333333333333","1","2","0.203117373058209","1","2","0.203117373058209","1","2","0.323369472979687","6.9112","6.9112","121.94756008","694442.182902614","694442.182902614","242220.981627139"
"2002/9/16 13:00","32","67","1","2","0.292865000821694","0","1","0","1","2","0.466250619255335","6.9112","6.9112","95.5533876392735","667590.027829974","667590.027829974","197087.834947704"
"2002/9/16 13:10","32.0833333333333","64.5","0","1","0","0","2","0","1","2","0.965832693042223","6.9112","6.9112","95.5533876392735","691466.194520488","691466.194520488","205135.949481864"
"2002/9/16 13:20","32.1666666666667","62","1","1","0.298120340658908","0","2","0","1","2","0.474617291430648","6.9112","6.9112","95.5533876392735","679576.428371909","679576.428371909","198464.152227058"
"2002/9/16 13:30","32.25","59.5","0","1","0","0","2","0","1","2","0.928835062247094","6.9112","6.9112","95.5533876392735","664963.910677466","664963.910677466","199852.444776218"
"2002/9/16 13:40","32.3333333333333","57","0","2","0","0","2","0","1","2","0.906109816105503","6.9112","6.9112","95.5533876392735","648685.855484623","648685.855484623","196675.637657531"
"2002/9/16 13:50","32.4166666666667","54.5","1","1","0.277078972501981","1","1","0.277078972501981","0","1","0","6.9112","6.9112","95.5533876392735","631586.628322647","631586.628322647","193388.281551062"
"2002/9/16 14:00","32.5","52","0","1","0","0","1","0","1","1","0.857571850368921","6.9112","6.9112","95.5533876392735","613919.67033224","613919.67033224","190064.394241373"
"2002/9/16 14:10","32.4166666666667","51.5","1","1","0.263898733025998","0","2","0","1","2","0.420135377559104","6.9112","6.9112","95.5533876392735","601527.938170809","601527.938170808","189595.752872969"
"2002/9/16 14:20","32.3333333333333","51","1","2","0.259706859942347","0","2","0","1","2","0.413461779090156","6.9112","6.9112","95.5533876392735","591968.319819909","591968.319819909","188541.802017214"
"2002/9/16 14:30","32.25","50.5","0","1","0","0","2","0","1","2","0.815431533491937","6.9112","6.9112","95.5533876392735","583737.547180169","583737.547180169","184516.140340695"
"2002/9/16 14:40","32.1666666666667","50","1","1","0.252819538870077","1","1","0.252819538870077","0","1","0","6.9112","6.9112","95.5533876392735","576262.02933189","576262.02933189","187779.711453458"
"2002/9/16 14:50","32.0833333333333","49.5","1","2","0.248043452275072","0","1","0","1","1","0.394968569648952","6.9112","6.9112","95.5533876392735","567335.876048955","567335.876048955","185610.35667444"
"2002/9/16 15:00","32","49","1","2","0.24264911375062","0","2","0","1","2","0.386522372739307","6.9112","6.9112","95.5533876392735","557421.424532549","557421.424532548","184237.221645775"
"2002/9/16 15:10","32","49","0","1","0","0","2","0","1","2","0.763662941175493","6.9112","6.9112","95.5533876392735","551579.518775138","551579.518775138","177456.462506061"
"2002/9/16 15:20","32","49","1","1","0.238624475902748","0","2","0","1","2","0.380153703060587","6.9112","6.9112","95.5533876392735","548745.580981311","548745.58098131","183247.756695367"
"2002/9/16 15:30","32","49","1","2","0.238100432763978","0","2","0","1","2","0.379313688098835","6.9112","6.9112","95.5533876392735","547472.236482854","547472.236482854","183122.652381807"
"2002/9/16 15:40","32","49","1","2","0.475235145166578","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","547012.004975905","547012.004975904","154347.491115486"
"2002/9/16 15:50","32","49","1","2","0.167987326095368","1","1","0.167987326095368","1","1","0.267501908056365","6.9112","6.9112","121.94756008","576582.153276173","576582.153276173","231028.553198225"
"2002/9/16 16:00","32","49","0","1","0","0","1","0","1","2","0.730341807454613","6.9112","6.9112","95.5533876392735","526143.589917307","526143.589917306","173537.729364347"
"2002/9/16 16:10","32","49","1","1","0.238590351250617","0","2","0","1","2","0.380089104234759","6.9112","6.9112","95.5533876392735","548532.191443946","548532.191443946","183242.85956263"
"2002/9/16 16:20","32","49","1","2","0.238269169009616","0","2","0","1","2","0.379582469540452","6.9112","6.9112","95.5533876392735","547860.007318641","547860.007318641","183163.39974591"
"2002/9/16 16:30","32","49","1","2","0.16779235498683","1","1","0.16779235498683","1","2","0.267197536209876","6.9112","6.9112","121.94756008","576092.375329731","576092.375329731","230968.357731295"
"2002/9/16 16:40","32","49","0","1","0","0","1","0","1","2","0.727922746777792","6.9112","6.9112","95.5533876392735","524556.97006416","524556.97006416","173229.474295879"
"2002/9/16 16:50","32","49","0","2","0","0","2","0","1","2","0.756710938283136","6.9112","6.9112","95.5533876392735","546705.003673152","546705.003673151","176581.145564215"
"2002/9/16 17:00","32","49","1","1","0.167767182528805","1","1","0.167767182528805","1","2","0.267134675210452","6.9112","6.9112","121.94756008","575301.654939512","575301.654939513","230960.220045249"
"2002/9/16 17:10","31.8333333333333","50.6666666666667","0","1","0","0","1","0","1","2","0.735267558936429","6.9112","6.9112","95.5533876392735","528332.191225973","528332.191225973","174270.521586774"
"2002/9/16 17:20","31.6666666666667","52.3333333333333","1","1","0.244774439003534","1","1","0.244774439003534","0","1","0","6.9112","6.9112","95.5533876392735","557915.985495538","557915.985495537","185977.64034817"
"2002/9/16 17:30","31.5","54","0","1","0","0","1","0","1","1","0.789705616849227","6.9112","6.9112","95.5533876392735","565312.641308808","565312.641308807","181216.36343286"
"2002/9/16 17:40","31.3333333333333","55.6666666666667","1","1","0.176147180605563","1","1","0.176147180605563","1","2","0.280432048237227","6.9112","6.9112","121.94756008","602197.025564913","602197.025564913","233562.5719712"
"2002/9/16 17:50","31.1666666666667","57.3333333333333","1","2","0.243681920397897","0","1","0","1","2","0.387949553439547","6.9112","6.9112","95.5533876392735","555424.649531987","555424.649531987","184588.814551543"
"2002/9/16 18:00","31","59","1","2","0.257109915717517","1","1","0.257109915717517","0","1","0","6.9112","6.9112","95.5533876392735","586046.032749653","586046.032749653","188770.439459055"
"2002/9/16 18:10","30.8333333333333","60.8333333333333","0","1","0","0","1","0","1","1","0.829943577712469","6.9112","6.9112","95.5533876392735","594131.325021421","594131.325021421","186407.033313672"
"2002/9/16 18:20","30.6666666666667","62.6666666666667","0","2","0","0","2","0","1","2","0.841445663807006","6.9112","6.9112","95.5533876392735","602369.446387878","602369.446387877","187920.496876323"
"2002/9/16 18:30","30.5","64.5","1","1","0.188152811900414","1","1","0.188152811900414","1","2","0.299545404254745","6.9112","6.9112","121.94756008","643258.074261516","643258.074261515","237365.91572562"
"2002/9/16 18:40","30.3333333333333","66.3333333333333","0","1","0","0","1","0","1","2","0.832279978319825","6.9112","6.9112","95.5533876392735","595804.712477957","595804.712477956","186713.624766424"
"2002/9/16 18:50","30.1666666666667","68.1666666666667","0","2","0","0","2","0","1","2","0.879360414778171","6.9112","6.9112","95.5533876392735","629525.869976562","629525.869976561","193003.164419574"
"2002/9/16 19:00","30","70","1","1","0.559039162503782","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","637152.815323203","637152.815323202","167296.294926714"
"2002/9/16 19:10","29.85","70.8333333333333","1","2","0.197080586838691","1","1","0.197080586838691","1","1","0.313758712713813","6.9112","6.9112","121.94756008","673793.820995916","673793.820995916","240246.197468208"
"2002/9/16 19:20","29.7","71.6666666666667","1","2","0.270276220158682","0","1","0","1","2","0.430288544774592","6.9112","6.9112","95.5533876392735","616072.168153548","616072.168153547","191225.842637312"
"2002/9/16 19:30","29.55","72.5","0","1","0","0","2","0","1","2","0.899235395641084","6.9112","6.9112","95.5533876392735","643761.806692737","643761.806692736","195725.076536687"
"2002/9/16 19:40","29.4","73.3333333333333","1","1","0.282910086081115","0","2","0","1","2","0.450402070779394","6.9112","6.9112","95.5533876392735","644885.473341373","644885.473341373","194468.423191305"
"2002/9/16 19:50","29.25","74.1666666666667","1","2","0.566255933238281","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","645382.392624967","645382.392624966","168490.540894937"
"2002/9/16 20:00","29.1","75","0","1","0","0","2","0","1","1","0.901714488420679","6.9112","6.9112","95.5533876392735","645537.540644222","645537.540644221","196067.357421784"
"2002/9/16 20:10","29.0833333333333","74.8333333333333","1","1","0.198274049038411","1","1","0.198274049038411","1","2","0.315658743404118","6.9112","6.9112","121.94756008","677875.922350047","677875.922350047","240634.397910162"
"2002/9/16 20:20","29.0666666666667","74.6666666666667","1","2","0.541159609415021","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","616764.519138073","616764.519138073","164376.342351797"
"2002/9/16 20:30","29.05","74.5","1","2","0.197521090731214","1","1","0.197521090731214","1","1","0.31446000925692","6.9112","6.9112","121.94756008","675300.511795697","675300.511795697","240389.044805097"
"2002/9/16 20:40","29.0333333333333","74.3333333333333","0","1","0","0","1","0","1","2","0.859019732903323","6.9112","6.9112","95.5533876392735","614956.712950236","614956.712950236","190258.59588986"
"2002/9/16 20:50","29.0166666666667","74.1666666666667","0","2","0","0","2","0","1","2","0.893277097456517","6.9112","6.9112","95.5533876392735","639493.995806174","639493.995806174","194904.812368928"
"2002/9/16 21:00","29","74","1","1","0.558963246163927","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","637066.245431277","637066.245431277","167283.635742035"
"2002/9/16 21:10","28.8333333333333","75.6666666666667","1","2","0.27987354884524","0","2","0","1","1","0.445567804606767","6.9112","6.9112","95.5533876392735","637960.097633161","637960.097633161","193680.811242273"
"2002/9/16 21:20","28.6666666666667","77.3333333333333","1","2","0.281213961978117","0","2","0","1","2","0.447701785968516","6.9112","6.9112","95.5533876392735","641017.143846565","641017.143846565","194028.355722378"
"2002/9/16 21:30","28.5","79","1","2","0.282782131424022","0","2","0","1","2","0.45019836279811","6.9112","6.9112","95.5533876392735","644593.647851289","644593.647851289","194435.665784663"
"2002/9/16 21:40","28.3333333333333","80.6666666666667","1","2","0.284452319427922","1","1","0.284452319427922","0","1","0","6.9112","6.9112","95.5533876392735","648402.847695229","648402.84769523","195148.806594795"
"2002/9/16 21:50","28.1666666666667","82.3333333333333","1","2","0.286224729786524","0","1","0","1","1","0.455679091508814","6.9112","6.9112","95.5533876392735","652445.212609415","652445.212609415","195332.713620952"
"2002/9/16 22:00","28","84","1","2","0.288060627637165","1","1","0.288060627637165","0","1","0","6.9112","6.9112","95.5533876392735","656632.403155248","656632.403155249","196011.525668168"
"2002/9/16 22:10","28.0666666666667","83.1666666666667","0","1","0","0","1","0","1","1","0.918538597369391","6.9112","6.9112","95.5533876392735","657588.515725837","657588.515725837","198406.76765264"
"2002/9/16 22:20","28.1333333333333","82.3333333333333","0","2","0","0","2","0","1","2","0.917220828028705","6.9112","6.9112","95.5533876392735","656644.599328112","656644.599328112","198222.48120617"
"2002/9/16 22:30","28.2","81.5","1","1","0.574627560012489","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","654929.040517725","654929.040517724","169887.283582149"
"2002/9/16 22:40","28.2666666666667","80.6666666666667","1","2","0.200674475676078","1","1","0.200674475676078","1","1","0.319480300787721","6.9112","6.9112","121.94756008","686086.373740447","686086.373740447","241417.981579687"
"2002/9/16 22:50","28.3333333333333","79.8333333333333","1","2","0.192103274104146","1","2","0.192103274104146","1","2","0.305834668740659","6.9112","6.9112","121.94756008","656769.724703292","656769.724703292","238635.434005497"
"2002/9/16 23:00","28.4","79","1","2","0.272730112598566","0","1","0","1","2","0.434195221456585","6.9112","6.9112","95.5533876392735","621668.506268285","621668.506268285","191849.779152169"
"2002/9/16 23:10","28.3333333333333","79","1","2","0.567344307851709","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646623.520264319","646623.520264318","168671.374374324"
"2002/9/16 23:20","28.2666666666667","79","1","2","0.282834781662044","0","2","0","1","1","0.450282183691739","6.9112","6.9112","95.5533876392735","644713.726945448","644713.726945448","194446.038913564"
"2002/9/16 23:30","28.2","79","0","1","0","0","2","0","1","2","0.895840529515187","6.9112","6.9112","95.5533876392735","641330.1276619","641330.1276619","195257.213035105"
"2002/9/16 23:40","28.1333333333333","79","0","2","0","0","2","0","1","2","0.890036937629079","6.9112","6.9112","95.5533876392735","637173.146275386","637173.146275385","194460.267824777"
"2002/9/16 23:50","28.0666666666667","79","0","2","0","0","2","0","1","2","0.884636491736993","6.9112","6.9112","95.5533876392735","633304.955070971","633304.95507097","193721.720253631"
"2002/9/17 0:00","28","79","1","1","0.276380623899564","1","1","0.276380623899564","0","1","0","6.9112","6.9112","95.5533876392735","629993.945452182","629993.945452181","193231.013047446"
"2002/9/17 0:10","28","79.8333333333333","1","2","0.277143554464774","1","2","0.277143554464774","0","2","0","6.9112","6.9112","95.5533876392735","631733.916846598","631733.916846598","193412.415254514"
"2002/9/17 0:20","28","80.6666666666667","1","2","0.279217795285483","1","2","0.279217795285483","0","2","0","6.9112","6.9112","95.5533876392735","636464.542799487","636464.542799487","193903.169386745"
"2002/9/17 0:30","28","81.5","0","1","0","0","1","0","1","1","0.898011742134513","6.9112","6.9112","95.5533876392735","642885.32546651","642885.325466509","195556.318310404"
"2002/9/17 0:40","28","82.3333333333333","1","1","0.199602538335687","1","1","0.199602538335687","1","2","0.317773741631256","6.9112","6.9112","121.94756008","682419.894053775","682419.894053775","241067.784070871"
"2002/9/17 0:50","28","83.1666666666667","0","1","0","0","1","0","1","2","0.875465543592661","6.9112","6.9112","95.5533876392735","626736.113633661","626736.113633661","192474.597062156"
"2002/9/17 1:00","28","84","1","1","0.202075319635515","1","1","0.202075319635515","1","2","0.321710489993448","6.9112","6.9112","121.94756008","690877.879789583","690877.879789583","241877.223067175"
"2002/9/17 1:10","27.9166666666667","84.3333333333333","1","2","0.276974525526835","1","2","0.276974525526835","0","1","0","6.9112","6.9112","95.5533876392735","631348.421938094","631348.421938094","193393.041632566"
"2002/9/17 1:20","27.8333333333333","84.6666666666667","1","2","0.578215401737937","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","659020.509406644","659020.509406644","170489.632565745"
"2002/9/17 1:30","27.75","85","0","1","0","0","2","0","1","1","0.920440571838331","6.9112","6.9112","95.5533876392735","658950.900082876","658950.900082875","198672.996146008"
"2002/9/17 1:40","27.6666666666667","85.3333333333333","0","2","0","0","2","0","1","2","0.91867497373383","6.9112","6.9112","95.5533876392735","657686.202016067","657686.202016066","198425.808303838"
"2002/9/17 1:50","27.5833333333333","85.6666666666667","1","1","0.201746296180944","1","1","0.201746296180944","1","2","0.321186673938225","6.9112","6.9112","121.94756008","689752.471330397","689752.471330397","241769.071598939"
"2002/9/17 2:00","27.5","86","1","2","0.275295468580807","0","1","0","1","2","0.438279351728125","6.9112","6.9112","95.5533876392735","627519.103474377","627519.103474377","192508.153145384"
"2002/9/17 2:10","27.5833333333333","85.6666666666667","0","1","0","0","2","0","1","2","0.914384162885098","6.9112","6.9112","95.5533876392735","654612.70495284","654612.70495284","197826.418704137"
"2002/9/17 2:20","27.6666666666667","85.3333333333333","0","2","0","0","2","0","1","2","0.915920725118377","6.9112","6.9112","95.5533876392735","655713.33882421","655713.33882421","198040.861443861"
"2002/9/17 2:30","27.75","85","0","2","0","0","2","0","1","2","0.917249005101342","6.9112","6.9112","95.5533876392735","656664.78251164","656664.782511639","198226.430201504"
"2002/9/17 2:40","27.8333333333333","84.6666666666667","1","1","0.576949495366511","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","657576.903933645","657576.903933645","170276.870737184"
"2002/9/17 2:50","27.9166666666667","84.3333333333333","1","2","0.288898073746998","0","2","0","1","1","0.459935142158624","6.9112","6.9112","95.5533876392735","658542.402793689","658542.402793689","196031.327475292"
"2002/9/17 3:00","28","84","1","2","0.578712726929782","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","659587.646587319","659587.646587319","170573.327923281"
"2002/9/17 3:10","27.8333333333333","84.8333333333333","0","1","0","0","2","0","1","1","0.921114262534868","6.9112","6.9112","95.5533876392735","659433.465485833","659433.465485833","198767.420766718"
"2002/9/17 3:20","27.6666666666667","85.6666666666667","0","2","0","0","2","0","1","2","0.919883154518734","6.9112","6.9112","95.5533876392735","658551.621723573","658551.621723573","198594.936177183"
"2002/9/17 3:30","27.5","86.5","0","2","0","0","2","0","1","2","0.919769736836019","6.9112","6.9112","95.5533876392735","658470.38060213","658470.380602129","198579.032715031"
"2002/9/17 3:40","27.3333333333333","87.3333333333333","1","1","0.28899755585897","1","1","0.28899755585897","0","1","0","6.9112","6.9112","95.5533876392735","658769.296361713","658769.296361713","196230.227736571"
"2002/9/17 3:50","27.1666666666667","88.1666666666667","1","2","0.288239700020356","0","1","0","1","1","0.458886989744074","6.9112","6.9112","95.5533876392735","657040.820790266","657040.820790266","195856.334638117"
"2002/9/17 4:00","27","89","0","1","0","0","2","0","1","2","0.913238825214455","6.9112","6.9112","95.5533876392735","653792.305107428","653792.305107428","197666.690846174"
"2002/9/17 4:10","27.0666666666667","88.1666666666667","1","1","0.285621276824194","0","2","0","1","2","0.454718374739694","6.9112","6.9112","95.5533876392735","651068.904643233","651068.904643232","195172.405243983"
"2002/9/17 4:20","27.1333333333333","87.3333333333333","1","2","0.284808387329511","0","2","0","1","2","0.453424228190195","6.9112","6.9112","95.5533876392735","649214.93532221","649214.93532221","194960.00040829"
"2002/9/17 4:30","27.2","86.5","0","1","0","0","2","0","1","2","0.90348812194198","6.9112","6.9112","95.5533876392735","646807.96879164","646807.96879164","196312.575111401"
"2002/9/17 4:40","27.2666666666667","85.6666666666667","1","1","0.197931587262969","1","1","0.197931587262969","1","2","0.315113533104413","6.9112","6.9112","121.94756008","676704.568677407","676704.568677407","240522.638908565"
"2002/9/17 4:50","27.3333333333333","84.8333333333333","1","2","0.269229852321069","0","1","0","1","2","0.428622693099293","6.9112","6.9112","95.5533876392735","613685.841349771","613685.841349771","190956.655963218"
"2002/9/17 5:00","27.4","84","1","2","0.279421591577125","1","1","0.279421591577125","0","1","0","6.9112","6.9112","95.5533876392735","636929.333669483","636929.333669483","193948.270356341"
"2002/9/17 5:10","27.3333333333333","84.8333333333333","0","1","0","0","1","0","1","1","0.889524647640772","6.9112","6.9112","95.5533876392735","636806.205944574","636806.205944573","194390.134905109"
"2002/9/17 5:20","27.2666666666667","85.6666666666667","1","1","0.279925206408009","1","1","0.279925206408009","0","1","0","6.9112","6.9112","95.5533876392735","638077.911437293","638077.911437293","194071.3360906"
"2002/9/17 5:30","27.2","86.5","0","1","0","0","1","0","1","1","0.894729580380567","6.9112","6.9112","95.5533876392735","640534.377739136","640534.377739136","195104.475787352"
"2002/9/17 5:40","27.1333333333333","87.3333333333333","0","2","0","0","2","0","1","2","0.899311392652879","6.9112","6.9112","95.5533876392735","643816.242041751","643816.242041751","195735.528876186"
"2002/9/17 5:50","27.0666666666667","88.1666666666667","1","1","0.567618176369484","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646935.82654406","646935.82654406","168716.984683528"
"2002/9/17 6:00","27","89","1","2","0.284954116025743","0","2","0","1","1","0.453656233020649","6.9112","6.9112","95.5533876392735","649547.300534911","649547.30053491","194999.579448768"
"2002/9/17 6:10","27","88.1666666666667","0","1","0","0","2","0","1","2","0.905860341943175","6.9112","6.9112","95.5533876392735","648507.160014025","648507.160014025","196641.134283955"
"2002/9/17 6:20","27","87.3333333333333","0","2","0","0","2","0","1","2","0.901594337427998","6.9112","6.9112","95.5533876392735","645451.478315757","645451.478315757","196050.663258324"
"2002/9/17 6:30","27","86.5","0","2","0","0","2","0","1","2","0.894843279481386","6.9112","6.9112","95.5533876392735","640615.818008613","640615.818008613","195120.005246981"
"2002/9/17 6:40","27","85.6666666666667","0","2","0","0","2","0","1","2","0.886524630588917","6.9112","6.9112","95.5533876392735","634657.374288025","634657.374288024","193979.56474806"
"2002/9/17 6:50","27","84.8333333333333","1","1","0.551882601463183","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","628992.008925564","628992.008925564","166120.63210345"
"2002/9/17 7:00","27","84","1","2","0.547399650409387","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","623880.043660521","623880.04366052","165388.827445464"
"2002/9/17 7:10","27.1166666666667","84.5","1","2","0.274164225852743","0","2","0","1","1","0.436478376463043","6.9112","6.9112","95.5533876392735","624939.163844863","624939.163844863","192209.698657856"
"2002/9/17 7:20","27.2333333333333","85","1","2","0.193553374147996","1","1","0.193553374147996","1","2","0.308143275236929","6.9112","6.9112","121.94756008","661729.519251951","661729.519251951","239102.513799491"
"2002/9/17 7:30","27.35","85.5","1","2","0.26767508544906","1","2","0.26767508544906","0","1","0","6.9112","6.9112","95.5533876392735","610140.086780946","610140.086780946","191217.984569267"
"2002/9/17 7:40","27.4666666666667","86","1","2","0.282959246166775","0","1","0","1","1","0.450480335236797","6.9112","6.9112","95.5533876392735","644997.592518903","644997.592518903","194482.142124504"
"2002/9/17 7:50","27.5833333333333","86.5","1","2","0.286715857230232","1","1","0.286715857230232","0","1","0","6.9112","6.9112","95.5533876392735","653565.339711335","653565.339711334","195690.160325961"
"2002/9/17 8:00","27.7","87","1","2","0.290012563870323","1","2","0.290012563870323","0","2","0","6.9112","6.9112","95.5533876392735","661084.278140814","661084.278140814","196481.654018408"
"2002/9/17 8:10","27.9166666666667","85.6666666666667","0","1","0","0","1","0","1","1","0.928885523331248","6.9112","6.9112","95.5533876392735","665000.056357161","665000.056357161","199859.709361146"
"2002/9/17 8:20","28.1333333333333","84.3333333333333","0","2","0","0","2","0","1","2","0.931949717993836","6.9112","6.9112","95.5533876392735","667194.967670563","667194.967670563","200292.036760032"
"2002/9/17 8:30","28.35","83","0","2","0","0","2","0","1","2","0.933369815389926","6.9112","6.9112","95.5533876392735","668212.19944548","668212.19944548","200492.72240566"
"2002/9/17 8:40","28.5666666666667","81.6666666666667","0","2","0","0","2","0","1","2","0.933520302198474","6.9112","6.9112","95.5533876392735","668319.994943974","668319.994943974","200514.005148453"
"2002/9/17 8:50","28.7833333333333","80.3333333333333","1","1","0.293093543048513","0","2","0","1","2","0.466614465923531","6.9112","6.9112","95.5533876392735","668111.282898438","668111.282898438","197135.651593473"
"2002/9/17 9:00","29","79","1","2","0.292991583911138","1","1","0.292991583911138","0","1","0","6.9112","6.9112","95.5533876392735","667878.736245482","667878.736245482","197197.057448853"
"2002/9/17 9:10","29","79","0","1","0","0","1","0","1","1","0.933644491344515","6.9112","6.9112","95.5533876392735","668408.953127264","668408.953127264","200531.57094211"
"2002/9/17 9:20","29","79","1","1","0.587239872865468","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","669311.873339132","669311.873339131","172014.571944459"
"2002/9/17 9:30","29","79","1","2","0.205768040456134","1","1","0.205768040456134","1","1","0.327589421803395","6.9112","6.9112","121.94756008","703508.762094951","703508.762094951","243091.956989353"
"2002/9/17 9:40","29","79","1","2","0.197400269053779","1","2","0.197400269053779","1","2","0.314267657211556","6.9112","6.9112","121.94756008","674887.255425666","674887.255425666","240351.259554704"
"2002/9/17 9:50","29","79","0","1","0","0","1","0","1","2","0.894129863551623","6.9112","6.9112","95.5533876392735","640104.813397532","640104.813397532","195022.370708528"
"2002/9/17 10:00","29","79","1","1","0.585418796323508","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","667235.132294328","667235.132294328","171705.742007947"
"2002/9/17 10:10","29.2833333333333","78","1","2","0.205999558275399","1","1","0.205999558275399","1","1","0.327958005711673","6.9112","6.9112","121.94756008","704300.671385254","704300.671385254","243168.604298958"
"2002/9/17 10:20","29.5666666666667","77","1","2","0.283633366416167","0","1","0","1","2","0.451553556628394","6.9112","6.9112","95.5533876392735","646535.057531119","646535.057531119","194667.184165597"
"2002/9/17 10:30","29.85","76","1","2","0.297788484634644","0","2","0","1","2","0.474088965832225","6.9112","6.9112","95.5533876392735","678819.522722353","678819.522722353","198380.331453212"
"2002/9/17 10:40","30.1333333333333","75","1","2","0.21017161355454","1","1","0.21017161355454","1","2","0.33460005359042","6.9112","6.9112","121.94756008","718571.373311086","718571.373311086","244550.920127095"
"2002/9/17 10:50","30.4166666666667","74","1","2","0.57896992794575","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","659880.952387896","659880.952387896","170617.005369289"
"2002/9/17 11:00","30.7","73","0","1","0","0","2","0","1","1","0.968098572661244","6.9112","6.9112","95.5533876392735","693089.336044176","693089.336044176","205464.111737184"
"2002/9/17 11:10","30.75","71.8333333333333","1","1","0.304792940433403","0","2","0","1","2","0.485240287583049","6.9112","6.9112","95.5533876392735","694795.665832811","694795.665832811","200240.618569886"
"2002/9/17 11:20","30.8","70.6666666666667","1","2","0.304330803426664","1","1","0.304330803426664","0","1","0","6.9112","6.9112","95.5533876392735","693741.585561133","693741.585561134","199936.342406874"
"2002/9/17 11:30","30.85","69.5","1","2","0.301410218157882","0","1","0","1","1","0.479854883552845","6.9112","6.9112","95.5533876392735","687080.116136476","687080.116136476","199336.391884497"
"2002/9/17 11:40","30.9","68.3333333333333","1","2","0.297350469294443","1","1","0.297350469294443","0","1","0","6.9112","6.9112","95.5533876392735","677820.487668795","677820.487668795","198247.334543765"
"2002/9/17 11:50","30.95","67.1666666666667","0","1","0","0","1","0","1","1","0.935386635304838","6.9112","6.9112","95.5533876392735","669656.873248719","669656.873248719","200778.023879362"
"2002/9/17 12:00","31","66","1","1","0.580310934517793","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","661410.206078601","661410.206078601","170842.441189114"
"2002/9/17 12:10","31","66","1","2","0.288223883359509","1","1","0.288223883359509","0","2","0","6.9112","6.9112","95.5533876392735","657004.747080274","657004.747080274","196048.870201987"
"2002/9/17 12:20","31","66","1","2","0.574717886460565","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","655032.045793164","655032.045793163","169902.477900896"
"2002/9/17 12:30","31","66","0","1","0","0","2","0","1","1","0.913204736085539","6.9112","6.9112","95.5533876392735","653767.887246091","653767.887246091","197662.044894406"
"2002/9/17 12:40","31","66","1","1","0.286402057081852","0","2","0","1","2","0.455961402338123","6.9112","6.9112","95.5533876392735","652849.647331234","652849.647331234","195379.501531132"
"2002/9/17 12:50","31","66","1","2","0.286128778176712","0","2","0","1","2","0.455526333421069","6.9112","6.9112","95.5533876392735","652226.37352761","652226.37352761","195308.101938091"
"2002/9/17 13:00","31","66","1","2","0.285955718157548","0","2","0","1","2","0.455250816234387","6.9112","6.9112","95.5533876392735","651831.671693804","651831.671693803","195263.039153078"
"2002/9/17 13:10","31.05","65.8333333333333","1","2","0.28634859852139","1","1","0.28634859852139","0","1","0","6.9112","6.9112","95.5533876392735","652727.723049507","652727.723049507","195602.898264404"
"2002/9/17 13:20","31.1","65.6666666666667","0","1","0","0","1","0","1","1","0.914235699005348","6.9112","6.9112","95.5533876392735","654506.360929139","654506.360929139","197805.782636939"
"2002/9/17 13:30","31.15","65.5","1","1","0.287614219000323","0","2","0","1","2","0.457891203589688","6.9112","6.9112","95.5533876392735","655614.262111072","655614.262111072","195696.274627053"
"2002/9/17 13:40","31.2","65.3333333333333","0","1","0","0","2","0","1","2","0.916214602775718","6.9112","6.9112","95.5533876392735","655923.8425381","655923.8425381","198081.967228911"
"2002/9/17 13:50","31.25","65.1666666666667","1","1","0.575885637374981","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","656363.711665064","656363.711665064","170098.322884149"
"2002/9/17 14:00","31.3","65","1","2","0.202059957400086","1","1","0.202059957400086","1","1","0.321686032814332","6.9112","6.9112","121.94756008","690825.333986056","690825.333986056","241872.223582918"
"2002/9/17 14:10","31.25","65.1666666666667","0","1","0","0","1","0","1","2","0.880097248387107","6.9112","6.9112","95.5533876392735","630053.6388841","630053.6388841","193103.613476672"
"2002/9/17 14:20","31.2","65.3333333333333","0","2","0","0","2","0","1","2","0.917475673641669","6.9112","6.9112","95.5533876392735","656827.144780552","656827.144780552","198258.162472913"
"2002/9/17 14:30","31.15","65.5","1","1","0.201825093836146","1","1","0.201825093836146","1","2","0.321312122371567","6.9112","6.9112","121.94756008","690021.994663766","690021.994663766","241795.236725812"
"2002/9/17 14:40","31.1","65.6666666666667","1","2","0.275676784349796","1","2","0.275676784349796","0","1","0","6.9112","6.9112","95.5533876392735","628388.743971617","628388.743971617","193089.478002257"
"2002/9/17 14:50","31.05","65.8333333333333","0","1","0","0","1","0","1","1","0.914374955772303","6.9112","6.9112","95.5533876392735","654606.109937916","654606.109937916","197825.194159638"
"2002/9/17 15:00","31","66","1","1","0.286959526338699","0","2","0","1","2","0.45684891155053","6.9112","6.9112","95.5533876392735","654121.082943664","654121.082943664","195524.724327658"
"2002/9/17 15:10","31","64.8333333333333","1","2","0.5695717112218","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","649163.546973518","649163.546973518","169042.295407464"
"2002/9/17 15:20","31","63.6666666666667","1","2","0.281529865368702","1","1","0.281529865368702","0","2","0","6.9112","6.9112","95.5533876392735","641737.618957519","641737.618957519","194448.697347827"
"2002/9/17 15:30","31","62.5","1","2","0.55597643082617","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","633660.291854058","633660.291854057","166791.989120292"
"2002/9/17 15:40","31","61.3333333333333","1","2","0.274260254868782","1","1","0.274260254868782","0","2","0","6.9112","6.9112","95.5533876392735","625158.169519812","625158.169519813","192730.076045571"
"2002/9/17 15:50","31","60.1666666666667","1","2","0.270579073310955","0","1","0","1","1","0.43077069685625","6.9112","6.9112","95.5533876392735","616762.851123616","616762.851123616","191291.013570419"
"2002/9/17 16:00","31","59","0","1","0","0","2","0","1","2","0.8498811476986","6.9112","6.9112","95.5533876392735","608411.251803962","608411.251803962","189038.635446633"
"2002/9/17 16:10","31","59.6666666666667","0","2","0","0","2","0","1","2","0.846954721367928","6.9112","6.9112","95.5533876392735","606315.230194467","606315.230194467","188649.923146866"
"2002/9/17 16:20","31","60.3333333333333","0","2","0","0","2","0","1","2","0.848551380630428","6.9112","6.9112","95.5533876392735","607458.819434715","607458.819434715","188861.984540097"
"2002/9/17 16:30","31","61","1","1","0.267571704241327","1","1","0.267571704241327","0","1","0","6.9112","6.9112","95.5533876392735","609904.319449866","609904.319449866","191176.927197119"
"2002/9/17 16:40","31","61.6666666666667","1","2","0.269160693659522","0","1","0","1","1","0.428512590257769","6.9112","6.9112","95.5533876392735","613528.119741404","613528.119741404","190934.303456608"
"2002/9/17 16:50","31","62.3333333333333","1","2","0.54225428751914","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","618012.77549743","618012.77549743","164553.360863921"
"2002/9/17 17:00","31","63","1","2","0.273293322163338","0","2","0","1","1","0.435091869426159","6.9112","6.9112","95.5533876392735","622952.967296354","622952.967296354","191990.021789307"
"2002/9/17 17:10","30.8333333333333","63.5","0","1","0","0","2","0","1","2","0.87179009109669","6.9112","6.9112","95.5533876392735","624103.53089949","624103.53089949","191976.750560377"
"2002/9/17 17:20","30.6666666666667","64","1","1","0.19166633059092","1","1","0.19166633059092","1","2","0.305139040437345","6.9112","6.9112","121.94756008","655275.247861467","655275.247861467","238493.858868745"
"2002/9/17 17:30","30.5","64.5","1","2","0.261614886645895","0","1","0","1","2","0.416499419742297","6.9112","6.9112","95.5533876392735","596319.579424705","596319.579424705","189031.806828751"
"2002/9/17 17:40","30.3333333333333","65","1","2","0.544845646068099","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","620967.699956735","620967.699956735","164973.549728698"
"2002/9/17 17:50","30.1666666666667","65.5","1","2","0.271788149649764","0","2","0","1","1","0.432695585764502","6.9112","6.9112","95.5533876392735","619520.262850137","619520.262850137","191601.453071175"
"2002/9/17 18:00","30","66","0","1","0","0","2","0","1","2","0.861948539230525","6.9112","6.9112","95.5533876392735","617054.469387087","617054.469387086","190650.976181056"
"2002/9/17 18:10","29.8333333333333","67.3333333333333","1","1","0.18981438182271","1","1","0.18981438182271","1","2","0.302190677684595","6.9112","6.9112","121.94756008","648941.06430354","648941.06430354","237898.104113893"
"2002/9/17 18:20","29.6666666666667","68.6666666666667","1","2","0.260134070348108","1","2","0.260134070348108","0","1","0","6.9112","6.9112","95.5533876392735","592942.571465814","592942.571465815","189473.535881903"
"2002/9/17 18:30","29.5","70","0","1","0","0","1","0","1","1","0.866379678663394","6.9112","6.9112","95.5533876392735","620228.285275436","620228.285275435","191246.732180736"
"2002/9/17 18:40","29.3333333333333","71.3333333333333","1","1","0.546382216665213","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622719.857269092","622719.857269091","165223.366020792"
"2002/9/17 18:50","29.1666666666667","72.6666666666667","1","2","0.274380644779469","0","2","0","1","1","0.436822922442664","6.9112","6.9112","95.5533876392735","625432.733246139","625432.733246139","192267.353592254"
"2002/9/17 19:00","29","74","0","1","0","0","2","0","1","2","0.877746008731849","6.9112","6.9112","95.5533876392735","628369.527336025","628369.527336025","192783.751946264"
"2002/9/17 19:10","29","74.8333333333333","1","1","0.277697968433605","0","2","0","1","2","0.442104209737737","6.9112","6.9112","95.5533876392735","632998.339721843","632998.339721843","193121.026270455"
"2002/9/17 19:20","29","75.6666666666667","1","2","0.28012158584562","1","1","0.28012158584562","0","1","0","6.9112","6.9112","95.5533876392735","638525.788151799","638525.788151799","194121.926194578"
"2002/9/17 19:30","29","76.5","1","2","0.282678320484903","0","1","0","1","1","0.450033092402146","6.9112","6.9112","95.5533876392735","644356.886911566","644356.886911566","194410.067202963"
"2002/9/17 19:40","29","77.3333333333333","1","2","0.285323029906478","1","1","0.285323029906478","0","1","0","6.9112","6.9112","95.5533876392735","650388.687738724","650388.687738724","195359.280638154"
"2002/9/17 19:50","29","78.1666666666667","0","1","0","0","1","0","1","1","0.91709070316279","6.9112","6.9112","95.5533876392735","656551.391142993","656551.391142993","198204.399890282"
"2002/9/17 20:00","29","79","0","2","0","0","2","0","1","2","0.925794555870746","6.9112","6.9112","95.5533876392735","662785.975564139","662785.975564139","199424.595773781"
"2002/9/17 20:10","29","79","1","1","0.292335433732669","1","1","0.292335433732669","0","1","0","6.9112","6.9112","95.5533876392735","666382.202318811","666382.202318811","197040.638231706"
"2002/9/17 20:20","29","79","0","1","0","0","1","0","1","1","0.933681672153154","6.9112","6.9112","95.5533876392735","668435.586191534","668435.586191534","200536.827355174"
"2002/9/17 20:30","29","79","1","1","0.293604109282311","0","2","0","1","2","0.467427303995719","6.9112","6.9112","95.5533876392735","669275.774967666","669275.774967665","197270.001694986"
"2002/9/17 20:40","29","79","1","2","0.293606839921292","1","1","0.293606839921292","0","1","0","6.9112","6.9112","95.5533876392735","669282.002975563","669282.002975563","197344.573430805"
"2002/9/17 20:50","29","79","1","2","0.29368520998299","1","2","0.29368520998299","0","2","0","6.9112","6.9112","95.5533876392735","669460.748478619","669460.748478619","197363.279516146"
"2002/9/17 21:00","29","79","1","2","0.205974973631567","1","2","0.205974973631567","1","1","0.327918866158027","6.9112","6.9112","121.94756008","704216.579297234","704216.579297234","243160.122489508"
"2002/9/17 21:10","29","79","1","2","0.197863559118969","1","2","0.197863559118969","1","2","0.315005230083642","6.9112","6.9112","121.94756008","676471.885940023","676471.885940023","240501.96063011"
"2002/9/17 21:20","29","79","1","2","0.563334607889532","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","642051.072885244","642051.072885244","168006.296260936"
"2002/9/17 21:30","29","79","1","2","0.205762605408948","1","1","0.205762605408948","1","1","0.327580769031267","6.9112","6.9112","121.94756008","703490.171465086","703490.171465086","243090.139961603"
"2002/9/17 21:40","29","79","0","1","0","0","1","0","1","2","0.895936118861883","6.9112","6.9112","95.5533876392735","641398.596386164","641398.596386164","195270.773161997"
"2002/9/17 21:50","29","79","1","1","0.205584505872897","1","1","0.205584505872897","1","2","0.327297228769577","6.9112","6.9112","121.94756008","702880.980581388","702880.980581388","243031.478476569"
"2002/9/17 22:00","29","79","1","2","0.562370148180676","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","640951.259810022","640951.259810022","167846.660330141"
"2002/9/17 22:10","29","79","1","2","0.586330766641808","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","668275.135014438","668275.135014438","171860.327167027"
"2002/9/17 22:20","29","79","1","2","0.293152264910691","1","1","0.293152264910691","0","2","0","6.9112","6.9112","95.5533876392735","668245.214756065","668245.214756065","197235.990638303"
"2002/9/17 22:30","29","79","1","2","0.586112141130276","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","668025.816290166","668025.816290166","171823.255353826"
"2002/9/17 22:40","29","79","1","2","0.205308737869341","1","1","0.205308737869341","1","1","0.326858197126778","6.9112","6.9112","121.94756008","701937.714880495","701937.714880495","242940.494656228"
"2002/9/17 22:50","29","79","1","2","0.197523716891771","1","2","0.197523716891771","1","2","0.314464190190054","6.9112","6.9112","121.94756008","675309.49427219","675309.49427219","240391.402581719"
