1,"eplusout"
"2002/9/17 23:00","29","79","1","2","0.282057012642529","1","2","0.282057012642529","0","1","0","6.9112","6.9112","95.5533876392735","642939.876070847","642939.876070847","194595.759635952"
"2002/9/17 23:10","28.8333333333333","79","1","2","0.292525436174083","1","2","0.292525436174083","0","2","0","6.9112","6.9112","95.5533876392735","666815.555623288","666815.555623288","197079.781705113"
"2002/9/17 23:20","28.6666666666667","79","1","2","0.202847154633436","1","2","0.202847154633436","1","1","0.32293927644705","6.9112","6.9112","121.94756008","693517.909722546","693517.909722546","242130.008441011"
"2002/9/17 23:30","28.5","79","1","2","0.192745340388642","1","2","0.192745340388642","1","2","0.306856859176215","6.9112","6.9112","121.94756008","658965.787748748","658965.787748748","238842.514055134"
"2002/9/17 23:40","28.3333333333333","79","0","1","0","0","1","0","1","2","0.866112814309151","6.9112","6.9112","95.5533876392735","620037.142468232","620037.142468232","191210.980850611"
"2002/9/17 23:50","28.1666666666667","79","0","2","0","0","2","0","1","2","0.895651196533271","6.9112","6.9112","95.5533876392735","641194.512282375","641194.512282375","195231.144138062"
"2002/9/18 0:00","28","79","1","1","0.557426359916104","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","635313.686325414","635313.686325414","167030.404176013"
"2002/9/18 0:10","28","79.8333333333333","1","2","0.278388816435515","1","1","0.278388816435515","0","2","0","6.9112","6.9112","95.5533876392735","634573.924268841","634573.924268841","193704.957197394"
"2002/9/18 0:20","28","80.6666666666667","0","1","0","0","1","0","1","1","0.889463753170595","6.9112","6.9112","95.5533876392735","636762.588794316","636762.588794316","194381.810976047"
"2002/9/18 0:30","28","81.5","1","1","0.196801974353928","1","1","0.196801974353928","1","2","0.313315152564294","6.9112","6.9112","121.94756008","672840.861893159","672840.861893159","240155.549455076"
"2002/9/18 0:40","28","82.3333333333333","0","1","0","0","1","0","1","2","0.86229123033065","6.9112","6.9112","95.5533876392735","617299.922238159","617299.922238159","190697.3469879"
"2002/9/18 0:50","28","83.1666666666667","1","1","0.568753725076428","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","648230.752552623","648230.752552623","168906.086677638"
"2002/9/18 1:00","28","84","1","2","0.200951027882713","1","1","0.200951027882713","1","1","0.31992058090736","6.9112","6.9112","121.94756008","687032.302256607","687032.302256607","241508.978704921"
"2002/9/18 1:10","27.8333333333333","84.8333333333333","0","1","0","0","1","0","1","2","0.877230599612244","6.9112","6.9112","95.5533876392735","628000.358261808","628000.358261807","192714.065586001"
"2002/9/18 1:20","27.6666666666667","85.6666666666667","1","1","0.20127189616463","1","1","0.20127189616463","1","2","0.320431413662123","6.9112","6.9112","121.94756008","688129.812437238","688129.812437238","241613.871887607"
"2002/9/18 1:30","27.5","86.5","0","1","0","0","1","0","1","2","0.876355576000659","6.9112","6.9112","95.5533876392735","627373.610739242","627373.610739241","192595.287437878"
"2002/9/18 1:40","27.3333333333333","87.3333333333333","0","2","0","0","2","0","1","2","0.913504934013865","6.9112","6.9112","95.5533876392735","653982.917456121","653982.917456121","197703.827339722"
"2002/9/18 1:50","27.1666666666667","88.1666666666667","1","1","0.286248420508194","1","1","0.286248420508194","0","1","0","6.9112","6.9112","95.5533876392735","652499.244604974","652499.244604974","195574.572144704"
"2002/9/18 2:00","27","89","0","1","0","0","1","0","1","1","0.907784520969705","6.9112","6.9112","95.5533876392735","649885.428676351","649885.428676351","196908.099132817"
"2002/9/18 2:10","26.8333333333333","89.8333333333333","1","1","0.37046215970342","0","2","0","1","2","0.589787823358076","6.9112","6.9112","95.5533876392735","844598.260205762","844598.260205762","218562.581267868"
"2002/9/18 2:20","26.6666666666667","90.6666666666667","1","2","0.262613877817734","1","1","0.262613877817734","1","2","0.418089846222736","6.9112","6.9112","121.94756008","897975.14614432","897975.14614432","262745.313280878"
"2002/9/18 2:30","26.5","91.5","1","2","0.698403757789387","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","796095.873696123","796095.873696123","191954.210247209"
"2002/9/18 2:40","26.3333333333333","92.3333333333333","1","2","0.242900054465812","1","1","0.242900054465812","1","1","0.386704797412071","6.9112","6.9112","121.94756008","830529.687514885","830529.687514885","255724.416141883"
"2002/9/18 2:50","26.1666666666667","93.1666666666667","1","2","0.320931221107593","1","2","0.320931221107593","0","1","0","6.9112","6.9112","95.5533876392735","731606.350232575","731606.350232575","203955.741216772"
"2002/9/18 3:00","26","94","1","2","0.229667181825196","1","2","0.229667181825196","1","1","0.365637633203636","6.9112","6.9112","121.94756008","785260.358679079","785260.358679079","251133.1699685"
"2002/9/18 3:10","26","94","1","2","0.240543862275691","1","2","0.240543862275691","1","2","0.382953662709577","6.9112","6.9112","121.94756008","822469.016898373","822469.016898373","254899.430397876"
"2002/9/18 3:20","26","94","1","2","0.644581002857462","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","734706.909856867","734706.909856866","182032.334807369"
"2002/9/18 3:30","26","94","1","2","0.688970126665313","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","785335.643143749","785335.643143749","190178.836365425"
"2002/9/18 3:40","26","94","1","2","0.343591874355708","1","1","0.343591874355708","0","2","0","6.9112","6.9112","95.5533876392735","783298.078438416","783298.078438416","209645.602923669"
"2002/9/18 3:50","26","94","0","1","0","0","1","0","1","1","0.997773494882073","7.28354030699493","6.9112","95.5522823181329","863863.430177018","714435.972420938","208497.757568764"
"2002/9/18 4:00","26","94","1","1","0.356075004046047","1","1","0.356075004046047","0","1","0","6.9112","6.9112","95.5531069426031","811775.530019988","811775.530019988","212856.899022427"
"2002/9/18 4:10","25.95","94","1","2","0.642097623850084","0","1","0","0","2","0","6.9112","6.9112","95.5533857536301","731874.577828715","731874.577828715","181586.63054926"
"2002/9/18 4:20","25.9","94","1","2","0.309362917379136","0","2","0","1","1","0.492515839714414","6.9112","6.9112","95.5533876266064","705219.346468305","705219.346468305","201441.455512667"
"2002/9/18 4:30","25.85","94","0","1","0","0","2","0","1","2","0.981753096081077","6.9112","6.9112","95.5533844140028","702870.718166898","702870.718166898","207451.177839743"
"2002/9/18 4:40","25.8","94","0","2","0","0","2","0","1","2","0.974005049215008","6.9112","6.9112","95.553387639273","697320.405512637","697320.405512637","206320.829340388"
"2002/9/18 4:50","25.75","94","0","2","0","0","2","0","1","2","0.964034182304219","6.9112","6.9112","95.5533876392735","690177.851415338","690177.851415339","204875.150201865"
"2002/9/18 5:00","25.7","94","1","1","0.298595296087323","0","2","0","1","2","0.475373435940904","6.9112","6.9112","95.5533876392735","680659.720436761","680659.720436761","198572.12240867"
"2002/9/18 5:10","25.6333333333333","94.5","0","1","0","0","2","0","1","2","0.997773494882073","7.01879926847658","6.9112","95.5530872856339","757554.832015451","714372.774386476","209429.464451506"
"2002/9/18 5:20","25.5666666666667","95","1","1","0.307602180396354","1","1","0.307602180396354","0","1","0","6.9112","6.9112","95.5533065234139","701203.252618736","701203.252618736","200680.348331466"
"2002/9/18 5:30","25.5","95.5","0","1","0","0","1","0","1","1","0.975762835962371","6.9112","6.9112","95.5533870943639","698579.591387177","698579.591387177","206576.681800338"
"2002/9/18 5:40","25.4333333333333","96","0","2","0","0","2","0","1","2","0.979115143748522","6.9112","6.9112","95.553387635613","700981.015490231","700981.015490231","207065.583174136"
"2002/9/18 5:50","25.3666666666667","96.5","0","2","0","0","2","0","1","2","0.969709000641936","6.9112","6.9112","95.5533876392489","694242.953626838","694242.953626838","205696.670633645"
"2002/9/18 6:00","25.3","97","0","2","0","0","2","0","1","2","0.960192953496076","6.9112","6.9112","95.5533876392734","687426.23926076","687426.23926076","204320.877015565"
"2002/9/18 6:10","25.25","96.5","1","1","0.212011583652129","1","1","0.212011583652129","1","2","0.337529345909425","6.9112","6.9112","121.94756008","724865.157837951","724865.157837952","245159.601644486"
"2002/9/18 6:20","25.2","96","1","2","0.57138751237784","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","651234.209700506","651234.209700506","169344.833269788"
"2002/9/18 6:30","25.15","95.5","1","2","0.295999572061442","1","1","0.295999572061442","0","2","0","6.9112","6.9112","95.5533876392735","674739.341914926","674739.341914926","197873.091044305"
"2002/9/18 6:40","25.1","95","1","2","0.292455489856292","1","2","0.292455489856292","0","2","0","6.9112","6.9112","95.5533876392735","666656.023594994","666656.023594994","197017.644446955"
"2002/9/18 6:50","25.05","94.5","0","1","0","0","1","0","1","1","0.918288575081391","6.9112","6.9112","95.5533876392735","657409.424984836","657409.424984836","198371.102221965"
"2002/9/18 7:00","25","94","1","1","0.563214022283683","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","641913.564048937","641913.564048937","167985.462360744"
"2002/9/18 7:10","25","95","1","2","0.300244076718953","0","2","0","1","1","0.477998348403496","6.9112","6.9112","95.5533876392735","684420.322106391","684420.322106391","199000.446714182"
"2002/9/18 7:20","25","96","0","1","0","0","2","0","1","2","0.997773494882073","7.02490522665022","6.9112","95.5530468026126","760006.731494396","714374.231950395","209407.78645241"
"2002/9/18 7:30","25","97","1","1","0.239664554283521","1","1","0.239664554283521","1","2","0.38155377574898","6.9112","6.9112","121.94756008","819460.874797423","819460.874797423","254591.204009626"
"2002/9/18 7:40","25","98","1","2","0.299300339725453","0","1","0","1","2","0.476495888374475","6.9112","6.9112","95.5533874946902","682267.807942086","682267.807942085","198755.724095717"
"2002/9/18 7:50","25","99","0","1","0","0","2","0","1","2","0.955675354203511","6.9112","6.9112","95.5533876383023","684190.134414442","684190.134414442","203670.926030491"
"2002/9/18 8:00","25","100","0","2","0","0","2","0","1","2","0.963191327722374","6.9112","6.9112","95.553387639267","689574.082888511","689574.082888511","204753.41889513"
"2002/9/18 8:10","25.5","96.5","0","2","0","0","2","0","1","2","0.957833126081945","6.9112","6.9112","95.5533876392735","685735.815152068","685735.815152068","203981.186487402"
"2002/9/18 8:20","26","93","1","1","0.409567037596949","1","1","0.409567037596949","0","1","0","6.9112","6.9112","95.5533876392735","933820.855512869","933820.855512869","227223.81348193"
"2002/9/18 8:30","26.5","89.5","1","2","1.02","0","1","0","0","2","0","7.1012793283536","6.9112","95.5529222020628","1239388.80249666","1163105.73434421","261697.098191151"
"2002/9/18 8:40","27","86","1","2","1.02","0","2","0","0","2","0","7.82251460836862","6.9112","95.5506014200304","1529068.19693122","1163346.2294988","261697.286472641"
"2002/9/18 8:50","27.5","82.5","1","2","0.623504189751522","1","1","0.623504189751522","0","2","0","6.9112","6.9112","95.5526996601746","1422148.80718301","1422148.80718301","294613.111174499"
"2002/9/18 9:00","28","79","1","2","1.02","0","1","0","0","2","0","7.85603947192505","6.9112","95.5505749376242","1542533.21855879","1163357.40854075","261697.29787326"
"2002/9/18 9:10","28.1666666666667","79","1","2","0.664584731912984","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5526753181847","1472730.30354435","1472730.30354435","312437.231442554"
"2002/9/18 9:20","28.3333333333333","79","1","2","0.419522677842427","1","1","0.419522677842427","1","2","0.667893766024905","6.9112","6.9112","121.94756008","1435007.46437769","1435007.46437769","326342.667310509"
"2002/9/18 9:30","28.5","79","1","2","0.595837631653199","1","2","0.595837631653199","0","1","0","6.9112","6.9112","95.5533876312022","1358982.97705892","1358982.97705892","285019.405114531"
"2002/9/18 9:40","28.6666666666667","79","1","2","0.461729548714497","1","2","0.461729548714497","1","1","0.735088479035059","6.9112","6.9112","121.94756008","1579527.96757538","1579527.96757538","345781.469531514"
"2002/9/18 9:50","28.8333333333333","79","1","2","0.689504490295576","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392734","1501181.49519974","1501181.49519974","316811.616994405"
"2002/9/18 10:00","29","79","1","2","0.692673722301472","1","1","0.692673722301472","0","1","0","6.9112","6.9112","95.5533876392735","1580095.4531145","1580095.4531145","319824.506940148"
"2002/9/18 10:10","29.0666666666667","78.3333333333333","1","2","1.02","0","1","0","0","2","0","9.34930365434595","6.9112","95.5461792354333","2142251.84886362","1163855.59610227","261698.340832398"
"2002/9/18 10:20","29.1333333333333","77.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.05059470739481","6.9112","95.5509131976334","1934638.04267037","1878697.01800711","384350.619736454"
"2002/9/18 10:30","29.2","77","1","2","0.854027453162738","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5532702051316","1689048.4746267","1689048.4746267","348322.501692526"
"2002/9/18 10:40","29.2666666666667","76.3333333333333","1","2","0.744615642804562","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533868503885","1564106.70218038","1564106.70218037","326845.301125076"
"2002/9/18 10:50","29.3333333333333","75.6666666666667","1","2","0.467765055587347","1","1","0.467765055587347","1","2","0.744697202539372","6.9112","6.9112","121.94756008","1600193.6569749","1600193.6569749","348641.876525581"
"2002/9/18 11:00","29.4","75","1","2","1.02","0","1","0","0","1","0","9.18041404743","6.9112","95.5468521123452","2074427.51521843","1163799.22741402","261698.243416954"
"2002/9/18 11:10","29.3333333333333","75.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","8.24376894997708","6.9112","102.01816912306","2450154.41378656","1879180.18685758","383514.859639163"
"2002/9/18 11:20","29.2666666666667","76.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.61599900608353","6.9112","95.5500381602886","2161844.79636853","1879001.79427675","382301.120169802"
"2002/9/18 11:30","29.2","77","1","2","1.02","0","2","0","1","2","0.997773494882073","7.20078852826426","6.9112","95.5516649057551","1994994.74028994","1878777.94303426","383807.510658123"
"2002/9/18 11:40","29.1333333333333","77.6666666666667","1","2","0.982915583116207","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5531657107213","1836259.66954348","1836259.66954348","376279.181385696"
"2002/9/18 11:50","29.0666666666667","78.3333333333333","1","2","0.938484231977853","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533861484277","1785508.34140706","1785508.34140706","366318.100655096"
"2002/9/18 12:00","29","79","1","2","0.855923093411775","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876292586","1691213.37697329","1691213.37697329","348714.738518884"
"2002/9/18 12:10","29.0833333333333","78.6666666666667","1","2","0.447358315465473","1","1","0.447358315465473","1","2","0.712209007664221","6.9112","6.9112","121.94756008","1530316.38064276","1530316.38064276","339053.218260302"
"2002/9/18 12:20","29.1666666666667","78.3333333333333","1","2","0.514900464297477","1","2","0.514900464297477","0","1","0","6.9112","6.9112","95.5533876392734","1174218.02812508","1174218.02812508","258453.577669776"
"2002/9/18 12:30","29.25","78","1","2","0.511204315174749","0","1","0","1","1","0.813853918520436","6.9112","6.9112","95.5533876392735","1165780.86301821","1165780.86301821","263479.994093759"
"2002/9/18 12:40","29.3333333333333","77.6666666666667","1","2","0.544140220581973","0","2","0","1","2","0.86628895257629","6.9112","6.9112","95.5533876392735","1240967.32765599","1240967.32765599","275089.496483908"
"2002/9/18 12:50","29.4166666666667","77.3333333333333","1","2","0.563944979274448","1","1","0.563944979274448","0","1","0","6.9112","6.9112","95.5533876392735","1286175.58642093","1286175.58642093","274294.121210183"
"2002/9/18 13:00","29.5","77","1","2","1.02","0","1","0","0","2","0","7.63758018610918","6.9112","95.5512516752232","1454792.01200311","1163284.56090889","261697.811739199"
"2002/9/18 13:10","29.5833333333333","76.6666666666667","1","2","0.74619284926014","1","1","0.74619284926014","0","2","0","6.9112","6.9112","105.171707274177","1702139.98448595","1702139.98448595","343799.09780039"
"2002/9/18 13:20","29.6666666666667","76.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.07401380479968","6.9112","103.333857885466","1949181.20653896","1878519.65655772","388366.537924289"
"2002/9/18 13:30","29.75","76","1","2","1.02","0","2","0","1","2","0.997773494882073","7.78719167872538","6.9112","97.5407181174055","2237910.9694369","1879042.56832437","382854.834838701"
"2002/9/18 13:40","29.8333333333333","75.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.49374856442755","6.9112","95.5480358778243","2514554.66026026","1879475.1508085","379816.90389028"
"2002/9/18 13:50","29.9166666666667","75.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","9.22620799963556","6.9112","95.5452509917147","2808860.0525537","1879870.36698708","379817.290319485"
"2002/9/18 14:00","30","75","1","2","1.01007520177281","1","1","1.01007520177281","0","1","0","6.9112","6.9112","95.5516085436226","2305330.31167111","2305330.31167111","456641.968827415"
"2002/9/18 14:10","29.8333333333333","74.8333333333333","1","2","0.529376994807177","1","2","0.529376994807177","1","1","0.842785416338117","6.9112","6.9112","121.94756008","1811177.69784594","1811177.69784594","378846.573399814"
"2002/9/18 14:20","29.6666666666667","74.6666666666667","1","2","0.739044912724404","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.553387619406","1557745.85698755","1557745.85698755","325808.869744956"
"2002/9/18 14:30","29.5","74.5","1","2","1.02","0","2","0","0","1","0","10.0773608620736","6.9112","95.5439287139023","2434629.92921773","1164098.64886634","261698.724115177"
"2002/9/18 14:40","29.3333333333333","74.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","8.08389876486402","6.9112","95.5472311810053","2349856.24547847","1879254.14151148","380593.132171239"
"2002/9/18 14:50","29.1666666666667","74.1666666666667","1","2","0.968794323553732","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5524875319541","1820129.40180625","1820129.40180625","373067.79394511"
"2002/9/18 15:00","29","74","1","2","0.506729856661944","1","1","0.506729856661944","1","2","0.806730434845109","6.9112","6.9112","121.94756008","1733619.00425568","1733619.00425568","367507.291733194"
"2002/9/18 15:10","28.5","77.3333333333333","1","2","0.855089993347316","0","1","0","1","2","0.997773494882073","6.9112","6.9112","96.9490346246197","1690232.55197154","1690232.55197154","349333.721371293"
"2002/9/18 15:20","28","80.6666666666667","1","2","0.832799737619776","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392098","1664805.94126819","1664805.94126819","343984.979886601"
"2002/9/18 15:30","27.5","84","1","2","0.506954610637975","1","1","0.506954610637975","1","2","0.807088250494676","6.9112","6.9112","121.94756008","1734388.67658931","1734388.67658931","367618.595632148"
"2002/9/18 15:40","27","87.3333333333333","1","2","0.621111916163946","0","1","0","1","2","0.988830398735908","6.9112","6.9112","95.5533876392735","1416686.74581737","1416686.74581737","303827.607091894"
"2002/9/18 15:50","26.5","90.6666666666667","1","2","0.607812475464168","0","2","0","1","2","0.967657256009315","6.9112","6.9112","95.5533876392735","1386322.17363321","1386322.17363321","298697.708945512"
"2002/9/18 16:00","26","94","1","2","0.72693019090379","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1543913.06360574","1543913.06360574","323558.818710964"
"2002/9/18 16:10","25.8333333333333","94","1","2","0.489577386892229","1","1","0.489577386892229","1","2","0.779423144354782","6.9112","6.9112","121.94756008","1674882.14876767","1674882.14876767","359105.350139261"
"2002/9/18 16:20","25.6666666666667","94","1","2","0.700785870691861","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1514061.97012355","1514061.97012355","318808.361670334"
"2002/9/18 16:30","25.5","94","1","2","1.02","0","2","0","0","1","0","9.43781911869087","6.9112","95.5458214078811","2177798.31744457","1163885.14130783","261697.709010497"
"2002/9/18 16:40","25.3333333333333","94","1","2","0.978767611323952","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.551482866719","1831521.57139446","1831521.57139446","375313.740811673"
"2002/9/18 16:50","25.1666666666667","94","1","2","0.716069579519511","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553374842653","1531512.46726702","1531512.46726702","321561.698033243"
"2002/9/18 17:00","25","94","1","2","0.445269767550479","1","1","0.445269767550479","1","2","0.708883971364294","6.9112","6.9112","121.94756008","1523164.80404648","1523164.80404648","338080.600849493"
"2002/9/18 17:10","25.1666666666667","93.1666666666667","1","2","0.250731065377291","1","2","0.250731065377291","1","2","0.399172021821367","6.9112","6.9112","121.94756008","857320.640623024","857320.640623024","258484.878813163"
"2002/9/18 17:20","25.3333333333333","92.3333333333333","1","2","0.179103287303676","1","2","0.179103287303676","1","2","0.285138266374298","6.9112","6.9112","121.94756008","612307.147093055","612307.147093055","234491.396758657"
"2002/9/18 17:30","25.5","91.5","0","1","0","0","1","0","1","2","0.78200529509993","6.9112","6.9112","95.5533876392735","559797.779447971","559797.779447971","180241.6776728"
"2002/9/18 17:40","25.6666666666667","90.6666666666667","1","1","0.258773903597409","1","1","0.258773903597409","0","1","0","6.9112","6.9112","95.5533876392735","589840.722046749","589840.722046748","189148.847165895"
"2002/9/18 17:50","25.8333333333333","89.8333333333333","1","2","0.184874118673659","1","2","0.184874118673659","1","1","0.294325617858168","6.9112","6.9112","121.94756008","632044.236426086","632044.236426086","236318.403498967"
"2002/9/18 18:00","26","89","1","2","0.257742804298221","0","1","0","1","2","0.410334938539881","6.9112","6.9112","95.5533876392735","587489.318997235","587489.318997235","188057.514306911"
"2002/9/18 18:10","26.1666666666667","88.1666666666667","1","2","0.272835362492776","0","2","0","1","2","0.434362782715918","6.9112","6.9112","95.5533876392735","621908.539957786","621908.539957786","191864.577216841"
"2002/9/18 18:20","26.3333333333333","87.3333333333333","0","1","0","0","2","0","1","2","0.874554013246492","6.9112","6.9112","95.5533876392735","626083.219055937","626083.219055937","192350.553653379"
"2002/9/18 18:30","26.5","86.5","0","2","0","0","2","0","1","2","0.869701723748765","6.9112","6.9112","95.5533876392735","622607.72026492","622607.720264919","191694.431070664"
"2002/9/18 18:40","26.6666666666667","85.6666666666667","1","1","0.544374668383876","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","620430.643330457","620430.643330457","164896.989447433"
"2002/9/18 18:50","26.8333333333333","84.8333333333333","1","2","0.273029586901751","0","2","0","1","1","0.434671994300454","6.9112","6.9112","95.5533876392735","622351.489837505","622351.489837506","191916.681821737"
"2002/9/18 19:00","27","84","1","2","0.192330127261738","1","1","0.192330127261738","1","2","0.306195826355636","6.9112","6.9112","121.94756008","657545.631158442","657545.631158442","238706.917676904"
"2002/9/18 19:10","27","84","1","2","0.262758462060161","1","2","0.262758462060161","0","1","0","6.9112","6.9112","95.5533876392735","598927.521084436","598927.521084436","190068.89023546"
"2002/9/18 19:20","27","84","1","2","0.546116123880794","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","622416.430286247","622416.430286247","165179.958659475"
"2002/9/18 19:30","27","84","1","2","0.5463696849377","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","622705.567271742","622705.567271742","165221.198236277"
"2002/9/18 19:40","27","84","1","2","0.54746066883392","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","623949.623442635","623949.623442634","165398.76404997"
"2002/9/18 19:50","27","84","0","1","0","0","2","0","1","1","0.872585413887592","6.9112","6.9112","95.5533876392735","624673.188500692","624673.188500692","192084.149189073"
"2002/9/18 20:00","27","84","1","1","0.274028743165516","1","1","0.274028743165516","0","1","0","6.9112","6.9112","95.5533876392735","624630.179482181","624630.179482181","192674.086150016"
"2002/9/18 20:10","27.1666666666667","82.3333333333333","1","2","0.191379921451379","1","2","0.191379921451379","1","1","0.304683067759503","6.9112","6.9112","121.94756008","654295.644954422","654295.644954422","238400.693005333"
"2002/9/18 20:20","27.3333333333333","80.6666666666667","1","2","0.260058931686375","0","1","0","1","2","0.414022288772826","6.9112","6.9112","95.5533876392735","592771.217929484","592771.217929484","188637.315746238"
"2002/9/18 20:30","27.5","79","1","2","0.269939195781482","0","2","0","1","2","0.429751990989973","6.9112","6.9112","95.5533876392735","615303.555664833","615303.555664832","191126.885531723"
"2002/9/18 20:40","27.6666666666667","77.3333333333333","0","1","0","0","2","0","1","2","0.855986908857614","6.9112","6.9112","95.5533876392735","612784.461581994","612784.461581993","189852.534781301"
"2002/9/18 20:50","27.8333333333333","75.6666666666667","1","1","0.266718030810769","0","2","0","1","2","0.424623791450579","6.9112","6.9112","95.5533876392735","607957.467163031","607957.467163031","190308.39199519"
"2002/9/18 21:00","28","74","1","2","0.185047247829814","1","1","0.185047247829814","1","2","0.294601245113189","6.9112","6.9112","121.94756008","632636.371371536","632636.371371535","236373.08238909"
"2002/9/18 21:10","27.8333333333333","75.6666666666667","0","1","0","0","1","0","1","2","0.803048486255376","6.9112","6.9112","95.5533876392735","574868.736106166","574868.736106166","182919.775373563"
"2002/9/18 21:20","27.6666666666667","77.3333333333333","1","1","0.263684427474649","1","1","0.263684427474649","0","1","0","6.9112","6.9112","95.5533876392735","601039.208023647","601039.208023647","190271.913420119"
"2002/9/18 21:30","27.5","79","1","2","0.265314729782982","1","2","0.265314729782982","0","2","0","6.9112","6.9112","95.5533876392735","604757.170641328","604757.170641328","190648.137370246"
"2002/9/18 21:40","27.3333333333333","80.6666666666667","1","2","0.5346286694677","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","609317.372540874","609317.372540874","163323.238452528"
"2002/9/18 21:50","27.1666666666667","82.3333333333333","1","2","0.268906222928662","1","1","0.268906222928662","0","2","0","6.9112","6.9112","95.5533876392735","612947.780165722","612947.780165722","191481.881996361"
"2002/9/18 22:00","27","84","0","1","0","0","1","0","1","1","0.860036640758087","6.9112","6.9112","95.5533876392735","615685.071990805","615685.071990805","190394.580069292"
"2002/9/18 22:10","27.1666666666667","83.1666666666667","1","1","0.270901306955163","0","2","0","1","2","0.431283703312247","6.9112","6.9112","95.5533876392735","617497.733864164","617497.733864164","191375.514427433"
"2002/9/18 22:20","27.3333333333333","82.3333333333333","1","2","0.543229060617981","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","619124.30691928","619124.30691928","164711.225196826"
"2002/9/18 22:30","27.5","81.5","1","2","0.272746677171255","1","1","0.272746677171255","0","2","0","6.9112","6.9112","95.5533876392735","621706.28354928","621706.28354928","192378.874604027"
"2002/9/18 22:40","27.6666666666667","80.6666666666667","0","1","0","0","1","0","1","1","0.872482604529275","6.9112","6.9112","95.5533876392735","624599.550278212","624599.550278212","192070.31376297"
"2002/9/18 22:50","27.8333333333333","79.8333333333333","1","1","0.192513666256966","1","1","0.192513666256966","1","2","0.306488026413487","6.9112","6.9112","121.94756008","658173.390644058","658173.390644058","238766.708419576"
"2002/9/18 23:00","28","79","0","1","0","0","1","0","1","2","0.838100261384204","6.9112","6.9112","95.5533876392735","599973.36232419","599973.362324189","187479.062369442"
"2002/9/18 23:10","27.8333333333333","80.6666666666667","1","1","0.551145979044674","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","628152.026163813","628152.026163813","166000.251992108"
"2002/9/18 23:20","27.6666666666667","82.3333333333333","0","1","0","0","2","0","1","1","0.883542753306299","6.9112","6.9112","95.5533876392735","632521.543278542","632521.543278542","193572.568568292"
"2002/9/18 23:30","27.5","84","0","2","0","0","2","0","1","2","0.888327201455078","6.9112","6.9112","95.5533876392735","635948.506474289","635948.506474289","194226.214543354"
"2002/9/18 23:40","27.3333333333333","85.6666666666667","1","1","0.280139890606663","0","2","0","1","2","0.445991829365098","6.9112","6.9112","95.5533876392735","638567.53529028","638567.53529028","193750.62608857"
"2002/9/18 23:50","27.1666666666667","87.3333333333333","1","2","0.281462372762335","1","1","0.281462372762335","0","1","0","6.9112","6.9112","95.5533876392735","641583.689726488","641583.689726489","194437.099439565"
"2002/9/19 0:00","27","89","0","1","0","0","1","0","1","1","0.901284131688968","6.9112","6.9112","95.5533876392735","645229.282720383","645229.282720383","196007.927650757"
"2002/9/19 0:10","27.1666666666667","88.1666666666667","1","1","0.199314042467113","1","1","0.199314042467113","1","2","0.317314446812833","6.9112","6.9112","121.94756008","681433.118995007","681433.118995007","240973.727846763"
"2002/9/19 0:20","27.3333333333333","87.3333333333333","1","2","0.27353189551239","0","1","0","1","2","0.43547168596764","6.9112","6.9112","95.5533876392735","623497.060747122","623497.060747123","192057.456123563"
"2002/9/19 0:30","27.5","86.5","1","2","0.20064309800983","1","1","0.20064309800983","1","2","0.319430346521155","6.9112","6.9112","121.94756008","685979.048583836","685979.048583836","241407.891149538"
"2002/9/19 0:40","27.6666666666667","85.6666666666667","1","2","0.551070836615731","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","628066.340071768","628066.340071768","165988.265750316"
"2002/9/19 0:50","27.8333333333333","84.8333333333333","1","2","0.576357499004775","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","656901.808444863","656901.808444863","170177.481134729"
"2002/9/19 1:00","28","84","1","2","0.288899454156819","1","1","0.288899454156819","0","2","0","6.9112","6.9112","95.5533876392735","658545.551159209","658545.551159209","196211.855380836"
"2002/9/19 1:10","27.8333333333333","84.8333333333333","0","1","0","0","1","0","1","1","0.919338260786057","6.9112","6.9112","95.5533876392735","658161.314273606","658161.314273606","198518.67435623"
"2002/9/19 1:20","27.6666666666667","85.6666666666667","0","2","0","0","2","0","1","2","0.917484978109366","6.9112","6.9112","95.5533876392735","656833.809555014","656833.809555014","198259.420817697"
"2002/9/19 1:30","27.5","86.5","1","1","0.287535875258803","0","2","0","1","2","0.457766477801709","6.9112","6.9112","95.5533876392735","655435.580757829","655435.580757828","195674.225118599"
"2002/9/19 1:40","27.3333333333333","87.3333333333333","1","2","0.286905137240166","1","1","0.286905137240166","0","1","0","6.9112","6.9112","95.5533876392735","653997.036098029","653997.036098029","195731.041898195"
"2002/9/19 1:50","27.1666666666667","88.1666666666667","1","2","0.28610108923856","1","2","0.28610108923856","0","2","0","6.9112","6.9112","95.5533876392735","652163.222733255","652163.222733255","195538.391326344"
"2002/9/19 2:00","27","89","1","2","0.199879889870939","1","2","0.199879889870939","1","1","0.318215294308087","6.9112","6.9112","121.94756008","683368.552085779","683368.552085779","241158.159413518"
"2002/9/19 2:10","26.8333333333333","89.8333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.14409976946427","6.9112","95.552817355324","807870.446147372","714402.683785762","208989.051506604"
"2002/9/19 2:20","26.6666666666667","90.6666666666667","1","1","0.241377980491824","1","1","0.241377980491824","1","2","0.384281606074995","6.9112","6.9112","121.94756008","825322.574171247","825322.574171248","255191.688050541"
"2002/9/19 2:30","26.5","91.5","1","2","0.218732453155526","1","2","0.218732453155526","1","2","0.348229189042271","6.9112","6.9112","121.94756008","747854.940318599","747854.940318599","247413.864365656"
"2002/9/19 2:40","26.3333333333333","92.3333333333333","0","1","0","0","1","0","1","2","0.980991195675054","6.9112","6.9112","95.553387638774","702324.928595312","702324.928595312","207339.897598968"
"2002/9/19 2:50","26.1666666666667","93.1666666666667","1","1","0.317799367618999","1","1","0.317799367618999","0","1","0","6.9112","6.9112","95.5533876392702","724462.558398053","724462.558398053","203184.319933856"
"2002/9/19 3:00","26","94","0","1","0","0","1","0","1","1","0.997773494882073","6.91574650653869","6.9112","95.5532719353578","716172.798614417","714348.177596699","209791.67491373"
"2002/9/19 3:10","26","94","0","2","0","0","2","0","1","2","0.997773494882073","7.55868119036074","6.9112","95.5517069889155","974346.98229024","714501.663765068","207527.008899471"
"2002/9/19 3:20","26","94","1","1","0.249982582372747","1","1","0.249982582372747","1","2","0.397980412501742","6.9112","6.9112","121.94756008","854759.938023324","854759.938023324","258221.575509652"
"2002/9/19 3:30","26","94","1","2","0.320319010511824","0","1","0","1","2","0.509958296796696","6.9112","6.9112","95.5533868159222","730209.884534155","730209.884534155","204405.59632476"
"2002/9/19 3:40","26","94","1","2","0.336474684807782","0","2","0","1","2","0.53567865642944","6.9112","6.9112","95.5533876337425","767062.417263358","767062.417263358","208859.261345445"
"2002/9/19 3:50","26","94","1","2","0.332409660517759","0","2","0","1","2","0.529207005371125","6.9112","6.9112","95.5533876392364","757789.521697629","757789.521697629","207729.139158438"
"2002/9/19 4:00","26","94","0","1","0","0","2","0","1","2","0.997773494882073","7.15359913785187","6.9112","95.5526400202649","811684.837851273","714404.952097667","208955.403055588"
"2002/9/19 4:10","26","94","1","1","0.224515260512526","1","1","0.224515260512526","1","2","0.357435606687503","6.9112","6.9112","121.94756008","767636.486690476","767636.486690476","249372.473808771"
"2002/9/19 4:20","26","94","0","1","0","0","1","0","1","2","0.915625890516797","6.9112","6.9112","95.5533873310479","655502.149729223","655502.149729223","197999.465239357"
"2002/9/19 4:30","26","94","1","1","0.301638093350195","1","1","0.301638093350195","0","1","0","6.9112","6.9112","95.553387637203","687599.86670888","687599.86670888","199249.798883224"
"2002/9/19 4:40","26","94","0","1","0","0","1","0","1","1","0.94620986900582","6.9112","6.9112","95.5533876392596","677409.752816576","677409.752816575","202316.030156107"
"2002/9/19 4:50","26","94","1","1","0.294399052828194","0","2","0","1","2","0.468692880010269","6.9112","6.9112","95.5533876392734","671088.875184431","671088.875184431","197467.584707303"
"2002/9/19 5:00","26","94","0","1","0","0","2","0","1","2","0.934679573300319","6.9112","6.9112","95.5533876392735","669150.395329992","669150.395329992","200677.584451446"
"2002/9/19 5:10","25.5","94","0","2","0","0","2","0","1","2","0.934829379811145","6.9112","6.9112","95.5533876392735","669257.70369067","669257.70369067","200698.540294311"
"2002/9/19 5:20","25","94","0","2","0","0","2","0","1","2","0.864289599246783","6.9112","6.9112","95.5533876392735","618731.258016582","618731.258016582","190965.157307942"
"2002/9/19 5:30","24.5","94","1","1","0.263713060197286","1","1","0.263713060197286","0","1","0","6.9112","6.9112","95.5533876392735","601104.505771315","601104.505771315","190257.539089972"
"2002/9/19 5:40","24","94","0","1","0","0","1","0","1","1","0.813455676486146","6.9112","6.9112","95.5533876392735","586076.780561933","586076.780561932","183905.806130049"
"2002/9/19 5:50","23.5","94","0","2","0","0","2","0","1","2","0.772982311244482","6.9112","6.9112","95.5533876392735","562588.403433042","562588.403433042","178041.259695132"
"2002/9/19 6:00","23","94","0","2","0","0","2","0","1","2","0.731884042319351","6.9112","6.9112","95.5533876392735","536944.777447945","536944.777447945","172249.001304439"
"2002/9/19 6:10","23","95","1","1","0.450337628922733","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","530345.51312303","530345.51312303","151169.400582751"
"2002/9/19 6:20","23","96","1","2","0.221902065302113","0","2","0","1","1","0.354963259166557","6.9112","6.9112","95.5533876392735","520839.010277666","520839.010277666","178860.225427573"
"2002/9/19 6:30","23","97","1","2","0.223553451557956","0","2","0","1","2","0.357325454585469","6.9112","6.9112","95.5533876392735","523266.353480523","523266.353480523","179316.497336828"
"2002/9/19 6:40","23","98","1","2","0.451991817992695","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","528413.35432012","528413.35432012","151251.937091944"
"2002/9/19 6:50","23","99","1","2","0.161246820857861","1","1","0.161246820857861","1","1","0.257184007707082","6.9112","6.9112","121.94756008","560691.233028752","560691.233028751","228916.231451836"
"2002/9/19 7:00","23","100","0","1","0","0","1","0","1","2","0.706685273378388","6.9112","6.9112","95.5533876392735","513920.893173351","513920.893173351","170101.448779236"
"2002/9/19 7:10","23.0833333333333","99.3333333333333","1","1","0.255151777610712","1","1","0.255151777610712","0","1","0","6.9112","6.9112","95.5533876392735","591332.39912341","591332.39912341","188778.312205831"
"2002/9/19 7:20","23.1666666666667","98.6666666666667","0","1","0","0","1","0","1","1","0.857917776534879","6.9112","6.9112","95.5533876392735","624092.063715309","624092.063715309","188975.4843015"
"2002/9/19 7:30","23.25","98","1","1","0.280644850263191","0","2","0","1","2","0.447689385020878","6.9112","6.9112","95.5533876392735","651240.175416272","651240.175416272","193590.510650765"
"2002/9/19 7:40","23.3333333333333","97.3333333333333","1","2","0.266642323728509","0","2","0","1","2","0.425345502900163","6.9112","6.9112","95.5533876392735","618677.084125309","618677.084125309","190018.189529187"
"2002/9/19 7:50","23.4166666666667","96.6666666666667","0","1","0","0","2","0","1","2","0.82401809120955","6.9112","6.9112","95.5533876392735","599830.684644919","599830.684644919","184481.827745969"
"2002/9/19 8:00","23.5","96","1","1","0.260536962836085","1","1","0.260536962836085","0","1","0","6.9112","6.9112","95.5533876392735","603637.90621629","603637.90621629","190002.839411728"
"2002/9/19 8:10","23.5833333333333","95.6666666666667","0","1","0","0","1","0","1","1","0.789329614546714","6.9112","6.9112","95.5533876392735","573829.608261954","573829.608261954","180180.308588909"
"2002/9/19 8:20","23.6666666666667","95.3333333333333","1","1","0.297037350805078","0","2","0","1","2","0.473702349545388","6.9112","6.9112","95.5533876392735","688193.042808886","688193.042808885","197899.314045078"
"2002/9/19 8:30","23.75","95","0","1","0","0","2","0","1","2","0.983223497028491","7.75693614683014","6.9112","95.5512207151431","1053955.71517616","714549.005999485","203602.455475521"
"2002/9/19 8:40","23.8333333333333","94.6666666666667","1","1","0.940907534891886","0","2","0","0","1","0","6.9112","6.9112","95.5527500610059","1090567.52330513","1090567.52330513","243859.980248373"
"2002/9/19 8:50","23.9166666666667","94.3333333333333","1","2","0.452667023116443","0","2","0","1","1","0.721525532816107","6.9112","6.9112","95.5533833561324","1045701.97965211","1045701.97965211","243610.603830917"
"2002/9/19 9:00","24","94","1","2","0.321652185893455","1","1","0.321652185893455","1","2","0.512192873377723","6.9112","6.9112","121.94756008","1104266.48886507","1104266.48886507","285085.711774193"
"2002/9/19 9:10","24.1666666666667","94","1","2","1.0177943901341","0","1","0","0","1","0","6.9112","6.9112","95.553387639225","1169364.30567196","1169364.30567196","261669.977389858"
"2002/9/19 9:20","24.3333333333333","94","1","2","0.517695839268656","1","1","0.517695839268656","0","2","0","6.9112","6.9112","95.5533876392732","1183493.30246551","1183493.30246551","259398.370137952"
"2002/9/19 9:30","24.5","94","1","2","1.02","0","1","0","0","2","0","7.33354218023258","6.9112","95.5522599168731","1335286.26394509","1165792.11487144","261849.907747983"
"2002/9/19 9:40","24.6666666666667","94","1","2","0.397686126104956","1","1","0.397686126104956","1","1","0.63312926449201","6.9112","6.9112","121.94756008","1360247.65192591","1360247.65192591","316669.687434618"
"2002/9/19 9:50","24.8333333333333","94","1","2","0.528047963326306","0","1","0","1","2","0.840669554937037","6.9112","6.9112","95.5533871022392","1204230.66287702","1204230.66287702","269335.918244679"
"2002/9/19 10:00","25","94","1","2","0.568940531952019","1","1","0.568940531952019","0","1","0","6.9112","6.9112","95.5533876356659","1297579.37942547","1297579.37942547","275892.241077751"
"2002/9/19 10:10","25.2666666666667","93","1","2","0.609076797445886","0","1","0","1","1","0.969670097780303","6.9112","6.9112","95.5533876392493","1389208.74935431","1389208.74935431","299169.670971482"
"2002/9/19 10:20","25.5333333333333","92","1","2","0.599614082840843","0","2","0","1","2","0.954605147949975","6.9112","6.9112","95.5533876392734","1367604.69795885","1367604.69795885","295558.317842404"
"2002/9/19 10:30","25.8","91","1","2","1.02","0","2","0","0","1","0","8.19222996655603","6.9112","95.549689529813","1677557.99663976","1163469.53119193","261697.278047718"
"2002/9/19 10:40","26.0666666666667","90","1","2","0.804276249301645","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5524219017476","1632232.81464099","1632232.81464099","338282.650330674"
"2002/9/19 10:50","26.3333333333333","89","1","2","1.02","0","2","0","0","1","0","9.6273091022628","6.9112","95.5452495989035","2253895.94633163","1163948.3934547","261697.842498964"
"2002/9/19 11:00","26.6","88","1","2","1.02","0","2","0","1","1","0.997773494882073","7.40758965113758","6.9112","95.5496150681496","2078094.78957535","1878889.46119731","383044.181517608"
"2002/9/19 11:10","26.5","88.1666666666667","1","2","0.831221442914269","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.8593974887514","1662997.21848626","1662997.21848626","343839.311361426"
"2002/9/19 11:20","26.4","88.3333333333333","1","2","0.712289862986186","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533850744499","1527196.85551879","1527196.85551879","320881.345942226"
"2002/9/19 11:30","26.3","88.5","1","2","1.02","0","2","0","0","1","0","9.37365308048282","6.9112","95.5460286103583","2152029.69638791","1163863.72397411","261697.714850179"
"2002/9/19 11:40","26.2","88.6666666666667","1","2","0.933499127046603","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515312409932","1779814.42250142","1779814.42250142","365201.847978643"
"2002/9/19 11:50","26.1","88.8333333333333","1","2","0.667862273600475","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553375167666","1476472.23693172","1476472.23693172","312997.248079565"
"2002/9/19 12:00","26","89","1","2","1.02","0","2","0","0","1","0","8.30517569849674","6.9112","95.5493166125848","1722919.59179736","1163507.20526053","261697.270337133"
"2002/9/19 12:10","26","89","1","2","0.703018127110643","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5523367533614","1516610.68691159","1516610.68691159","319203.929873977"
"2002/9/19 12:20","26","89","1","2","0.365795144558937","1","1","0.365795144558937","1","2","0.582357783253988","6.9112","6.9112","121.94756008","1251078.51064111","1251078.51064111","303023.843876851"
"2002/9/19 12:30","26","89","1","2","0.925801737966453","0","1","0","0","1","0","6.9112","6.9112","95.5533876273657","1055529.93910903","1055529.93910903","239412.759751681"
"2002/9/19 12:40","26","89","1","2","0.442760312093193","1","1","0.442760312093193","0","2","0","6.9112","6.9112","95.5533876391935","1009565.80503758","1009565.80503758","236623.107136453"
"2002/9/19 12:50","26","89","1","2","0.297744420540235","1","2","0.297744420540235","1","1","0.474018814358859","6.9112","6.9112","121.94756008","1018179.40943435","1018179.40943435","275791.966032555"
"2002/9/19 13:00","26","89","1","2","0.466708667114004","0","1","0","1","2","0.74301539768564","6.9112","6.9112","95.5533876392735","1064220.36970711","1064220.36970711","248435.04974309"
"2002/9/19 13:10","26","89","1","2","0.501404668800158","0","2","0","1","2","0.798252562339885","6.9112","6.9112","95.5533876392735","1143411.87580966","1143411.87580966","260083.545198351"
"2002/9/19 13:20","26","89","1","2","0.577741093628622","1","1","0.577741093628622","0","1","0","6.9112","6.9112","95.5533876392735","1317669.65720432","1317669.65720432","278846.894498751"
"2002/9/19 13:30","26","89","1","2","0.624371649264623","0","1","0","1","1","0.994019999994281","6.9112","6.9112","95.5533876392735","1424129.39518941","1424129.39518941","305084.465015415"
"2002/9/19 13:40","26","89","1","2","0.66365670762717","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1471670.77726974","1471670.77726974","312267.839278134"
"2002/9/19 13:50","26","89","1","2","0.454697571136011","1","1","0.454697571136011","1","2","0.723893341714589","6.9112","6.9112","121.94756008","1555447.88705176","1555447.88705176","342471.988673196"
"2002/9/19 14:00","26","89","1","2","1.02","0","1","0","0","1","0","7.96439235654676","6.9112","95.5506811865716","1586053.17668114","1163393.5389093","261697.296916526"
"2002/9/19 14:10","26.1666666666667","87.3333333333333","1","2","1.02","0","2","0","0","2","0","8.51616846953899","6.9112","95.547730857656","1807652.19986978","1163577.59934713","261696.904849514"
"2002/9/19 14:20","26.3333333333333","85.6666666666667","1","2","0.717541692075583","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5521723548794","1533193.3269337","1533193.3269337","321829.24325306"
"2002/9/19 14:30","26.5","84","1","2","1.02","0","2","0","0","1","0","8.46817633998902","6.9112","95.5488100881547","1788383.97339096","1163561.57958124","261697.22748985"
"2002/9/19 14:40","26.6666666666667","82.3333333333333","1","2","0.768181598133661","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5522138154845","1591015.75680032","1591015.75680032","331272.91745249"
"2002/9/19 14:50","26.8333333333333","80.6666666666667","1","2","0.626560452522677","1","1","0.626560452522677","0","1","0","6.9112","6.9112","95.5533797535483","1429126.93328137","1429126.93328137","295663.151382491"
"2002/9/19 15:00","27","79","1","2","0.541766884539373","0","1","0","1","1","0.862510524302312","6.9112","6.9112","95.5533875863","1235549.31982796","1235549.31982796","274210.12573495"
"2002/9/19 15:10","27","79","1","2","1.02","0","2","0","0","1","0","6.9931156976829","6.9112","95.5530470860948","1195938.30535011","1163063.66837541","261696.513927905"
"2002/9/19 15:20","27","79","1","2","1.02","0","2","0","0","2","0","7.51193581976972","6.9112","95.5517126291367","1404328.27978508","1163242.66683508","261696.794076694"
