1,"eplusout"
"2002/9/19 15:30","27","79","1","2","1.02","0","2","0","0","2","0","8.45766781013093","6.9112","95.5484319335223","1784160.89014762","1163558.07811417","261696.938491386"
"2002/9/19 15:40","27","79","1","2","0.749750296301466","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5522187468231","1569969.69331741","1569969.69331741","327781.523146449"
"2002/9/19 15:50","27","79","1","2","1.02","0","2","0","0","1","0","8.50939173761006","6.9112","95.5486972606507","1804936.91071405","1163575.32900826","261697.138192057"
"2002/9/19 16:00","27","79","1","2","0.678545437984836","1","1","0.678545437984836","0","2","0","6.9112","6.9112","95.5521827459004","1547831.04333779","1547831.04333779","314485.699738076"
"2002/9/19 16:10","27","79","1","2","0.467770708489851","1","2","0.467770708489851","1","1","0.744706202144262","6.9112","6.9112","121.94756008","1600213.01249983","1600213.01249983","348640.650801645"
"2002/9/19 16:20","27","79","1","2","0.41713225285682","1","2","0.41713225285682","1","2","0.664088131597112","6.9112","6.9112","121.94756008","1426823.22851672","1426823.22851672","325268.365892115"
"2002/9/19 16:30","27","79","1","2","1.02","0","1","0","0","1","0","7.80111830276953","6.9112","95.5511892550904","1520476.64823705","1163339.08912515","261697.045017278"
"2002/9/19 16:40","27","79","1","2","0.439909014599573","1","1","0.439909014599573","1","1","0.700349478078918","6.9112","6.9112","121.94756008","1504808.89434157","1504808.89434157","335605.700530742"
"2002/9/19 16:50","27","79","1","2","1.02","0","1","0","0","1","0","7.46029471306363","6.9112","95.5520260009569","1383587.31922776","1163225.44756926","261696.843905064"
"2002/9/19 17:00","27","79","1","2","1.02","0","2","0","0","2","0","8.86723113219893","6.9112","95.5472088988843","1948646.64664067","1163694.72279676","261697.086341136"
"2002/9/19 17:10","26.9166666666667","79.8333333333333","1","2","0.341855959864345","1","1","0.341855959864345","1","1","0.544245821575383","6.9112","6.9112","121.94756008","1169140.16354611","1169140.16354611","293149.695563944"
"2002/9/19 17:20","26.8333333333333","80.6666666666667","1","2","0.523622680554982","0","1","0","0","1","0","6.9112","6.9112","95.5533851473708","596767.5942136","596767.5942136","161565.640637457"
"2002/9/19 17:30","26.75","81.5","1","2","0.251196084536304","1","1","0.251196084536304","0","2","0","6.9112","6.9112","95.5533876225338","572559.85933038","572559.859330379","187427.320998632"
"2002/9/19 17:40","26.6666666666667","82.3333333333333","1","2","0.253096275885325","0","1","0","1","1","0.402937513979685","6.9112","6.9112","95.5533876391611","576893.110323769","576893.110323769","186899.933726226"
"2002/9/19 17:50","26.5833333333333","83.1666666666667","1","2","0.510853450892646","0","2","0","0","1","0","6.9112","6.9112","95.5533876392728","582207.577190458","582207.577190458","159553.065602393"
"2002/9/19 18:00","26.5","84","1","2","0.181398154919896","1","1","0.181398154919896","1","1","0.28879177035794","6.9112","6.9112","121.94756008","620155.869942136","620155.869942136","235215.622951123"
"2002/9/19 18:10","26.4166666666667","84.8333333333333","0","1","0","0","1","0","1","2","0.796162001122405","6.9112","6.9112","95.5533876392735","569936.651708536","569936.651708536","182038.496254506"
"2002/9/19 18:20","26.3333333333333","85.6666666666667","1","1","0.26189783022429","1","1","0.26189783022429","0","1","0","6.9112","6.9112","95.5533876392735","596964.835636757","596964.835636757","189860.808084276"
"2002/9/19 18:30","26.25","86.5","0","1","0","0","1","0","1","1","0.838648487907787","6.9112","6.9112","95.5533876392735","600366.019015364","600366.019015363","187551.064423102"
"2002/9/19 18:40","26.1666666666667","87.3333333333333","1","1","0.530024693840959","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","604067.573989775","604067.573989775","162585.465996408"
"2002/9/19 18:50","26.0833333333333","88.1666666666667","1","2","0.532357526376952","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","606727.638999108","606727.638999108","162958.811247943"
"2002/9/19 19:00","26","89","1","2","0.266953247425356","1","1","0.266953247425356","0","2","0","6.9112","6.9112","95.5533876392735","608493.891807419","608493.891807419","191025.349715269"
"2002/9/19 19:10","26","88.1666666666667","0","1","0","0","1","0","1","1","0.848432957902544","6.9112","6.9112","95.5533876392735","607374.000412939","607374.000412939","188846.123810247"
"2002/9/19 19:20","26","87.3333333333333","1","1","0.265257384243705","1","1","0.265257384243705","0","1","0","6.9112","6.9112","95.5533876392735","604626.391701235","604626.391701235","190628.793178081"
"2002/9/19 19:30","26","86.5","0","1","0","0","1","0","1","1","0.839034457275184","6.9112","6.9112","95.5533876392735","600642.462296709","600642.462296708","187601.857927701"
"2002/9/19 19:40","26","85.6666666666667","1","1","0.183341554978561","1","1","0.183341554978561","1","2","0.291885726543456","6.9112","6.9112","121.94756008","626802.594359349","626802.594359349","235830.79206392"
"2002/9/19 19:50","26","84.8333333333333","0","1","0","0","1","0","1","2","0.789674763664329","6.9112","6.9112","95.5533876392735","565290.544591803","565290.544591802","181212.448211479"
"2002/9/19 20:00","26","84","1","1","0.179474199366654","1","1","0.179474199366654","1","2","0.285728770458321","6.9112","6.9112","121.94756008","613575.705450065","613575.705450066","234607.375604258"
"2002/9/19 20:10","25.8333333333333","85.6666666666667","1","2","0.244599573713006","1","2","0.244599573713006","0","1","0","6.9112","6.9112","95.5533876392735","557517.228949376","557517.228949377","185941.98877145"
"2002/9/19 20:20","25.6666666666667","87.3333333333333","0","1","0","0","1","0","1","1","0.813624548374003","6.9112","6.9112","95.5533876392735","582443.365679213","582443.365679213","184282.243674776"
"2002/9/19 20:30","25.5","89","1","1","0.513642965713379","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","585388.270125884","585388.270125884","159990.216346417"
"2002/9/19 20:40","25.3333333333333","90.6666666666667","1","2","0.258375254646483","1","1","0.258375254646483","0","2","0","6.9112","6.9112","95.5533876392735","588931.609330915","588931.609330915","189048.167043531"
"2002/9/19 20:50","25.1666666666667","92.3333333333333","1","2","0.2592775639648","0","1","0","1","1","0.412778325912708","6.9112","6.9112","95.5533876392735","590989.313627395","590989.313627394","188435.565020734"
"2002/9/19 21:00","25","94","0","1","0","0","2","0","1","2","0.826880979211567","6.9112","6.9112","95.5533876392735","591937.823870548","591937.823870547","186006.10539111"
"2002/9/19 21:10","25","93.1666666666667","0","2","0","0","2","0","1","2","0.824451043814567","6.9112","6.9112","95.5533876392735","590197.455801982","590197.455801981","185688.773530433"
"2002/9/19 21:20","25","92.3333333333333","1","1","0.2577500419667","0","2","0","1","2","0.410346461143814","6.9112","6.9112","95.5533876392735","587505.824335443","587505.824335443","188052.540795137"
"2002/9/19 21:30","25","91.5","1","2","0.256158060245896","1","1","0.256158060245896","0","1","0","6.9112","6.9112","95.5533876392735","583875.357181445","583875.357181445","188537.910208826"
"2002/9/19 21:40","25","90.6666666666667","0","1","0","0","1","0","1","1","0.809089184255744","6.9112","6.9112","95.5533876392735","579195.103094012","579195.103094012","183696.435657197"
"2002/9/19 21:50","25","89.8333333333333","1","1","0.502416393519475","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","574365.598409866","574365.598409866","158325.410083114"
"2002/9/19 22:00","25","89","1","2","0.496909030793631","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","569659.303220069","569659.303220069","157549.779865022"
"2002/9/19 22:10","25","89","1","2","0.24728570767676","0","2","0","1","1","0.393819827095265","6.9112","6.9112","95.5533876392735","566703.125939934","566703.125939934","185401.992386872"
"2002/9/19 22:20","25","89","0","1","0","0","2","0","1","2","0.784232335160998","6.9112","6.9112","95.5533876392735","564592.112384677","564592.112384677","180225.258971116"
"2002/9/19 22:30","25","89","1","1","0.490910270405156","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","563311.294809545","563311.294809544","156651.804750155"
"2002/9/19 22:40","25","89","0","1","0","0","2","0","1","1","0.781114592218292","6.9112","6.9112","95.5533876392735","562810.720437778","562810.720437778","179784.268742181"
"2002/9/19 22:50","25","89","1","1","0.245782279618989","1","1","0.245782279618989","0","1","0","6.9112","6.9112","95.5533876392735","562328.191972156","562328.191972156","186307.407212249"
"2002/9/19 23:00","25","89","0","1","0","0","1","0","1","1","0.780868822339623","6.9112","6.9112","95.5533876392735","561657.085383532","561657.085383532","179853.668018557"
"2002/9/19 23:10","25","89","0","2","0","0","2","0","1","2","0.779345576127298","6.9112","6.9112","95.5533876392735","561380.767168485","561380.767168485","179578.404265048"
"2002/9/19 23:20","25","89","1","1","0.489248364824608","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","561450.666663168","561450.666663168","156399.257903398"
"2002/9/19 23:30","25","89","1","2","0.245012830842038","0","2","0","1","1","0.390202104391649","6.9112","6.9112","95.5533876392735","561526.395231698","561526.395231697","184845.293620962"
"2002/9/19 23:40","25","89","1","2","0.245031287621465","0","2","0","1","2","0.390222501727957","6.9112","6.9112","95.5533876392735","561411.659843856","561411.659843856","184853.024987904"
"2002/9/19 23:50","25","89","1","2","0.244875627825722","0","2","0","1","2","0.389976132483751","6.9112","6.9112","95.5533876392735","561081.769512248","561081.769512248","184814.447875074"
"2002/9/20 0:00","25","89","1","2","0.244693357210696","0","2","0","1","2","0.389685943243208","6.9112","6.9112","95.5533876392735","560665.4431757","560665.4431757","184769.92834513"
"2002/9/20 0:10","25","89.3333333333333","1","2","0.489648702566991","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","561216.46021493","561216.46021493","156427.51747373"
"2002/9/20 0:20","25","89.6666666666667","1","2","0.246139619817387","1","1","0.246139619817387","0","2","0","6.9112","6.9112","95.5533876392735","562346.189667318","562346.189667318","186347.29049516"
"2002/9/20 0:30","25","90","0","1","0","0","1","0","1","1","0.785250500206286","6.9112","6.9112","95.5533876392735","563606.068251046","563606.068251046","180521.15857563"
"2002/9/20 0:40","25","90.3333333333333","1","1","0.494247601546407","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","565041.557763089","565041.557763089","157064.065030204"
"2002/9/20 0:50","25","90.6666666666667","0","1","0","0","2","0","1","1","0.789558208308254","6.9112","6.9112","95.5533876392735","566518.064939412","566518.064939411","181083.104142307"
"2002/9/20 1:00","25","91","1","1","0.174879584489905","1","1","0.174879584489905","1","2","0.278413993938376","6.9112","6.9112","121.94756008","597861.786219369","597861.786219369","233165.300876223"
"2002/9/20 1:10","25","91.5","1","2","0.168739877662486","1","2","0.168739877662486","1","2","0.268639380712834","6.9112","6.9112","121.94756008","576864.042050862","576864.042050862","231256.824915839"
"2002/9/20 1:20","25","92","1","2","0.241258448295999","1","2","0.241258448295999","0","1","0","6.9112","6.9112","95.5533876392735","549898.297043326","549898.297043326","185201.290134982"
"2002/9/20 1:30","25","92.5","1","2","0.252734651282812","0","1","0","1","1","0.402361795835194","6.9112","6.9112","95.5533876392735","576068.44877328","576068.44877328","186807.416172434"
"2002/9/20 1:40","25","93","0","1","0","0","2","0","1","2","0.808387811060985","6.9112","6.9112","95.5533876392735","578692.775797791","578692.775797791","183606.181886958"
"2002/9/20 1:50","25","93.5","1","1","0.254966100190176","1","1","0.254966100190176","0","1","0","6.9112","6.9112","95.5533876392735","581157.141947992","581157.141947992","188276.363615734"
"2002/9/20 2:00","25","94","0","1","0","0","1","0","1","1","0.815465032409544","6.9112","6.9112","95.5533876392735","583761.539479057","583761.539479056","184520.622585371"
"2002/9/20 2:10","25","94","1","1","0.302857077515362","0","2","0","1","2","0.482158330770874","6.9112","6.9112","95.5533876392735","690380.202083208","690380.202083208","199691.97079413"
"2002/9/20 2:20","25","94","0","1","0","0","2","0","1","2","0.92621642006757","6.9112","6.9112","95.5533876392735","663088.159246383","663088.159246383","199483.041316338"
"2002/9/20 2:30","25","94","1","1","0.286814082711191","1","1","0.286814082711191","0","1","0","6.9112","6.9112","95.5533876392735","653789.365364629","653789.365364629","195665.756092865"
"2002/9/20 2:40","25","94","1","2","0.20135051926562","1","2","0.20135051926562","1","1","0.320556584199474","6.9112","6.9112","121.94756008","688398.73814764","688398.73814764","241636.012184335"
"2002/9/20 2:50","25","94","1","2","0.275152707961627","0","1","0","1","2","0.438052072173001","6.9112","6.9112","95.5533876392735","627193.519529437","627193.519529437","192452.074114678"
"2002/9/20 3:00","25","94","0","1","0","0","2","0","1","2","0.905368287447663","6.9112","6.9112","95.5533876392735","648154.707199119","648154.707199119","196572.365741863"
"2002/9/20 3:10","24.9166666666667","94","1","1","0.187685098372124","1","1","0.187685098372124","1","2","0.298800789085341","6.9112","6.9112","121.94756008","641658.383110735","641658.383110735","237214.409301169"
"2002/9/20 3:20","24.8333333333333","94","0","1","0","0","1","0","1","2","0.787750273095798","6.9112","6.9112","95.5533876392735","563912.246887782","563912.246887781","180968.295567428"
"2002/9/20 3:30","24.75","94","1","1","0.256859901493461","0","2","0","1","2","0.408929328520567","6.9112","6.9112","95.5533876392735","585475.88265124","585475.88265124","187830.383080355"
"2002/9/20 3:40","24.6666666666667","94","0","1","0","0","2","0","1","2","0.810940426579272","6.9112","6.9112","95.5533876392735","580520.974930842","580520.974930842","183935.312701928"
"2002/9/20 3:50","24.5833333333333","94","1","1","0.504753041265126","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","575464.535615265","575464.535615265","158611.773259213"
"2002/9/20 4:00","24.5","94","0","1","0","0","2","0","1","1","0.796529672587615","6.9112","6.9112","95.5533876392735","571432.1580047","571432.158004699","181977.848661973"
"2002/9/20 4:10","24.4166666666667","94","1","1","0.493612334406971","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","564991.55250663","564991.55250663","156999.035732491"
"2002/9/20 4:20","24.3333333333333","94","0","1","0","0","2","0","1","1","0.778645881075797","6.9112","6.9112","95.5533876392735","560575.874817086","560575.874817086","179521.8312137"
"2002/9/20 4:30","24.25","94","1","1","0.484772352560195","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","556965.906990442","556965.906990442","155746.342543263"
"2002/9/20 4:40","24.1666666666667","94","0","1","0","0","2","0","1","1","0.768319684611669","6.9112","6.9112","95.5533876392735","554998.514013981","554998.514013981","178027.572625911"
"2002/9/20 4:50","24.0833333333333","94","1","1","0.24151227203624","1","1","0.24151227203624","0","1","0","6.9112","6.9112","95.5533876392735","555410.271078879","555410.271078879","185497.38111255"
"2002/9/20 5:00","24","94","1","2","0.238732118257247","0","1","0","1","1","0.380457299288232","6.9112","6.9112","95.5533876392735","550557.102326204","550557.102326204","183230.020877624"
"2002/9/20 5:10","24.1666666666667","93.1666666666667","0","1","0","0","2","0","1","2","0.815545014144969","6.9112","6.9112","95.5533876392735","590727.029182482","590727.029182482","183808.044861017"
"2002/9/20 5:20","24.3333333333333","92.3333333333333","1","1","0.483930181874511","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","558351.58476316","558351.58476316","155727.957622571"
"2002/9/20 5:30","24.5","91.5","0","1","0","0","2","0","1","1","0.784695254589756","6.9112","6.9112","95.5533876392735","567564.83462867","567564.83462867","179987.699865984"
"2002/9/20 5:40","24.6666666666667","90.6666666666667","1","1","0.251547749429033","0","2","0","1","2","0.400707173232248","6.9112","6.9112","95.5533876392735","578012.325470318","578012.325470318","186414.59188898"
"2002/9/20 5:50","24.8333333333333","89.8333333333333","1","2","0.177074002819257","1","1","0.177074002819257","1","2","0.281934064096808","6.9112","6.9112","121.94756008","606525.809242084","606525.809242084","233855.617535383"
"2002/9/20 6:00","25","89","1","2","0.241789745547125","0","1","0","1","2","0.385032028514747","6.9112","6.9112","95.5533876392735","553459.605549315","553459.605549315","184074.547854802"
"2002/9/20 6:10","25","89","1","2","0.515158482961849","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","590842.645833738","590842.645833738","160409.320920387"
"2002/9/20 6:20","25","89","1","2","0.50094241557358","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","574862.064120675","574862.064120675","158201.672552736"
"2002/9/20 6:30","25","89","0","1","0","0","2","0","1","1","0.812794012729023","6.9112","6.9112","95.5533876392735","585652.581954721","585652.58195472","183815.104282972"
"2002/9/20 6:40","25","89","1","1","0.258989072074667","0","2","0","1","2","0.412453091635397","6.9112","6.9112","95.5533876392735","593446.774082614","593446.774082614","188298.898422755"
"2002/9/20 6:50","25","89","0","1","0","0","2","0","1","2","0.825535187728348","6.9112","6.9112","95.5533876392735","594266.493334486","594266.493334486","185524.21672556"
"2002/9/20 7:00","25","89","0","2","0","0","2","0","1","2","0.811720342021242","6.9112","6.9112","95.5533876392735","584795.991139407","584795.991139407","183685.584937993"
"2002/9/20 7:10","25","89","1","1","0.246962531955525","0","2","0","1","2","0.393299921343883","6.9112","6.9112","95.5533876392735","565870.911055842","565870.911055842","185324.927594171"
"2002/9/20 7:20","25","89","1","2","0.243141449529203","0","2","0","1","2","0.387210598853674","6.9112","6.9112","95.5533876392735","557039.624035603","557039.624035603","184393.148487541"
"2002/9/20 7:30","25","89","1","2","0.243449850783268","1","1","0.243449850783268","0","1","0","6.9112","6.9112","95.5533876392735","557157.361668108","557157.361668107","185795.094945833"
"2002/9/20 7:40","25","89","1","2","0.497591017036438","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","570378.032990591","570378.032990591","157652.11173956"
"2002/9/20 7:50","25","89","1","2","0.254900267308397","0","2","0","1","1","0.40594625297287","6.9112","6.9112","95.5533876392735","584156.74855839","584156.74855839","187279.472497094"
"2002/9/20 8:00","25","89","1","2","0.257653101746907","1","1","0.257653101746907","0","1","0","6.9112","6.9112","95.5533876392735","589582.676758865","589582.676758865","188987.35491635"
"2002/9/20 8:10","25.3333333333333","88.1666666666667","1","2","0.292037382892803","0","1","0","1","1","0.464955632879226","6.9112","6.9112","95.5533876392735","666407.603791431","666407.60379143","196815.368503188"
"2002/9/20 8:20","25.6666666666667","87.3333333333333","1","2","0.428046253722325","1","1","0.428046253722325","0","1","0","6.9112","6.9112","95.5533876392735","975988.076784567","975988.076784566","232384.456172712"
"2002/9/20 8:30","26","86.5","1","2","0.528615902338448","0","1","0","1","1","0.84157373234085","6.9112","6.9112","95.5533876392735","1205527.16730338","1205527.16730338","269538.057721152"
"2002/9/20 8:40","26.3333333333333","85.6666666666667","1","2","1.02","0","2","0","0","1","0","7.72513186658299","6.9112","95.5510564614005","1489956.36301281","1163313.75410647","261697.003713141"
"2002/9/20 8:50","26.6666666666667","84.8333333333333","1","2","0.638237572834944","1","1","0.638237572834944","0","2","0","6.9112","6.9112","95.5527740376019","1455789.07966807","1455789.07966807","299822.537970231"
"2002/9/20 9:00","27","84","1","2","0.610352313355963","0","1","0","1","1","0.971700760649798","6.9112","6.9112","95.5533835172072","1392120.89407365","1392120.89407365","299665.36540586"
"2002/9/20 9:10","27.3333333333333","83.1666666666667","1","2","0.55568410460781","0","2","0","1","2","0.884667191903478","6.9112","6.9112","95.5533876115829","1267318.15962499","1267318.15962499","279240.343736348"
"2002/9/20 9:20","27.6666666666667","82.3333333333333","1","2","0.55256176023296","0","2","0","1","2","0.879696317971059","6.9112","6.9112","95.5533876390875","1260190.79233176","1260190.79233176","278111.146753477"
"2002/9/20 9:30","28","81.5","1","2","1.02","0","2","0","0","1","0","8.05338248117942","6.9112","95.5501471761142","1621793.17826426","1163423.22071383","261697.635212812"
"2002/9/20 9:40","28.3333333333333","80.6666666666667","1","2","1.02","0","2","0","0","2","0","9.4714083824723","6.9112","95.5449041296941","2191278.79195061","1163896.36123811","261697.813789074"
"2002/9/20 9:50","28.6666666666667","79.8333333333333","1","2","0.949739298555218","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5514517574496","1798364.04147473","1798364.04147473","368805.841782417"
"2002/9/20 10:00","29","79","1","2","0.691190496788399","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533746336379","1503106.47211841","1503106.47211841","317113.341323629"
"2002/9/20 10:10","29.15","78.3333333333333","1","2","1.02","0","2","0","0","1","0","9.76716527462287","6.9112","95.5448910936983","2310061.22425441","1163995.08150325","261698.516507959"
"2002/9/20 10:20","29.3","77.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.27703187126834","6.9112","95.5499381894159","2025630.97488511","1878819.08159799","383533.62594946"
"2002/9/20 10:30","29.45","77","1","2","0.877503443324197","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5530973834517","1715859.56784443","1715859.56784443","353203.986202915"
"2002/9/20 10:40","29.6","76.3333333333333","1","2","0.776740380290388","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533856894135","1600788.92561419","1600788.92561419","332941.19638498"
"2002/9/20 10:50","29.75","75.6666666666667","1","2","0.755107330454726","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876261751","1576086.61759853","1576086.61759853","328820.313389983"
"2002/9/20 11:00","29.9","75","1","2","0.740860996457972","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391855","1559819.51554063","1559819.51554062","326150.912056567"
"2002/9/20 11:10","29.9166666666667","75","1","2","0.660846744071904","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392729","1468462.68376133","1468462.68376133","311807.936771799"
"2002/9/20 11:20","29.9333333333333","75","1","2","0.669963106181622","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1478870.75203211","1478870.75203211","313386.441466514"
"2002/9/20 11:30","29.95","75","1","2","0.464282223321886","1","1","0.464282223321886","1","2","0.739152420144831","6.9112","6.9112","121.94756008","1588268.52716329","1588268.52716329","346990.094184116"
"2002/9/20 11:40","29.9666666666667","75","1","2","1.02","0","1","0","0","1","0","9.26917217804037","6.9112","95.5465991129341","2110072.98381753","1163828.84967589","261698.559734764"
"2002/9/20 11:50","29.9833333333333","75","1","2","1.02","0","2","0","1","1","0.997773494882073","7.43941921160758","6.9112","95.5497330865868","2090885.67477389","1878906.61511659","382948.636658987"
"2002/9/20 12:00","30","75","1","2","0.554557994164588","1","1","0.554557994164588","1","2","0.882874387403012","6.9112","6.9112","121.94756008","1897421.904705","1897421.904705","391778.439734329"
"2002/9/20 12:10","30","75","1","2","0.532843130840366","1","2","0.532843130840366","1","2","0.848303617787123","6.9112","6.9112","121.94756008","1823048.62106077","1823048.62106077","380606.557117033"
"2002/9/20 12:20","30","75","1","2","0.43342982959248","1","2","0.43342982959248","1","2","0.6900344045353","6.9112","6.9112","121.94756008","1482623.91613648","1482623.91613648","332640.9394981"
"2002/9/20 12:30","30","75","1","2","0.388458902077394","1","2","0.388458902077394","1","2","0.618439223330423","6.9112","6.9112","121.94756008","1328659.43853667","1328659.43853667","312668.498051025"
"2002/9/20 12:40","30","75","1","2","1.02","0","1","0","0","1","0","7.8580065559088","6.9112","95.5510694672411","1543325.25124519","1163358.05946333","261698.176938055"
"2002/9/20 12:50","30","75","1","2","0.477933109441625","1","1","0.477933109441625","1","1","0.760885075425778","6.9112","6.9112","121.94756008","1635009.7274161","1635009.7274161","353495.793369767"
"2002/9/20 13:00","30","75","1","2","1.02","0","1","0","0","1","0","8.06962555271729","6.9112","95.550361929544","1628318.15492772","1163428.63543933","261698.220582244"
"2002/9/20 13:10","30","75","1","2","0.70438170462989","1","1","0.70438170462989","0","2","0","6.9112","6.9112","95.5525143227708","1606833.84157474","1606833.84157474","324261.471208379"
"2002/9/20 13:20","30","75","1","2","1.02","0","1","0","0","2","0","11.0723269498163","6.9112","95.539196515945","2834144.03360488","1164430.98698245","261701.89309793"
"2002/9/20 13:30","30","75","1","2","1.02","1","1","1.02","0","2","0","7.66526392992738","6.9112","95.5477594714748","2631130.17959064","2328523.87977881","461482.259705491"
"2002/9/20 13:40","30","75","1","2","0.887423698604538","1","2","0.887423698604538","0","2","0","6.9112","6.9112","95.5527980918615","2024993.08508237","2024993.08508237","399638.468980588"
"2002/9/20 13:50","30","75","1","2","1.02","0","1","0","1","1","0.997773494882073","7.02537945643327","6.9112","95.5524502168994","1924505.92137314","1878683.38870128","384448.6317638"
"2002/9/20 14:00","30","75","1","2","0.840066133991343","1","1","0.840066133991343","0","1","0","6.9112","6.9112","95.5533015347052","1916780.79259645","1916780.79259645","379023.390353934"
"2002/9/20 14:10","30.1666666666667","74.1666666666667","1","2","0.985748944977567","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533870608605","1839496.17166405","1839496.17166405","376932.471394032"
"2002/9/20 14:20","30.3333333333333","73.3333333333333","1","2","0.825494640306148","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387635388","1656463.5492924","1656463.5492924","342529.497156313"
"2002/9/20 14:30","30.5","72.5","1","2","0.783722006594981","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392474","1608761.27855408","1608761.27855408","334291.936239607"
"2002/9/20 14:40","30.6666666666667","71.6666666666667","1","2","0.948378270420006","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392734","1796809.40170091","1796809.40170091","368513.391215883"
"2002/9/20 14:50","30.8333333333333","70.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.05692233151898","6.9112","95.5529949760461","1937182.03497521","1878700.37308678","384336.410393034"
"2002/9/20 15:00","31","70","1","2","0.970635282003838","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5532777832628","1822232.23188278","1822232.23188278","373499.374682707"
"2002/9/20 15:10","31","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.23933113819713","6.9112","102.932030692405","2020473.68982218","1878617.83139241","387591.510275815"
"2002/9/20 15:20","31","70","1","2","0.605855330906579","1","1","0.605855330906579","1","2","0.964541418133885","6.9112","6.9112","121.94756008","2073139.58845942","2073139.58845942","419180.920629449"
"2002/9/20 15:30","31","70","1","2","0.837176793749811","1","2","0.837176793749811","0","1","0","6.9112","6.9112","95.5533872211243","1910179.17486261","1910179.17486261","377794.083615523"
"2002/9/20 15:40","31","70","1","2","1.02","0","1","0","1","1","0.997773494882073","9.07728052717087","6.9112","109.09493821785","2871971.57900775","1879476.20960406","384128.570371678"
"2002/9/20 15:50","31","70","1","2","0.840306269557824","1","1","0.733517796755346","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2510594.17631431","2510594.17631431","489676.700275148"
"2002/9/20 16:00","31","70","1","2","0.634486544451801","1","2","0.630607934202335","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2157941.34994615","2157941.34994615","432705.291263077"
"2002/9/20 16:10","30.8333333333333","70.8333333333333","1","2","0.92982750835355","1","2","0.92982750835355","0","1","0","6.9112","6.9112","112.307867297829","2121420.16152101","2121420.16152101","423709.916389862"
"2002/9/20 16:20","30.6666666666667","71.6666666666667","1","2","0.953741510274854","1","2","0.953741510274854","0","2","0","6.9112","6.9112","111.600840322336","2176070.8740447","2176070.8740447","434635.105635588"
"2002/9/20 16:30","30.5","72.5","1","2","1.02","0","1","0","1","1","0.997773494882073","8.9637581209846","6.9112","113.390727656718","2856843.65318758","1879331.20582375","385226.343534856"
"2002/9/20 16:40","30.3333333333333","73.3333333333333","1","2","0.964036702986825","1","1","0.964036702986825","0","1","0","6.9112","6.9112","95.5518339018366","2200089.68961392","2200089.68961392","434635.307129835"
"2002/9/20 16:50","30.1666666666667","74.1666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","7.79280192280754","6.9112","95.550750056275","2232895.53753521","1879097.09263889","381666.726978761"
"2002/9/20 17:00","30","75","1","2","1.02","0","2","0","1","2","0.997773494882073","9.58490402725076","6.9112","108.905619215566","3102715.69228351","1879753.84299854","384085.815637443"
"2002/9/20 17:10","29.6666666666667","75.6666666666667","1","2","0.625499875086443","1","1","0.625499875086443","0","1","0","6.9112","6.9112","95.5513628983607","1426705.41888889","1426705.41888889","295350.234210336"
"2002/9/20 17:20","29.3333333333333","76.3333333333333","1","2","0.220857036697599","1","2","0.220857036697599","1","1","0.351611595234107","6.9112","6.9112","121.94756008","755122.553134385","755122.553134385","248132.735927777"
"2002/9/20 17:30","29","77","1","2","0.263586597606706","1","2","0.263586597606706","0","1","0","6.9112","6.9112","95.5533876163297","600816.104249096","600816.104249096","190288.45707503"
"2002/9/20 17:40","28.6666666666667","77.6666666666667","1","2","0.273875966840774","0","1","0","1","1","0.436019458728048","6.9112","6.9112","95.5533876391194","624281.755115436","624281.755115437","192143.163562595"
"2002/9/20 17:50","28.3333333333333","78.3333333333333","1","2","0.191934609814516","1","1","0.191934609814516","1","2","0.305566149698554","6.9112","6.9112","121.94756008","656192.84229609","656192.84229609","238580.576150531"
"2002/9/20 18:00","28","79","1","2","0.184945575361137","1","2","0.184945575361137","1","2","0.294439379231814","6.9112","6.9112","121.94756008","632288.631957647","632288.631957647","236342.440801456"
"2002/9/20 18:10","28","79","0","1","0","0","1","0","1","2","0.841921550935534","6.9112","6.9112","95.5533876392735","602710.29272511","602710.29272511","187983.496474587"
"2002/9/20 18:20","28","79","1","1","0.553056162034651","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","630330.241936727","630330.241936726","166312.818023399"
"2002/9/20 18:30","28","79","1","2","0.194605858912375","1","1","0.194605858912375","1","1","0.309818865258857","6.9112","6.9112","121.94756008","665329.365591144","665329.365591144","239442.56022953"
"2002/9/20 18:40","28","79","1","2","0.187427358497078","1","2","0.187427358497078","1","2","0.298390458810266","6.9112","6.9112","121.94756008","640776.853060216","640776.853060216","237133.846536226"
"2002/9/20 18:50","28","79","1","2","0.531503207896481","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","605753.481681495","605753.481681494","162822.223251495"
"2002/9/20 19:00","28","79","0","1","0","0","2","0","1","1","0.878513294254824","6.9112","6.9112","95.5533876392735","628919.106868135","628919.106868135","192887.880075333"
"2002/9/20 19:10","28","78.1666666666667","0","2","0","0","2","0","1","2","0.874759533681882","6.9112","6.9112","95.5533876392735","626230.425478588","626230.425478588","192378.523477398"
"2002/9/20 19:20","28","77.3333333333333","1","1","0.546891144635504","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","623300.190901377","623300.190901377","165306.031663349"
"2002/9/20 19:30","28","76.5","1","2","0.543844375432732","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","619825.949982637","619825.949982637","164810.90704163"
"2002/9/20 19:40","28","75.6666666666667","1","2","0.270075014075642","1","1","0.270075014075642","0","2","0","6.9112","6.9112","95.5533876392735","615613.300609939","615613.300609939","191746.713242208"
"2002/9/20 19:50","28","74.8333333333333","1","2","0.534847014281296","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","609566.346824266","609566.346824266","163358.204539945"
"2002/9/20 20:00","28","74","1","2","0.528511725657015","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","602342.384129675","602342.384129675","162343.755196033"
"2002/9/20 20:10","28","75.6666666666667","1","2","0.265589013373295","1","1","0.265589013373295","0","2","0","6.9112","6.9112","95.5533876392735","605382.68642266","605382.686422661","190710.778338236"
"2002/9/20 20:20","28","77.3333333333333","1","2","0.539207171157632","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","614538.169297571","614538.169297571","164060.553970012"
"2002/9/20 20:30","28","79","1","2","0.273301761584375","1","1","0.273301761584375","0","2","0","6.9112","6.9112","95.5533876392735","622972.214340195","622972.214340195","192511.48342572"
"2002/9/20 20:40","28","80.6666666666667","1","2","0.553722465122128","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","631090.041103431","631090.041103431","166422.141434812"
"2002/9/20 20:50","28","82.3333333333333","1","2","0.197098049917431","1","1","0.197098049917431","1","1","0.313786514503899","6.9112","6.9112","121.94756008","673853.551308617","673853.551308617","240251.956867846"
"2002/9/20 21:00","28","84","1","2","0.274418660709791","0","1","0","1","2","0.436883445041828","6.9112","6.9112","95.5533876392735","625519.433191077","625519.433191077","192286.689785716"
"2002/9/20 21:10","27.8333333333333","84.8333333333333","0","1","0","0","2","0","1","2","0.919264300085846","6.9112","6.9112","95.5533876392735","658108.336234195","658108.336234195","198508.322654951"
"2002/9/20 21:20","27.6666666666667","85.6666666666667","1","1","0.290031210417121","0","2","0","1","2","0.461739132641144","6.9112","6.9112","95.5533876392735","661126.806377349","661126.806377349","196327.237609202"
"2002/9/20 21:30","27.5","86.5","0","1","0","0","2","0","1","2","0.923913386854012","6.9112","6.9112","95.5533876392735","661438.485532857","661438.485532857","199160.066595862"
"2002/9/20 21:40","27.3333333333333","87.3333333333333","0","2","0","0","2","0","1","2","0.922017496763485","6.9112","6.9112","95.5533876392735","660080.4537871","660080.4537871","198893.981740469"
"2002/9/20 21:50","27.1666666666667","88.1666666666667","0","2","0","0","2","0","1","2","0.919890874388025","6.9112","6.9112","95.5533876392735","658557.15146875","658557.15146875","198595.947226791"
"2002/9/20 22:00","27","89","1","1","0.202043066296648","1","1","0.202043066296648","1","2","0.321659141627554","6.9112","6.9112","121.94756008","690767.55876559","690767.55876559","241866.094199926"
"2002/9/20 22:10","27","89","0","1","0","0","1","0","1","2","0.878841897214939","6.9112","6.9112","95.5533876392735","629154.473721356","629154.473721356","192932.78970246"
"2002/9/20 22:20","27","89","0","2","0","0","2","0","1","2","0.915770028667881","6.9112","6.9112","95.5533876392735","655605.39542226","655605.395422261","198019.752220608"
"2002/9/20 22:30","27","89","1","1","0.575006412509357","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","655361.071415762","655361.071415761","169950.733479906"
"2002/9/20 22:40","27","89","1","2","0.574806504579992","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","655133.102964628","655133.102964628","169917.227313546"
"2002/9/20 22:50","27","89","1","2","0.287142750213767","0","2","0","1","1","0.457140609926823","6.9112","6.9112","95.5533876392735","654538.967310444","654538.967310444","195569.443748097"
"2002/9/20 23:00","27","89","1","2","0.286789717360219","1","1","0.286789717360219","0","1","0","6.9112","6.9112","95.5533876392735","653733.794606601","653733.794606601","195700.445345067"
"2002/9/20 23:10","27","89","0","1","0","0","1","0","1","1","0.911761233489402","6.9112","6.9112","95.5533876392735","652733.914941745","652733.914941745","197460.890267336"
"2002/9/20 23:20","27","89","1","1","0.200421080197077","1","1","0.200421080197077","1","2","0.319076886932638","6.9112","6.9112","121.94756008","685219.652302804","685219.652302804","241335.140758386"
"2002/9/20 23:30","27","89","1","2","0.274026320721785","0","1","0","1","2","0.436258827003301","6.9112","6.9112","95.5533876392735","624624.654812928","624624.654812928","192182.407505749"
"2002/9/20 23:40","27","89","1","2","0.285969810346014","1","1","0.285969810346014","0","1","0","6.9112","6.9112","95.5533876392735","651863.812051688","651863.812051689","195505.718803361"
"2002/9/20 23:50","27","89","1","2","0.286144979639642","1","2","0.286144979639642","0","2","0","6.9112","6.9112","95.5533876392735","652263.324577641","652263.324577641","195547.208766767"
"2002/9/21 0:00","27","89","0","1","0","0","1","0","1","1","0.910862133902096","6.9112","6.9112","95.5533876392735","652089.896166787","652089.896166787","197335.769917918"
"2002/9/21 0:10","27","89","1","1","0.285903748257111","1","1","0.285903748257111","0","1","0","6.9112","6.9112","95.5533876392735","651713.142836933","651713.142836933","195491.009994447"
"2002/9/21 0:20","27","89","1","2","0.200278205312951","1","2","0.200278205312951","1","1","0.318849425463998","6.9112","6.9112","121.94756008","684730.959229009","684730.959229009","241288.27962057"
"2002/9/21 0:30","27","89","1","2","0.54749045453446","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","623983.588310594","623983.588310594","165403.97152842"
"2002/9/21 0:40","27","89","0","1","0","0","2","0","1","1","0.908586331333445","6.9112","6.9112","95.5533876392735","650459.757716651","650459.75771665","197019.428787669"
"2002/9/21 0:50","27","89","1","1","0.285298161313399","1","1","0.285298161313399","0","1","0","6.9112","6.9112","95.5533876392735","650331.969543087","650331.969543087","195347.443388694"
"2002/9/21 1:00","27","89","0","1","0","0","1","0","1","1","0.907977697815595","6.9112","6.9112","95.5533876392735","650023.799340118","650023.799340117","196934.915868915"
"2002/9/21 1:10","27.0166666666667","89.1666666666667","0","2","0","0","2","0","1","2","0.909418439935169","6.9112","6.9112","95.5533876392735","651055.789673644","651055.789673644","197135.054235789"
"2002/9/21 1:20","27.0333333333333","89.3333333333333","1","1","0.286431553405797","0","2","0","1","2","0.456008361446471","6.9112","6.9112","95.5533876392735","652916.920348799","652916.920348798","195385.414665199"
"2002/9/21 1:30","27.05","89.5","0","1","0","0","2","0","1","2","0.914333196585617","6.9112","6.9112","95.5533876392735","654576.198014693","654576.198014693","197819.322305718"
"2002/9/21 1:40","27.0666666666667","89.6666666666667","0","2","0","0","2","0","1","2","0.916257143848719","6.9112","6.9112","95.5533876392735","655954.31459146","655954.31459146","198087.855311477"
"2002/9/21 1:50","27.0833333333333","89.8333333333333","1","1","0.288375786293753","1","1","0.288375786293753","0","1","0","6.9112","6.9112","95.5533876392735","657351.198449873","657351.198449873","196085.611957775"
"2002/9/21 2:00","27.1","90","0","1","0","0","1","0","1","1","0.920378463776962","6.9112","6.9112","95.5533876392735","658906.412028244","658906.412028244","198664.336344138"
"2002/9/21 2:10","27.0833333333333","90.6666666666667","1","1","0.348857316494797","0","2","0","1","2","0.555392209349327","6.9112","6.9112","95.5533876392735","795309.834555143","795309.834555143","212350.932706993"
"2002/9/21 2:20","27.0666666666667","91.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","7.38252454418717","6.9112","95.5519575502805","903610.732486076","714459.604564048","208149.119895472"
"2002/9/21 2:30","27.05","92","1","1","0.368415711425556","1","1","0.368415711425556","0","1","0","6.9112","6.9112","95.5530323210004","839929.403636463","839929.403636463","216110.635217824"
"2002/9/21 2:40","27.0333333333333","92.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.35454323354815","6.9112","95.5520458012373","892374.806402621","714452.923980444","208247.890623918"
"2002/9/21 2:50","27.0166666666667","93.3333333333333","1","1","0.361605106884445","1","1","0.361605106884445","0","1","0","6.9112","6.9112","95.5530533993459","824391.646641916","824391.646641916","214328.039314683"
"2002/9/21 3:00","27","94","1","2","0.237399612140658","1","2","0.237399612140658","1","1","0.377947914093525","6.9112","6.9112","121.94756008","811712.486204754","811712.486204754","253806.298231144"
"2002/9/21 3:10","27","94","0","1","0","0","1","0","1","2","0.997773494882073","6.96542163083711","6.9112","95.5531745015058","736120.439559874","714360.033956708","209617.722433435"
"2002/9/21 3:20","27","94","1","1","0.31920299991001","1","1","0.31920299991001","0","1","0","6.9112","6.9112","95.5533467632031","727664.248585118","727664.248585117","203562.25267662"
"2002/9/21 3:30","27","94","0","1","0","0","1","0","1","1","0.997773494882073","6.98546609648245","6.9112","95.5531082324585","744169.515053114","714364.818361316","209547.27968297"
"2002/9/21 3:40","27","94","1","1","0.639777760232044","0","2","0","0","1","0","6.9112","6.9112","95.5533316504612","729228.749931186","729228.749931186","181171.787495735"
"2002/9/21 3:50","27","94","0","1","0","0","2","0","1","1","0.997773494882073","6.97448207107145","6.9112","95.5531258073376","739758.755397986","714362.196664543","209585.87341417"
"2002/9/21 4:00","27","94","1","1","0.330053322796041","0","2","0","1","2","0.525455638977588","6.9112","6.9112","95.553339930308","752414.447742675","752414.447742675","207092.520654314"
"2002/9/21 4:10","26.8833333333333","94.5","1","2","0.370735603554485","0","2","0","1","2","0.590223154874417","6.9112","6.9112","95.5533873187809","845222.110005456","845222.110005455","218652.866713659"
"2002/9/21 4:20","26.7666666666667","95","0","1","0","0","2","0","1","2","0.997773494882073","7.27584447717537","6.9112","95.5522130304748","860772.999960762","714434.135554284","208525.312846554"
"2002/9/21 4:30","26.65","95.5","1","1","0.248168636999003","1","1","0.248168636999003","1","2","0.395092552390666","6.9112","6.9112","121.94756008","848554.121664416","848554.121664416","257581.325297683"
"2002/9/21 4:40","26.5333333333333","96","1","2","0.643186150692313","0","1","0","0","1","0","6.9112","6.9112","95.5533871756054","733116.057820058","733116.057820058","181782.295130524"
"2002/9/21 4:50","26.4166666666667","96.5","1","2","0.327467311231512","1","1","0.327467311231512","0","2","0","6.9112","6.9112","95.5533876361588","746515.516543095","746515.516543095","205603.341532081"
"2002/9/21 5:00","26.3","97","1","2","0.323231536507978","0","1","0","1","1","0.514595133036923","6.9112","6.9112","95.5533876392526","736853.448780508","736853.448780508","205211.779414537"
"2002/9/21 5:10","26.25","96.5","0","1","0","0","2","0","1","2","0.997773494882073","7.31457099744969","6.9112","95.5522765173956","876324.052062341","714443.380295216","208388.739018572"
"2002/9/21 5:20","26.2","96","1","1","0.695583630199117","0","2","0","0","1","0","6.9112","6.9112","95.5530835493849","792879.148605093","792879.148605093","191421.911093633"
"2002/9/21 5:30","26.15","95.5","1","2","0.327116695216955","1","1","0.327116695216955","0","2","0","6.9112","6.9112","95.5533855964788","745715.733536306","745715.733536307","205502.436306406"
"2002/9/21 5:40","26.1","95","1","2","0.335903079365043","0","1","0","1","1","0.53476864194871","6.9112","6.9112","95.5533876255508","765758.495720962","765758.495720962","208703.541762232"
"2002/9/21 5:50","26.05","94.5","1","2","0.341708076696923","0","2","0","1","2","0.544010386756628","6.9112","6.9112","95.5533876391814","779000.735462187","779000.735462187","210325.446251695"
"2002/9/21 6:00","26","94","1","2","0.319195668322725","1","1","0.319195668322725","0","1","0","6.9112","6.9112","95.5533876392729","727647.524976831","727647.524976831","203525.55270577"
"2002/9/21 6:10","26","94","1","2","0.322162703463747","1","2","0.322162703463747","0","2","0","6.9112","6.9112","95.5533876392735","734415.398142324","734415.398142324","204258.538921155"
"2002/9/21 6:20","26","94","1","2","0.654349849220227","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","745848.559329926","745848.559329925","183795.861293466"
"2002/9/21 6:30","26","94","1","2","0.702033887971231","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","800236.540401946","800236.540401946","192641.380686845"
"2002/9/21 6:40","26","94","1","2","0.74273706042693","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","846666.106079806","846666.106079806","200503.596941934"
"2002/9/21 6:50","26","94","1","2","0.379847030842172","0","2","0","1","1","0.604728843854886","6.9112","6.9112","95.5533876392735","866009.790517763","866009.790517763","221315.490491923"
"2002/9/21 7:00","26","94","0","1","0","0","2","0","1","2","0.997773494882073","7.23850901722233","6.9112","95.5523128040008","845780.783504256","714425.222396024","208656.371190626"
"2002/9/21 7:10","26","93.1666666666667","1","1","0.217939278791468","1","1","0.217939278791468","1","2","0.346966429622805","6.9112","6.9112","121.94756008","745141.727805694","745141.727805694","247146.20272069"
"2002/9/21 7:20","26","92.3333333333333","0","1","0","0","1","0","1","2","0.853027143850806","6.9112","6.9112","95.5533872230798","610664.546112076","610664.546112077","189457.772313554"
"2002/9/21 7:30","26","91.5","1","1","0.276738735225224","0","2","0","1","2","0.44057707922995","6.9112","6.9112","95.5533876364777","630810.668509605","630810.668509605","192867.688393003"
"2002/9/21 7:40","26","90.6666666666667","0","1","0","0","2","0","1","2","0.879524400279533","6.9112","6.9112","95.5533876392548","629643.327185758","629643.327185758","193025.176638369"
"2002/9/21 7:50","26","89.8333333333333","1","1","0.27566438635166","0","2","0","1","2","0.438866680834135","6.9112","6.9112","95.5533876392734","628360.468695084","628360.468695084","192589.158302618"
"2002/9/21 8:00","26","89","1","2","0.218826459431772","1","1","0.218826459431772","1","2","0.348378850095626","6.9112","6.9112","121.94756008","748176.508338664","748176.508338664","247443.577592587"
"2002/9/21 8:10","26.1666666666667","87.3333333333333","0","1","0","0","1","0","1","2","0.997773494882073","7.53968620830387","6.9112","95.5518487497359","966719.808062023","714497.127770009","207593.80018124"
"2002/9/21 8:20","26.3333333333333","85.6666666666667","1","1","1.02","0","2","0","0","1","0","7.33122871281461","6.9112","95.5517739833913","1331747.27662364","1163182.42436338","261696.663736585"
"2002/9/21 8:30","26.5","84","1","2","0.596700435441719","1","1","0.596700435441719","0","2","0","6.9112","6.9112","95.553067808539","1360952.77210362","1360952.77210362","285278.080142042"
"2002/9/21 8:40","26.6666666666667","82.3333333333333","1","2","1.02","0","1","0","0","2","0","8.12953107561726","6.9112","95.5498622843259","1652376.35807772","1163448.61881156","261697.088370387"
