1,"eplusout"
"2002/9/21 8:50","26.8333333333333","80.6666666666667","1","2","1.02","0","2","0","0","2","0","9.32147495719167","6.9112","95.5452657331519","2131065.83533637","1163846.31798204","261697.035148467"
"2002/9/21 9:00","27","79","1","2","0.870608205686093","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515644056039","1707984.69020236","1707984.69020236","351731.516822866"
"2002/9/21 9:10","27","79.8333333333333","1","2","0.621110073486009","1","1","0.621110073486009","0","1","0","6.9112","6.9112","95.5533753904888","1416682.53880612","1416682.53880612","293744.744327376"
"2002/9/21 9:20","27","80.6666666666667","1","2","1.02","0","1","0","0","2","0","7.5247258927794","6.9112","95.5514842651097","1409464.83387277","1163246.93317414","261696.825619621"
"2002/9/21 9:30","27","81.5","1","2","1.02","0","2","0","0","2","0","7.81430639065257","6.9112","95.5502328323101","1525770.00502915","1163343.49625251","261696.817701172"
"2002/9/21 9:40","27","82.3333333333333","1","2","0.680350867136835","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5527037034332","1490730.56489132","1490730.56489132","315177.246906462"
"2002/9/21 9:50","27","83.1666666666667","1","2","0.66017571779249","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533830447012","1467696.58530863","1467696.58530863","311669.313568841"
"2002/9/21 10:00","27","84","1","2","0.632376697799722","1","1","0.632376697799722","0","1","0","6.9112","6.9112","95.5533876084088","1442406.92349332","1442406.92349332","297741.439314888"
"2002/9/21 10:10","27.1333333333333","82.6666666666667","1","2","0.645612778126114","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876390662","1451070.54783351","1451070.54783351","309180.310434128"
"2002/9/21 10:20","27.2666666666667","81.3333333333333","1","2","1.02","0","2","0","0","1","0","9.0403730440826","6.9112","95.5471274320078","2018185.24056309","1163752.49425851","261697.603479659"
"2002/9/21 10:30","27.4","80","1","2","0.944558403283498","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5517824982623","1792446.33179487","1792446.33179487","367639.163581065"
"2002/9/21 10:40","27.5333333333333","78.6666666666667","1","2","0.749888452578052","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533768557708","1570127.42546987","1570127.42546987","327814.055155766"
"2002/9/21 10:50","27.6666666666667","77.3333333333333","1","2","1.02","0","2","0","0","1","0","9.42097519627635","6.9112","95.5458825674036","2171034.00093099","1163879.51900018","261697.598755305"
"2002/9/21 11:00","27.8","76","1","2","0.811773945735109","1","1","0.811773945735109","0","2","0","6.9112","6.9112","95.5514955647633","1852141.03121307","1852141.03121307","367015.360897083"
"2002/9/21 11:10","28","75","1","2","0.831235965958596","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533749279677","1663020.11216913","1663020.11216913","343657.076156233"
"2002/9/21 11:20","28.2","74","1","2","0.787810113451554","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875538834","1613429.5497858","1613429.5497858","335056.745596122"
"2002/9/21 11:30","28.4","73","1","2","0.822615927870143","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876386999","1653176.09849787","1653176.09849787","341924.677082084"
"2002/9/21 11:40","28.6","72","1","2","0.716616730432198","1","1","0.716616730432198","0","1","0","6.9112","6.9112","95.5533876392697","1634776.93552534","1634776.93552534","328879.043686906"
"2002/9/21 11:50","28.8","71","1","2","1.02","0","1","0","0","2","0","10.001704159413","6.9112","95.5441495179021","2404247.6714962","1164073.38722705","261697.846384641"
"2002/9/21 12:00","29","70","1","2","1.02","0","2","0","1","1","0.997773494882073","8.44175828909669","6.9112","95.5462321463395","2493651.28337155","1879447.1574367","379791.034464226"
"2002/9/21 12:10","29","70","1","2","0.837288433890207","1","1","0.837288433890207","0","1","0","6.9112","6.9112","95.5522181303941","1910434.28297927","1910434.28297927","377780.510780011"
"2002/9/21 12:20","29","70","1","2","0.77269217949183","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533797825372","1596166.30717537","1596166.30717537","332140.450988602"
"2002/9/21 12:30","29","70","1","2","1.02","0","2","0","0","1","0","9.53079991609306","6.9112","95.5455553316193","2215138.91814779","1163916.17748274","261697.68068224"
"2002/9/21 12:40","29","70","1","2","0.526297977675347","1","1","0.526297977675347","1","1","0.837883520787657","6.9112","6.9112","121.94756008","1800632.72296649","1800632.72296649","377285.286377155"
"2002/9/21 12:50","29","70","1","2","0.57083534974382","0","1","0","1","2","0.90878846760161","6.9112","6.9112","95.5533843082965","1301904.89738317","1301904.89738317","284781.255828052"
"2002/9/21 13:00","29","70","1","2","0.591818946744147","1","1","0.591818946744147","0","1","0","6.9112","6.9112","95.5533876168972","1349808.34787302","1349808.34787302","283615.299378882"
"2002/9/21 13:10","28.8666666666667","70.8333333333333","1","2","0.426001100678537","1","2","0.426001100678537","1","1","0.678207626167494","6.9112","6.9112","121.94756008","1457188.45385435","1457188.45385435","329260.407606878"
"2002/9/21 13:20","28.7333333333333","71.6666666666667","1","2","0.717882531673466","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392733","1533582.47226958","1533582.47226958","321894.256100988"
"2002/9/21 13:30","28.6","72.5","1","2","0.740144780311891","1","1","0.740144780311891","0","1","0","6.9112","6.9112","95.5533876392735","1688514.89129023","1688514.89129023","338019.579785665"
"2002/9/21 13:40","28.4666666666667","73.3333333333333","1","2","0.815861042361366","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1645462.17094467","1645462.17094467","340576.918725906"
"2002/9/21 13:50","28.3333333333333","74.1666666666667","1","2","0.708898328645575","1","1","0.708898328645575","0","1","0","6.9112","6.9112","95.5533876392735","1617149.04087013","1617149.04087013","325925.587289945"
"2002/9/21 14:00","28.2","75","1","2","1.02","0","1","0","0","2","0","10.22282568364","6.9112","95.543505194167","2493045.39035159","1164147.22238643","261698.694620796"
"2002/9/21 14:10","28.1666666666667","76.5","1","2","0.632939370435445","1","1","0.629834347194157","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2155290.93949932","2155290.93949932","432308.046315402"
"2002/9/21 14:20","28.1333333333333","78","1","2","0.80507694744031","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533834283484","1633147.1530507","1633147.1530507","338444.965227687"
"2002/9/21 14:30","28.1","79.5","1","2","0.741560501393983","1","1","0.741560501393983","0","1","0","6.9112","6.9112","95.553387610986","1691748.52324634","1691748.52324634","338595.468870098"
"2002/9/21 14:40","28.0666666666667","81","1","2","0.844473434228855","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876390835","1678137.46266093","1678137.46266093","346357.495809515"
"2002/9/21 14:50","28.0333333333333","82.5","1","2","0.852763874336531","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392723","1687605.41303862","1687605.41303862","348058.476544792"
"2002/9/21 15:00","28","84","1","2","0.881080995543178","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1719945.44618876","1719945.44618876","353950.891998242"
"2002/9/21 15:10","27.8333333333333","84","1","2","0.877032582735058","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1715321.79830751","1715321.79830751","353097.966396432"
"2002/9/21 15:20","27.6666666666667","84","1","2","0.809948850213437","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1638710.65006626","1638710.65006626","339415.001832763"
"2002/9/21 15:30","27.5","84","1","2","1.02","0","2","0","0","1","0","9.85131907349891","6.9112","95.5445929523295","2343855.59358229","1164023.17712519","261698.144293168"
"2002/9/21 15:40","27.3333333333333","84","1","2","1.02","0","2","0","1","1","0.997773494882073","7.09718341568116","6.9112","95.550401435396","1953359.45723133","1878722.13911095","384170.269923614"
"2002/9/21 15:50","27.1666666666667","84","1","2","0.472272149902924","1","1","0.472272149902924","1","2","0.751872643475586","6.9112","6.9112","121.94756008","1615626.07043986","1615626.07043986","350788.961390225"
"2002/9/21 16:00","27","84","1","2","1.02","0","1","0","0","1","0","8.77654963348882","6.9112","95.5482585985532","1912234.27607508","1163664.45761439","261697.713638732"
"2002/9/21 16:10","26.6666666666667","85.6666666666667","1","2","0.836081259637517","1","1","0.836081259637517","0","2","0","6.9112","6.9112","99.2440045695085","1907579.37317111","1907579.37317111","378739.458992609"
"2002/9/21 16:20","26.3333333333333","87.3333333333333","1","2","0.502845838836527","1","2","0.502845838836527","1","1","0.800546951973415","6.9112","6.9112","121.94756008","1720318.24946059","1720318.24946059","365589.509553029"
"2002/9/21 16:30","26","89","1","2","0.754736302692499","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876261396","1575662.95669092","1575662.95669092","328726.044547823"
"2002/9/21 16:40","25.6666666666667","90.6666666666667","1","2","1.02","0","2","0","0","1","0","9.98743980731262","6.9112","95.5441845055089","2398519.28425427","1164068.62457539","261697.78507061"
"2002/9/21 16:50","25.3333333333333","92.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","7.70679024306285","6.9112","95.5484018819391","2198323.76361348","1879050.7832479","381948.796705263"
"2002/9/21 17:00","25","94","1","2","0.524083131114145","1","1","0.524083131114145","1","2","0.834357412929707","6.9112","6.9112","121.94756008","1793047.42435873","1793047.42435873","376167.168613337"
"2002/9/21 17:10","25","94","1","2","0.377545071501463","0","1","0","1","2","0.601064049614895","6.9112","6.9112","95.5533866013487","860757.812665164","860757.812665164","220622.370362821"
"2002/9/21 17:20","25","94","1","2","0.271666603078158","0","2","0","1","2","0.432502079664009","6.9112","6.9112","95.5533876323011","619243.063947977","619243.063947977","191561.842957261"
"2002/9/21 17:30","25","94","1","2","0.257589201215153","0","2","0","1","2","0.410090397429134","6.9112","6.9112","95.5533876392267","587139.030769864","587139.030769864","188015.044437809"
"2002/9/21 17:40","25","94","1","2","0.51604087603208","0","2","0","0","1","0","6.9112","6.9112","95.5533876392732","588122.45669561","588122.45669561","160367.24390301"
"2002/9/21 17:50","25","94","0","1","0","0","2","0","1","1","0.82359364937632","6.9112","6.9112","95.5533876392735","589583.37405308","589583.37405308","185577.012244461"
"2002/9/21 18:00","25","94","1","1","0.519455836388382","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","592016.343043189","592016.343043188","160905.797129672"
"2002/9/21 18:10","25","94","1","2","0.260886167718321","0","2","0","1","1","0.415339275476881","6.9112","6.9112","95.5533876392735","594657.730392508","594657.730392508","188838.810797323"
"2002/9/21 18:20","25","94","1","2","0.26143723130345","0","2","0","1","2","0.416216586651294","6.9112","6.9112","95.5533876392735","595914.434647272","595914.434647271","188976.776475492"
"2002/9/21 18:30","25","94","0","1","0","0","2","0","1","2","0.830819963767333","6.9112","6.9112","95.5533876392735","594759.013676462","594759.013676462","186521.680355356"
"2002/9/21 18:40","25","94","1","1","0.260506701533556","1","1","0.260506701533556","0","1","0","6.9112","6.9112","95.5533876392735","593792.356705139","593792.356705139","189537.54447345"
"2002/9/21 18:50","25","94","1","2","0.521259536129855","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","594073.01013485","594073.01013485","161191.062895438"
"2002/9/21 19:00","25","94","1","2","0.182985571780568","1","1","0.182985571780568","1","1","0.291318989698688","6.9112","6.9112","121.94756008","625585.073252324","625585.073252324","235718.05971722"
"2002/9/21 19:10","24.9666666666667","93.8333333333333","1","2","0.250115107905472","1","2","0.250115107905472","0","1","0","6.9112","6.9112","95.5533876392735","570094.783085351","570094.783085352","187182.285480009"
"2002/9/21 19:20","24.9333333333333","93.6666666666667","1","2","0.521062869037016","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","593848.760307976","593848.760307976","161159.882395539"
"2002/9/21 19:30","24.9","93.5","1","2","0.182276559840893","1","1","0.182276559840893","1","1","0.290190219599819","6.9112","6.9112","121.94756008","623160.141524496","623160.141524496","235493.035322729"
"2002/9/21 19:40","24.8666666666667","93.3333333333333","1","2","0.174383632146989","1","2","0.174383632146989","1","2","0.277624421656415","6.9112","6.9112","121.94756008","596165.612155525","596165.612155525","233010.573396218"
"2002/9/21 19:50","24.8333333333333","93.1666666666667","1","2","0.173645781234498","1","2","0.173645781234498","1","2","0.276449738973602","6.9112","6.9112","121.94756008","593642.143610215","593642.143610215","232780.189522182"
"2002/9/21 20:00","24.8","93","1","2","0.492099466597493","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","560824.128938892","560824.128938892","156648.179798371"
"2002/9/21 20:10","24.8166666666667","93","0","1","0","0","2","0","1","1","0.815907841033539","6.9112","6.9112","95.5533876392735","584078.684050646","584078.684050646","184577.856321594"
"2002/9/21 20:20","24.8333333333333","93","1","1","0.512560791388735","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","584154.338769443","584154.338769442","159820.367574106"
"2002/9/21 20:30","24.85","93","0","1","0","0","2","0","1","1","0.818624001468369","6.9112","6.9112","95.5533876392735","586024.032702277","586024.032702277","184930.248189986"
"2002/9/21 20:40","24.8666666666667","93","1","1","0.258154085189233","1","1","0.258154085189233","0","1","0","6.9112","6.9112","95.5533876392735","588427.236426078","588427.236426078","188993.91697966"
"2002/9/21 20:50","24.8833333333333","93","1","2","0.258002493996843","1","2","0.258002493996843","0","2","0","6.9112","6.9112","95.5533876392735","588081.535727136","588081.535727136","188958.83069401"
"2002/9/21 21:00","24.9","93","1","2","0.180575161306768","1","2","0.180575161306768","1","1","0.28748153772281","6.9112","6.9112","121.94756008","617341.123708699","617341.123708699","234954.781439053"
"2002/9/21 21:10","24.9166666666667","93.1666666666667","1","2","0.493839689662766","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","562808.313657271","562808.313657271","156915.210291423"
"2002/9/21 21:20","24.9333333333333","93.3333333333333","1","2","0.258218890059822","1","1","0.258218890059822","0","2","0","6.9112","6.9112","95.5533876392735","588575.022705124","588575.022705124","189011.229220691"
"2002/9/21 21:30","24.95","93.5","1","2","0.259416824347133","0","1","0","1","1","0.413000032976776","6.9112","6.9112","95.5533876392735","591306.895689072","591306.895689072","188469.546046032"
"2002/9/21 21:40","24.9666666666667","93.6666666666667","1","2","0.521071431884775","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","593858.524100978","593858.524100978","161161.252634522"
"2002/9/21 21:50","24.9833333333333","93.8333333333333","0","1","0","0","2","0","1","1","0.830753636399695","6.9112","6.9112","95.5533876392735","594711.508406314","594711.508406314","186512.96843225"
"2002/9/21 22:00","25","94","1","1","0.521676631188008","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","594548.603421524","594548.603421523","161257.109704365"
"2002/9/21 22:10","25.0166666666667","94","1","2","0.18320271899805","1","1","0.18320271899805","1","1","0.29166469514091","6.9112","6.9112","121.94756008","626327.752233371","626327.752233371","235786.973841813"
"2002/9/21 22:20","25.0333333333333","94","1","2","0.251179647347005","1","2","0.251179647347005","0","1","0","6.9112","6.9112","95.5533876392735","572522.375627551","572522.375627551","187424.080260754"
"2002/9/21 22:30","25.05","94","1","2","0.262522951136188","0","1","0","1","1","0.417945087984439","6.9112","6.9112","95.5533876392735","598390.43380453","598390.43380453","189249.819770716"
"2002/9/21 22:40","25.0666666666667","94","1","2","0.262893140076335","1","1","0.262893140076335","0","1","0","6.9112","6.9112","95.5533876392735","599234.65715684","599234.65715684","190084.291142971"
"2002/9/21 22:50","25.0833333333333","94","1","2","0.262931117860792","1","2","0.262931117860792","0","2","0","6.9112","6.9112","95.5533876392735","599321.266328188","599321.266328188","190093.388686319"
"2002/9/21 23:00","25.1","94","0","1","0","0","1","0","1","1","0.837383040605285","6.9112","6.9112","95.5533876392735","599459.667139219","599459.667139218","187384.214279387"
"2002/9/21 23:10","25.0833333333333","94","1","1","0.262708071881628","0","2","0","1","2","0.418239806240141","6.9112","6.9112","95.5533876392735","598812.605253884","598812.605253884","189297.003568076"
"2002/9/21 23:20","25.0666666666667","94","0","1","0","0","2","0","1","2","0.834825909389635","6.9112","6.9112","95.5533876392735","597628.176101414","597628.176101414","187047.641074912"
"2002/9/21 23:30","25.05","94","1","1","0.523163927667229","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","596244.498602846","596244.498602846","161492.88854643"
"2002/9/21 23:40","25.0333333333333","94","0","1","0","0","2","0","1","1","0.831000865551687","6.9112","6.9112","95.5533876392735","594888.579943125","594888.579943125","186545.411307793"
"2002/9/21 23:50","25.0166666666667","94","1","1","0.260456165898071","0","2","0","1","2","0.41465469857486","6.9112","6.9112","95.5533876392735","593677.110142243","593677.110142243","188731.497663877"
"2002/9/22 0:00","25","94","0","1","0","0","2","0","1","2","0.827794222368327","6.9112","6.9112","95.5533876392735","592591.908089582","592591.908089581","186125.502147861"
"2002/9/22 0:10","25","95","1","1","0.260939304850692","0","2","0","1","2","0.41542387152217","6.9112","6.9112","95.5533876392735","594778.909869839","594778.909869839","188853.920687352"
"2002/9/22 0:20","25","96","0","1","0","0","2","0","1","2","0.836457993950141","6.9112","6.9112","95.5533876392735","598797.121433125","598797.121433124","187262.461556181"
"2002/9/22 0:30","25","97","1","1","0.264749790046179","0","2","0","1","2","0.421490288052225","6.9112","6.9112","95.5533876392735","603468.802797187","603468.802797187","189814.658388318"
"2002/9/22 0:40","25","98","0","1","0","0","2","0","1","2","0.850138081889924","6.9112","6.9112","95.5533876392735","608595.278524071","608595.278524071","189072.934649187"
"2002/9/22 0:50","25","99","1","1","0.269598396828028","0","2","0","1","2","0.429209427957028","6.9112","6.9112","95.5533876392735","614526.335936978","614526.335936978","191044.454670132"
"2002/9/22 1:00","25","100","1","2","0.191045180772922","1","1","0.191045180772922","1","2","0.304150149697656","6.9112","6.9112","121.94756008","653150.735654514","653150.735654514","238293.606000335"
"2002/9/22 1:10","25.0333333333333","99.6666666666667","1","2","0.184387113298493","1","2","0.184387113298493","1","2","0.293550289440245","6.9112","6.9112","121.94756008","630378.587016664","630378.587016664","236164.650758946"
"2002/9/22 1:20","25.0666666666667","99.3333333333333","1","2","0.262732457917672","1","2","0.262732457917672","0","1","0","6.9112","6.9112","95.5533876392735","598868.218104029","598868.218104029","190068.066041175"
"2002/9/22 1:30","25.1","99","1","2","0.274430198906688","0","1","0","1","1","0.436901814227061","6.9112","6.9112","95.5533876392735","625545.747452526","625545.747452526","192277.053318089"
"2002/9/22 1:40","25.1333333333333","98.6666666666667","1","2","0.275014557488308","1","1","0.275014557488308","0","1","0","6.9112","6.9112","95.5533876392735","626878.449782815","626878.449782816","192907.641947374"
"2002/9/22 1:50","25.1666666666667","98.3333333333333","1","2","0.192797499503466","1","2","0.192797499503466","1","1","0.306939898185719","6.9112","6.9112","121.94756008","659144.188148635","659144.188148635","238857.937258171"
"2002/9/22 2:00","25.2","98","1","2","0.526324559050988","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","599848.435849563","599848.435849563","161995.461786435"
"2002/9/22 2:10","25.1666666666667","98.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","6.94024509895206","6.9112","95.5533165172084","726010.51765146","714354.024411012","209705.538589832"
"2002/9/22 2:20","25.1333333333333","98.6666666666667","1","1","0.618413061043286","0","2","0","0","1","0","6.9112","6.9112","95.5533657430564","704862.640098445","704862.640098445","177389.677935742"
"2002/9/22 2:30","25.1","99","0","1","0","0","2","0","1","1","0.977269877370306","6.9112","6.9112","95.5533874921822","699659.158601027","699659.158601027","206796.351688385"
"2002/9/22 2:40","25.0666666666667","99.3333333333333","1","1","0.299403142446227","1","1","0.299403142446227","0","1","0","6.9112","6.9112","95.5533876382854","682502.284242486","682502.284242487","198705.019486794"
"2002/9/22 2:50","25.0333333333333","99.6666666666667","1","2","0.294992294052227","0","1","0","1","1","0.469637339359448","6.9112","6.9112","95.5533876392669","672441.938093573","672441.938093573","197620.206662514"
"2002/9/22 3:00","25","100","1","2","0.58625124557872","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","668184.449840137","668184.449840137","171846.320047385"
"2002/9/22 3:10","25","99","1","2","0.286966244536759","1","1","0.286966244536759","0","2","0","6.9112","6.9112","95.5533876392735","654136.405340925","654136.405340924","195720.3787226"
"2002/9/22 3:20","25","98","1","2","0.276058451619363","0","1","0","1","1","0.439494045574129","6.9112","6.9112","95.5533876392735","629259.187372669","629259.187372669","192691.011007972"
"2002/9/22 3:30","25","97","1","2","0.275623281511042","0","2","0","1","2","0.43880124058918","6.9112","6.9112","95.5533876392735","628266.723672336","628266.723672336","192577.780341926"
"2002/9/22 3:40","25","96","0","1","0","0","2","0","1","2","0.869412213487332","6.9112","6.9112","95.5533876392735","622400.356405122","622400.356405122","191655.263196696"
"2002/9/22 3:50","25","95","0","2","0","0","2","0","1","2","0.857828668314454","6.9112","6.9112","95.5533876392735","614103.615479128","614103.615479128","190098.718112345"
"2002/9/22 4:00","25","94","0","2","0","0","2","0","1","2","0.846979727311582","6.9112","6.9112","95.5533876392735","606333.140403603","606333.140403603","188653.074153826"
"2002/9/22 4:10","25","94","1","1","0.26574132597289","1","1","0.26574132597289","0","1","0","6.9112","6.9112","95.5533876392735","605730.04228082","605730.04228082","190737.520849593"
"2002/9/22 4:20","25","94","1","2","0.26176619434898","0","1","0","1","1","0.416740306533355","6.9112","6.9112","95.5533876392735","596664.638363684","596664.638363684","189059.255998204"
"2002/9/22 4:30","25","94","1","2","0.263411565795654","0","2","0","1","2","0.419359791462468","6.9112","6.9112","95.5533876392735","600416.939471231","600416.939471231","189472.490675501"
"2002/9/22 4:40","25","94","1","2","0.262607698546442","0","2","0","1","2","0.418080008621593","6.9112","6.9112","95.5533876392735","598583.701879992","598583.701879991","189270.472809676"
"2002/9/22 4:50","25","94","1","2","0.522674970962606","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","595686.963426429","595686.963426429","161415.317400423"
"2002/9/22 5:00","25","94","1","2","0.183408828970965","1","1","0.183408828970965","1","1","0.291992828930324","6.9112","6.9112","121.94756008","627032.682699146","627032.682699147","235852.325884238"
"2002/9/22 5:10","25","94","0","1","0","0","1","0","1","2","0.822073678402015","6.9112","6.9112","95.5533876392735","588494.7442816","588494.7442816","185378.976420015"
"2002/9/22 5:20","25","94","0","2","0","0","2","0","1","2","0.830699788975928","6.9112","6.9112","95.5533876392735","594672.941577558","594672.941577558","186505.927805416"
"2002/9/22 5:30","25","94","1","1","0.262726950122156","1","1","0.262726950122156","0","1","0","6.9112","6.9112","95.5533876392735","598855.657464118","598855.657464118","190045.375325643"
"2002/9/22 5:40","25","94","0","1","0","0","1","0","1","1","0.840697615589908","6.9112","6.9112","95.5533876392735","601833.669533352","601833.669533351","187821.390976865"
"2002/9/22 5:50","25","94","0","2","0","0","2","0","1","2","0.838104789570564","6.9112","6.9112","95.5533876392735","599976.605549427","599976.605549427","187479.280158639"
"2002/9/22 6:00","25","94","1","1","0.525978458462886","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","599453.790609103","599453.790609103","161940.056189798"
"2002/9/22 6:10","25","94","1","2","0.182039123937533","1","1","0.182039123937533","1","1","0.289812213908922","6.9112","6.9112","121.94756008","622348.07531253","622348.075312529","235418.205500355"
"2002/9/22 6:20","25","94","1","2","0.247353978566918","1","2","0.247353978566918","0","1","0","6.9112","6.9112","95.5533876392735","563798.305886731","563798.305886731","186565.21753709"
"2002/9/22 6:30","25","94","1","2","0.258181921420607","1","2","0.258181921420607","0","2","0","6.9112","6.9112","95.5533876392735","588490.716419655","588490.716419656","189006.839783994"
"2002/9/22 6:40","25","94","1","2","0.516782129849936","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","588967.664398246","588967.664398245","160483.970968458"
"2002/9/22 6:50","25","94","1","2","0.258291143101594","0","2","0","1","1","0.411207911773","6.9112","6.9112","95.5533876392735","588739.794440243","588739.794440243","188190.141688387"
"2002/9/22 7:00","25","94","0","1","0","0","2","0","1","2","0.826749488943801","6.9112","6.9112","95.5533876392735","591843.64779608","591843.647796079","185988.921324266"
"2002/9/22 7:10","25.1666666666667","93.5","1","1","0.291983051395109","1","1","0.291983051395109","0","1","0","6.9112","6.9112","95.5533876392735","665578.497418844","665578.497418844","196901.453004023"
"2002/9/22 7:20","25.3333333333333","93","1","2","0.277436079754712","0","1","0","1","1","0.441687274431821","6.9112","6.9112","95.5533876392735","632401.063608929","632401.063608929","193040.466631788"
"2002/9/22 7:30","25.5","92.5","1","2","0.197009052984877","1","1","0.197009052984877","1","2","0.313644828488847","6.9112","6.9112","121.94756008","673549.148296878","673549.148296878","240220.567699638"
"2002/9/22 7:40","25.6666666666667","92","1","2","0.564692287083919","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","643599.293725948","643599.293725948","168230.602679441"
"2002/9/22 7:50","25.8333333333333","91.5","1","2","0.6046733128138","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","689193.191473912","689193.191473912","174999.481444779"
"2002/9/22 8:00","26","91","1","2","0.324171049363616","1","1","0.324171049363616","0","2","0","6.9112","6.9112","95.5533876392735","738996.523104172","738996.523104172","204743.451001512"
"2002/9/22 8:10","26.1666666666667","89.8333333333333","0","1","0","0","1","0","1","1","0.997773494882073","7.77415697576555","6.9112","95.551128337968","1060870.47227613","714553.118761746","206764.791226803"
"2002/9/22 8:20","26.3333333333333","88.6666666666667","1","1","1.02","0","2","0","0","1","0","7.58512289901","6.9112","95.5508803849388","1433721.56572297","1163267.07521267","261696.883038968"
"2002/9/22 8:30","26.5","87.5","1","2","0.638958738842696","1","1","0.638958738842696","0","2","0","6.9112","6.9112","95.5528752164005","1457435.73539631","1457435.73539631","300086.990861915"
"2002/9/22 8:40","26.6666666666667","86.3333333333333","1","2","1.02","0","1","0","0","2","0","8.78261456853309","6.9112","95.5478640436765","1914667.07704379","1163666.48503686","261697.557145739"
"2002/9/22 8:50","26.8333333333333","85.1666666666667","1","2","0.874565409300785","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5519767964984","1712504.11250337","1712504.11250337","352568.129536078"
"2002/9/22 9:00","27","84","1","2","0.693025141036284","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533781611643","1505201.16005973","1505201.16005973","317421.633874822"
"2002/9/22 9:10","27","84.8333333333333","1","2","0.589758993619855","1","1","0.589758993619855","0","1","0","6.9112","6.9112","95.5533875756029","1345105.53609113","1345105.53609113","282925.004867089"
"2002/9/22 9:20","27","85.6666666666667","1","2","1.02","0","1","0","0","2","0","7.96505453217706","6.9112","95.5503438794094","1586317.64752177","1163393.76313852","261697.386501354"
"2002/9/22 9:30","27","86.5","1","2","1.02","0","2","0","0","2","0","9.32303899341019","6.9112","95.5454232884154","2131695.58397494","1163846.83835363","261697.565159475"
"2002/9/22 9:40","27","87.3333333333333","1","2","0.892867606706562","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515640598541","1733407.02051421","1733407.02051421","356434.693871509"
"2002/9/22 9:50","27","88.1666666666667","1","2","0.665932407440399","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533753881658","1474268.92080204","1474268.92080204","312674.102068382"
"2002/9/22 10:00","27","89","1","2","0.429456543816424","1","1","0.429456543816424","1","2","0.683708804178935","6.9112","6.9112","121.94756008","1469019.55094891","1469019.55094891","330829.4055917"
"2002/9/22 10:10","26.5","89","1","2","0.585972536367428","0","1","0","1","2","0.932887361690146","6.9112","6.9112","95.5533876391347","1336461.24907853","1336461.24907853","290417.332279192"
"2002/9/22 10:20","26","89","1","2","0.595715710441663","0","2","0","1","2","0.948398812129355","6.9112","6.9112","95.5533876392726","1358704.63002779","1358704.63002779","294080.567437464"
"2002/9/22 10:30","25.5","89","1","2","1.02","0","2","0","0","1","0","7.69048506216738","6.9112","95.5514795661678","1476041.92873057","1163302.19781616","261696.970919245"
"2002/9/22 10:40","25","89","1","2","1.02","0","2","0","0","2","0","7.6731836878477","6.9112","95.5503776632025","1471713.2928737","1165920.4104561","261850.449143971"
"2002/9/22 10:50","24.5","89","1","2","0.51867042200184","1","1","0.51867042200184","0","2","0","6.9112","6.9112","95.5528092531801","1194262.86872106","1194262.86872106","260102.1278128"
"2002/9/22 11:00","24","89","1","2","0.439963258140921","0","1","0","1","1","0.702297842256406","6.9112","6.9112","95.553383753785","1024596.67921856","1024596.67921856","239334.144204473"
"2002/9/22 11:10","24","89","1","2","0.48184034852779","0","2","0","1","2","0.769803599028661","6.9112","6.9112","95.5533876131722","1126341.53602957","1126341.53602957","252889.431417602"
"2002/9/22 11:20","24","89","1","2","0.529259173513261","1","1","0.529259173513261","0","1","0","6.9112","6.9112","95.5533876390982","1234284.611531","1234284.611531","264174.749387594"
"2002/9/22 11:30","24","89","1","2","1.02","0","1","0","0","2","0","7.45280975342165","6.9112","95.5518630506048","1410906.00559453","1193548.3574541","263376.141545736"
"2002/9/22 11:40","24","89","1","2","0.573587846969149","1","1","0.573587846969149","0","2","0","6.9112","6.9112","95.5529793347596","1337350.00734746","1337350.00734746","278778.103390466"
"2002/9/22 11:50","24","89","1","2","1.02","0","1","0","0","2","0","7.2797845150539","6.9112","95.5524543077525","1340950.70776876","1193030.25662919","263352.415297626"
"2002/9/22 12:00","24","89","1","2","0.554323270732257","1","1","0.554323270732257","0","2","0","6.9112","6.9112","95.553109755551","1291235.43437964","1291235.43437963","272289.042577237"
"2002/9/22 12:10","24.3333333333333","88.1666666666667","1","2","1.02","0","1","0","0","2","0","7.1978903598463","6.9112","95.5524554443918","1304720.26694554","1189665.60203623","263178.424603831"
"2002/9/22 12:20","24.6666666666667","87.3333333333333","1","2","0.890016953180557","0","2","0","0","2","0","6.9112","6.9112","95.5531714992269","1035841.21458626","1035841.21458626","232475.357807738"
"2002/9/22 12:30","25","86.5","1","2","0.40064662975774","1","1","0.40064662975774","0","2","0","6.9112","6.9112","95.5533861873078","923560.70653444","923560.70653444","225184.568875994"
"2002/9/22 12:40","25.3333333333333","85.6666666666667","1","2","0.841274359391751","0","1","0","0","2","0","6.9112","6.9112","95.5533876295197","968173.621641721","968173.621641721","221213.143068239"
"2002/9/22 12:50","25.6666666666667","84.8333333333333","1","2","0.442434508707598","0","2","0","1","1","0.704526025695497","6.9112","6.9112","95.553387639208","1012774.55348089","1012774.55348089","240493.747695616"
"2002/9/22 13:00","26","84","1","2","0.778510152263986","0","2","0","0","1","0","6.9112","6.9112","95.5533876392731","888371.190146321","888371.190146321","207697.803489681"
"2002/9/22 13:10","26.1666666666667","83.1666666666667","1","2","0.223305201174458","1","1","0.223305201174458","1","1","0.355509152812416","6.9112","6.9112","121.94756008","763497.132285822","763497.132285822","248958.058098588"
"2002/9/22 13:20","26.3333333333333","82.3333333333333","1","2","0.393749040139585","1","2","0.393749040139585","0","1","0","6.9112","6.9112","95.5533876392735","897728.54921455","897728.549214549","222834.991855976"
"2002/9/22 13:30","26.5","81.5","1","2","0.967329621231643","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1102920.42690569","1102920.42690569","249047.044394364"
"2002/9/22 13:40","26.6666666666667","80.6666666666667","1","2","0.543269764147472","0","2","0","1","1","0.864903157583777","6.9112","6.9112","95.5533876392735","1238980.31363396","1238980.31363396","274747.527251312"
"2002/9/22 13:50","26.8333333333333","79.8333333333333","1","2","0.402577971584698","1","1","0.402577971584698","1","2","0.640917241812043","6.9112","6.9112","121.94756008","1376994.7833987","1376994.7833987","318813.202470121"
"2002/9/22 14:00","27","79","1","2","1.02","0","1","0","0","1","0","7.52643858998992","6.9112","95.5518812449105","1410153.75984037","1163247.50015076","261696.890142427"
"2002/9/22 14:10","27.1666666666667","79","1","2","1.02","0","2","0","0","2","0","9.61343656822245","6.9112","95.5448668409345","2248320.06579424","1163943.76684346","261697.376914999"
"2002/9/22 14:20","27.3333333333333","79","1","2","1.01392293417889","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5512033085543","1871679.77829848","1871679.77829847","383410.500707319"
"2002/9/22 14:30","27.5","79","1","2","0.732864339772568","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533739320618","1550688.74079844","1550688.74079844","324643.201050638"
"2002/9/22 14:40","27.6666666666667","79","1","2","0.747918786998515","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875471933","1567878.36954576","1567878.36954576","327446.801080303"
"2002/9/22 14:50","27.8333333333333","79","1","2","0.494344928250942","1","1","0.494344928250942","1","2","0.787013225465834","6.9112","6.9112","121.94756008","1691207.71269905","1691207.71269905","361424.132873303"
"2002/9/22 15:00","28","79","1","2","0.782494005100956","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392725","1607359.01110301","1607359.01110301","334034.057698556"
"2002/9/22 15:10","28","79","1","2","0.806636931561618","1","1","0.806636931561618","0","1","0","6.9112","6.9112","101.455204103379","1840264.17177304","1840264.17177304","367130.563476917"
"2002/9/22 15:20","28","79","1","2","0.769764811901119","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1592823.5808629","1592823.5808629","331586.578755027"
"2002/9/22 15:30","28","79","1","2","1.02","0","2","0","0","1","0","9.69660664025362","6.9112","95.5450676451903","2281725.36318094","1163971.52655888","261697.958463391"
"2002/9/22 15:40","28","79","1","2","1.02","0","2","0","1","1","0.997773494882073","8.5967608654292","6.9112","95.5458964701324","2555934.15029512","1879530.76973702","379797.690256804"
"2002/9/22 15:50","28","79","1","2","0.917477314838423","1","1","0.917477314838423","0","1","0","6.9112","6.9112","95.5521028216773","2093674.46031773","2093674.46031773","413081.622563513"
"2002/9/22 16:00","28","79","1","2","0.955789912247558","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533790078346","1805275.16593262","1805275.16593262","370143.726422802"
"2002/9/22 16:10","28","79","1","2","0.789830932380162","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875812907","1615737.16507395","1615737.16507395","335457.664848649"
"2002/9/22 16:20","28","79","1","2","0.71935159842918","1","1","0.71935159842918","0","1","0","6.9112","6.9112","95.553387638884","1641023.14926784","1641023.14926784","329947.817253222"
"2002/9/22 16:30","28","79","1","2","0.858312225800517","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392709","1693941.88117508","1693941.88117508","349193.075549981"
"2002/9/22 16:40","28","79","1","2","0.844311070265443","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1677952.03904949","1677952.03904949","346318.90316734"
"2002/9/22 16:50","28","79","1","2","0.835525075061349","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1667918.29122246","1667918.29122246","344532.582905326"
"2002/9/22 17:00","28","79","1","2","0.506336829096549","1","1","0.506336829096549","1","2","0.806104722160986","6.9112","6.9112","121.94756008","1732273.07885479","1732273.0788548","367312.558227347"
"2002/9/22 17:10","27.8333333333333","79","1","2","0.391694137364194","0","1","0","1","2","0.623589823271266","6.9112","6.9112","95.5533876392735","893039.98722171","893039.98722171","224839.193222287"
"2002/9/22 17:20","27.6666666666667","79","1","2","0.193289477624854","1","1","0.193289477624854","1","2","0.307723143377577","6.9112","6.9112","121.94756008","660826.908424985","660826.908424985","239016.284229566"
"2002/9/22 17:30","27.5","79","1","2","0.493685065827331","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","562632.012860477","562632.012860477","156891.707392789"
"2002/9/22 17:40","27.3333333333333","79","0","1","0","0","2","0","1","1","0.81704870338003","6.9112","6.9112","95.5533876392735","584895.783407095","584895.783407094","184726.003201934"
"2002/9/22 17:50","27.1666666666667","79","1","1","0.255908750011907","1","1","0.255908750011907","0","1","0","6.9112","6.9112","95.5533876392735","583306.814565322","583306.814565322","188492.853164586"
"2002/9/22 18:00","27","79","0","1","0","0","1","0","1","1","0.814823831558159","6.9112","6.9112","95.5533876392735","583302.304435088","583302.304435088","184437.513052943"
"2002/9/22 18:10","27","79","0","2","0","0","2","0","1","2","0.817941573035183","6.9112","6.9112","95.5533876392735","585535.26818573","585535.26818573","184841.713312226"
"2002/9/22 18:20","27","79","1","1","0.257709756931812","0","2","0","1","2","0.410282326056281","6.9112","6.9112","95.5533876392735","587413.955236194","587413.955236194","188043.622248969"
"2002/9/22 18:30","27","79","0","1","0","0","2","0","1","2","0.821090506381249","6.9112","6.9112","95.5533876392735","587790.580351311","587790.58035131","185250.942376975"
"2002/9/22 18:40","27","79","1","1","0.515267284615113","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","587240.377617493","587240.377617492","160245.468004802"
"2002/9/22 18:50","27","79","1","2","0.257066995176177","0","2","0","1","1","0.409259028408021","6.9112","6.9112","95.5533876392735","585948.153676649","585948.153676649","187883.368961154"
"2002/9/22 19:00","27","79","1","2","0.256503202920865","0","2","0","1","2","0.408361452776132","6.9112","6.9112","95.5533876392735","584662.442964611","584662.442964611","187742.941974096"
"2002/9/22 19:10","26.8333333333333","79.8333333333333","1","2","0.255948067209243","0","2","0","1","2","0.407477658643722","6.9112","6.9112","95.5533876392735","583396.475920032","583396.475920031","187604.439791916"
"2002/9/22 19:20","26.6666666666667","80.6666666666667","1","2","0.179200578853823","1","1","0.179200578853823","1","2","0.285293157690696","6.9112","6.9112","121.94756008","612639.894248009","612639.894248009","234521.358431628"
"2002/9/22 19:30","26.5","81.5","1","2","0.24447431712","1","2","0.24447431712","0","1","0","6.9112","6.9112","95.5533876392735","557231.59846313","557231.59846313","185915.745258781"
"2002/9/22 19:40","26.3333333333333","82.3333333333333","1","2","0.178566208927203","1","2","0.178566208927203","1","1","0.284283220107531","6.9112","6.9112","121.94756008","610470.286146093","610470.286146093","234321.474034956"
"2002/9/22 19:50","26.1666666666667","83.1666666666667","0","1","0","0","1","0","1","2","0.775037391468626","6.9112","6.9112","95.5533876392735","554807.508747416","554807.508747416","179364.38115867"
"2002/9/22 20:00","26","84","1","1","0.505820152551408","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","576468.493998359","576468.493998358","158767.303368311"
"2002/9/22 20:10","26","84.8333333333333","0","1","0","0","2","0","1","1","0.80828070143214","6.9112","6.9112","95.5533876392735","578616.063336111","578616.063336111","183592.325023916"
"2002/9/22 20:20","26","85.6666666666667","0","2","0","0","2","0","1","2","0.814623070242115","6.9112","6.9112","95.5533876392735","583158.517062805","583158.517062805","184411.515436556"
"2002/9/22 20:30","26","86.5","1","1","0.258477421065836","1","1","0.258477421065836","0","1","0","6.9112","6.9112","95.5533876392735","589164.598125894","589164.598125894","189074.478169812"
"2002/9/22 20:40","26","87.3333333333333","1","2","0.522677549774357","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","595689.90392727","595689.903927269","161415.76762725"
"2002/9/22 20:50","26","88.1666666666667","1","2","0.263964010793618","1","1","0.263964010793618","0","2","0","6.9112","6.9112","95.5533876392735","601676.806129224","601676.806129225","190334.303166038"
"2002/9/22 21:00","26","89","1","2","0.266338928061647","1","2","0.266338928061647","0","2","0","6.9112","6.9112","95.5533876392735","607092.90314998","607092.90314998","190883.165124359"
"2002/9/22 21:10","26","89","0","1","0","0","1","0","1","1","0.849956779884107","6.9112","6.9112","95.5533876392735","608465.422646143","608465.422646143","189048.730295486"
"2002/9/22 21:20","26","89","1","1","0.533154867125748","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","607636.827504843","607636.827504843","163086.642900602"
"2002/9/22 21:30","26","89","1","2","0.533280706913429","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","607780.319718109","607780.319718109","163106.825535607"
"2002/9/22 21:40","26","89","0","1","0","0","2","0","1","1","0.850401814327695","6.9112","6.9112","95.5533876392735","608784.174483477","608784.174483477","189107.93054074"
"2002/9/22 21:50","26","89","1","1","0.267029754907617","1","1","0.267029754907617","0","1","0","6.9112","6.9112","95.5533876392735","608668.371502749","608668.371502749","191043.541608101"
"2002/9/22 22:00","26","89","1","2","0.266560191297609","0","1","0","1","1","0.424372505805154","6.9112","6.9112","95.5533876392735","607597.505594441","607597.505594441","190270.438118712"
"2002/9/22 22:10","26","89","1","2","0.266363695283745","0","2","0","1","2","0.424059677751653","6.9112","6.9112","95.5533876392735","607149.386081259","607149.386081259","190220.808213872"
"2002/9/22 22:20","26","89","1","2","0.266480995282151","0","2","0","1","2","0.424246423169311","6.9112","6.9112","95.5533876392735","607416.894868059","607416.894868059","190250.442331357"
"2002/9/22 22:30","26","89","1","2","0.266534713880584","0","2","0","1","2","0.424331944927509","6.9112","6.9112","95.5533876392735","607539.402983624","607539.402983624","190264.016124026"
"2002/9/22 22:40","26","89","1","2","0.532935013425542","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","607386.133473426","607386.133473426","163051.388262129"
"2002/9/22 22:50","26","89","1","2","0.266446940594355","0","2","0","1","1","0.424192206997256","6.9112","6.9112","95.5533876392735","607339.23135757","607339.23135757","190241.938767467"
"2002/9/22 23:00","26","89","0","1","0","0","2","0","1","2","0.848584671436349","6.9112","6.9112","95.5533876392735","607482.663623227","607482.663623227","188866.332244895"
"2002/9/22 23:10","25.8333333333333","89","0","2","0","0","2","0","1","2","0.84418954477595","6.9112","6.9112","95.5533876392735","604334.708708535","604334.708708535","188283.269440678"
"2002/9/22 23:20","25.6666666666667","89","1","1","0.18438334028713","1","1","0.18438334028713","1","2","0.293544282683277","6.9112","6.9112","121.94756008","630365.682626714","630365.682626713","236161.960524865"
"2002/9/22 23:30","25.5","89","1","2","0.17547492103161","1","2","0.17547492103161","1","2","0.27936178910153","6.9112","6.9112","121.94756008","599897.862614944","599897.862614944","233351.823335878"
"2002/9/22 23:40","25.3333333333333","89","1","2","0.247201521194067","1","2","0.247201521194067","0","1","0","6.9112","6.9112","95.5533876392735","563450.644134645","563450.644134644","186521.500654504"
"2002/9/22 23:50","25.1666666666667","89","1","2","0.25438490907596","0","1","0","1","1","0.404992850595794","6.9112","6.9112","95.5533876392735","579958.521573608","579958.521573608","187210.026433095"
"2002/9/23 0:00","25","89","0","1","0","0","2","0","1","2","0.79468596700664","6.9112","6.9112","95.5533876392735","571203.42239233","571203.42239233","181640.187911558"
"2002/9/23 0:10","25","89","1","1","0.247118944944059","0","2","0","1","2","0.39354337851868","6.9112","6.9112","95.5533876392735","566129.447780221","566129.447780221","185365.311161371"
"2002/9/23 0:20","25","89","0","1","0","0","2","0","1","2","0.783177409919346","6.9112","6.9112","95.5533876392735","563775.342053951","563775.342053951","180098.180890059"
"2002/9/23 0:30","25","89","1","1","0.490688787925181","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","563048.161598213","563048.161598213","156617.39851899"
"2002/9/23 0:40","25","89","1","2","0.173350938754725","1","1","0.173350938754725","1","1","0.275983253023276","6.9112","6.9112","121.94756008","592779.516833491","592779.516833491","232688.118252688"
"2002/9/23 0:50","25","89","0","1","0","0","1","0","1","2","0.751639691326771","6.9112","6.9112","95.5533876392735","539651.317295602","539651.317295602","176312.986006737"
"2002/9/23 1:00","25","89","0","2","0","0","2","0","1","2","0.780221943092159","6.9112","6.9112","95.5533876392735","561830.628836075","561830.628836075","179707.403214152"
"2002/9/23 1:10","25","89.3333333333333","0","2","0","0","2","0","1","2","0.780701207495873","6.9112","6.9112","95.5533876392735","562208.545126255","562208.545126255","179764.26185501"
"2002/9/23 1:20","25","89.6666666666667","1","1","0.246652782428788","1","1","0.246652782428788","0","1","0","6.9112","6.9112","95.5533876392735","563303.484032255","563303.484032255","186451.330438579"
"2002/9/23 1:30","25","90","1","2","0.174115812525742","1","2","0.174115812525742","1","1","0.277198044097113","6.9112","6.9112","121.94756008","595249.661403166","595249.661403166","232926.302216993"
"2002/9/23 1:40","25","90.3333333333333","0","1","0","0","1","0","1","2","0.761226659009543","6.9112","6.9112","95.5533876392735","544935.885323164","544935.885323164","177638.567441784"
"2002/9/23 1:50","25","90.6666666666667","1","1","0.250206715412362","1","1","0.250206715412362","0","1","0","6.9112","6.9112","95.5533876392735","570303.685903977","570303.685903978","187192.512974888"
