1,"eplusout"
"2002/9/24 18:40","28.3333333333333","74.6666666666667","1","2","0.25058169283301","1","2","0.25058169283301","0","1","0","6.9112","6.9112","95.5533876392735","571158.789509833","571158.789509833","187302.500600243"
"2002/9/24 18:50","28.1666666666667","75.8333333333333","1","2","0.5237963026286","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","596965.567886757","596965.567886757","161593.442884284"
"2002/9/24 19:00","28","77","1","2","0.184192126261948","1","1","0.184192126261948","1","1","0.293239863727781","6.9112","6.9112","121.94756008","629711.695920917","629711.695920917","236102.170374122"
"2002/9/24 19:10","27.8333333333333","78.1666666666667","0","1","0","0","1","0","1","2","0.803408263632211","6.9112","6.9112","95.5533876392735","575126.408927253","575126.408927253","182966.121348535"
"2002/9/24 19:20","27.6666666666667","79.3333333333333","0","2","0","0","2","0","1","2","0.839273234436362","6.9112","6.9112","95.5533876392735","600813.481999582","600813.481999582","187633.620858828"
"2002/9/24 19:30","27.5","80.5","1","1","0.528231855134866","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","602023.257150994","602023.257150994","162299.332147524"
"2002/9/24 19:40","27.3333333333333","81.6666666666667","1","2","0.264540571028367","0","2","0","1","1","0.42115720456208","6.9112","6.9112","95.5533876392735","602991.671093987","602991.671093987","189764.394327028"
"2002/9/24 19:50","27.1666666666667","82.8333333333333","1","2","0.264925057114045","1","1","0.264925057114045","0","1","0","6.9112","6.9112","95.5533876392735","603868.506115329","603868.506115329","190565.886320928"
"2002/9/24 20:00","27","84","1","2","0.265263802756643","1","2","0.265263802756643","0","2","0","6.9112","6.9112","95.5533876392735","604641.029391426","604641.029391426","190643.882292828"
"2002/9/24 20:10","27","83.1666666666667","1","2","0.528689878511606","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","602545.525948638","602545.525948638","162372.373548928"
"2002/9/24 20:20","27","82.3333333333333","1","2","0.525416793160838","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","598813.345736035","598813.345736034","161850.864489348"
"2002/9/24 20:30","27","81.5","1","2","0.182945615980464","1","1","0.182945615980464","1","1","0.291255378763652","6.9112","6.9112","121.94756008","625448.41796271","625448.41796271","235705.905702257"
"2002/9/24 20:40","27","80.6666666666667","0","1","0","0","1","0","1","2","0.789654861396467","6.9112","6.9112","95.5533876392735","565276.290803455","565276.290803455","181210.089476378"
"2002/9/24 20:50","27","79.8333333333333","1","1","0.256361474442785","1","1","0.256361474442785","0","1","0","6.9112","6.9112","95.5533876392735","584339.236008977","584339.236008977","188594.324124158"
"2002/9/24 21:00","27","79","1","2","0.507920690103856","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","578863.568836336","578863.568836336","159094.714513145"
"2002/9/24 21:10","27","79","0","1","0","0","2","0","1","1","0.804295778849409","6.9112","6.9112","95.5533876392735","575762.048449163","575762.048449162","183079.768683024"
"2002/9/24 21:20","27","79","0","2","0","0","2","0","1","2","0.802056428243287","6.9112","6.9112","95.5533876392735","574158.224003054","574158.224003054","182792.397613523"
"2002/9/24 21:30","27","79","1","1","0.176739492030289","1","1","0.176739492030289","1","2","0.281375027315628","6.9112","6.9112","121.94756008","604222.767370242","604222.767370242","233748.177136309"
"2002/9/24 21:40","27","79","1","2","0.241862800990323","0","1","0","1","2","0.385053456098106","6.9112","6.9112","95.5533876392735","551276.424929747","551276.424929747","184143.361631215"
"2002/9/24 21:50","27","79","1","2","0.252124433651206","0","2","0","1","2","0.401390309492276","6.9112","6.9112","95.5533876392735","574676.889442172","574676.889442172","186657.515389971"
"2002/9/24 22:00","27","79","1","2","0.251786585059336","1","1","0.251786585059336","0","1","0","6.9112","6.9112","95.5533876392735","573906.450355876","573906.450355876","187555.96247475"
"2002/9/24 22:10","27","79.8333333333333","0","1","0","0","1","0","1","1","0.803518890023184","6.9112","6.9112","95.5533876392735","575205.639651799","575205.639651799","182980.071807349"
"2002/9/24 22:20","27","80.6666666666667","1","1","0.50735308217874","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","578216.370010772","578216.370010772","159006.304372019"
"2002/9/24 22:30","27","81.5","0","1","0","0","2","0","1","1","0.814004574869175","6.9112","6.9112","95.5533876392735","582715.544368835","582715.544368834","184331.629597109"
"2002/9/24 22:40","27","82.3333333333333","1","1","0.258021210695353","0","2","0","1","2","0.410778170591179","6.9112","6.9112","95.5533876392735","588124.218775029","588124.218775029","188127.623645386"
"2002/9/24 22:50","27","83.1666666666667","1","2","0.520569025405471","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","593285.655038545","593285.655038545","161082.001053784"
"2002/9/24 23:00","27","84","1","2","0.262404597707547","1","1","0.262404597707547","0","2","0","6.9112","6.9112","95.5533876392735","598120.526671191","598120.526671191","189988.305676492"
"2002/9/24 23:10","27","84","0","1","0","0","1","0","1","1","0.838676131852364","6.9112","6.9112","95.5533876392735","600385.818465168","600385.818465168","187554.881929242"
"2002/9/24 23:20","27","84","1","1","0.185062399291674","1","1","0.185062399291674","1","2","0.294625366733918","6.9112","6.9112","121.94756008","632688.192301115","632688.192301115","236379.216783449"
"2002/9/24 23:30","27","84","1","2","0.253416900234907","0","1","0","1","2","0.403447958386227","6.9112","6.9112","95.5533876392735","577624.274392258","577624.274392257","186986.698333354"
"2002/9/24 23:40","27","84","1","2","0.264683063235535","0","2","0","1","2","0.421384056796539","6.9112","6.9112","95.5533876392735","603316.629798021","603316.629798021","189800.421215849"
"2002/9/24 23:50","27","84","1","2","0.185944042701918","1","1","0.185944042701918","1","2","0.296028971756149","6.9112","6.9112","121.94756008","635703.589288995","635703.589288995","236659.8769545"
"2002/9/25 0:00","27","84","1","2","0.508852340179998","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","579925.85790304","579925.85790304","159240.453124121"
"2002/9/25 0:10","26.8333333333333","85.1666666666667","1","2","0.265357197517742","1","1","0.265357197517742","0","2","0","6.9112","6.9112","95.5533876392735","604854.020134111","604854.020134111","190666.016831786"
"2002/9/25 0:20","26.6666666666667","86.3333333333333","0","1","0","0","1","0","1","1","0.844839807976662","6.9112","6.9112","95.5533876392735","604800.450614674","604800.450614674","188369.60585567"
"2002/9/25 0:30","26.5","87.5","1","1","0.530465271903428","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","604569.952178088","604569.952178088","162656.056901568"
"2002/9/25 0:40","26.3333333333333","88.6666666666667","1","2","0.185997025877357","1","1","0.185997025877357","1","1","0.296113322696989","6.9112","6.9112","121.94756008","635884.802735147","635884.802735147","236676.867100721"
"2002/9/25 0:50","26.1666666666667","89.8333333333333","1","2","0.508490235700372","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","579512.977737542","579512.977737542","159183.918555751"
"2002/9/25 1:00","26","91","1","2","0.26510106310026","1","1","0.26510106310026","0","2","0","6.9112","6.9112","95.5533876392735","604269.894832947","604269.894832947","190606.889683751"
"2002/9/25 1:10","25.9666666666667","91.5","1","2","0.531121644832338","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","605318.395676028","605318.395676027","162761.06317905"
"2002/9/25 1:20","25.9333333333333","92","1","2","0.266176140974051","1","1","0.266176140974051","0","2","0","6.9112","6.9112","95.5533876392735","606721.658907403","606721.658907404","190856.39672492"
"2002/9/25 1:30","25.9","92.5","0","1","0","0","1","0","1","1","0.84969014779871","6.9112","6.9112","95.5533876392735","608274.449942168","608274.449942168","189013.443337961"
"2002/9/25 1:40","25.8666666666667","93","1","1","0.535127164899782","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","609885.797198799","609885.797198799","163403.466542986"
"2002/9/25 1:50","25.8333333333333","93.5","0","1","0","0","2","0","1","1","0.854223161367017","6.9112","6.9112","95.5533876392735","611521.186203663","611521.186203663","189617.279361635"
"2002/9/25 2:00","25.8","94","1","1","0.268999593644897","1","1","0.268999593644897","0","1","0","6.9112","6.9112","95.5533876392735","613160.719017617","613160.719017616","191513.183904404"
"2002/9/25 2:10","25.8333333333333","94","0","1","0","0","1","0","1","1","0.920981701597524","6.9112","6.9112","95.5533876392735","659338.511906818","659338.511906817","198748.473254269"
"2002/9/25 2:20","25.8666666666667","94","1","1","0.288175172257136","0","2","0","1","2","0.458784259443505","6.9112","6.9112","95.5533876392735","656893.649675945","656893.649675945","195832.23402525"
"2002/9/25 2:30","25.9","94","1","2","0.287138681984197","0","2","0","1","2","0.457134133172855","6.9112","6.9112","95.5533876392735","654529.688770104","654529.688770104","195561.990778085"
"2002/9/25 2:40","25.9333333333333","94","0","1","0","0","2","0","1","2","0.91431451932181","6.9112","6.9112","95.5533876392735","654562.819572601","654562.819572601","197816.454112992"
"2002/9/25 2:50","25.9666666666667","94","0","2","0","0","2","0","1","2","0.915015976070281","6.9112","6.9112","95.5533876392735","655065.270167441","655065.270167441","197914.324777326"
"2002/9/25 3:00","26","94","1","1","0.201274538805129","1","1","0.201274538805129","1","2","0.320435620831863","6.9112","6.9112","121.94756008","688138.851432701","688138.851432701","241613.594793422"
"2002/9/25 3:10","26","92.3333333333333","0","1","0","0","1","0","1","2","0.886237963526169","6.9112","6.9112","95.5533876392735","634452.042771045","634452.042771044","193940.358332253"
"2002/9/25 3:20","26","90.6666666666667","0","2","0","0","2","0","1","2","0.904683647972984","6.9112","6.9112","95.5533876392735","647664.308385672","647664.308385672","196477.774728875"
"2002/9/25 3:30","26","89","0","2","0","0","2","0","1","2","0.892819595494786","6.9112","6.9112","95.5533876392735","639166.297472952","639166.297472952","194841.642206332"
"2002/9/25 3:40","26","87.3333333333333","0","2","0","0","2","0","1","2","0.888682709881507","6.9112","6.9112","95.5533876392735","636203.147759726","636203.147759725","194274.396934055"
"2002/9/25 3:50","26","85.6666666666667","1","1","0.275448662499551","0","2","0","1","2","0.438523241435944","6.9112","6.9112","95.5533876392735","627868.48209654","627868.482096539","192526.445737181"
"2002/9/25 4:00","26","84","1","2","0.265933270840928","1","1","0.265933270840928","0","1","0","6.9112","6.9112","95.5533876392735","606167.781628076","606167.781628076","190769.942441667"
"2002/9/25 4:10","25.8666666666667","85.5","1","2","0.178258591405265","1","2","0.178258591405265","1","1","0.283793482994202","6.9112","6.9112","121.94756008","609418.205904203","609418.205904203","234224.702416387"
"2002/9/25 4:20","25.7333333333333","87","1","2","0.239545840401308","0","1","0","1","2","0.381364779382256","6.9112","6.9112","95.5533876392735","545992.990850382","545992.990850382","183580.315123526"
"2002/9/25 4:30","25.6","88.5","1","2","0.500502082341027","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","570404.766901803","570404.766901802","157942.166487466"
"2002/9/25 4:40","25.4666666666667","90","1","2","0.502358275656343","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","572521.213710416","572521.213710416","158229.679626584"
"2002/9/25 4:50","25.3333333333333","91.5","0","1","0","0","2","0","1","1","0.802779818527941","6.9112","6.9112","95.5533876392735","574676.316154866","574676.316154866","182885.234588639"
"2002/9/25 5:00","25.2","93","1","1","0.253224044608034","0","2","0","1","2","0.403140925947375","6.9112","6.9112","95.5533876392735","577184.478914606","577184.478914605","186932.203860889"
"2002/9/25 5:10","25.1666666666667","93.1666666666667","0","1","0","0","2","0","1","2","0.829200043494894","6.9112","6.9112","95.5533876392735","593598.788544237","593598.788544237","186309.486770848"
"2002/9/25 5:20","25.1333333333333","93.3333333333333","1","1","0.272438659707944","0","2","0","1","2","0.433731218962758","6.9112","6.9112","95.5533876392735","621003.817144432","621003.817144431","191759.329913811"
"2002/9/25 5:30","25.1","93.5","0","1","0","0","2","0","1","2","0.902309294258","6.9112","6.9112","95.5533876392735","645963.591199639","645963.591199639","196148.987179135"
"2002/9/25 5:40","25.0666666666667","93.6666666666667","0","2","0","0","2","0","1","2","0.853630094333738","6.9112","6.9112","95.5533876392735","611096.405484114","611096.405484114","189537.825136955"
"2002/9/25 5:50","25.0333333333333","93.8333333333333","1","1","0.181425271967818","1","1","0.181425271967818","1","2","0.288834941581372","6.9112","6.9112","121.94756008","620248.613982903","620248.613982903","235224.104786995"
"2002/9/25 6:00","25","94","1","2","0.245694961793678","0","1","0","1","2","0.391154380901812","6.9112","6.9112","95.5533876392735","560015.117063963","560015.117063963","185079.126058916"
"2002/9/25 6:10","25","95","0","1","0","0","2","0","1","2","0.817732892421655","6.9112","6.9112","95.5533876392735","585385.808374205","585385.808374205","184814.74833598"
"2002/9/25 6:20","25","96","1","1","0.516764401829348","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","588947.450175423","588947.450175422","160481.29427544"
"2002/9/25 6:30","25","97","1","2","0.183094788803082","1","1","0.183094788803082","1","1","0.291492866755481","6.9112","6.9112","121.94756008","625958.613233219","625958.613233219","235753.494339586"
"2002/9/25 6:40","25","98","0","1","0","0","1","0","1","2","0.803152270522578","6.9112","6.9112","95.5533876392735","574943.066463091","574943.066463091","182933.258711792"
"2002/9/25 6:50","25","99","1","1","0.265103793883554","0","2","0","1","2","0.422053873690426","6.9112","6.9112","95.5533876392735","604276.122495994","604276.122495994","189907.240510337"
"2002/9/25 7:00","25","100","1","2","0.187916886373027","1","1","0.187916886373027","1","2","0.299169803131587","6.9112","6.9112","121.94756008","642451.152608243","642451.152608243","237290.232985041"
"2002/9/25 7:10","25.0833333333333","99.3333333333333","1","2","0.514544919168303","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","586416.709556056","586416.709556056","160132.306337021"
"2002/9/25 7:20","25.1666666666667","98.6666666666667","1","2","0.273315103750256","1","1","0.273315103750256","0","2","0","6.9112","6.9112","95.5533876392735","623002.642643407","623002.642643407","192513.02469949"
"2002/9/25 7:30","25.25","98","0","1","0","0","1","0","1","1","0.904064785397394","6.9112","6.9112","95.5533876392735","647221.025098471","647221.025098471","196392.185451537"
"2002/9/25 7:40","25.3333333333333","97.3333333333333","1","1","0.197543408697981","1","1","0.197543408697981","1","2","0.314495540186858","6.9112","6.9112","121.94756008","675376.847806525","675376.847806526","240395.542648181"
"2002/9/25 7:50","25.4166666666667","96.6666666666667","1","2","0.188083313625101","1","2","0.188083313625101","1","2","0.299434760737046","6.9112","6.9112","121.94756008","643020.373472407","643020.373472407","237343.467993723"
"2002/9/25 8:00","25.5","96","1","2","0.264649197302191","1","2","0.264649197302191","0","1","0","6.9112","6.9112","95.5533876392735","603239.397279147","603239.397279147","190508.005112179"
"2002/9/25 8:10","25.75","94.8333333333333","1","2","0.197167252983392","1","2","0.197167252983392","1","1","0.313896688038696","6.9112","6.9112","121.94756008","674090.251928839","674090.251928839","240273.263990089"
"2002/9/25 8:20","26","93.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.12610472734661","6.9112","95.5528614178813","800644.387014004","714398.388167173","209052.215516603"
"2002/9/25 8:30","26.25","92.5","1","1","0.433361613338071","1","1","0.433361613338071","0","1","0","6.9112","6.9112","95.553225628929","988117.601371676","988117.601371676","233941.087672493"
"2002/9/25 8:40","26.5","91.3333333333333","1","2","1.01319280035987","0","1","0","0","2","0","6.9112","6.9112","95.5533865509378","1155262.58458555","1155262.58458555","260035.239224291"
"2002/9/25 8:50","26.75","90.1666666666667","1","2","1.02","0","2","0","0","2","0","7.29264239400838","6.9112","95.5523231477601","1316249.92515757","1163169.55620048","261697.332748033"
"2002/9/25 9:00","27","89","1","2","0.578035895428862","0","2","0","1","1","0.9202519708376","6.9112","6.9112","95.5531000807277","1318342.65638005","1318342.65638005","287462.120946526"
"2002/9/25 9:10","27.3333333333333","86.5","1","2","0.568928425200487","0","2","0","1","2","0.905752581624428","6.9112","6.9112","95.5533857075333","1297551.74206524","1297551.74206524","284091.761851144"
"2002/9/25 9:20","27.6666666666667","84","1","2","1.02","0","2","0","0","1","0","7.88883454322536","6.9112","95.550568259715","1555705.19609631","1163368.34424317","261697.570094398"
"2002/9/25 9:30","28","81.5","1","2","0.646159355324496","1","1","0.646159355324496","0","2","0","6.9112","6.9112","95.5526506256113","1473877.30865932","1473877.30865932","302689.341254629"
"2002/9/25 9:40","28.3333333333333","79","1","2","1.02","0","1","0","0","2","0","8.04319131646141","6.9112","95.5500179517239","1617699.34395593","1163419.82339778","261697.533328424"
"2002/9/25 9:50","28.6666666666667","76.5","1","2","1.02","0","2","0","0","2","0","8.81410618600924","6.9112","95.5468847046734","1927307.3849535","1163677.00152808","261697.417723803"
"2002/9/25 10:00","29","74","1","2","0.751614167790973","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5519473439244","1572097.95968389","1572097.95968389","328146.908681814"
"2002/9/25 10:10","29.1666666666667","74.1666666666667","1","2","1.02","0","2","0","0","1","0","8.56789622452903","6.9112","95.5485611120561","1828433.59628334","1163594.84637854","261697.788731989"
"2002/9/25 10:20","29.3333333333333","74.3333333333333","1","2","0.774927013931683","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5521386279413","1598718.27245429","1598718.27245429","332583.262980846"
"2002/9/25 10:30","29.5","74.5","1","2","1.02","0","2","0","0","1","0","8.64784664953791","6.9112","95.5483005288343","1860542.7911545","1163621.52002824","261697.99904444"
"2002/9/25 10:40","29.6666666666667","74.6666666666667","1","2","0.879786998673554","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5520783630575","1718467.6121443","1718467.6121443","353680.436967344"
"2002/9/25 10:50","29.8333333333333","74.8333333333333","1","2","0.773420184866162","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533788435311","1596997.61033291","1596997.61033291","332303.10391735"
"2002/9/25 11:00","30","75","1","2","1.02","0","2","0","0","1","0","10.1404757590585","6.9112","95.543757353754","2459975.70964611","1164119.72352835","261699.251596193"
"2002/9/25 11:10","30","74.1666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","8.57509194264273","6.9112","95.5455749290714","2547224.64184249","1879519.09026797","379814.761689292"
"2002/9/25 11:20","30","73.3333333333333","1","2","0.844042207862938","1","1","0.844042207862938","0","1","0","6.9112","6.9112","95.5521169086793","1925865.53082824","1925865.53082824","380714.994080958"
"2002/9/25 11:30","30","72.5","1","2","0.837239033467332","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533791024953","1669875.64816987","1669875.64816987","344893.147787732"
"2002/9/25 11:40","30","71.6666666666667","1","2","0.824031168178986","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875819264","1654792.28192315","1654792.28192315","342226.932981127"
"2002/9/25 11:50","30","70.8333333333333","1","2","0.507763374451105","1","1","0.507763374451105","1","2","0.808375828824777","6.9112","6.9112","121.94756008","1737158.30218323","1737158.30218323","368019.566383029"
"2002/9/25 12:00","30","70","1","2","0.742691495055734","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392729","1561909.6396332","1561909.6396332","326480.941845043"
"2002/9/25 12:10","30.1666666666667","70","1","2","1.02","0","2","0","0","1","0","9.76551282108191","6.9112","95.5448441300312","2309396.99943551","1163994.5303633","261698.290574076"
"2002/9/25 12:20","30.3333333333333","70","1","2","0.950031523773135","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5512358197206","1798697.83252545","1798697.83252545","368870.620152589"
"2002/9/25 12:30","30.5","70","1","2","0.626276740083028","1","1","0.626276740083028","0","1","0","6.9112","6.9112","95.5533731827936","1428479.15104191","1428479.15104191","295620.0154987"
"2002/9/25 12:40","30.6666666666667","70","1","2","0.557543109877798","0","1","0","1","1","0.887626788836874","6.9112","6.9112","95.5533875421599","1271561.74052509","1271561.74052509","279932.801950585"
"2002/9/25 12:50","30.8333333333333","70","1","2","0.541167311277428","0","2","0","1","2","0.861555984142557","6.9112","6.9112","95.5533876386211","1234180.53159548","1234180.53159548","274026.980048354"
"2002/9/25 13:00","31","70","1","2","1.02","0","2","0","0","1","0","7.80595550098958","6.9112","95.5510006951128","1522418.79463747","1163340.70395002","261698.116164755"
"2002/9/25 13:10","30.8333333333333","69.3333333333333","1","2","0.624908741771337","1","1","0.624908741771337","0","2","0","6.9112","6.9112","95.5527131064028","1425355.70704669","1425355.70704669","295143.878252507"
"2002/9/25 13:20","30.6666666666667","68.6666666666667","1","2","1.02","0","1","0","0","2","0","9.43604978894721","6.9112","95.5458827867378","2177088.35851985","1163884.5501666","261698.31768371"
"2002/9/25 13:30","30.5","68","1","2","1.02","0","2","0","1","1","0.997773494882073","7.62482893803105","6.9112","95.5490703383635","2165390.22266682","1879006.57996606","382265.228991625"
"2002/9/25 13:40","30.3333333333333","67.3333333333333","1","2","0.937179417164851","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5528368644935","1784017.99680748","1784017.99680748","366021.2406894"
"2002/9/25 13:50","30.1666666666667","66.6666666666667","1","2","0.80142792982684","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533839392769","1628980.16557898","1628980.16557898","337727.297716857"
"2002/9/25 14:00","30","66","1","2","1.02","0","2","0","0","1","0","9.69908212728708","6.9112","95.5450429066227","2282719.28651001","1163972.35313496","261697.847439426"
"2002/9/25 14:10","30.1666666666667","66","1","2","0.835561516843162","1","1","0.835561516843162","0","2","0","6.9112","6.9112","95.5512859014788","1906488.64607321","1906488.64607321","377057.428389643"
"2002/9/25 14:20","30.3333333333333","66","1","2","0.724913701944554","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533735192857","1541610.6293466","1541610.6293466","323187.157769946"
"2002/9/25 14:30","30.5","66","1","2","1.02","0","2","0","0","1","0","8.98592120058357","6.9112","95.5474660676871","1996318.60652796","1163734.32177475","261697.939964524"
"2002/9/25 14:40","30.6666666666667","66","1","2","0.941845984469232","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5518235482432","1789348.1824982","1789348.1824982","367050.876414994"
"2002/9/25 14:50","30.8333333333333","66","1","2","0.781767541538657","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533771315671","1606529.45646536","1606529.45646536","333901.789809202"
"2002/9/25 15:00","31","66","1","2","1.02","0","2","0","0","1","0","10.3776466673166","6.9112","95.5429510930976","2555216.01210495","1164198.92561545","261699.769885785"
"2002/9/25 15:10","31","65.5","1","2","1.02","1","1","1.02","0","2","0","7.56665253176268","6.9112","105.959919467293","2619774.08581551","2328076.95639864","465018.52665288"
"2002/9/25 15:20","31","65","1","2","0.6315710262826","1","2","0.629150175117735","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2152946.88287884","2152946.88287883","431962.113395004"
"2002/9/25 15:30","31","64.5","1","2","0.817453643407347","1","2","0.817453643407347","0","1","0","6.9112","6.9112","95.5533867862853","1865117.03829325","1865117.03829325","369425.668573813"
"2002/9/25 15:40","31","64","1","2","0.818834011723908","1","2","0.818834011723908","0","2","0","6.9112","6.9112","95.5533876335435","1868270.71713956","1868270.71713956","370001.811658297"
"2002/9/25 15:50","31","63.5","1","2","1.01695465865528","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5527875434159","1875143.00715666","1875143.00715666","384132.188486689"
"2002/9/25 16:00","31","63","1","2","1.02","0","2","0","1","2","0.997773494882073","7.08331234907771","6.9112","95.5528718031207","1947787.08117164","1878714.59841758","384222.705043017"
"2002/9/25 16:10","30.9166666666667","62.8333333333333","1","2","0.956265899891132","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553257888681","1805818.85746579","1805818.85746579","370250.725706633"
"2002/9/25 16:20","30.8333333333333","62.6666666666667","1","2","0.819514959101589","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533867676515","1649634.851264","1649634.851264","341311.012726201"
"2002/9/25 16:30","30.75","62.5","1","2","0.770118765716964","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876334183","1593227.75565828","1593227.75565828","331651.832213844"
"2002/9/25 16:40","30.6666666666667","62.3333333333333","1","2","0.753669063805091","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392342","1574444.32317805","1574444.32317805","328527.966860118"
"2002/9/25 16:50","30.5833333333333","62.1666666666667","1","2","1.02","0","2","0","0","1","0","9.3880908853974","6.9112","95.5463184175391","2157831.32147716","1163868.5395461","261697.819755693"
"2002/9/25 17:00","30.5","62","1","2","1.02","0","2","0","1","1","0.997773494882073","7.6635371169455","6.9112","95.548960795089","2180944.57501839","1879027.45031318","382109.31223427"
"2002/9/25 17:10","30.4166666666667","63.3333333333333","1","2","0.489006475052093","0","2","0","1","2","0.778514234111984","6.9112","6.9112","95.5528079263755","1115112.5618612","1115112.5618612","255870.298287554"
"2002/9/25 17:20","30.3333333333333","64.6666666666667","1","2","0.281990911036068","0","2","0","1","2","0.448938714172238","6.9112","6.9112","95.5533837448715","642789.118981348","642789.118981347","194221.31360879"
"2002/9/25 17:30","30.25","66","0","1","0","0","2","0","1","2","0.829531950371476","6.9112","6.9112","95.5533876131123","593836.507900411","593836.507900411","186353.300514341"
"2002/9/25 17:40","30.1666666666667","67.3333333333333","1","1","0.265189584208637","1","1","0.265189584208637","0","1","0","6.9112","6.9112","95.5533876390978","604471.770875796","604471.770875796","190640.37836917"
"2002/9/25 17:50","30.0833333333333","68.6666666666667","1","2","0.270699839784499","1","2","0.270699839784499","0","2","0","6.9112","6.9112","95.5533876392723","617038.269797916","617038.269797917","191916.829062432"
"2002/9/25 18:00","30","70","0","1","0","0","1","0","1","1","0.880574428276947","6.9112","6.9112","95.5533876392735","630395.426892125","630395.426892124","193168.367243562"
"2002/9/25 18:10","29.8333333333333","70.6666666666667","1","1","0.195242310531841","1","1","0.195242310531841","1","2","0.310832116964828","6.9112","6.9112","121.94756008","667506.249039441","667506.249039441","239649.682747195"
"2002/9/25 18:20","29.6666666666667","71.3333333333333","1","2","0.267191214997218","1","2","0.267191214997218","0","1","0","6.9112","6.9112","95.5533876392735","609036.590651182","609036.590651182","191107.619445539"
"2002/9/25 18:30","29.5","72","1","2","0.278764655903397","1","2","0.278764655903397","0","2","0","6.9112","6.9112","95.5533876392735","635431.085403041","635431.085403041","193799.119515799"
"2002/9/25 18:40","29.3333333333333","72.6666666666667","1","2","0.279564460671829","1","2","0.279564460671829","0","2","0","6.9112","6.9112","95.5533876392735","637255.170287948","637255.170287948","193985.394659681"
"2002/9/25 18:50","29.1666666666667","73.3333333333333","1","2","0.279705366778051","0","1","0","1","1","0.445300053278495","6.9112","6.9112","95.5533876392735","637576.530159385","637576.530159385","193636.458534512"
"2002/9/25 19:00","29","74","1","2","0.195659853473522","1","1","0.195659853473522","1","2","0.311496858926409","6.9112","6.9112","121.94756008","668934.392872683","668934.392872683","239784.290567034"
"2002/9/25 19:10","29","74","1","2","0.267227904013508","0","1","0","1","2","0.425435526194751","6.9112","6.9112","95.5533876392735","609120.262123496","609120.262123496","190448.697206448"
"2002/9/25 19:20","29","74","1","2","0.278652295971904","1","1","0.278652295971904","0","1","0","6.9112","6.9112","95.5533876392735","635174.830744549","635174.830744548","193767.856750783"
"2002/9/25 19:30","29","74","0","1","0","0","1","0","1","1","0.888340380820249","6.9112","6.9112","95.5533876392735","635957.946503143","635957.946503142","194227.970583921"
"2002/9/25 19:40","29","74","1","1","0.279369216799352","1","1","0.279369216799352","0","1","0","6.9112","6.9112","95.5533876392735","636809.884363863","636809.884363863","193937.242690908"
"2002/9/25 19:50","29","74","1","2","0.558697853401488","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","636763.609459063","636763.609459063","167239.894330365"
"2002/9/25 20:00","29","74","1","2","0.279110891125084","0","2","0","1","1","0.444353628678251","6.9112","6.9112","95.5533876392735","636220.73047096","636220.73047096","193482.609260137"
"2002/9/25 20:10","29","74","1","2","0.279584538641918","0","2","0","1","2","0.445107690950674","6.9112","6.9112","95.5533876392735","637300.961436249","637300.961436249","193604.577702621"
"2002/9/25 20:20","29","74","1","2","0.280591967263498","0","2","0","1","2","0.446711550125888","6.9112","6.9112","95.5533876392735","639598.574351995","639598.574351995","193864.519384447"
"2002/9/25 20:30","29","74","1","2","0.28058940476187","1","1","0.28058940476187","0","1","0","6.9112","6.9112","95.5533876392735","639592.730118526","639592.730118526","194223.267632007"
"2002/9/25 20:40","29","74","1","2","0.279688713062266","0","1","0","1","1","0.445273540020591","6.9112","6.9112","95.5533876392735","637538.548574558","637538.548574558","193631.423011463"
"2002/9/25 20:50","29","74","0","1","0","0","2","0","1","2","0.887994696605601","6.9112","6.9112","95.5533876392735","635710.342140455","635710.342140454","194180.669953068"
"2002/9/25 21:00","29","74","1","1","0.557067097425567","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","634904.008890366","634904.008890366","166971.378678066"
"2002/9/25 21:10","29","74","1","2","0.55750480768929","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","635403.142632996","635403.142632996","167043.405775349"
"2002/9/25 21:20","29","74","1","2","0.279149575989673","0","2","0","1","1","0.444415216242555","6.9112","6.9112","95.5533876392735","636308.957586327","636308.957586327","193492.606597122"
"2002/9/25 21:30","29","74","1","2","0.278871437619278","1","1","0.278871437619278","0","1","0","6.9112","6.9112","95.5533876392735","635674.618156724","635674.618156724","193819.412898172"
"2002/9/25 21:40","29","74","1","2","0.194976347079337","1","2","0.194976347079337","1","1","0.310408694486617","6.9112","6.9112","121.94756008","666596.561801119","666596.561801119","239562.812926412"
"2002/9/25 21:50","29","74","1","2","0.266006262402901","0","1","0","1","2","0.423490632964574","6.9112","6.9112","95.5533876392735","606334.242420116","606334.242420116","190140.000717623"
"2002/9/25 22:00","29","74","0","1","0","0","2","0","1","2","0.882414105911899","6.9112","6.9112","95.5533876392735","631713.128321287","631713.128321286","193418.717479526"
"2002/9/25 22:10","28.8666666666667","74.5","0","2","0","0","2","0","1","2","0.881346345241275","6.9112","6.9112","95.5533876392735","630948.325628422","630948.325628422","193273.261482864"
"2002/9/25 22:20","28.7333333333333","75","0","2","0","0","2","0","1","2","0.879575246471517","6.9112","6.9112","95.5533876392735","629679.746579692","629679.746579692","193032.261194261"
"2002/9/25 22:30","28.6","75.5","0","2","0","0","2","0","1","2","0.877278487027788","6.9112","6.9112","95.5533876392735","628034.658291168","628034.658291168","192720.208186511"
"2002/9/25 22:40","28.4666666666667","76","1","1","0.192582192244153","1","1","0.192582192244153","1","2","0.306597122016824","6.9112","6.9112","121.94756008","658407.770605649","658407.770605649","238788.907597321"
"2002/9/25 22:50","28.3333333333333","76.5","1","2","0.184275731129869","1","2","0.184275731129869","1","2","0.293372965400331","6.9112","6.9112","121.94756008","629997.639689875","629997.639689875","236129.259447578"
"2002/9/25 23:00","28.2","77","1","2","0.261245234495621","1","2","0.261245234495621","0","1","0","6.9112","6.9112","95.5533876392735","595476.584322444","595476.584322444","189726.354225825"
"2002/9/25 23:10","28.1666666666667","77.3333333333333","1","2","0.190746331398375","1","2","0.190746331398375","1","1","0.303674371760532","6.9112","6.9112","121.94756008","652128.586370893","652128.586370893","238197.41514883"
"2002/9/25 23:20","28.1333333333333","77.6666666666667","1","2","0.183195609761331","1","2","0.183195609761331","1","2","0.291653377004523","6.9112","6.9112","121.94756008","626303.437470251","626303.437470251","235786.253535925"
"2002/9/25 23:30","28.1","78","0","1","0","0","1","0","1","2","0.831342791243614","6.9112","6.9112","95.5533876392735","595133.475532992","595133.475532991","186590.581116348"
"2002/9/25 23:40","28.0666666666667","78.3333333333333","1","1","0.272936547604075","1","1","0.272936547604075","0","1","0","6.9112","6.9112","95.5533876392735","622139.303563657","622139.303563658","192426.000602805"
"2002/9/25 23:50","28.0333333333333","78.6666666666667","0","1","0","0","1","0","1","1","0.870439304443959","6.9112","6.9112","95.5533876392735","623136.018200777","623136.018200777","191794.175079702"
"2002/9/26 0:00","28","79","1","1","0.273428357765423","0","2","0","1","2","0.435306850502479","6.9112","6.9112","95.5533876392735","623260.931168118","623260.931168118","192022.440155111"
"2002/9/26 0:10","28","79","1","2","0.27335852036527","1","1","0.27335852036527","0","1","0","6.9112","6.9112","95.5533876392735","623101.659105973","623101.659105973","192524.582029104"
"2002/9/26 0:20","28","79","1","2","0.546684603696319","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","623064.67095582","623064.67095582","165272.537564569"
"2002/9/26 0:30","28","79","1","2","0.273356877710869","0","2","0","1","1","0.435193051927687","6.9112","6.9112","95.5533876392735","623097.912847985","623097.912847985","192004.058331387"
"2002/9/26 0:40","28","79","1","2","0.191670626448177","1","1","0.191670626448177","1","2","0.305145879582005","6.9112","6.9112","121.94756008","655289.940957479","655289.940957479","238495.017458505"
"2002/9/26 0:50","28","79","0","1","0","0","1","0","1","2","0.834380296125943","6.9112","6.9112","95.5533876392735","597309.015616866","597309.015616865","186989.408245163"
"2002/9/26 1:00","28","79","1","1","0.546499958327408","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622854.118746376","622854.118746376","165242.495493337"
"2002/9/26 1:10","27.8666666666667","79.6666666666667","0","1","0","0","2","0","1","1","0.869375570183038","6.9112","6.9112","95.5533876392735","622374.110373292","622374.110373292","191650.565269689"
"2002/9/26 1:20","27.7333333333333","80.3333333333333","1","1","0.272607666866018","1","1","0.272607666866018","0","1","0","6.9112","6.9112","95.5533876392735","621389.255743012","621389.255743012","192349.069325905"
"2002/9/26 1:30","27.6","81","0","1","0","0","1","0","1","1","0.866261240843745","6.9112","6.9112","95.5533876392735","620143.453641049","620143.453641048","191230.753070793"
"2002/9/26 1:40","27.4666666666667","81.6666666666667","1","1","0.271441734922757","0","2","0","1","2","0.432144082237167","6.9112","6.9112","95.5533876392735","618730.230356689","618730.230356689","191514.080193714"
"2002/9/26 1:50","27.3333333333333","82.3333333333333","1","2","0.271750689875023","0","2","0","1","2","0.432635948583134","6.9112","6.9112","95.5533876392735","619434.832138645","619434.832138645","191592.117862989"
"2002/9/26 2:00","27.2","83","0","1","0","0","2","0","1","2","0.866979362554071","6.9112","6.9112","95.5533876392735","620657.811810899","620657.811810899","191327.421244713"
"2002/9/26 2:10","27","84","0","2","0","0","2","0","1","2","0.997773494882073","8.32934423318919","6.9112","101.463039739406","1318995.4625782","714660.718887403","207401.130441881"
"2002/9/26 2:20","26.8","85","1","1","0.949776117026199","0","2","0","0","1","0","6.9112","6.9112","95.5523166078567","1082888.40106606","1082888.40106606","244938.036169046"
"2002/9/26 2:30","26.6","86","1","2","0.807529237465743","0","2","0","0","2","0","6.9112","6.9112","95.5533804441367","920581.084533468","920581.084533468","213610.741090658"
"2002/9/26 2:40","26.4","87","1","2","0.376018004765932","0","2","0","1","1","0.598632909638837","6.9112","6.9112","95.5533875909391","857273.797020063","857273.797020063","220178.596320314"
"2002/9/26 2:50","26.2","88","1","2","0.361785608063881","0","2","0","1","2","0.575974470572372","6.9112","6.9112","95.5533876389488","824803.436022053","824803.436022053","216031.171083502"
"2002/9/26 3:00","26","89","1","2","0.250418399730808","1","1","0.250418399730808","1","2","0.398674247929356","6.9112","6.9112","121.94756008","856250.950987344","856250.950987344","258374.395163022"
"2002/9/26 3:10","26","89","0","1","0","0","1","0","1","2","0.997773494882073","7.10673322863037","6.9112","95.5529015634553","792865.586923467","714393.764063119","209120.067485309"
"2002/9/26 3:20","26","89","1","1","0.32489695988306","1","1","0.32489695988306","0","1","0","6.9112","6.9112","95.553240232551","740652.36609586","740652.36609586","204916.511980973"
"2002/9/26 3:30","26","89","1","2","0.310990053681687","1","2","0.310990053681687","0","2","0","6.9112","6.9112","95.5533866490411","708930.73253675","708930.73253675","201491.854776321"
"2002/9/26 3:40","26","89","1","2","0.305025843180474","0","1","0","1","1","0.485611076341499","6.9112","6.9112","95.5533876326215","695326.890364344","695326.890364344","200273.330625767"
"2002/9/26 3:50","26","89","1","2","0.302066790376459","0","2","0","1","2","0.480900167907885","6.9112","6.9112","95.5533876392288","688577.664249253","688577.664249253","199486.119380261"
"2002/9/26 4:00","26","89","0","1","0","0","2","0","1","2","0.963704515772052","6.9112","6.9112","95.5533876392732","689941.698772082","689941.698772082","204827.329826644"
"2002/9/26 4:10","26.0166666666667","89.3333333333333","1","1","0.302954780370552","0","2","0","1","2","0.482313876898296","6.9112","6.9112","95.5533876392735","690603.04942721","690603.04942721","199723.040909197"
"2002/9/26 4:20","26.0333333333333","89.6666666666667","1","2","0.29862932836496","1","1","0.29862932836496","0","1","0","6.9112","6.9112","95.5533876392735","680737.342313964","680737.342313964","198508.750141022"
"2002/9/26 4:30","26.05","90","1","2","0.301540984884257","0","1","0","1","1","0.480063068440009","6.9112","6.9112","95.5533876392735","687378.376195685","687378.376195685","199348.992424013"
"2002/9/26 4:40","26.0666666666667","90.3333333333333","0","1","0","0","2","0","1","2","0.953871085702969","6.9112","6.9112","95.5533876392735","682897.682461687","682897.682461686","203411.895112411"
"2002/9/26 4:50","26.0833333333333","90.6666666666667","1","1","0.59661020746394","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","679997.841095443","679997.841095443","173612.153327743"
"2002/9/26 5:00","26.1","91","1","2","0.596910510042492","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","680340.310523689","680340.310523688","173663.650756006"
"2002/9/26 5:10","26","91.6666666666667","1","2","0.198973152827518","1","1","0.198973152827518","1","1","0.316771739404597","6.9112","6.9112","121.94756008","680267.13723042","680267.13723042","240860.881770199"
"2002/9/26 5:20","25.9","92.3333333333333","0","1","0","0","1","0","1","2","0.861892970696483","6.9112","6.9112","95.5533876392735","617014.668377177","617014.668377177","190643.557828251"
"2002/9/26 5:30","25.8","93","0","2","0","0","2","0","1","2","0.909546909544636","6.9112","6.9112","95.5533876392735","651147.811359807","651147.811359806","197152.553613879"
"2002/9/26 5:40","25.7","93.6666666666667","1","1","0.200827184693879","1","1","0.200827184693879","1","2","0.319723418517446","6.9112","6.9112","121.94756008","686608.704682831","686608.704682831","241466.390879429"
"2002/9/26 5:50","25.6","94.3333333333333","1","2","0.273819606060189","0","1","0","1","2","0.435929730529814","6.9112","6.9112","95.5533876392735","624153.217781385","624153.217781384","192119.508640499"
"2002/9/26 6:00","25.5","95","1","2","0.27865431765659","1","1","0.27865431765659","0","1","0","6.9112","6.9112","95.5533876392735","635179.441516408","635179.441516407","193756.042478684"
"2002/9/26 6:10","25.4166666666667","95.8333333333333","0","1","0","0","1","0","1","1","0.958340911960938","6.9112","6.9112","95.5533876392735","686099.55893213","686099.55893213","204054.16552454"
"2002/9/26 6:20","25.3333333333333","96.6666666666667","1","1","0.623249531059961","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","710378.47284908","710378.47284908","178238.773943345"
"2002/9/26 6:30","25.25","97.5","1","2","0.653223320230726","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","744563.710161941","744563.710161941","183591.503081903"
"2002/9/26 6:40","25.1666666666667","98.3333333333333","0","1","0","0","2","0","1","1","0.961125252412464","6.9112","6.9112","95.5533876392735","688094.077785408","688094.077785407","204455.277617165"
"2002/9/26 6:50","25.0833333333333","99.1666666666667","1","1","0.286822707957833","0","2","0","1","2","0.456631092232328","6.9112","6.9112","95.5533876392735","653809.037214408","653809.037214408","195477.623855121"
"2002/9/26 7:00","25","100","1","2","0.29535666676527","1","1","0.29535666676527","0","1","0","6.9112","6.9112","95.5533876392735","673272.999859907","673272.999859907","197730.903913516"
"2002/9/26 7:10","25.2","98.8333333333333","1","2","0.611454595575407","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","696926.830944153","696926.830944152","176175.182752269"
"2002/9/26 7:20","25.4","97.6666666666667","0","1","0","0","2","0","1","1","0.94556695167774","6.9112","6.9112","95.5533876392735","676949.216620785","676949.216620785","202224.254815896"
"2002/9/26 7:30","25.6","96.5","0","2","0","0","2","0","1","2","0.943959647921706","6.9112","6.9112","95.5533876392735","675797.87020077","675797.870200769","201995.183964449"
"2002/9/26 7:40","25.8","95.3333333333333","0","2","0","0","2","0","1","2","0.961886272761855","6.9112","6.9112","95.5533876392735","688639.223995095","688639.223995095","204565.166148341"
"2002/9/26 7:50","26","94.1666666666667","1","1","0.309060440375391","0","2","0","1","2","0.492034286473463","6.9112","6.9112","95.5533876392735","704529.419741521","704529.419741521","201362.353057669"
"2002/9/26 8:00","26.2","93","1","2","0.310982416031294","0","2","0","1","2","0.495094134312038","6.9112","6.9112","95.5533876392735","708913.311523272","708913.311523271","201878.892827693"
"2002/9/26 8:10","26.5","91.5","0","1","0","0","2","0","1","2","0.997773494882073","7.35287219089433","6.9112","95.5522225431533","891704.114054461","714452.524257541","208253.501628426"
"2002/9/26 8:20","26.8","90","1","1","0.487889882600774","0","2","0","1","2","0.776736582564608","6.9112","6.9112","95.5530546751169","1112563.96249765","1112563.96249765","255504.562071337"
"2002/9/26 8:30","27.1","88.5","1","2","1.02","0","2","0","0","1","0","7.36133056412079","6.9112","95.5522041078347","1343838.51821503","1163192.45455524","261697.453357678"
"2002/9/26 8:40","27.4","87","1","2","1.02","0","2","0","0","2","0","9.17889736029745","6.9112","95.5463013835026","2073813.12768882","1163798.7268679","261697.947311046"
"2002/9/26 8:50","27.7","85.5","1","2","0.99364064212309","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5516713260582","1848510.86436482","1848510.86436482","378731.064585678"
"2002/9/26 9:00","28","84","1","2","0.683998353821163","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533761388099","1494894.9702296","1494894.9702296","315837.450492879"
"2002/9/26 9:10","28.1666666666667","83.1666666666667","1","2","0.440828631371529","1","1","0.440828631371529","1","2","0.701813537929699","6.9112","6.9112","121.94756008","1507957.7495498","1507957.7495498","336032.996773031"
"2002/9/26 9:20","28.3333333333333","82.3333333333333","1","2","1.02","0","1","0","0","1","0","9.22669202259595","6.9112","95.5467540917384","2093013.20867246","1163814.67175815","261698.339205503"
"2002/9/26 9:30","28.5","81.5","1","2","1.02","0","2","0","1","1","0.997773494882073","7.76470412126213","6.9112","95.5488872743444","2221597.74334694","1879081.99325015","381761.183893355"
"2002/9/26 9:40","28.6666666666667","80.6666666666667","1","2","0.809535095781172","1","1","0.809535095781172","0","1","0","6.9112","6.9112","95.5527324763567","1847026.10286008","1847026.10286008","366132.144292511"
"2002/9/26 9:50","28.8333333333333","79.8333333333333","1","2","0.749408609421336","1","2","0.749408609421336","0","2","0","6.9112","6.9112","95.5533832379985","1709674.56607627","1709674.56607627","341715.493376112"
"2002/9/26 10:00","29","79","1","2","0.86435923291568","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876097073","1700847.90195083","1700847.90195083","350459.450169933"
"2002/9/26 10:10","29.2166666666667","77.8333333333333","1","2","0.94936659949922","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876390749","1797938.29015556","1797938.29015556","368727.458418281"
"2002/9/26 10:20","29.4333333333333","76.6666666666667","1","2","0.968866134146955","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392722","1820211.40561429","1820211.40561429","373094.404382444"
"2002/9/26 10:30","29.65","75.5","1","2","1.02","0","2","0","1","2","0.997773494882073","6.92490869158872","6.9112","95.5533522754731","1884130.85028223","1878629.22224846","384808.167491294"
"2002/9/26 10:40","29.8666666666667","74.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.06703019515364","6.9112","95.5528723402868","1941243.9191437","1878705.82361773","384294.977113332"
"2002/9/26 10:50","30.0833333333333","73.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.24435570738037","6.9112","95.5522516692176","2012503.27635867","1878801.40877276","383653.613428677"
"2002/9/26 11:00","30.3","72","1","2","1.02","0","2","0","1","2","0.997773494882073","7.66375087330613","6.9112","95.5509741250043","2181036.78225907","1879027.51236237","382132.436489745"
"2002/9/26 11:10","30.4166666666667","71.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.64516976962196","6.9112","95.5504791986223","2173568.39382557","1879017.50836592","382200.428250563"
