1,"eplusout"
"2002/9/26 11:20","30.5333333333333","71.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.56381556432068","6.9112","95.550705656011","2140876.73191001","1878973.64559967","382496.723113268"
"2002/9/26 11:30","30.65","71","1","2","1.02","0","2","0","1","2","0.997773494882073","7.15274452937191","6.9112","95.5518155529859","1975688.12258768","1878752.0456505","383987.28828283"
"2002/9/26 11:40","30.7666666666667","70.6666666666667","1","2","0.581084408734897","1","1","0.581084408734897","1","2","0.925105303303954","6.9112","6.9112","121.94756008","1988283.1271685","1988283.1271685","405771.308020794"
"2002/9/26 11:50","30.8833333333333","70.3333333333333","1","2","0.979722746010258","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533873265172","1832612.55089391","1832612.55089391","375558.898950838"
"2002/9/26 12:00","31","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.44980477648729","6.9112","95.5519216803329","2095063.98545503","1878912.15549285","382914.165908464"
"2002/9/26 12:10","30.1666666666667","70.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.16417429235376","6.9112","101.980597233285","2415810.22584044","1879138.14590125","383786.340277854"
"2002/9/26 12:20","29.3333333333333","71.3333333333333","1","2","0.905004691698735","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5524392774996","1747269.08268585","1747269.08268585","359023.884732367"
"2002/9/26 12:30","28.5","72","1","2","0.596758005410908","0","2","0","1","2","0.95005817966557","6.9112","6.9112","95.5533812682585","1361084.20083933","1361084.20083933","294473.964566724"
"2002/9/26 12:40","27.6666666666667","72.6666666666667","1","2","0.356942408132921","1","1","0.356942408132921","1","2","0.568263938550273","6.9112","6.9112","121.94756008","1220776.60008567","1220776.60008567","299334.003114759"
"2002/9/26 12:50","26.8333333333333","73.3333333333333","1","2","0.439885928061271","0","1","0","1","2","0.700731602427085","6.9112","6.9112","95.5533876392013","1011255.01328068","1011255.01328068","239602.102142487"
"2002/9/26 13:00","26","74","1","2","0.856931631737373","0","2","0","0","1","0","6.9112","6.9112","95.553387639273","1001800.11050135","1001800.11050135","225382.695330899"
"2002/9/26 13:10","26.1833333333333","75.5","1","2","0.46800019020678","1","1","0.46800019020678","0","2","0","6.9112","6.9112","95.5533876392735","1088602.85462896","1088602.85462896","244988.558873498"
"2002/9/26 13:20","26.3666666666667","77","1","2","0.609640046767992","1","2","0.609640046767992","0","2","0","6.9112","6.9112","95.5533876392735","1405038.07133623","1405038.07133623","290424.842522188"
"2002/9/26 13:30","26.55","78.5","1","2","1.02","0","1","0","0","2","0","9.6661069144966","6.9112","95.5451891193267","2277815.89267598","1172299.86363876","262181.427203824"
"2002/9/26 13:40","26.7333333333333","80","1","2","1.02","0","2","0","1","1","0.997773494882073","7.66979924338604","6.9112","95.5488171214592","2183460.52361844","1879030.83004441","382078.897002328"
"2002/9/26 13:50","26.9166666666667","81.5","1","2","0.795358141399202","1","1","0.795358141399202","0","1","0","6.9112","6.9112","95.5528017971549","1814638.1725871","1814638.1725871","360211.421479878"
"2002/9/26 14:00","27.1","83","1","2","0.939481304396193","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533837036956","1786647.19834235","1786647.19834235","366520.063530507"
"2002/9/26 14:10","27.0833333333333","83.1666666666667","1","2","0.796764116382031","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876128357","1623654.3703486","1623654.3703486","336807.534156896"
"2002/9/26 14:20","27.0666666666667","83.3333333333333","1","2","0.778449350466114","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876390959","1602740.39852396","1602740.39852396","333249.689199039"
"2002/9/26 14:30","27.05","83.5","1","2","1.02","0","2","0","0","1","0","10.1109366612647","6.9112","95.5438354122362","2448113.33436118","1164109.8600704","261698.362101818"
"2002/9/26 14:40","27.0333333333333","83.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","8.06483246684581","6.9112","95.5472495597355","2342194.77858643","1879243.85990473","380651.015485247"
"2002/9/26 14:50","27.0166666666667","83.8333333333333","1","2","0.978504329901219","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5525017355996","1831220.8061121","1831220.8061121","375257.836217503"
"2002/9/26 15:00","27","84","1","2","0.84489405360786","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533816878625","1678617.82061797","1678617.82061797","346434.605495069"
"2002/9/26 15:10","27.05","83.8333333333333","1","2","0.920429605199182","0","2","0","1","2","0.997773494882073","6.9112","6.9112","98.8860197237115","1764811.64213017","1764811.64213017","364219.976312022"
"2002/9/26 15:20","27.1","83.6666666666667","1","2","0.847925715193839","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639048","1682080.06346316","1682080.06346317","347055.051074807"
"2002/9/26 15:30","27.15","83.5","1","2","0.840250408967513","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639272","1673314.68065905","1673314.68065905","345489.364605448"
"2002/9/26 15:40","27.2","83.3333333333333","1","2","0.90491980506551","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1747172.10884013","1747172.10884013","359003.359886824"
"2002/9/26 15:50","27.25","83.1666666666667","1","2","0.938161355132593","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1785139.55158988","1785139.55158988","366231.558296459"
"2002/9/26 16:00","27.3","83","1","2","0.951161446268673","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1799988.4032624","1799988.4032624","369110.574423271"
"2002/9/26 16:10","27.3666666666667","82.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.22424811471698","6.9112","102.495069101423","2013380.41669978","1878619.68646984","387422.901865119"
"2002/9/26 16:20","27.4333333333333","82.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.19835256732056","6.9112","96.6192435774752","1995275.49999807","1878748.75184553","384440.872975178"
"2002/9/26 16:30","27.5","82.5","1","2","0.851192143602666","1","1","0.851192143602666","0","1","0","6.9112","6.9112","95.5531695813909","1942202.28062172","1942202.28062172","383755.833872362"
"2002/9/26 16:40","27.5666666666667","82.3333333333333","1","2","0.771530372956867","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533861744242","1594839.65210707","1594839.65210707","331925.617742717"
"2002/9/26 16:50","27.6333333333333","82.1666666666667","1","2","1.02","0","2","0","0","1","0","8.67203210360347","6.9112","95.5482509136982","1870256.18504137","1163629.58890298","261697.704572073"
"2002/9/26 17:00","27.7","82","1","2","1.02","0","2","0","1","1","0.997773494882073","7.10885221383663","6.9112","95.5514047784126","1958049.37736988","1878728.40127334","384129.605135466"
"2002/9/26 17:10","27.7166666666667","81.8333333333333","1","2","0.471045826670672","0","2","0","1","2","0.749920296951281","6.9112","6.9112","95.5532297169931","1074119.1018657","1074119.1018657","249875.202717142"
"2002/9/26 17:20","27.7333333333333","81.6666666666667","1","2","0.57614740627035","0","2","0","0","1","0","6.9112","6.9112","95.5533865784003","656662.224967577","656662.224967577","170141.926029178"
"2002/9/26 17:30","27.75","81.5","0","1","0","0","2","0","1","1","0.846952438124364","6.9112","6.9112","95.553387632147","606313.594848524","606313.594848524","188649.904010437"
"2002/9/26 17:40","27.7666666666667","81.3333333333333","1","1","0.187483546904265","1","1","0.187483546904265","1","2","0.298479912584437","6.9112","6.9112","121.94756008","640969.030336443","640969.030336443","237152.288188101"
"2002/9/26 17:50","27.7833333333333","81.1666666666667","1","2","0.259134922426199","1","2","0.259134922426199","0","1","0","6.9112","6.9112","95.5533876392735","590664.021043016","590664.021043016","189252.728787908"
"2002/9/26 18:00","27.8","81","1","2","0.272379512057177","0","1","0","1","1","0.433637053976432","6.9112","6.9112","95.5533876392735","620868.924764683","620868.924764682","191756.146077715"
"2002/9/26 18:10","27.8333333333333","80.6666666666667","1","2","0.547489708075362","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","623982.737117405","623982.737117405","165403.644566405"
"2002/9/26 18:20","27.8666666666667","80.3333333333333","0","1","0","0","2","0","1","1","0.876515744653818","6.9112","6.9112","95.5533876392735","627488.333659225","627488.333659225","192616.723475392"
"2002/9/26 18:30","27.9","80","1","1","0.551734260896862","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","628822.853622898","628822.853622897","166096.442254553"
"2002/9/26 18:40","27.9333333333333","79.6666666666667","1","2","0.275775821789838","0","2","0","1","1","0.439044089680914","6.9112","6.9112","95.5533876392735","628614.612016281","628614.612016281","192623.506143201"
"2002/9/26 18:50","27.9666666666667","79.3333333333333","1","2","0.551162216386337","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","628170.54186117","628170.54186117","166002.869153768"
"2002/9/26 19:00","28","79","0","1","0","0","2","0","1","1","0.876929550327713","6.9112","6.9112","95.5533876392735","627784.72755731","627784.72755731","192672.831597917"
"2002/9/26 19:10","27.8333333333333","79.8333333333333","0","2","0","0","2","0","1","2","0.876016917530257","6.9112","6.9112","95.5533876392735","627131.042194892","627131.042194891","192549.006277141"
"2002/9/26 19:20","27.6666666666667","80.6666666666667","1","1","0.2746879731856","0","2","0","1","2","0.437312199274211","6.9112","6.9112","95.5533876392735","626133.633350019","626133.633350019","192343.42566071"
"2002/9/26 19:30","27.5","81.5","1","2","0.549152432278981","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","625878.75761206","625878.75761206","165674.572324881"
"2002/9/26 19:40","27.3333333333333","82.3333333333333","1","2","0.274624616369379","0","2","0","1","1","0.437211333159401","6.9112","6.9112","95.5533876392735","625989.140297144","625989.140297144","192325.942555336"
"2002/9/26 19:50","27.1666666666667","83.1666666666667","1","2","0.547956542384819","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","624515.072192404","624515.072192404","165479.558016843"
"2002/9/26 20:00","27","84","1","2","0.272801069070832","1","1","0.272801069070832","0","2","0","6.9112","6.9112","95.5533876392735","621830.330114771","621830.330114771","192387.75771463"
"2002/9/26 20:10","27","83.1666666666667","1","2","0.542569677493338","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","618372.413701924","618372.413701923","164604.275531752"
"2002/9/26 20:20","27","82.3333333333333","0","1","0","0","2","0","1","1","0.858736807885038","6.9112","6.9112","95.5533876392735","614754.068399685","614754.068399685","190220.363106743"
"2002/9/26 20:30","27","81.5","1","1","0.267446036532042","0","2","0","1","2","0.425782800268336","6.9112","6.9112","95.5533876392735","609617.726478195","609617.726478195","190493.596110492"
"2002/9/26 20:40","27","80.6666666666667","1","2","0.18561418725155","1","1","0.18561418725155","1","2","0.295503831136521","6.9112","6.9112","121.94756008","634575.416215907","634575.416215907","236553.731969947"
"2002/9/26 20:50","27","79.8333333333333","0","1","0","0","1","0","1","2","0.799394748054992","6.9112","6.9112","95.5533876392735","572251.932388588","572251.932388587","182451.536207351"
"2002/9/26 21:00","27","79","0","2","0","0","2","0","1","2","0.826030743545908","6.9112","6.9112","95.5533876392735","591328.867600122","591328.867600122","185894.961387418"
"2002/9/26 21:10","26.8333333333333","79.8333333333333","1","1","0.257991093337804","1","1","0.257991093337804","0","1","0","6.9112","6.9112","95.5533876392735","588055.536759013","588055.536759013","188959.887457452"
"2002/9/26 21:20","26.6666666666667","80.6666666666667","1","2","0.256934803004984","1","2","0.256934803004984","0","2","0","6.9112","6.9112","95.5533876392735","585646.693292647","585646.693292647","188717.598824116"
"2002/9/26 21:30","26.5","81.5","1","2","0.511745668447385","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","583224.910004847","583224.910004847","159692.632835754"
"2002/9/26 21:40","26.3333333333333","82.3333333333333","1","2","0.178764475907514","1","1","0.178764475907514","1","1","0.284598867597291","6.9112","6.9112","121.94756008","611148.378234667","611148.378234667","234383.950315154"
"2002/9/26 21:50","26.1666666666667","83.1666666666667","1","2","0.171303129025952","1","2","0.171303129025952","1","2","0.272720160362741","6.9112","6.9112","121.94756008","585630.269597155","585630.269597155","232051.028923588"
"2002/9/26 22:00","26","84","1","2","0.486602212672063","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","554556.258723832","554556.258723832","155808.270617886"
"2002/9/26 22:10","26.2666666666667","83.8333333333333","1","2","0.17917320046231","1","1","0.17917320046231","1","1","0.285249570399755","6.9112","6.9112","121.94756008","612546.257305335","612546.257305335","234512.911205653"
"2002/9/26 22:20","26.5333333333333","83.6666666666667","0","1","0","0","1","0","1","2","0.788449386444686","6.9112","6.9112","95.5533876392735","564412.943350293","564412.943350293","181057.082613374"
"2002/9/26 22:30","26.8","83.5","1","1","0.261678616550575","1","1","0.261678616550575","0","1","0","6.9112","6.9112","95.5533876392735","596464.916173504","596464.916173504","189814.747537523"
"2002/9/26 22:40","27.0666666666667","83.3333333333333","0","1","0","0","1","0","1","1","0.847109521289605","6.9112","6.9112","95.5533876392735","606426.103802136","606426.103802136","188670.558385267"
"2002/9/26 22:50","27.3333333333333","83.1666666666667","1","1","0.189942469081745","1","1","0.189942469081745","1","2","0.302394596772489","6.9112","6.9112","121.94756008","649379.156925056","649379.156925056","237939.498559133"
"2002/9/26 23:00","27.6","83","1","2","0.528946579982886","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","602838.234282996","602838.234282996","162413.616651958"
"2002/9/26 23:10","27.5","84","1","2","0.278066190268416","0","2","0","1","1","0.442690430890904","6.9112","6.9112","95.5533876392735","633838.12542848","633838.125428479","193215.024959981"
"2002/9/26 23:20","27.4","85","1","2","0.279192695033608","0","2","0","1","2","0.444483863164788","6.9112","6.9112","95.5533876392735","636407.297582988","636407.297582987","193505.687156082"
"2002/9/26 23:30","27.3","86","1","2","0.56022776860921","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","638508.223471077","638508.223471077","167492.321625971"
"2002/9/26 23:40","27.2","87","1","2","0.281181316864485","1","1","0.281181316864485","0","2","0","6.9112","6.9112","95.5533876392735","640942.690779571","640942.690779571","194370.880881233"
"2002/9/26 23:50","27.1","88","0","1","0","0","1","0","1","1","0.900394852121165","6.9112","6.9112","95.5533876392735","644592.305911618","644592.305911618","195885.089266613"
"2002/9/27 0:00","27","89","0","2","0","0","2","0","1","2","0.906281506495151","6.9112","6.9112","95.5533876392735","648808.835365156","648808.835365156","196699.585089439"
"2002/9/27 0:10","27","89","1","1","0.571077092672073","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","650880.219710563","650880.219710563","169293.420432329"
"2002/9/27 0:20","27","89","0","1","0","0","2","0","1","1","0.909793165403766","6.9112","6.9112","95.5533876392735","651324.202371981","651324.202371981","197187.116415772"
"2002/9/27 0:30","27","89","1","1","0.57193384931476","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","651857.230599302","651857.230599301","169436.514245017"
"2002/9/27 0:40","27","89","0","1","0","0","2","0","1","1","0.911576508066978","6.9112","6.9112","95.5533876392735","652601.59735134","652601.597351339","197435.177101348"
"2002/9/27 0:50","27","89","1","1","0.200517980403175","1","1","0.200517980403175","1","2","0.319231155216564","6.9112","6.9112","121.94756008","685551.092535879","685551.092535879","241366.833964088"
"2002/9/27 1:00","27","89","1","2","0.273636641658412","0","1","0","1","2","0.435638445243451","6.9112","6.9112","95.5533876392735","623735.946311723","623735.946311723","192082.828399389"
"2002/9/27 1:10","26.9833333333333","89.1666666666667","1","2","0.284976421136699","1","1","0.284976421136699","0","1","0","6.9112","6.9112","95.5533876392735","649598.172089408","649598.172089408","195270.384558549"
"2002/9/27 1:20","26.9666666666667","89.3333333333333","0","1","0","0","1","0","1","1","0.907265752306353","6.9112","6.9112","95.5533876392735","649513.839972293","649513.839972293","196836.112157299"
"2002/9/27 1:30","26.95","89.5","1","1","0.57009696814353","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","649762.526985129","649762.526985129","169129.888482057"
"2002/9/27 1:40","26.9333333333333","89.6666666666667","1","2","0.199942319986109","1","1","0.199942319986109","1","1","0.318314685084644","6.9112","6.9112","121.94756008","683582.089303185","683582.089303185","241178.710175206"
"2002/9/27 1:50","26.9166666666667","89.8333333333333","1","2","0.192122708638645","1","2","0.192122708638645","1","2","0.30586560915252","6.9112","6.9112","121.94756008","656836.196662311","656836.196662311","238641.866574179"
"2002/9/27 2:00","26.9","90","0","1","0","0","1","0","1","2","0.871211738792846","6.9112","6.9112","95.5533876392735","623689.280836493","623689.280836493","191898.814712191"
"2002/9/27 2:10","26.9166666666667","89.8333333333333","0","2","0","0","2","0","1","2","0.997773494882073","7.18841843948189","6.9112","95.5527088317284","825666.94925884","714413.263370322","208833.089907386"
"2002/9/27 2:20","26.9333333333333","89.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.61263649539669","6.9112","95.5511345788758","996011.371817365","714514.54934259","207336.30684646"
"2002/9/27 2:30","26.95","89.5","1","1","0.387940775532364","0","2","0","1","2","0.617614348996532","6.9112","6.9112","95.5528574412429","884476.239969249","884476.239969249","223725.303518768"
"2002/9/27 2:40","26.9666666666667","89.3333333333333","1","2","0.338021776587238","0","2","0","1","2","0.538141676927595","6.9112","6.9112","95.5533840775105","770591.59014454","770591.59014454","209296.04886705"
"2002/9/27 2:50","26.9833333333333","89.1666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.10956546112972","6.9112","95.5527535307444","794002.778032691","714394.440764062","209110.527240109"
"2002/9/27 3:00","27","89","0","2","0","0","2","0","1","2","0.997773494882073","7.2482175633324","6.9112","95.5521837627797","849679.149970816","714427.540570963","208622.283987446"
"2002/9/27 3:10","27","89","0","2","0","0","2","0","1","2","0.997773494882073","7.9932013747766","6.9112","95.5501676790829","1148824.16890581","714605.435192422","205988.785379965"
"2002/9/27 3:20","27","89","1","1","0.859378448064556","0","2","0","0","1","0","6.9112","6.9112","95.552570231892","979737.276312605","979737.276312605","224623.757757874"
"2002/9/27 3:30","27","89","1","2","0.742199821354233","0","2","0","0","2","0","6.9112","6.9112","95.5533821480296","846053.261293157","846053.261293157","200398.112891078"
"2002/9/27 3:40","27","89","1","2","0.357863926996457","0","2","0","1","1","0.569731026592798","6.9112","6.9112","95.5533876023853","815856.66400073","815856.66400073","214916.002416286"
"2002/9/27 3:50","27","89","0","1","0","0","2","0","1","2","0.997773494882073","7.48648453829706","6.9112","95.5516883790194","945355.943533386","714484.426016346","207782.05041982"
"2002/9/27 4:00","27","89","1","1","0.763307496633129","0","2","0","0","1","0","6.9112","6.9112","95.5529539481907","870131.896700041","870131.896700041","204586.143343967"
"2002/9/27 4:10","27.0833333333333","88.3333333333333","1","2","0.761091808607375","0","2","0","0","2","0","6.9112","6.9112","95.5533847258366","867604.296924216","867604.296924216","204143.056883427"
"2002/9/27 4:20","27.1666666666667","87.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.65134649647005","6.9112","95.5511885759058","1011555.67758736","714523.792263739","207199.505483239"
"2002/9/27 4:30","27.25","87","1","1","0.80375262493491","0","2","0","0","1","0","6.9112","6.9112","95.5528296625939","916272.475583009","916272.475583009","212826.919545256"
"2002/9/27 4:40","27.3333333333333","86.3333333333333","1","2","0.356033996226019","1","1","0.356033996226019","0","2","0","6.9112","6.9112","95.5533838908948","811681.976109774","811681.976109774","212855.146171571"
"2002/9/27 4:50","27.4166666666667","85.6666666666667","1","2","0.345531082926759","0","1","0","1","1","0.550096737181148","6.9112","6.9112","95.5533876140932","787721.857608267","787721.857608267","211403.800198298"
"2002/9/27 5:00","27.5","85","1","2","0.345745909550345","0","2","0","1","2","0.550438748162311","6.9112","6.9112","95.5533876391044","788211.92837454","788211.92837454","211464.245422537"
"2002/9/27 5:10","27.4166666666667","85.6666666666667","1","2","0.33145708365432","1","1","0.33145708365432","0","1","0","6.9112","6.9112","95.5533876392724","755616.579798893","755616.579798893","206583.701404634"
"2002/9/27 5:20","27.3333333333333","86.3333333333333","1","2","0.320892910985488","0","1","0","1","1","0.510871965041402","6.9112","6.9112","95.5533876392735","731518.963914463","731518.963914463","204566.034215916"
"2002/9/27 5:30","27.25","87","1","2","0.224140501607452","1","1","0.224140501607452","1","2","0.35683897830558","6.9112","6.9112","121.94756008","766354.514173543","766354.514173543","249245.452436392"
"2002/9/27 5:40","27.1666666666667","87.6666666666667","1","2","0.344634260572841","0","1","0","1","2","0.548668966786244","6.9112","6.9112","95.5533876392735","785675.996238614","785675.996238613","211151.366869069"
"2002/9/27 5:50","27.0833333333333","88.3333333333333","1","2","0.762817221261719","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","869572.600047117","869572.600047117","204488.16740371"
"2002/9/27 6:00","27","89","1","2","0.676870886551886","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","771535.235944689","771535.235944689","187924.642541079"
"2002/9/27 6:10","27","88.1666666666667","1","2","0.34914349226158","1","1","0.34914349226158","0","2","0","6.9112","6.9112","95.5533876392735","795962.678072057","795962.678072057","211073.618146099"
"2002/9/27 6:20","27","87.3333333333333","1","2","0.226217134246048","1","2","0.226217134246048","1","1","0.360145045097428","6.9112","6.9112","121.94756008","773458.270862242","773458.270862242","249952.538170127"
"2002/9/27 6:30","27","86.5","1","2","0.618439954792146","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","704893.311287767","704893.311287766","177394.508097504"
"2002/9/27 6:40","27","85.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.17091713939613","6.9112","95.5526248885595","818639.034523829","714409.086052869","208894.371562572"
"2002/9/27 6:50","27","84.8333333333333","1","1","0.693002968328321","0","2","0","0","1","0","6.9112","6.9112","95.5531918461209","789935.578521242","789935.578521243","190935.653196192"
"2002/9/27 7:00","27","84","0","1","0","0","2","0","1","1","0.997773494882073","7.05790715944737","6.9112","95.5528374823665","773258.908489676","714382.109960145","209291.841186042"
"2002/9/27 7:10","27.2333333333333","83.6666666666667","1","1","0.657988841483719","0","2","0","0","1","0","6.9112","6.9112","95.5532770322895","749998.987764273","749998.987764273","184456.855882679"
"2002/9/27 7:20","27.4666666666667","83.3333333333333","0","1","0","0","2","0","1","1","0.997773494882073","7.20198544232122","6.9112","95.5525368545776","831114.706828992","714416.502713466","208785.044380605"
"2002/9/27 7:30","27.7","83","1","1","0.253434565327601","1","1","0.253434565327601","1","2","0.403476081789107","6.9112","6.9112","121.94756008","866569.898973386","866569.898973386","259449.202240367"
"2002/9/27 7:40","27.9333333333333","82.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","7.34689586367679","6.9112","95.5523075738173","889304.426856766","714451.097123091","208274.688165893"
"2002/9/27 7:50","28.1666666666667","82.3333333333333","1","1","0.796971901781559","0","2","0","0","1","0","6.9112","6.9112","95.5530591780217","908536.64750709","908536.64750709","211425.755863735"
"2002/9/27 8:00","28.4","82","1","2","0.736471051591849","0","2","0","0","2","0","6.9112","6.9112","95.5533854327562","839518.319639198","839518.319639198","199274.905065525"
"2002/9/27 8:10","27.8333333333333","83.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.88427623832642","6.9112","95.5505982479391","1105087.08902524","714579.418830874","206375.012880787"
"2002/9/27 8:20","27.2666666666667","84.3333333333333","1","1","1.02","0","2","0","0","1","0","8.12819720078213","6.9112","95.5491445742907","1651836.95545624","1163448.18122328","261697.17398362"
"2002/9/27 8:30","26.7","85.5","1","2","0.786286914786903","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5524652460638","1611690.20039965","1611690.20039964","334764.116292467"
"2002/9/27 8:40","26.1333333333333","86.6666666666667","1","2","0.553264287308069","1","1","0.553264287308069","0","1","0","6.9112","6.9112","95.5533814427199","1261794.44278654","1261794.44278654","270716.76396582"
"2002/9/27 8:50","25.5666666666667","87.8333333333333","1","2","0.340852401424268","1","2","0.340852401424268","1","1","0.542648123855163","6.9112","6.9112","121.94756008","1165705.40417868","1165705.40417868","292742.29748647"
"2002/9/27 9:00","25","89","1","2","0.484147826309443","0","1","0","1","2","0.770779107078543","6.9112","6.9112","95.5533876392033","1104022.88011175","1104022.88011175","254219.32931151"
"2002/9/27 9:10","25","89","1","2","0.517055236152001","0","2","0","1","2","0.82333956924122","6.9112","6.9112","95.5533876392731","1183525.33645547","1183525.33645547","265417.574473783"
"2002/9/27 9:20","25","89","1","2","1.02","0","2","0","0","1","0","7.35148130052227","6.9112","95.5521797190699","1346569.97109921","1169876.65169052","262086.322361143"
"2002/9/27 9:30","25","89","1","2","0.590700548679871","0","2","0","1","1","0.940627669130227","6.9112","6.9112","95.5530557236783","1352635.0451853","1352635.0451853","292103.203267642"
"2002/9/27 9:40","25","89","1","2","0.571871140627522","1","1","0.571871140627522","0","1","0","6.9112","6.9112","95.5533854095505","1305473.41447528","1305473.41447528","276911.453629204"
"2002/9/27 9:50","25","89","1","2","1.02","0","1","0","0","2","0","7.70653871209773","6.9112","95.5510566701207","1487717.6655436","1168536.75726692","262002.289200753"
"2002/9/27 10:00","25","89","1","2","0.548530492628306","1","1","0.548530492628306","0","2","0","6.9112","6.9112","95.5527880544728","1252642.91218789","1252642.91218789","269228.294328224"
"2002/9/27 10:10","25.15","89.8333333333333","1","2","0.883538441438867","0","1","0","0","2","0","6.9112","6.9112","95.5533836113724","1007950.46152292","1007950.46152292","229950.121011809"
"2002/9/27 10:20","25.3","90.6666666666667","1","2","0.310503141410622","1","1","0.310503141410622","1","1","0.494331113507044","6.9112","6.9112","121.94756008","1061839.89644295","1061839.89644295","280700.471803681"
"2002/9/27 10:30","25.45","91.5","1","2","0.896268880998317","0","1","0","0","1","0","6.9112","6.9112","95.5533876392279","1021830.12455776","1021830.12455776","232742.803018665"
"2002/9/27 10:40","25.6","92.3333333333333","1","2","0.369733446509478","1","1","0.369733446509478","1","1","0.588627688220789","6.9112","6.9112","121.94756008","1264559.25575083","1264559.25575083","304678.746112926"
"2002/9/27 10:50","25.75","93.1666666666667","1","2","0.54743596756945","0","1","0","1","2","0.871535889115339","6.9112","6.9112","95.5533876392735","1248490.31621479","1248490.31621479","276255.035068756"
"2002/9/27 11:00","25.9","94","1","2","0.586823583797181","1","1","0.586823583797181","0","1","0","6.9112","6.9112","95.5533876392735","1338404.13725693","1338404.13725693","281933.108242555"
"2002/9/27 11:10","26.25","92.3333333333333","1","2","0.747603123857776","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1567517.93136699","1567517.93136699","327395.179769989"
"2002/9/27 11:20","26.6","90.6666666666667","1","2","1.02","0","2","0","0","1","0","9.96845057636917","6.9112","95.5442492627617","2390893.67096913","1164062.28423431","261698.221618157"
"2002/9/27 11:30","26.95","89","1","2","1.02","0","2","0","1","1","0.997773494882073","7.9509350166151","6.9112","95.5477207062377","2296428.53897112","1879182.43287177","381076.437256287"
"2002/9/27 11:40","27.3","87.3333333333333","1","2","0.880882088262827","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5525883227575","1719718.29332934","1719718.29332934","353905.59617435"
"2002/9/27 11:50","27.65","85.6666666666667","1","2","0.710234391052315","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533822695659","1524849.96628137","1524849.96628137","320522.008763148"
"2002/9/27 12:00","28","84","1","2","0.510765113653925","1","1","0.510765113653925","1","2","0.813154695395488","6.9112","6.9112","121.94756008","1747437.88480109","1747437.88480109","369508.256853969"
"2002/9/27 12:10","28.1666666666667","83.1666666666667","1","2","0.805423319994553","1","2","0.805423319994553","0","1","0","6.9112","6.9112","100.664035581962","1837509.87035227","1837509.87035227","366387.658090993"
"2002/9/27 12:20","28.3333333333333","82.3333333333333","1","2","0.670634607880189","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392732","1479637.40557531","1479637.40557531","313497.416574919"
"2002/9/27 12:30","28.5","81.5","1","2","1.02","0","2","0","0","1","0","7.72845309865231","6.9112","95.5509159407096","1491289.84786491","1163314.86291214","261697.682149123"
"2002/9/27 12:40","28.6666666666667","80.6666666666667","1","2","0.486001547848532","1","1","0.486001547848532","1","1","0.773730292140268","6.9112","6.9112","121.94756008","1662637.54484868","1662637.54484868","357376.059983985"
"2002/9/27 12:50","28.8333333333333","79.8333333333333","1","2","0.724063570591531","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533866000859","1540639.94827836","1540639.94827836","323044.095546067"
"2002/9/27 13:00","29","79","1","2","0.716043133914813","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876322926","1531482.27184001","1531482.27184001","321580.257131691"
"2002/9/27 13:10","29.0666666666667","78","1","2","0.419232571794417","1","1","0.419232571794417","1","2","0.667431907748377","6.9112","6.9112","121.94756008","1434014.20691059","1434014.20691059","326213.789031349"
"2002/9/27 13:20","29.1333333333333","77","1","2","1.02","0","1","0","0","1","0","8.61829877731776","6.9112","95.5487554464614","1848678.54538338","1163611.65827645","261698.172309841"
"2002/9/27 13:30","29.2","76","1","2","0.816448760353276","1","1","0.816448760353276","0","2","0","6.9112","6.9112","95.5521006950163","1862821.25970136","1862821.25970136","369012.73104256"
"2002/9/27 13:40","29.2666666666667","75","1","2","0.972182119551046","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533789935658","1823999.12193191","1823999.12193191","373837.060370208"
"2002/9/27 13:50","29.3333333333333","74","1","2","0.994542275647665","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875811947","1849540.75966435","1849540.75966436","378936.589757477"
"2002/9/27 14:00","29.4","73","1","2","0.987039100886671","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876388834","1840969.90278543","1840969.90278544","377213.780759319"
"2002/9/27 14:10","29.5","71.8333333333333","1","2","0.986144595149417","0","2","0","1","2","0.997773494882073","6.9112","6.9112","97.225486494039","1839906.50817275","1839906.50817275","377987.424071933"
"2002/9/27 14:20","29.6","70.6666666666667","1","2","0.986981017874678","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1840903.55512252","1840903.55512252","377197.55508281"
"2002/9/27 14:30","29.7","69.5","1","2","0.819408395630731","1","1","0.819408395630731","0","1","0","6.9112","6.9112","95.5533876392735","1869582.99600696","1869582.99600696","370235.149274611"
"2002/9/27 14:40","29.8","68.3333333333333","1","2","0.563402438565766","1","2","0.563402438565766","1","1","0.896955030933131","6.9112","6.9112","121.94756008","1927715.85129245","1927715.85129245","396398.767759813"
"2002/9/27 14:50","29.9","67.1666666666667","1","2","0.905375972940971","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1747693.11535754","1747693.11535754","359101.37731286"
"2002/9/27 15:00","30","66","1","2","0.808766232913237","1","1","0.808766232913237","0","1","0","6.9112","6.9112","95.5533876392735","1845269.54382078","1845269.54382078","365775.125916815"
"2002/9/27 15:10","29.1666666666667","71.6666666666667","1","2","0.988624121586309","0","1","0","1","1","0.997773494882073","6.9112","6.9112","97.5279569091561","1842731.32368548","1842731.32368548","378720.857386259"
"2002/9/27 15:20","28.3333333333333","77.3333333333333","1","2","0.874052089320165","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1711917.82898293","1711917.82898293","352465.757449092"
"2002/9/27 15:30","27.5","83","1","2","0.81852274148031","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1648501.76141163","1648501.76141163","341115.430480778"
"2002/9/27 15:40","26.6666666666667","88.6666666666667","1","2","0.72299000556087","1","1","0.72299000556087","0","1","0","6.9112","6.9112","95.5533876392735","1649333.0585629","1649333.0585629","331355.579096119"
"2002/9/27 15:50","25.8333333333333","94.3333333333333","1","2","1.02","0","1","0","0","2","0","10.0725170855573","6.9112","95.54393388463","2432684.64816146","1164097.03159593","261698.356928845"
"2002/9/27 16:00","25","100","1","2","1.02","0","2","0","1","1","0.997773494882073","8.08812997549274","6.9112","95.54722751715","2351556.48700821","1879256.42321954","380568.851342039"
"2002/9/27 16:10","24.8333333333333","99.3333333333333","1","2","1.01944071113023","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5522446500537","1877982.95984922","1877982.95984922","384706.006451497"
"2002/9/27 16:20","24.6666666666667","98.6666666666667","1","2","0.647694432596408","1","1","0.647694432596408","0","1","0","6.9112","6.9112","95.5533815710991","1477382.47432978","1477382.47432978","303212.581799417"
"2002/9/27 16:30","24.5","98","1","2","0.605031002970553","0","1","0","1","1","0.963229061213245","6.9112","6.9112","95.5533875985097","1379971.83082911","1379971.83082911","297619.188699805"
"2002/9/27 16:40","24.3333333333333","97.3333333333333","1","2","0.429517547364629","1","1","0.429517547364629","1","2","0.683805923814426","6.9112","6.9112","121.94756008","1469228.42273342","1469228.42273342","330853.642675221"
"2002/9/27 16:50","24.1666666666667","96.6666666666667","1","2","1.02","0","1","0","0","1","0","7.81940271509056","6.9112","95.5511290599469","1527820.32485705","1163345.18651976","261696.888453925"
"2002/9/27 17:00","24","96","1","2","1.02","0","2","0","0","2","0","9.17912369180561","6.9112","95.545950523135","2080907.82107443","1170805.93671491","262104.768755068"
"2002/9/27 17:10","24.1666666666667","95.6666666666667","1","2","0.503928567014952","0","2","0","1","1","0.802445936649576","6.9112","6.9112","95.5516732945329","1153629.18619456","1153629.18619456","260875.691179344"
"2002/9/27 17:20","24.3333333333333","95.3333333333333","1","2","0.549377221670977","0","2","0","0","1","0","6.9112","6.9112","95.5533761220757","627987.874418715","627987.874418715","165802.174607982"
"2002/9/27 17:30","24.5","95","1","2","0.247300622504837","1","1","0.247300622504837","0","2","0","6.9112","6.9112","95.553387561905","563676.633414374","563676.633414374","186543.040810052"
"2002/9/27 17:40","24.6666666666667","94.6666666666667","0","1","0","0","1","0","1","1","0.796642392807375","6.9112","6.9112","95.5533876387538","570280.705785601","570280.705785601","182099.637925067"
"2002/9/27 17:50","24.8333333333333","94.3333333333333","0","2","0","0","2","0","1","2","0.806843492372641","6.9112","6.9112","95.55338763927","577586.727835677","577586.727835676","183407.322769725"
"2002/9/27 18:00","25","94","1","1","0.514972153773002","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","586903.858272292","586903.858272292","160199.117649889"
"2002/9/27 18:10","25","94","0","1","0","0","2","0","1","1","0.830968374472511","6.9112","6.9112","95.5533876392735","594865.30903833","594865.309038329","186541.13629265"
"2002/9/27 18:20","25","94","1","1","0.262846501596872","0","2","0","1","2","0.418460190855151","6.9112","6.9112","95.5533876392735","599128.29709745","599128.297097449","189330.698138243"
"2002/9/27 18:30","25","94","1","2","0.184362517451959","1","1","0.184362517451959","1","2","0.293511132051532","6.9112","6.9112","121.94756008","630294.464720281","630294.464720281","236155.161364109"
"2002/9/27 18:40","25","94","1","2","0.501893742426563","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","571991.548420712","571991.548420712","158157.708147294"
"2002/9/27 18:50","25","94","0","1","0","0","2","0","1","1","0.832996406267638","6.9112","6.9112","95.5533876392735","596317.836691085","596317.836691085","186807.220855981"
"2002/9/27 19:00","25","94","1","1","0.183790779526455","1","1","0.183790779526455","1","2","0.292600906653926","6.9112","6.9112","121.94756008","628339.01898309","628339.01898309","235973.660436935"
"2002/9/27 19:10","24.9833333333333","93","1","2","0.499894621257884","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","569712.136422904","569712.136422904","157848.210904993"
"2002/9/27 19:20","24.9666666666667","92","1","2","0.258280819582186","1","1","0.258280819582186","0","2","0","6.9112","6.9112","95.5533876392735","588716.251841017","588716.251841017","189021.377346498"
"2002/9/27 19:30","24.95","91","1","2","0.511253977477304","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","582664.269221798","582664.269221798","159615.53452431"
"2002/9/27 19:40","24.9333333333333","90","1","2","0.252441489611109","1","1","0.252441489611109","0","2","0","6.9112","6.9112","95.5533876392735","576324.874059281","576324.874059281","187739.285889325"
"2002/9/27 19:50","24.9166666666667","89","1","2","0.249091015347809","1","2","0.249091015347809","0","2","0","6.9112","6.9112","95.5533876392735","570439.214338741","570439.214338741","187072.984588061"
"2002/9/27 20:00","24.9","88","0","1","0","0","1","0","1","1","0.782212288314594","6.9112","6.9112","95.5533876392735","564612.432005589","564612.432005588","179811.545073416"
"2002/9/27 20:10","24.9166666666667","88.1666666666667","1","1","0.488022459557735","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","562419.665720819","562419.665720819","156323.32366166"
"2002/9/27 20:20","24.9333333333333","88.3333333333333","1","2","0.172400394191639","1","1","0.172400394191639","1","1","0.274527548479243","6.9112","6.9112","121.94756008","591683.807632252","591683.807632253","232396.714231553"
"2002/9/27 20:30","24.95","88.5","0","1","0","0","1","0","1","2","0.749542401867793","6.9112","6.9112","95.5533876392735","539653.45538448","539653.45538448","175907.163897148"
"2002/9/27 20:40","24.9666666666667","88.6666666666667","1","1","0.246104539325808","1","1","0.246104539325808","0","1","0","6.9112","6.9112","95.5533876392735","564034.036608473","564034.036608473","186427.355416909"
"2002/9/27 20:50","24.9833333333333","88.8333333333333","0","1","0","0","1","0","1","1","0.784606277182487","6.9112","6.9112","95.5533876392735","565031.254615074","565031.254615074","180254.825237546"
"2002/9/27 21:00","25","89","0","2","0","0","2","0","1","2","0.784707601808225","6.9112","6.9112","95.5533876392735","565499.741862575","565499.741862575","180225.968060797"
"2002/9/27 21:10","25","89","1","1","0.247337874507852","1","1","0.247337874507852","0","1","0","6.9112","6.9112","95.5533876392735","565856.182713208","565856.182713208","186653.706599"
"2002/9/27 21:20","25","89","0","1","0","0","1","0","1","1","0.787310244241108","6.9112","6.9112","95.5533876392735","566266.734532645","566266.734532644","180668.5423406"
"2002/9/27 21:30","25","89","1","1","0.247256451454615","1","1","0.247256451454615","0","1","0","6.9112","6.9112","95.5533876392735","565621.697415149","565621.697415149","186632.82353278"
"2002/9/27 21:40","25","89","0","1","0","0","1","0","1","1","0.78448405893969","6.9112","6.9112","95.5533876392735","564257.788809169","564257.788809169","180309.16042206"
"2002/9/27 21:50","25","89","0","2","0","0","2","0","1","2","0.782897447372064","6.9112","6.9112","95.5533876392735","563933.715972342","563933.715972342","180025.600250059"
"2002/9/27 22:00","25","89","1","1","0.246839410237535","1","1","0.246839410237535","0","1","0","6.9112","6.9112","95.5533876392735","564684.765268335","564684.765268335","186540.568052968"
"2002/9/27 22:10","25","89","1","2","0.246979150212448","1","2","0.246979150212448","0","2","0","6.9112","6.9112","95.5533876392735","564959.10445225","564959.104452251","186568.241596285"
"2002/9/27 22:20","25","89","1","2","0.246687978958811","1","2","0.246687978958811","0","2","0","6.9112","6.9112","95.5533876392735","564403.362454109","564403.362454109","186508.851514828"
"2002/9/27 22:30","25","89","1","2","0.491872079531192","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","563812.184511313","563812.184511313","156770.698018522"
"2002/9/27 22:40","25","89","0","1","0","0","2","0","1","1","0.782243256937647","6.9112","6.9112","95.5533876392735","563559.556744626","563559.556744626","179933.036065971"
"2002/9/27 22:50","25","89","0","2","0","0","2","0","1","2","0.782279523171611","6.9112","6.9112","95.5533876392735","563655.082111028","563655.082111028","179930.259838381"
"2002/9/27 23:00","25","89","0","2","0","0","2","0","1","2","0.782573518508669","6.9112","6.9112","95.5533876392735","563879.807062428","563879.807062427","179965.891376912"
"2002/9/27 23:10","24.8333333333333","89.8333333333333","0","2","0","0","2","0","1","2","0.78351934024936","6.9112","6.9112","95.5533876392735","564879.306805655","564879.306805654","180050.869897396"
"2002/9/27 23:20","24.6666666666667","90.6666666666667","1","1","0.246656174676718","1","1","0.246656174676718","0","1","0","6.9112","6.9112","95.5533876392735","565437.346278773","565437.346278773","186557.432014773"
"2002/9/27 23:30","24.5","91.5","1","2","0.489759850890025","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","562975.191931054","562975.191931054","156521.944924392"
"2002/9/27 23:40","24.3333333333333","92.3333333333333","1","2","0.243074522131895","0","2","0","1","1","0.387290409371015","6.9112","6.9112","95.5533876392735","559578.936306952","559578.936306951","184310.905832484"
"2002/9/27 23:50","24.1666666666667","93.1666666666667","1","2","0.241594739562623","0","2","0","1","2","0.384983574650072","6.9112","6.9112","95.5533876392735","556766.466752356","556766.466752356","183934.733291573"
"2002/9/28 0:00","24","94","0","1","0","0","2","0","1","2","0.76564475227679","6.9112","6.9112","95.5533876392735","554586.392713621","554586.39271362","177509.602105693"
"2002/9/28 0:10","24","94","1","1","0.240180216008246","1","1","0.240180216008246","0","1","0","6.9112","6.9112","95.5533876392735","553584.021956376","553584.021956376","185262.009181967"
"2002/9/28 0:20","24","94","1","2","0.239667155718988","0","1","0","1","1","0.381971678319716","6.9112","6.9112","95.5533876392735","552973.019211817","552973.019211817","183448.889490528"
"2002/9/28 0:30","24","94","0","1","0","0","2","0","1","2","0.762091419568374","6.9112","6.9112","95.5533876392735","552317.191415062","552317.191415062","177030.956535974"
"2002/9/28 0:40","24","94","1","1","0.238991922407487","0","2","0","1","2","0.38092470622668","6.9112","6.9112","95.5533876392735","551716.292242908","551716.292242908","183277.316707555"
"2002/9/28 0:50","24","94","0","1","0","0","2","0","1","2","0.760917883396157","6.9112","6.9112","95.5533876392735","551382.169179848","551382.169179847","176897.343997668"
"2002/9/28 1:00","24","94","1","1","0.239135861885221","1","1","0.239135861885221","0","1","0","6.9112","6.9112","95.5533876392735","551212.208536551","551212.208536551","185032.094661432"
"2002/9/28 1:10","24","94","0","1","0","0","1","0","1","1","0.760335957985438","6.9112","6.9112","95.5533876392735","550552.13337495","550552.13337495","176878.213546731"
"2002/9/28 1:20","24","94","1","1","0.168036183881734","1","1","0.168036183881734","1","2","0.267651181150639","6.9112","6.9112","121.94756008","578580.799339489","578580.799339489","231041.69873267"
"2002/9/28 1:30","24","94","1","2","0.228458997811675","1","2","0.228458997811675","0","1","0","6.9112","6.9112","95.5533876392735","526082.190021685","526082.190021685","182658.28928196"
"2002/9/28 1:40","24","94","0","1","0","0","1","0","1","1","0.756401756132795","6.9112","6.9112","95.5533876392735","547887.603730106","547887.603730106","176370.560314725"
"2002/9/28 1:50","24","94","1","1","0.23719919158629","0","2","0","1","2","0.378064951866206","6.9112","6.9112","95.5533876392735","547551.861145612","547551.861145611","182845.370157368"
"2002/9/28 2:00","24","94","1","2","0.473576138962106","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","547131.015025206","547131.015025206","154191.256752355"
"2002/9/28 2:10","24","94","1","2","0.249332047857157","1","1","0.249332047857157","0","2","0","6.9112","6.9112","95.5533876392735","574895.982041085","574895.982041084","187319.189425307"
"2002/9/28 2:20","24","94","0","1","0","0","1","0","1","1","0.784266805765843","6.9112","6.9112","95.5533876392735","567965.675690837","567965.675690836","179845.071876443"
"2002/9/28 2:30","24","94","1","1","0.488916667010294","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","565173.309380567","565173.309380567","156539.877829732"
"2002/9/28 2:40","24","94","0","1","0","0","2","0","1","1","0.777319795735755","6.9112","6.9112","95.5533876392735","563747.481816807","563747.481816807","178868.296167319"
"2002/9/28 2:50","24","94","0","2","0","0","2","0","1","2","0.775877194528456","6.9112","6.9112","95.5533876392735","562729.773457891","562729.773457891","178684.550397253"
"2002/9/28 3:00","24","94","0","2","0","0","2","0","1","2","0.775391329915004","6.9112","6.9112","95.5533876392735","562382.836363917","562382.836363916","178623.273832696"
"2002/9/28 3:10","24","94","0","2","0","0","2","0","1","2","0.768415509382744","6.9112","6.9112","95.5533876392735","557322.115114859","557322.115114859","177756.805390825"
"2002/9/28 3:20","24","94","1","1","0.477287480685678","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","551863.958454322","551863.958454322","154772.540742514"
"2002/9/28 3:30","24","94","1","2","0.239558096466555","0","2","0","1","1","0.381838473265139","6.9112","6.9112","95.5533876392735","553138.792123435","553138.792123435","183410.801426424"
"2002/9/28 3:40","24","94","1","2","0.238684262252841","0","2","0","1","2","0.380430291999167","6.9112","6.9112","95.5533876392735","550964.506697085","550964.506697085","183203.903187187"
