1,"eplusout"
"2002/9/28 3:50","24","94","1","2","0.237816580369964","0","2","0","1","2","0.379050170397376","6.9112","6.9112","95.5533876392735","548989.734689358","548989.734689358","182993.621816771"
"2002/9/28 4:00","24","94","1","2","0.474775919689535","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","548598.319024728","548598.319024728","154376.041915801"
"2002/9/28 4:10","23.9833333333333","94.3333333333333","1","2","0.238743494115995","0","2","0","1","1","0.380517474095244","6.9112","6.9112","95.5533876392735","551027.129229088","551027.129229088","183220.769068541"
"2002/9/28 4:20","23.9666666666667","94.6666666666667","0","1","0","0","2","0","1","2","0.757334355481291","6.9112","6.9112","95.5533876392735","548441.31239067","548441.312390669","176500.772567916"
"2002/9/28 4:30","23.95","95","0","2","0","0","2","0","1","2","0.758365522885533","6.9112","6.9112","95.5533876392735","549307.567326886","549307.567326886","176612.309968515"
"2002/9/28 4:40","23.9333333333333","95.3333333333333","0","2","0","0","2","0","1","2","0.764311071833172","6.9112","6.9112","95.5533876392735","553419.906711534","553419.906711534","177370.308721936"
"2002/9/28 4:50","23.9166666666667","95.6666666666667","1","1","0.242304302776774","0","2","0","1","2","0.38607171310545","6.9112","6.9112","95.5533876392735","557907.371536045","557907.371536044","184121.244039247"
"2002/9/28 5:00","23.9","96","1","2","0.242007084064976","1","1","0.242007084064976","0","1","0","6.9112","6.9112","95.5533876392735","556142.323073511","556142.323073511","185587.509781607"
"2002/9/28 5:10","23.9166666666667","94.8333333333333","1","2","0.262009226530735","0","1","0","1","1","0.417519478232878","6.9112","6.9112","95.5533876392735","603895.091523697","603895.091523696","188969.989922676"
"2002/9/28 5:20","23.9333333333333","93.6666666666667","1","2","0.243144684924761","0","2","0","1","2","0.387632256425743","6.9112","6.9112","95.5533876392735","562170.090110605","562170.090110605","184257.724717713"
"2002/9/28 5:30","23.95","92.5","0","1","0","0","2","0","1","2","0.778293904710271","6.9112","6.9112","95.5533876392735","565854.595183617","565854.595183617","178791.906786505"
"2002/9/28 5:40","23.9666666666667","91.3333333333333","1","1","0.488035363686799","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","568083.487032411","568083.487032411","156581.071377821"
"2002/9/28 5:50","23.9833333333333","90.1666666666667","1","2","0.239456676230836","0","2","0","1","1","0.382395701580346","6.9112","6.9112","95.5533876392735","558471.392884899","558471.392884899","183192.530295375"
"2002/9/28 6:00","24","89","1","2","0.236106265207534","1","1","0.236106265207534","0","1","0","6.9112","6.9112","95.5533876392735","551450.136337572","551450.136337572","184696.504176165"
"2002/9/28 6:10","24.0333333333333","89.6666666666667","0","1","0","0","1","0","1","1","0.737679480018891","6.9112","6.9112","95.5533876392735","539597.704295585","539597.704295585","173263.523920136"
"2002/9/28 6:20","24.0666666666667","90.3333333333333","1","1","0.228028922806027","0","2","0","1","2","0.364077113054814","6.9112","6.9112","95.5533876392735","531366.621963731","531366.62196373","180475.502545231"
"2002/9/28 6:30","24.1","91","1","2","0.230776436705403","1","1","0.230776436705403","0","1","0","6.9112","6.9112","95.5533876392735","535699.948282155","535699.948282155","183370.381169479"
"2002/9/28 6:40","24.1333333333333","91.6666666666667","1","2","0.232354695241211","0","1","0","1","1","0.370579889886031","6.9112","6.9112","95.5533876392735","538520.9192428","538520.919242799","181612.980784161"
"2002/9/28 6:50","24.1666666666667","92.3333333333333","1","2","0.234230002661004","0","2","0","1","2","0.373430596614611","6.9112","6.9112","95.5533876392735","541647.196561308","541647.196561308","182102.287847703"
"2002/9/28 7:00","24.2","93","1","2","0.236474469807678","0","2","0","1","2","0.376866055743871","6.9112","6.9112","95.5533876392735","545420.125656788","545420.125656788","182684.488099255"
"2002/9/28 7:10","24.2333333333333","92.6666666666667","0","1","0","0","2","0","1","2","0.808311645166911","6.9112","6.9112","95.5533876392735","585139.281654573","585139.281654573","182924.154761539"
"2002/9/28 7:20","24.2666666666667","92.3333333333333","0","2","0","0","2","0","1","2","0.814854653409038","6.9112","6.9112","95.5533876392735","590317.303068261","590317.30306826","183707.57233589"
"2002/9/28 7:30","24.3","92","0","2","0","0","2","0","1","2","0.820128786222635","6.9112","6.9112","95.5533876392735","594312.664378405","594312.664378405","184364.482564666"
"2002/9/28 7:40","24.3333333333333","91.6666666666667","1","1","0.258147388925866","0","2","0","1","2","0.411408688899922","6.9112","6.9112","95.5533876392735","595462.783020214","595462.783020214","187992.692144661"
"2002/9/28 7:50","24.3666666666667","91.3333333333333","1","2","0.258118673980144","1","1","0.258118673980144","0","1","0","6.9112","6.9112","95.5533876392735","594691.685753601","594691.685753601","189289.939449209"
"2002/9/28 8:00","24.4","91","1","2","0.521971622291886","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","602591.973989363","602591.973989362","161672.707032607"
"2002/9/28 8:10","24.5","91.5","1","2","0.526195230510307","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","606842.563527457","606842.563527457","162317.568729973"
"2002/9/28 8:20","24.6","92","0","1","0","0","2","0","1","1","0.98961942735538","7.53551168033246","6.9112","95.5518589680246","965043.525846174","714496.13099506","205862.613900728"
"2002/9/28 8:30","24.7","92.5","1","1","0.984219110579409","0","2","0","0","1","0","6.9112","6.9112","95.5529169877834","1127640.37487108","1127640.37487108","253364.005851607"
"2002/9/28 8:40","24.8","93","1","2","0.986368834494842","0","2","0","0","2","0","6.9112","6.9112","95.5533844775401","1125631.69612009","1125631.69612009","253621.190700724"
"2002/9/28 8:50","24.9","93.5","1","2","0.994097777929454","0","2","0","0","2","0","6.9112","6.9112","95.5533876180341","1133469.50065234","1133469.50065234","255415.711972191"
"2002/9/28 9:00","25","94","1","2","0.499128298873349","1","1","0.499128298873349","0","2","0","6.9112","6.9112","95.5533876391309","1138215.88010798","1138215.88010798","253479.0163504"
"2002/9/28 9:10","25.1666666666667","93.1666666666667","1","2","0.535161194479593","0","1","0","1","1","0.851994050594836","6.9112","6.9112","95.5533876392726","1220469.11513407","1220469.11513407","271856.792227281"
"2002/9/28 9:20","25.3333333333333","92.3333333333333","1","2","0.532319090779452","0","2","0","1","2","0.847469328943356","6.9112","6.9112","95.5533876392735","1213980.96098885","1213980.96098885","270849.18931285"
"2002/9/28 9:30","25.5","91.5","1","2","0.562873046064753","0","2","0","1","2","0.896112220830409","6.9112","6.9112","95.5533876392735","1283728.61322008","1283728.61322008","281852.776099532"
"2002/9/28 9:40","25.6666666666667","90.6666666666667","1","2","0.577344913456298","0","2","0","1","2","0.919151905033566","6.9112","6.9112","95.5533876392735","1316765.22870718","1316765.22870718","287189.774937114"
"2002/9/28 9:50","25.8333333333333","89.8333333333333","1","2","0.585761057653674","0","2","0","1","2","0.932550680690468","6.9112","6.9112","95.5533876392735","1335978.45720728","1335978.45720728","290330.643937385"
"2002/9/28 10:00","26","89","1","2","1.02","0","2","0","0","1","0","7.97911995820379","6.9112","95.5502835908104","1591966.68459012","1163398.45418375","261697.150060529"
"2002/9/28 10:10","26.3","88.3333333333333","1","2","1.02","0","2","0","0","2","0","9.88492535742462","6.9112","95.543679060113","2357341.18225166","1164034.40536834","261697.534576165"
"2002/9/28 10:20","26.6","87.6666666666667","1","2","0.743192820642141","1","1","0.743192820642141","0","2","0","6.9112","6.9112","95.5511403842751","1695476.95139491","1695476.95139491","339227.813209141"
"2002/9/28 10:30","26.9","87","1","2","0.595704066841557","0","1","0","1","1","0.948380275138781","6.9112","6.9112","95.5533725415726","1358678.04781642","1358678.04781642","294084.587830426"
"2002/9/28 10:40","27.2","86.3333333333333","1","2","0.722497790066267","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875378524","1538852.14200284","1538852.14200284","322747.930146591"
"2002/9/28 10:50","27.5","85.6666666666667","1","2","0.729614440171856","1","1","0.729614440171856","0","1","0","6.9112","6.9112","95.5533876385922","1664463.13354341","1664463.13354341","333936.710090023"
"2002/9/28 11:00","27.8","85","1","2","0.729308932261208","1","2","0.729308932261208","0","2","0","6.9112","6.9112","95.5533876392689","1663765.35244458","1663765.35244458","333824.4226367"
"2002/9/28 11:10","28","82.5","1","2","0.774839974851136","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1598618.85910324","1598618.85910324","332567.031558627"
"2002/9/28 11:20","28.2","80","1","2","0.501484494231782","1","1","0.501484494231782","1","2","0.798379647026762","6.9112","6.9112","121.94756008","1715656.39424288","1715656.39424288","364921.473583498"
"2002/9/28 11:30","28.4","77.5","1","2","0.802828252856734","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1630579.25830789","1630579.25830789","338004.459045897"
"2002/9/28 11:40","28.6","75","1","2","1.02","0","2","0","0","1","0","10.4203250957053","6.9112","95.5428947477961","2572355.45075572","1164213.17811728","261699.577723154"
"2002/9/28 11:50","28.8","72.5","1","2","0.927921881818416","1","1","0.927921881818416","0","2","0","6.9112","6.9112","95.550742156124","2117544.99345586","2117544.99345586","417832.856553323"
"2002/9/28 12:00","29","70","1","2","0.823543633753393","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533698658627","1654235.52478741","1654235.52478741","342111.644161661"
"2002/9/28 12:10","29.1","70.3333333333333","1","2","0.618360187020576","0","2","0","1","2","0.9844495563221","6.9112","6.9112","95.5533875198779","1410404.03684577","1410404.03684577","302752.414232502"
"2002/9/28 12:20","29.2","70.6666666666667","1","2","0.514457307077387","0","2","0","1","2","0.819032787571985","6.9112","6.9112","95.5533876384715","1173206.43101649","1173206.43101649","264589.652803001"
"2002/9/28 12:30","29.3","71","1","2","0.483012623257201","1","1","0.483012623257201","0","1","0","6.9112","6.9112","95.5533876392682","1101431.8531346","1101431.8531346","248568.078252176"
"2002/9/28 12:40","29.4","71.3333333333333","1","2","0.942089570608448","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1074116.7235396","1074116.72353959","243156.235376313"
"2002/9/28 12:50","29.5","71.6666666666667","1","2","0.473566049785904","1","1","0.473566049785904","0","2","0","6.9112","6.9112","95.5533876392735","1079871.09867739","1079871.09867739","245728.142194992"
"2002/9/28 13:00","29.6","72","1","2","0.519510837199424","0","1","0","1","1","0.827078172108254","6.9112","6.9112","95.5533876392735","1184742.24957481","1184742.24957481","266358.979865314"
"2002/9/28 13:10","29.7166666666667","71.3333333333333","1","2","0.36243735786282","1","1","0.36243735786282","1","2","0.577012077478291","6.9112","6.9112","121.94756008","1239585.04736425","1239585.04736425","301621.862106959"
"2002/9/28 13:20","29.8333333333333","70.6666666666667","1","2","1.02","0","1","0","0","1","0","7.47364963212087","6.9112","95.5520105025014","1388951.31118927","1163229.899936","261697.498655704"
"2002/9/28 13:30","29.95","70","1","2","0.460399144246339","1","1","0.460399144246339","1","1","0.732970431793503","6.9112","6.9112","121.94756008","1574972.11472599","1574972.11472599","345153.324837676"
"2002/9/28 13:40","30.0666666666667","69.3333333333333","1","2","0.72063144752907","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533869240839","1536721.16038872","1536721.16038872","322408.098149395"
"2002/9/28 13:50","30.1833333333333","68.6666666666667","1","2","0.826808773538454","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876344691","1657964.2768624","1657964.2768624","342779.584687207"
"2002/9/28 14:00","30.3","68","1","2","0.764861293728868","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392413","1587224.34767449","1587224.34767449","330657.106384568"
"2002/9/28 14:10","30.25","68.3333333333333","1","2","0.902444227415735","0","2","0","1","2","0.997773494882073","6.9112","6.9112","100.7797619034","1744231.91907337","1744231.91907337","361299.265365798"
"2002/9/28 14:20","30.2","68.6666666666667","1","2","0.807625000424186","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1636056.91105642","1636056.91105642","338954.850519509"
"2002/9/28 14:30","30.15","69","1","2","0.865749148931862","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1702435.27351368","1702435.27351368","350739.952298473"
"2002/9/28 14:40","30.1","69.3333333333333","1","2","0.951600661139953","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1800490.08497794","1800490.08497794","369216.022138506"
"2002/9/28 14:50","30.05","69.6666666666667","1","2","0.978408450428535","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1831111.2632272","1831111.2632272","375246.646066219"
"2002/9/28 15:00","30","70","1","2","0.98175921457213","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1834938.76541908","1834938.76541908","376009.296559555"
"2002/9/28 15:10","29.8333333333333","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.795690828662","6.9112","104.941008997991","2268714.12342085","1878872.81138196","386446.945444267"
"2002/9/28 15:20","29.6666666666667","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.94476676450249","6.9112","97.9839298525922","2304462.65435652","1879116.33428239","382514.733867561"
"2002/9/28 15:30","29.5","70","1","2","1.02","0","2","0","1","2","0.997773494882073","7.89764368069832","6.9112","95.5494818586161","2275021.21933235","1879153.65252394","381264.768866754"
"2002/9/28 15:40","29.3333333333333","70","1","2","0.620768067362417","1","1","0.620768067362417","1","2","0.988282980245499","6.9112","6.9112","121.94756008","2124229.26320872","2124229.26320872","427409.507612721"
"2002/9/28 15:50","29.1666666666667","70","1","2","0.944734842613777","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533863760679","1792647.82425522","1792647.82425522","367680.470976417"
"2002/9/28 16:00","29","70","1","2","0.974108044126002","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876307878","1826199.03693147","1826199.03693147","374257.706232244"
"2002/9/28 16:10","29","70","1","2","0.895212545745688","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392165","1736085.17420201","1736085.17420201","356924.133706831"
"2002/9/28 16:20","29","70","1","2","0.712568879968765","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392731","1527515.4310786","1527515.4310786","320928.34855583"
"2002/9/28 16:30","29","70","1","2","0.631808273526329","1","1","0.631808273526329","0","1","0","6.9112","6.9112","95.5533876392735","1441109.05294185","1441109.05294185","297532.168568738"
"2002/9/28 16:40","29","70","1","2","0.469681926952228","1","2","0.469681926952228","1","1","0.747748924180405","6.9112","6.9112","121.94756008","1606757.04406789","1606757.04406789","349551.541450508"
"2002/9/28 16:50","29","70","1","2","0.465173157123022","1","2","0.465173157123022","1","2","0.740570815771928","6.9112","6.9112","121.94756008","1591319.04687382","1591319.04687382","347408.279942519"
"2002/9/28 17:00","29","70","1","2","0.769047627843104","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1592004.63936959","1592004.63936959","331442.868374894"
"2002/9/28 17:10","28.8333333333333","70.6666666666667","1","2","0.843895384595148","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","962071.607713975","962071.607713975","221286.183592103"
"2002/9/28 17:20","28.6666666666667","71.3333333333333","1","2","0.270466059867791","1","1","0.270466059867791","0","2","0","6.9112","6.9112","95.5533876392735","616505.114038414","616505.114038414","191836.293807626"
"2002/9/28 17:30","28.5","72","1","2","0.252208919084713","0","1","0","1","1","0.401524813053918","6.9112","6.9112","95.5533876392735","574869.552469159","574869.552469158","186682.825693551"
"2002/9/28 17:40","28.3333333333333","72.6666666666667","1","2","0.178512983745657","1","1","0.178512983745657","1","2","0.284198483885087","6.9112","6.9112","121.94756008","610288.251022441","610288.251022441","234305.671651241"
"2002/9/28 17:50","28.1666666666667","73.3333333333333","0","1","0","0","1","0","1","2","0.78036071668288","6.9112","6.9112","95.5533876392735","558619.962135271","558619.962135271","180034.207056154"
"2002/9/28 18:00","28","74","1","1","0.514596037947586","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","586474.997060252","586474.997060252","160140.020356334"
"2002/9/28 18:10","27.8333333333333","74.8333333333333","1","2","0.518231107913799","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","590619.851458489","590619.851458488","160712.432593526"
"2002/9/28 18:20","27.6666666666667","75.6666666666667","1","2","0.259838071918634","0","2","0","1","1","0.413670672829681","6.9112","6.9112","95.5533876392735","592267.548046362","592267.548046361","188576.50865596"
"2002/9/28 18:30","27.5","76.5","1","2","0.258886073571859","1","1","0.258886073571859","0","1","0","6.9112","6.9112","95.5533876392735","590096.524172263","590096.524172263","189166.33429945"
"2002/9/28 18:40","27.3333333333333","77.3333333333333","1","2","0.180867451826851","1","2","0.180867451826851","1","1","0.28794687375002","6.9112","6.9112","121.94756008","618340.79448818","618340.794488181","235047.456704663"
"2002/9/28 18:50","27.1666666666667","78.1666666666667","1","2","0.247192849601333","1","2","0.247192849601333","0","1","0","6.9112","6.9112","95.5533876392735","563430.86955671","563430.86955671","186526.422566229"
"2002/9/28 19:00","27","79","0","1","0","0","1","0","1","1","0.822667232351286","6.9112","6.9112","95.5533876392735","588919.857756943","588919.857756943","185456.22287796"
"2002/9/28 19:10","27","79.8333333333333","1","1","0.520322803884313","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","593004.901112054","593004.901112054","161042.839513891"
"2002/9/28 19:20","27","80.6666666666667","1","2","0.183827991081069","1","1","0.183827991081069","1","1","0.292660148660767","6.9112","6.9112","121.94756008","628466.2889889","628466.2889889","235985.62696714"
"2002/9/28 19:30","27","81.5","1","2","0.505345327002092","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","575927.089754102","575927.089754102","158693.69255177"
"2002/9/28 19:40","27","82.3333333333333","1","2","0.529572799459379","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","603552.292572545","603552.292572545","162513.301620406"
"2002/9/28 19:50","27","83.1666666666667","1","2","0.535288618017645","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","610069.899168186","610069.899168186","163429.303248782"
"2002/9/28 20:00","27","84","1","2","0.270969503705828","1","1","0.270969503705828","0","2","0","6.9112","6.9112","95.5533876392735","617653.262788811","617653.262788811","191962.144684766"
"2002/9/28 20:10","27","84","1","2","0.543847818160794","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","619829.875725402","619829.875725402","164811.535239472"
"2002/9/28 20:20","27","84","1","2","0.544099244718299","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","620116.57749508","620116.57749508","164852.328846565"
"2002/9/28 20:30","27","84","1","2","0.191475591936372","1","1","0.191475591936372","1","1","0.304835378287381","6.9112","6.9112","121.94756008","654622.865815802","654622.865815802","238431.763104569"
"2002/9/28 20:40","27","84","1","2","0.184679249278319","1","2","0.184679249278319","1","2","0.294015379434333","6.9112","6.9112","121.94756008","631377.746236676","631377.746236676","236257.147908361"
"2002/9/28 20:50","27","84","1","2","0.262537420800145","1","2","0.262537420800145","0","1","0","6.9112","6.9112","95.5533876392735","598423.432143052","598423.432143052","190018.319857064"
"2002/9/28 21:00","27","84","1","2","0.273102994279988","0","1","0","1","1","0.434788861237318","6.9112","6.9112","95.5533876392735","622518.903429091","622518.903429091","191935.87343918"
"2002/9/28 21:10","26.8333333333333","84.8333333333333","1","2","0.190938578478798","1","1","0.190938578478798","1","2","0.303980435373616","6.9112","6.9112","121.94756008","652786.125537937","652786.125537937","238258.825215978"
"2002/9/28 21:20","26.6666666666667","85.6666666666667","0","1","0","0","1","0","1","2","0.828679129266258","6.9112","6.9112","95.5533876392735","593225.6979553","593225.6979553","186241.507747896"
"2002/9/28 21:30","26.5","86.5","0","2","0","0","2","0","1","2","0.861581854567779","6.9112","6.9112","95.5533876392735","616791.831233314","616791.831233314","190601.71622066"
"2002/9/28 21:40","26.3333333333333","87.3333333333333","1","1","0.189196700253191","1","1","0.189196700253191","1","2","0.301207308509436","6.9112","6.9112","121.94756008","646828.431946506","646828.431946506","237699.423228413"
"2002/9/28 21:50","26.1666666666667","88.1666666666667","0","1","0","0","1","0","1","2","0.820172891516446","6.9112","6.9112","95.5533876392735","587133.37027628","587133.37027628","185131.819204547"
"2002/9/28 22:00","26","89","1","1","0.187545772644055","1","1","0.187545772644055","1","2","0.298578977988732","6.9112","6.9112","121.94756008","641181.856734994","641181.856734994","237170.687121858"
"2002/9/28 22:10","26","89","1","2","0.511808806101915","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","583296.901489068","583296.901489068","159702.777171955"
"2002/9/28 22:20","26","89","1","2","0.187045569257197","1","1","0.187045569257197","1","1","0.297782637906369","6.9112","6.9112","121.94756008","639471.047321708","639471.047321708","237010.783540911"
"2002/9/28 22:30","26","89","1","2","0.255897775726149","0","1","0","1","2","0.407397592964757","6.9112","6.9112","95.5533876392735","583281.788131579","583281.788131579","187598.377274651"
"2002/9/28 22:40","26","89","1","2","0.267148809986063","0","2","0","1","2","0.425309605927146","6.9112","6.9112","95.5533876392735","608939.883528921","608939.883528921","190419.277006237"
"2002/9/28 22:50","26","89","0","1","0","0","2","0","1","2","0.852479451371339","6.9112","6.9112","95.5533876392735","610272.265193075","610272.265193075","189384.568399743"
"2002/9/28 23:00","26","89","1","1","0.268253627133032","0","2","0","1","2","0.427068510806502","6.9112","6.9112","95.5533876392735","611459.489100812","611459.489100812","190699.185916796"
"2002/9/28 23:10","26","89.8333333333333","1","2","0.539101050510377","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","614417.161002647","614417.161002647","164043.366202068"
"2002/9/28 23:20","26","90.6666666666667","1","2","0.542205087589025","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","617956.672989893","617956.672989892","164545.254277571"
"2002/9/28 23:30","26","91.5","1","2","0.272270452806249","0","2","0","1","1","0.433463428097143","6.9112","6.9112","95.5533876392735","620620.203860251","620620.203860251","191724.436880824"
"2002/9/28 23:40","26","92.3333333333333","0","1","0","0","2","0","1","2","0.870552725664435","6.9112","6.9112","95.5533876392735","623217.257077352","623217.257077352","191809.477819664"
"2002/9/28 23:50","26","93.1666666666667","1","1","0.275074259442846","0","2","0","1","2","0.437927179576213","6.9112","6.9112","95.5533876392735","627014.60767237","627014.60767237","192444.285822073"
"2002/9/29 0:00","26","94","1","2","0.554466296776523","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","631938.248830904","631938.248830903","166544.092616697"
"2002/9/29 0:10","26","94","1","2","0.195164045303996","1","1","0.195164045303996","1","1","0.310707516173178","6.9112","6.9112","121.94756008","667238.554707341","667238.554707341","239623.69096865"
"2002/9/29 0:20","26","94","1","2","0.267266355707531","0","1","0","1","2","0.425496742543919","6.9112","6.9112","95.5533876392735","609207.953499173","609207.953499172","190458.526051357"
"2002/9/29 0:30","26","94","1","2","0.557742203824026","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","635673.852522547","635673.852522547","167082.486617645"
"2002/9/29 0:40","26","94","0","1","0","0","2","0","1","1","0.888406069191351","6.9112","6.9112","95.5533876392735","636004.99733903","636004.997339029","194236.963808135"
"2002/9/29 0:50","26","94","1","1","0.558277159235896","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","636283.878573693","636283.878573693","167170.583179396"
"2002/9/29 1:00","26","94","1","2","0.558608661493643","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","636661.901068783","636661.901068782","167225.199628789"
"2002/9/29 1:10","25.8333333333333","94","1","2","0.277695785225674","1","1","0.277695785225674","0","2","0","6.9112","6.9112","95.5533876392735","632993.360588743","632993.360588743","193538.659191428"
"2002/9/29 1:20","25.6666666666667","94","0","1","0","0","1","0","1","1","0.875752085388386","6.9112","6.9112","95.5533876392735","626941.35278904","626941.35278904","192513.037768571"
"2002/9/29 1:30","25.5","94","1","1","0.272069884747318","0","2","0","1","2","0.433144117215279","6.9112","6.9112","95.5533876392735","620162.787921005","620162.787921005","191671.3145358"
"2002/9/29 1:40","25.3333333333333","94","1","2","0.268958715928979","0","2","0","1","2","0.428191035132789","6.9112","6.9112","95.5533876392735","613067.494341682","613067.494341681","190877.872000518"
"2002/9/29 1:50","25.1666666666667","94","1","2","0.265774804246696","0","2","0","1","2","0.423122144041829","6.9112","6.9112","95.5533876392735","605806.391044215","605806.391044215","190070.082257032"
"2002/9/29 2:00","25","94","1","2","0.525113497697613","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","598467.510121335","598467.510121334","161802.479517264"
"2002/9/29 2:10","25","94","1","2","0.580924749471023","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","662110.188124988","662110.188124987","170945.203998078"
"2002/9/29 2:20","25","94","0","1","0","0","2","0","1","1","0.942692272669692","6.9112","6.9112","95.5533876392735","674890.023471453","674890.023471453","201814.285989293"
"2002/9/29 2:30","25","94","0","2","0","0","2","0","1","2","0.940308424321621","6.9112","6.9112","95.5533876392735","673182.428021165","673182.428021165","201475.289100387"
"2002/9/29 2:40","25","94","0","2","0","0","2","0","1","2","0.936100563729082","6.9112","6.9112","95.5533876392735","670168.270108544","670168.270108543","200878.307272114"
"2002/9/29 2:50","25","94","0","2","0","0","2","0","1","2","0.931755178445461","6.9112","6.9112","95.5533876392735","667055.616932998","667055.616932998","200263.689822733"
"2002/9/29 3:00","25","94","0","2","0","0","2","0","1","2","0.905438634379016","6.9112","6.9112","95.5533876392735","648205.095861284","648205.095861283","196582.113424112"
"2002/9/29 3:10","25","94","1","1","0.280572695277003","0","2","0","1","2","0.446680868495744","6.9112","6.9112","95.5533876392735","639554.621215069","639554.621215069","193846.128217284"
"2002/9/29 3:20","25","94","1","2","0.268293921819023","1","1","0.268293921819023","0","1","0","6.9112","6.9112","95.5533876392735","611551.383887481","611551.383887481","191324.943793059"
"2002/9/29 3:30","25","94","0","1","0","0","1","0","1","1","0.855504775160229","6.9112","6.9112","95.5533876392735","612439.135452498","612439.135452498","189788.015483614"
"2002/9/29 3:40","25","94","1","1","0.187544303567287","1","1","0.187544303567287","1","2","0.298576639170674","6.9112","6.9112","121.94756008","641176.832152544","641176.832152545","237169.543648522"
"2002/9/29 3:50","25","94","1","2","0.254842143786312","0","1","0","1","2","0.405716992537005","6.9112","6.9112","95.5533876392735","580874.465240765","580874.465240765","187332.009298658"
"2002/9/29 4:00","25","94","1","2","0.536203836524115","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","611113.50677312","611113.506773119","163576.277733671"
"2002/9/29 4:10","25","94","1","2","0.530601795149443","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","604725.625699774","604725.625699774","162677.619030736"
"2002/9/29 4:20","25","94","1","2","0.520598756963679","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","593319.556436987","593319.556436987","161086.491402695"
"2002/9/29 4:30","25","94","1","2","0.259599775413468","1","1","0.259599775413468","0","2","0","6.9112","6.9112","95.5533876392735","591724.114221686","591724.114221686","189330.213564892"
"2002/9/29 4:40","25","94","0","1","0","0","1","0","1","1","0.828385828057275","6.9112","6.9112","95.5533876392735","593015.629077037","593015.629077037","186202.892472382"
"2002/9/29 4:50","25","94","1","1","0.260537373943794","1","1","0.260537373943794","0","1","0","6.9112","6.9112","95.5533876392735","593862.305175492","593862.305175492","189544.536601203"
"2002/9/29 5:00","25","94","1","2","0.262589979990236","0","1","0","1","1","0.418051800103061","6.9112","6.9112","95.5533876392735","598543.294371571","598543.294371571","189265.999542959"
"2002/9/29 5:10","25","94","1","2","0.322121245289575","0","2","0","1","2","0.512827513257565","6.9112","6.9112","95.5533876392735","734320.830599316","734320.830599316","204883.60629672"
"2002/9/29 5:20","25","94","1","2","0.594808218237345","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","677942.830474274","677942.830474274","173303.349733825"
"2002/9/29 5:30","25","94","1","2","0.637037537722978","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","726103.512930789","726103.512930788","180681.398590756"
"2002/9/29 5:40","25","94","0","1","0","0","2","0","1","1","0.967707003778967","6.9112","6.9112","95.5533840799145","692808.839064755","692808.839064755","205406.14996609"
"2002/9/29 5:50","25","94","1","1","0.289860412026419","0","2","0","1","2","0.461467216040632","6.9112","6.9112","95.5533876392735","660737.256915988","660737.256915988","196261.297916313"
"2002/9/29 6:00","25","94","1","2","0.282840566050168","0","2","0","1","2","0.450291392626016","6.9112","6.9112","95.5533876392735","644726.91936754","644726.91936754","194432.453445294"
"2002/9/29 6:10","25","93.1666666666667","1","2","0.550333137299909","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","627225.130603324","627225.130603323","165866.951454571"
"2002/9/29 6:20","25","92.3333333333333","1","2","0.537131827241737","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","612171.680157532","612171.680157531","163725.570441358"
"2002/9/29 6:30","25","91.5","0","1","0","0","2","0","1","1","0.856932937592504","6.9112","6.9112","95.5533876392735","613462.05105839","613462.05105839","189978.708557725"
"2002/9/29 6:40","25","90.6666666666667","1","1","0.183697261419596","1","1","0.183697261419596","1","2","0.292452022782135","6.9112","6.9112","121.94756008","628019.170842999","628019.170843","235943.085379833"
"2002/9/29 6:50","25","89.8333333333333","0","1","0","0","1","0","1","2","0.782013106068457","6.9112","6.9112","95.5533876392735","559803.373527843","559803.373527843","180242.335785403"
"2002/9/29 7:00","25","89","1","1","0.254895516433445","1","1","0.254895516433445","0","1","0","6.9112","6.9112","95.5533876392735","582558.631812281","582558.631812281","188325.181465313"
"2002/9/29 7:10","25","89","1","2","0.252041420032538","0","1","0","1","1","0.401368943106897","6.9112","6.9112","95.5533876392735","577163.340560451","577163.340560451","186580.885996051"
"2002/9/29 7:20","25","89","1","2","0.251220642179715","0","2","0","1","2","0.400079376101958","6.9112","6.9112","95.5533876392735","575600.642489332","575600.642489332","186371.796977724"
"2002/9/29 7:30","25","89","1","2","0.252010104006462","0","2","0","1","2","0.401336815139019","6.9112","6.9112","95.5533876392735","577413.664146236","577413.664146236","186566.533406009"
"2002/9/29 7:40","25","89","1","2","0.251741537300067","0","2","0","1","2","0.400909126664962","6.9112","6.9112","95.5533876392735","576798.292863179","576798.292863179","186500.228950971"
"2002/9/29 7:50","25","89","1","2","0.177445532333214","1","1","0.177445532333214","1","2","0.282505606438203","6.9112","6.9112","121.94756008","606957.010793574","606957.010793574","233969.717063835"
"2002/9/29 8:00","25","89","1","2","0.241468793240181","0","1","0","1","2","0.384512420479407","6.9112","6.9112","95.5533876392735","552556.696520521","552556.696520521","184000.060731006"
"2002/9/29 8:10","25.3333333333333","87.3333333333333","0","1","0","0","2","0","1","2","0.803772332834139","6.9112","6.9112","95.5533876392735","578073.839203716","578073.839203716","182767.244021473"
"2002/9/29 8:20","25.6666666666667","85.6666666666667","1","1","0.275279104605852","1","1","0.275279104605852","1","2","0.438253299747059","6.9112","6.9112","121.94756008","941308.889299226","941308.889299226","267366.625745398"
"2002/9/29 8:30","26","84","1","2","0.493857555927297","1","2","0.493857555927297","0","1","0","6.9112","6.9112","95.5533876392735","1126185.16210512","1126185.16210512","251843.509177387"
"2002/9/29 8:40","26.3333333333333","82.3333333333333","1","2","0.551418033288127","1","2","0.551418033288127","0","2","0","6.9112","6.9112","95.5533876392735","1257580.02799832","1257580.02799832","270099.37388895"
"2002/9/29 8:50","26.6666666666667","80.6666666666667","1","2","0.565258660360545","0","1","0","1","1","0.899910196483344","6.9112","6.9112","95.5533876392735","1289174.42523348","1289174.42523348","282722.062609571"
"2002/9/29 9:00","27","79","1","2","0.404619740672706","1","1","0.404619740672706","1","2","0.644167804695929","6.9112","6.9112","121.94756008","1383984.84579521","1383984.84579521","319711.770815671"
"2002/9/29 9:10","27.1666666666667","79","1","2","0.604761247380541","0","1","0","1","2","0.96279960152862","6.9112","6.9112","95.5533876392735","1379355.95849804","1379355.95849804","297516.255808652"
"2002/9/29 9:20","27.3333333333333","79","1","2","1.02","0","2","0","0","1","0","8.79668603070215","6.9112","95.5478204730471","1920318.31934543","1163671.18012837","261697.375408717"
"2002/9/29 9:30","27.5","79","1","2","0.753075872080903","1","1","0.753075872080903","0","2","0","6.9112","6.9112","95.5519662113237","1718051.23316637","1718051.23316637","343122.370902697"
"2002/9/29 9:40","27.6666666666667","79","1","2","0.715838552622048","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533780900483","1531248.68413832","1531248.68413832","321523.997472532"
"2002/9/29 9:50","27.8333333333333","79","1","2","0.713381123491009","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875751252","1528442.8341326","1528442.8341326","321079.767770824"
"2002/9/29 10:00","28","79","1","2","1.02","0","2","0","0","1","0","9.55125985467526","6.9112","95.5455014058348","2223355.54574311","1163923.00700639","261697.906662755"
"2002/9/29 10:10","28.1666666666667","78.1666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.32896584614073","6.9112","95.5499080099051","2046500.5246504","1878847.07434301","383330.447045495"
"2002/9/29 10:20","28.3333333333333","77.3333333333333","1","2","0.917978776693816","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5530593253961","1762087.41340094","1762087.41340094","361822.768599893"
"2002/9/29 10:30","28.5","76.5","1","2","0.878506301000137","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533854337462","1717004.91229217","1717004.91229217","353399.834795078"
"2002/9/29 10:40","28.6666666666667","75.6666666666667","1","2","0.744331739298966","1","1","0.744331739298966","0","1","0","6.9112","6.9112","95.5533876244576","1698078.31856808","1698078.31856808","339684.347275253"
"2002/9/29 10:50","28.8333333333333","74.8333333333333","1","2","0.744560652025776","1","2","0.744560652025776","0","2","0","6.9112","6.9112","95.553387639174","1698601.18158135","1698601.18158135","339775.186820228"
"2002/9/29 11:00","29","74","1","2","0.764931103134307","1","2","0.764931103134307","0","2","0","6.9112","6.9112","95.5533876392729","1745131.20077889","1745131.20077889","347874.08967623"
"2002/9/29 11:10","29.1666666666667","72.6666666666667","1","2","0.852036774161697","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1686775.03602918","1686775.03602918","347902.396179112"
"2002/9/29 11:20","29.3333333333333","71.3333333333333","1","2","0.839238111488696","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1672158.62098556","1672158.62098556","345286.69721063"
"2002/9/29 11:30","29.5","70","1","2","0.508618405714588","1","1","0.508618405714588","1","2","0.809737066442667","6.9112","6.9112","121.94756008","1740086.38079346","1740086.38079346","368441.632166923"
"2002/9/29 11:40","29.6666666666667","68.6666666666667","1","2","0.724840585135975","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1541527.14419707","1541527.14419707","323171.339412309"
"2002/9/29 11:50","29.8333333333333","67.3333333333333","1","2","0.488884599037247","1","1","0.488884599037247","1","2","0.778320203527125","6.9112","6.9112","121.94756008","1672509.849667","1672509.849667","358769.014538705"
"2002/9/29 12:00","30","66","1","2","0.738414551536896","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1557026.09322551","1557026.09322551","325674.705825326"
"2002/9/29 12:10","30.1666666666667","65.5","1","2","0.99753420321456","0","2","0","1","2","0.997773494882073","6.9112","6.9112","104.33796838943","1852751.899982","1852751.899982","384130.828571785"
"2002/9/29 12:20","30.3333333333333","65","1","2","0.818208245505351","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1648142.61458268","1648142.61458268","341049.514827061"
"2002/9/29 12:30","30.5","64.5","1","2","0.761603707754897","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1583504.59760538","1583504.59760538","330031.627536502"
"2002/9/29 12:40","30.6666666666667","64","1","2","0.721966710949348","1","1","0.721966710949348","0","1","0","6.9112","6.9112","95.5533876392735","1646995.90348781","1646995.90348781","330957.525408123"
"2002/9/29 12:50","30.8333333333333","63.5","1","2","0.852411571952591","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1687203.06973078","1687203.06973078","347979.009857886"
"2002/9/29 13:00","31","63","1","2","0.673631353713774","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1483058.80076991","1483058.80076991","314009.539464758"
"2002/9/29 13:10","31","63.5","1","2","0.585278311490521","1","1","0.585278311490521","0","1","0","6.9112","6.9112","95.5533876392735","1334876.38099591","1334876.38099591","281415.003834269"
"2002/9/29 13:20","31","64","1","2","1.02","0","1","0","0","2","0","10.5617627361027","6.9112","95.6667507341556","2631056.55379563","1164259.15747626","261753.757529875"
"2002/9/29 13:30","31","64.5","1","2","1.02","1","1","1.02","0","2","0","7.45226446356458","6.9112","95.548739623812","2545513.17521268","2328381.4595076","461454.071071001"
"2002/9/29 13:40","31","65","1","2","0.946848042001449","1","2","0.946848042001449","0","2","0","6.9112","6.9112","98.0681210069233","2160716.08265026","2160716.08265026","427607.299340667"
"2002/9/29 13:50","31","65.5","1","2","1.02","0","1","0","1","1","0.997773494882073","8.09790817413909","6.9112","99.4847984091361","2375011.33780256","1879161.75920881","382776.035492238"
"2002/9/29 14:00","31","66","1","2","0.966196851812576","1","1","0.966196851812576","0","1","0","6.9112","6.9112","99.5708422962802","2204886.95682664","2204886.95682664","437217.326304371"
"2002/9/29 14:10","30.8333333333333","66","1","2","1.02","0","1","0","1","1","0.997773494882073","7.92884516490634","6.9112","97.997469392375","2297959.34407918","1879107.41029831","382586.047592314"
"2002/9/29 14:20","30.6666666666667","66","1","2","0.620935211200058","1","1","0.620935211200058","1","2","0.988549078678519","6.9112","6.9112","121.94756008","2124801.89931215","2124801.89931215","427503.683186471"
"2002/9/29 14:30","30.5","66","1","2","0.927243795985844","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533863441741","1772669.63508275","1772669.63508275","363841.605241897"
"2002/9/29 14:40","30.3333333333333","66","1","2","0.579594556713625","1","1","0.579594556713625","1","2","0.922733410364996","6.9112","6.9112","121.94756008","1983179.67550752","1983179.67550752","404972.593511205"
"2002/9/29 14:50","30.1666666666667","66","1","2","0.563794445919569","1","2","0.563794445919569","1","2","0.897579119407174","6.9112","6.9112","121.94756008","1929058.57669125","1929058.57669125","396604.498091784"
"2002/9/29 15:00","30","66","1","2","0.913400763142954","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1756858.59403771","1756858.59403771","360827.766813986"
"2002/9/29 15:10","30.1666666666667","65.5","1","2","0.954103279706964","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1803348.64253871","1803348.64253871","369764.788478178"
"2002/9/29 15:20","30.3333333333333","65","1","2","1.02","0","2","0","1","2","0.997773494882073","6.94011273397705","6.9112","95.5982533853434","1890245.05939446","1878636.23054549","384763.602057057"
"2002/9/29 15:30","30.5","64.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.31193579671725","6.9112","96.3439585507399","2040972.68442967","1878817.09787703","383867.553646251"
"2002/9/29 15:40","30.6666666666667","64","1","2","0.976254394658824","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553032917695","1828650.75390836","1828650.75390836","374751.067135026"
"2002/9/29 15:50","30.8333333333333","63.5","1","2","0.525839759551599","1","1","0.525839759551599","1","2","0.837154022611528","6.9112","6.9112","121.94756008","1799063.43457439","1799063.43457439","377055.199223215"
"2002/9/29 16:00","31","63","1","2","1.02","0","1","0","1","2","0.997773494882073","7.08227806879479","6.9112","104.491945325059","1953578.64150592","1878498.26462047","388830.208143902"
"2002/9/29 16:10","30.8833333333333","63.3333333333333","1","2","0.623123929768358","1","1","0.623123929768358","1","2","0.99203358992084","6.9112","6.9112","121.94756008","2132300.50024074","2132300.50024074","428721.525678078"
"2002/9/29 16:20","30.7666666666667","63.6666666666667","1","2","0.548408440356514","1","2","0.548408440356514","1","2","0.873084097463573","6.9112","6.9112","121.94756008","1876359.08933642","1876359.08933642","388585.941502862"
"2002/9/29 16:30","30.65","64","1","2","0.771687748497073","1","2","0.771687748497073","0","1","0","6.9112","6.9112","95.5533876389057","1760565.35871397","1760565.35871397","350586.585873958"
"2002/9/29 16:40","30.5333333333333","64.3333333333333","1","2","0.602823453009384","1","2","0.602823453009384","1","1","0.959714569780182","6.9112","6.9112","121.94756008","2062753.00883725","2062753.00883725","417518.648444011"
"2002/9/29 16:50","30.4166666666667","64.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.19126344532777","6.9112","100.636716767122","1997020.93141803","1878645.33579608","386643.496929342"
"2002/9/29 17:00","30.3","65","1","2","1.02","0","2","0","1","2","0.997773494882073","7.14532175055506","6.9112","95.5523660450041","1972705.75693189","1878748.03065772","383994.031562977"
"2002/9/29 17:10","30.0833333333333","66.5","1","2","0.467858158327957","0","2","0","1","2","0.744845425134568","6.9112","6.9112","95.5532097211584","1066843.84767043","1066843.84767043","248819.584468687"
"2002/9/29 17:20","29.8666666666667","68","1","2","0.195553809378397","1","1","0.195553809378397","1","2","0.311328033273354","6.9112","6.9112","121.94756008","668571.684488447","668571.684488447","239749.564358654"
"2002/9/29 17:30","29.65","69.5","1","2","0.248916486793604","0","1","0","1","2","0.396283153619439","6.9112","6.9112","95.5533876372576","567361.440327084","567361.440327084","185880.510199908"
"2002/9/29 17:40","29.4333333333333","71","1","2","0.184478050690464","1","1","0.184478050690464","1","2","0.293695064729888","6.9112","6.9112","121.94756008","630689.609619616","630689.609619616","236193.930400476"
"2002/9/29 17:50","29.2166666666667","72.5","0","1","0","0","1","0","1","2","0.816123133445098","6.9112","6.9112","95.5533876392735","584232.878984341","584232.878984341","184606.352988662"
"2002/9/29 18:00","29","74","1","1","0.189792537131333","1","1","0.189792537131333","1","2","0.302155900224491","6.9112","6.9112","121.94756008","648866.34965211","648866.34965211","237891.859989336"
"2002/9/29 18:10","28.8333333333333","74.8333333333333","1","2","0.184595584574955","1","2","0.184595584574955","1","2","0.293882182501809","6.9112","6.9112","121.94756008","631091.597304692","631091.597304692","236231.439406999"
"2002/9/29 18:20","28.6666666666667","75.6666666666667","1","2","0.265086490740686","1","2","0.265086490740686","0","1","0","6.9112","6.9112","95.5533876392735","604236.661971723","604236.661971723","190614.619702767"
"2002/9/29 18:30","28.5","76.5","1","2","0.194499190725934","1","2","0.194499190725934","1","1","0.309649046032102","6.9112","6.9112","121.94756008","664964.52430934","664964.52430934","239408.163938492"
"2002/9/29 18:40","28.3333333333333","77.3333333333333","1","2","0.53191418225529","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","606222.104940474","606222.104940474","162888.061923473"
"2002/9/29 18:50","28.1666666666667","78.1666666666667","1","2","0.193775048250191","1","1","0.193775048250191","1","1","0.308496187627045","6.9112","6.9112","121.94756008","662487.716665894","662487.716665894","239173.956676259"
"2002/9/29 19:00","28","79","0","1","0","0","1","0","1","2","0.840906447364727","6.9112","6.9112","95.5533876392735","601983.241703853","601983.241703852","187849.35368033"
"2002/9/29 19:10","28","79","0","2","0","0","2","0","1","2","0.877199329142227","6.9112","6.9112","95.5533876392735","627977.960352526","627977.960352526","192709.445278544"
"2002/9/29 19:20","28","79","0","2","0","0","2","0","1","2","0.879782436815763","6.9112","6.9112","95.5533876392735","629828.149982836","629828.149982836","193060.391765853"
"2002/9/29 19:30","28","79","0","2","0","0","2","0","1","2","0.881584083824668","6.9112","6.9112","95.5533876392735","631118.610059944","631118.610059943","193305.563898988"
"2002/9/29 19:40","28","79","1","1","0.27712120743781","1","1","0.27712120743781","0","1","0","6.9112","6.9112","95.5533876392735","631682.951209479","631682.95120948","193404.268430984"
"2002/9/29 19:50","28","79","1","2","0.277135924330817","1","2","0.277135924330817","0","2","0","6.9112","6.9112","95.5533876392735","631716.515218636","631716.515218636","193406.413599291"
"2002/9/29 20:00","28","79","1","2","0.277101046364117","0","1","0","1","1","0.441153890362718","6.9112","6.9112","95.5533876392735","631636.970959645","631636.970959645","192962.808625808"
"2002/9/29 20:10","27.8333333333333","79.3333333333333","1","2","0.276466334552467","0","2","0","1","2","0.44014340848745","6.9112","6.9112","95.5533876392735","630189.420504984","630189.420504984","192798.233174048"
