1,"eplusout"
"2002/9/29 20:20","27.6666666666667","79.6666666666667","1","2","0.275460324426493","1","1","0.275460324426493","0","1","0","6.9112","6.9112","95.5533876392735","627895.078643419","627895.078643419","193007.422467134"
"2002/9/29 20:30","27.5","80","1","2","0.547180364173533","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","623629.989933821","623629.989933821","165353.076449121"
"2002/9/29 20:40","27.3333333333333","80.3333333333333","0","1","0","0","2","0","1","1","0.863124103041138","6.9112","6.9112","95.5533876392735","617896.468587247","617896.468587247","190808.714520861"
"2002/9/29 20:50","27.1666666666667","80.6666666666667","0","2","0","0","2","0","1","2","0.854835471220322","6.9112","6.9112","95.5533876392735","611959.749793253","611959.749793252","189698.772459808"
"2002/9/29 21:00","27","81","0","2","0","0","2","0","1","2","0.847178838774278","6.9112","6.9112","95.5533876392735","606475.751634925","606475.751634925","188679.572886133"
"2002/9/29 21:10","26.8333333333333","81.5","1","1","0.264699628171805","0","2","0","1","2","0.421410428714563","6.9112","6.9112","95.5533876392735","603354.406754072","603354.406754072","189797.99490623"
"2002/9/29 21:20","26.6666666666667","82","1","2","0.527658223758277","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","601369.165042997","601369.165042997","162207.595315567"
"2002/9/29 21:30","26.5","82.5","1","2","0.262220343146652","0","2","0","1","1","0.417463326209843","6.9112","6.9112","95.5533876392735","597700.331055897","597700.331055896","189172.007204258"
"2002/9/29 21:40","26.3333333333333","83","0","1","0","0","2","0","1","2","0.827946663459142","6.9112","6.9112","95.5533876392735","592701.089718199","592701.089718199","186145.352632545"
"2002/9/29 21:50","26.1666666666667","83.5","1","1","0.515898730073625","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","587960.376237657","587960.376237657","160344.745866189"
"2002/9/29 22:00","26","84","0","1","0","0","2","0","1","1","0.815572491416228","6.9112","6.9112","95.5533876392735","583838.502826152","583838.502826151","184534.374573722"
"2002/9/29 22:10","26","84","0","2","0","0","2","0","1","2","0.812015494768493","6.9112","6.9112","95.5533876392735","581401.74025728","581401.74025728","184064.838403615"
"2002/9/29 22:20","26","84","0","2","0","0","2","0","1","2","0.809566919754319","6.9112","6.9112","95.5533876392735","579746.109178487","579746.109178487","183740.467833869"
"2002/9/29 22:30","26","84","1","1","0.508939893451394","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","580229.980940807","580229.980940806","159263.757476188"
"2002/9/29 22:40","26","84","1","2","0.255372533237233","1","1","0.255372533237233","0","2","0","6.9112","6.9112","95.5533876392735","582083.994192242","582083.994192241","188359.077111583"
"2002/9/29 22:50","26","84","0","1","0","0","1","0","1","1","0.812899745990797","6.9112","6.9112","95.5533876392735","581924.255471172","581924.255471172","184188.438508072"
"2002/9/29 23:00","26","84","1","1","0.508879684226446","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","580017.880609106","580017.880609106","159247.290039907"
"2002/9/29 23:10","26","84","1","2","0.507493854941522","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","578557.574353467","578557.574353467","159036.935329808"
"2002/9/29 23:20","26","84","1","2","0.253629149931926","0","2","0","1","1","0.40378586681637","6.9112","6.9112","95.5533876392735","578108.297234471","578108.29723447","187026.602643485"
"2002/9/29 23:30","26","84","1","2","0.507097231091705","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","577924.643298866","577924.643298866","158966.205111863"
"2002/9/29 23:40","26","84","1","2","0.253411962234911","0","2","0","1","1","0.403440096929413","6.9112","6.9112","95.5533876392735","577613.013580858","577613.013580858","186972.824314762"
"2002/9/29 23:50","26","84","0","1","0","0","2","0","1","2","0.806208663453735","6.9112","6.9112","95.5533876392735","577132.061110955","577132.061110955","183325.530506831"
"2002/9/30 0:00","26","84","0","2","0","0","2","0","1","2","0.805306174839198","6.9112","6.9112","95.5533876392735","576619.769604028","576619.769604027","183198.21453415"
"2002/9/30 0:10","26","84.8333333333333","0","2","0","0","2","0","1","2","0.808356809085178","6.9112","6.9112","95.5533876392735","578670.57202382","578670.57202382","183602.130535993"
"2002/9/30 0:20","26","85.6666666666667","1","1","0.179211436179546","1","1","0.179211436179546","1","2","0.285310442906846","6.9112","6.9112","121.94756008","612677.027432861","612677.027432861","234525.06047764"
"2002/9/30 0:30","26","86.5","1","2","0.247404802042863","0","1","0","1","2","0.393876502264123","6.9112","6.9112","95.5533876392735","563914.20310561","563914.20310561","185497.416039844"
"2002/9/30 0:40","26","87.3333333333333","1","2","0.182834627987155","1","1","0.182834627987155","1","2","0.291078682263679","6.9112","6.9112","121.94756008","625068.821227725","625068.821227725","235670.313879113"
"2002/9/30 0:50","26","88.1666666666667","1","2","0.50356299765558","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","573894.851583146","573894.851583146","158416.704674405"
"2002/9/30 1:00","26","89","1","2","0.264278396585767","1","1","0.264278396585767","0","2","0","6.9112","6.9112","95.5533876392735","602393.773122236","602393.773122236","190409.763554021"
"2002/9/30 1:10","25.8333333333333","89.8333333333333","1","2","0.529884162718581","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","603907.330578361","603907.330578361","162563.01274997"
"2002/9/30 1:20","25.6666666666667","90.6666666666667","1","2","0.185786502990703","1","1","0.185786502990703","1","1","0.295778163405184","6.9112","6.9112","121.94756008","635164.771063495","635164.771063495","236608.902646253"
"2002/9/30 1:30","25.5","91.5","0","1","0","0","1","0","1","2","0.807004013686049","6.9112","6.9112","95.5533876392735","577701.693824534","577701.693824534","183428.114544602"
"2002/9/30 1:40","25.3333333333333","92.3333333333333","0","2","0","0","2","0","1","2","0.838705585707672","6.9112","6.9112","95.5533876392735","600406.914229846","600406.914229846","187558.543712935"
"2002/9/30 1:50","25.1666666666667","93.1666666666667","0","2","0","0","2","0","1","2","0.836205776089496","6.9112","6.9112","95.5533876392735","598616.475686921","598616.47568692","187229.166921282"
"2002/9/30 2:00","25","94","1","1","0.18365602528152","1","1","0.18365602528152","1","2","0.292386373507349","6.9112","6.9112","121.94756008","627878.136143436","627878.136143436","235930.900864335"
"2002/9/30 2:10","25","94","0","1","0","0","1","0","1","2","0.797704577741091","6.9112","6.9112","95.5533876392735","571041.437922539","571041.437922539","182235.423030975"
"2002/9/30 2:20","25","94","0","2","0","0","2","0","1","2","0.830564437858225","6.9112","6.9112","95.5533876392735","594575.999840619","594575.999840619","186488.187362993"
"2002/9/30 2:30","25","94","1","1","0.261015387853475","0","2","0","1","2","0.415544998140451","6.9112","6.9112","95.5533876392735","594952.417553846","594952.417553846","188871.316079625"
"2002/9/30 2:40","25","94","1","2","0.522811187849111","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","595842.285318339","595842.285318339","161436.917039935"
"2002/9/30 2:50","25","94","1","2","0.183258066380089","1","1","0.183258066380089","1","1","0.291752809975656","6.9112","6.9112","121.94756008","626517.049442674","626517.049442674","235804.488289778"
"2002/9/30 3:00","25","94","1","2","0.249928436270617","0","1","0","1","2","0.397894210143736","6.9112","6.9112","95.5533876392735","569669.09515424","569669.09515424","186117.689861794"
"2002/9/30 3:10","25.1666666666667","94","1","2","0.523510084367966","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","596639.205717716","596639.205717716","161547.865279308"
"2002/9/30 3:20","25.3333333333333","94","0","1","0","0","2","0","1","1","0.8409731756599","6.9112","6.9112","95.5533876392735","602031.034706575","602031.034706575","187857.941376366"
"2002/9/30 3:30","25.5","94","0","2","0","0","2","0","1","2","0.850171320959745","6.9112","6.9112","95.5533876392735","608619.085702186","608619.085702186","189077.347636814"
"2002/9/30 3:40","25.6666666666667","94","1","1","0.270159259146749","0","2","0","1","2","0.430102339034441","6.9112","6.9112","95.5533876392735","615805.428599676","615805.428599675","191187.204073843"
"2002/9/30 3:50","25.8333333333333","94","1","2","0.546331880147997","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622662.458265557","622662.458265557","165215.158174193"
"2002/9/30 4:00","26","94","1","2","0.276073303565926","1","1","0.276073303565926","0","2","0","6.9112","6.9112","95.5533876392735","629293.059254384","629293.059254384","193164.184314989"
"2002/9/30 4:10","25.95","93.6666666666667","1","2","0.193858456012975","1","2","0.193858456012975","1","1","0.308628975501799","6.9112","6.9112","121.94756008","662772.998493817","662772.998493817","239200.948554573"
"2002/9/30 4:20","25.9","93.3333333333333","1","2","0.264180854506294","0","1","0","1","2","0.420584524143791","6.9112","6.9112","95.5533876392735","602171.325155617","602171.325155616","189676.921764256"
"2002/9/30 4:30","25.85","93","0","1","0","0","2","0","1","2","0.874266465973822","6.9112","6.9112","95.5533876392735","625877.260009437","625877.260009437","192311.740068477"
"2002/9/30 4:40","25.8","92.6666666666667","0","2","0","0","2","0","1","2","0.871098715949925","6.9112","6.9112","95.5533876392735","623608.327237467","623608.327237466","191883.166214553"
"2002/9/30 4:50","25.75","92.3333333333333","1","1","0.27192601324591","0","2","0","1","2","0.43291506909947","6.9112","6.9112","95.5533876392735","619834.674485252","619834.674485252","191635.025432724"
"2002/9/30 5:00","25.7","92","1","2","0.269880794917122","0","2","0","1","2","0.429659014911929","6.9112","6.9112","95.5533876392735","615170.367672978","615170.367672978","191113.213363335"
"2002/9/30 5:10","25.7166666666667","91.6666666666667","1","2","0.537309320497424","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","612374.073169207","612374.073169207","163754.437843737"
"2002/9/30 5:20","25.7333333333333","91.3333333333333","0","1","0","0","2","0","1","1","0.853453187645309","6.9112","6.9112","95.5533876392735","610969.697183548","610969.697183548","189514.394143052"
"2002/9/30 5:30","25.75","91","0","2","0","0","2","0","1","2","0.851277549083274","6.9112","6.9112","95.5533876392735","609411.41196178","609411.411961779","189224.493304725"
"2002/9/30 5:40","25.7666666666667","90.6666666666667","1","1","0.266493804995229","0","2","0","1","2","0.424266816649714","6.9112","6.9112","95.5533876392735","607446.108096513","607446.108096513","190253.887238208"
"2002/9/30 5:50","25.7833333333333","90.3333333333333","1","2","0.532281263604129","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","606640.678462999","606640.678462999","162946.591674937"
"2002/9/30 6:00","25.8","90","1","2","0.266096140010208","0","2","0","1","1","0.423633721042516","6.9112","6.9112","95.5533876392735","606539.212719697","606539.212719696","190152.530384785"
"2002/9/30 6:10","25.8333333333333","90.6666666666667","1","2","0.26681567021124","0","2","0","1","2","0.424779236556022","6.9112","6.9112","95.5533876392735","608180.139218277","608180.139218276","190335.826020614"
"2002/9/30 6:20","25.8666666666667","91.3333333333333","1","2","0.187837863273717","1","1","0.187837863273717","1","2","0.299043995783883","6.9112","6.9112","121.94756008","642180.874924188","642180.874924188","237264.316049251"
"2002/9/30 6:30","25.9","92","1","2","0.516341455955636","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","588465.189986524","588465.189986524","160414.846636151"
"2002/9/30 6:40","25.9333333333333","92.6666666666667","0","1","0","0","2","0","1","1","0.863049025396607","6.9112","6.9112","95.5533876392735","617842.694085557","617842.694085557","190798.799690098"
"2002/9/30 6:50","25.9666666666667","93.3333333333333","1","1","0.273366257779182","0","2","0","1","2","0.435207985301928","6.9112","6.9112","95.5533876392735","623119.305148373","623119.305148373","192007.356623308"
"2002/9/30 7:00","26","94","0","1","0","0","2","0","1","2","0.878099224859275","6.9112","6.9112","95.5533876392735","628622.523515817","628622.523515816","192831.725770004"
"2002/9/30 7:10","26.1666666666667","93.1666666666667","1","1","0.278361145324681","0","2","0","1","2","0.443160008946493","6.9112","6.9112","95.5533876392735","634510.815988297","634510.815988297","193290.573599286"
"2002/9/30 7:20","26.3333333333333","92.3333333333333","1","2","0.28055971407359","0","2","0","1","2","0.446660201997143","6.9112","6.9112","95.5533876392735","639525.015311376","639525.015311376","193857.920935529"
"2002/9/30 7:30","26.5","91.5","1","2","0.281152363733234","1","1","0.281152363733234","0","1","0","6.9112","6.9112","95.5533876392735","640876.657951719","640876.657951719","194361.427834647"
"2002/9/30 7:40","26.6666666666667","90.6666666666667","0","1","0","0","1","0","1","1","0.895805806139993","6.9112","6.9112","95.5533876392735","641305.256009366","641305.256009366","195252.540209064"
"2002/9/30 7:50","26.8333333333333","89.8333333333333","0","2","0","0","2","0","1","2","0.897606999080443","6.9112","6.9112","95.5533876392735","642595.415502614","642595.415502614","195500.576852626"
"2002/9/30 8:00","27","89","1","1","0.282817812725703","1","1","0.282817812725703","0","1","0","6.9112","6.9112","95.5533876392735","644675.025987595","644675.025987595","194760.512061156"
"2002/9/30 8:10","27.1666666666667","88.1666666666667","1","2","0.283746303137595","0","1","0","1","1","0.451733355566999","6.9112","6.9112","95.5533876392735","646792.632522218","646792.632522218","194686.510377701"
"2002/9/30 8:20","27.3333333333333","87.3333333333333","1","2","0.569121912390227","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","648650.616541103","648650.616541103","168967.393995932"
"2002/9/30 8:30","27.5","86.5","1","2","0.285339569483192","1","1","0.285339569483192","0","2","0","6.9112","6.9112","95.5533876392735","650426.409817273","650426.409817273","195361.319951286"
"2002/9/30 8:40","27.6666666666667","85.6666666666667","0","1","0","0","1","0","1","1","0.910982880122223","6.9112","6.9112","95.5533876392735","652176.385803503","652176.385803502","197352.664105268"
"2002/9/30 8:50","27.8333333333333","84.8333333333333","1","1","0.573604812089859","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","653762.734054792","653762.734054791","169716.075971551"
"2002/9/30 9:00","28","84","0","1","0","0","2","0","1","1","0.915251687970399","6.9112","6.9112","95.5533876392735","655234.109730055","655234.109730055","197947.538864049"
"2002/9/30 9:10","28.1666666666667","83.1666666666667","0","2","0","0","2","0","1","2","0.917369290762586","6.9112","6.9112","95.5533876392735","656750.942909595","656750.942909594","198243.31498508"
"2002/9/30 9:20","28.3333333333333","82.3333333333333","1","1","0.28879675445476","1","1","0.28879675445476","0","1","0","6.9112","6.9112","95.5533876392735","658311.319169649","658311.319169649","196190.66821944"
"2002/9/30 9:30","28.5","81.5","0","1","0","0","1","0","1","1","0.922621903864977","6.9112","6.9112","95.5533876392735","660513.392069341","660513.392069341","198978.911667103"
"2002/9/30 9:40","28.6666666666667","80.6666666666667","0","2","0","0","2","0","1","2","0.926276556784371","6.9112","6.9112","95.5533876392735","663131.235525149","663131.235525149","199492.355421643"
"2002/9/30 9:50","28.8333333333333","79.8333333333333","1","1","0.58342045225023","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","664956.245044987","664956.245044987","171367.495724802"
"2002/9/30 10:00","29","79","1","2","0.29215091185727","1","1","0.29215091185727","0","2","0","6.9112","6.9112","95.5533876392735","665961.349265563","665961.349265563","196996.103768858"
"2002/9/30 10:10","29","79","1","2","0.292206367784493","1","2","0.292206367784493","0","2","0","6.9112","6.9112","95.5533876392735","666087.831778941","666087.831778941","197008.803056"
"2002/9/30 10:20","29","79","1","2","0.204756263851092","1","2","0.204756263851092","1","1","0.325978640496904","6.9112","6.9112","121.94756008","700047.978498678","700047.978498678","242758.40473174"
"2002/9/30 10:30","29","79","1","2","0.280433685383455","1","2","0.280433685383455","0","1","0","6.9112","6.9112","95.5533876392735","639237.58492766","639237.584927659","194213.34518023"
"2002/9/30 10:40","29","79","1","2","0.293044670935258","0","1","0","1","1","0.466536659927576","6.9112","6.9112","95.5533876392735","667999.816208954","667999.816208954","197122.592893381"
"2002/9/30 10:50","29","79","0","1","0","0","2","0","1","2","0.933777312128813","6.9112","6.9112","95.5533876392735","668504.094271735","668504.094271734","200550.355205984"
"2002/9/30 11:00","29","79","1","1","0.293028601383009","0","2","0","1","2","0.466511076677046","6.9112","6.9112","95.5533876392735","667963.165050439","667963.165050438","197118.593959036"
"2002/9/30 11:10","29.1666666666667","76.8333333333333","1","2","0.290927353211051","1","1","0.290927353211051","0","1","0","6.9112","6.9112","95.5533876392735","663170.693608277","663170.693608277","196696.804631638"
"2002/9/30 11:20","29.3333333333333","74.6666666666667","1","2","0.575695859489404","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","656147.294820548","656147.294820548","170066.397593078"
"2002/9/30 11:30","29.5","72.5","1","2","0.284599316850534","1","1","0.284599316850534","0","2","0","6.9112","6.9112","95.5533876392735","648738.106055184","648738.106055184","195178.490081575"
"2002/9/30 11:40","29.6666666666667","70.3333333333333","1","2","0.197085309141336","1","2","0.197085309141336","1","1","0.313766230773418","6.9112","6.9112","121.94756008","673809.973050765","673809.973050765","240247.069183668"
"2002/9/30 11:50","29.8333333333333","68.1666666666667","1","2","0.265625448758271","0","1","0","1","2","0.422884365240089","6.9112","6.9112","95.5533876392735","605465.778968291","605465.77896829","190041.107160672"
"2002/9/30 12:00","30","66","0","1","0","0","2","0","1","2","0.868511115551816","6.9112","6.9112","95.5533876392735","621754.938821634","621754.938821634","191533.853438139"
"2002/9/30 12:10","30.1666666666667","65.5","0","2","0","0","2","0","1","2","0.864048070176621","6.9112","6.9112","95.5533876392735","618558.262150325","618558.262150324","190932.992386105"
"2002/9/30 12:20","30.3333333333333","65","1","1","0.543342584204117","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","619253.757725426","619253.757725426","164729.652630508"
"2002/9/30 12:30","30.5","64.5","1","2","0.27238546926988","1","1","0.27238546926988","0","2","0","6.9112","6.9112","95.5533876392735","620882.51080752","620882.51080752","192297.530628076"
"2002/9/30 12:40","30.6666666666667","64","1","2","0.191431317497279","1","2","0.191431317497279","1","1","0.304764891938427","6.9112","6.9112","121.94756008","654471.434350194","654471.434350194","238418.034730248"
"2002/9/30 12:50","30.8333333333333","63.5","1","2","0.262162907146727","1","2","0.262162907146727","0","1","0","6.9112","6.9112","95.5533876392735","597569.347355198","597569.347355198","189943.130782352"
"2002/9/30 13:00","31","63","1","2","0.547793492540272","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","624329.14503475","624329.14503475","165453.158193078"
"2002/9/30 13:10","31.05","62.6666666666667","1","2","0.547947259493706","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","624504.486829282","624504.486829282","165478.202697516"
"2002/9/30 13:20","31.1","62.3333333333333","0","1","0","0","2","0","1","1","0.871551476351426","6.9112","6.9112","95.5533876392735","623932.620897711","623932.620897711","191944.514542698"
"2002/9/30 13:30","31.15","62","0","2","0","0","2","0","1","2","0.870541661860593","6.9112","6.9112","95.5533876392735","623209.332536901","623209.332536901","191808.06507707"
"2002/9/30 13:40","31.2","61.6666666666667","1","1","0.273040948612726","0","2","0","1","2","0.434690082514351","6.9112","6.9112","95.5533876392735","622377.401464682","622377.401464682","191924.936475052"
"2002/9/30 13:50","31.25","61.3333333333333","0","1","0","0","2","0","1","2","0.868489068769954","6.9112","6.9112","95.5533876392735","621739.147671437","621739.147671436","191531.026988558"
"2002/9/30 14:00","31.3","61","1","1","0.272516138260864","1","1","0.272516138260864","0","1","0","6.9112","6.9112","95.5533876392735","621180.515102134","621180.515102134","192331.529653146"
"2002/9/30 14:10","31.0833333333333","62.5","1","2","0.273130570436546","0","1","0","1","1","0.434832763376651","6.9112","6.9112","95.5533876392735","622581.793896063","622581.793896063","191948.204491881"
"2002/9/30 14:20","30.8666666666667","64","1","2","0.548337144540225","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","624949.076368632","624949.076368632","165541.77930736"
"2002/9/30 14:30","30.65","65.5","1","2","0.275328677547853","0","2","0","1","1","0.438332221485202","6.9112","6.9112","95.5533876392735","627594.840818276","627594.840818276","192512.578977182"
"2002/9/30 14:40","30.4333333333333","67","1","2","0.276585901411666","1","1","0.276585901411666","0","1","0","6.9112","6.9112","95.5533876392735","630462.109446579","630462.109446579","193289.339692077"
"2002/9/30 14:50","30.2166666666667","68.5","0","1","0","0","1","0","1","1","0.884814038677484","6.9112","6.9112","95.5533876392735","633432.126676551","633432.126676551","193746.13101291"
"2002/9/30 15:00","30","70","0","2","0","0","2","0","1","2","0.888892834695057","6.9112","6.9112","95.5533876392735","636353.654658272","636353.654658272","194303.738278868"
"2002/9/30 15:10","29.8333333333333","71.5","1","1","0.196953420157892","1","1","0.196953420157892","1","2","0.313556259216451","6.9112","6.9112","121.94756008","673358.8631473","673358.8631473","240205.195982064"
"2002/9/30 15:20","29.6666666666667","73","1","2","0.542584400082651","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","618389.201829887","618389.201829887","164607.147469146"
"2002/9/30 15:30","29.5","74.5","1","2","0.569558702380125","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","649148.712267237","649148.712267236","169040.255661654"
"2002/9/30 15:40","29.3333333333333","76","1","2","0.286697098739826","1","1","0.286697098739826","0","2","0","6.9112","6.9112","95.5533876392735","653522.556697258","653522.556697258","195689.656827005"
"2002/9/30 15:50","29.1666666666667","77.5","1","2","0.577232382733039","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","657899.500753365","657899.500753364","170324.495283712"
"2002/9/30 16:00","29","79","1","2","0.203660316288368","1","1","0.203660316288368","1","1","0.324233856284527","6.9112","6.9112","121.94756008","696299.305623202","696299.305623202","242397.920866384"
"2002/9/30 16:10","28.6666666666667","79.8333333333333","0","1","0","0","1","0","1","2","0.883998650273862","6.9112","6.9112","95.5533876392735","632848.088378061","632848.088378061","193635.062008011"
"2002/9/30 16:20","28.3333333333333","80.6666666666667","1","1","0.287049130249979","0","2","0","1","2","0.456991563895483","6.9112","6.9112","95.5533876392735","654325.445323059","654325.445323058","195546.469104601"
"2002/9/30 16:30","28","81.5","1","2","0.19923707334169","1","1","0.19923707334169","1","2","0.31719190945845","6.9112","6.9112","121.94756008","681169.853001894","681169.853001894","240948.131143014"
"2002/9/30 16:40","27.6666666666667","82.3333333333333","0","1","0","0","1","0","1","2","0.85792330774559","6.9112","6.9112","95.5533876392735","614171.400725494","614171.400725494","190111.794968871"
"2002/9/30 16:50","27.3333333333333","83.1666666666667","0","2","0","0","2","0","1","2","0.884369261941424","6.9112","6.9112","95.5533876392735","633113.546347985","633113.546347985","193685.207088179"
"2002/9/30 17:00","27","84","0","2","0","0","2","0","1","2","0.87312157451693","6.9112","6.9112","95.5533876392735","625057.219014992","625057.219014991","192156.690033577"
"2002/9/30 17:10","26.8333333333333","84","0","2","0","0","2","0","1","2","0.862906899836543","6.9112","6.9112","95.5533876392735","617740.8964036","617740.896403599","190779.566050347"
"2002/9/30 17:20","26.6666666666667","84","1","1","0.536163300411975","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","611067.284117301","611067.284117301","163569.878197458"
"2002/9/30 17:30","26.5","84","1","2","0.265098189761844","0","2","0","1","1","0.422044951746151","6.9112","6.9112","95.5533876392735","604263.342067182","604263.342067182","189898.825577337"
"2002/9/30 17:40","26.3333333333333","84","1","2","0.524076034590059","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","597284.534183758","597284.534183758","161637.615076631"
"2002/9/30 17:50","26.1666666666667","84","1","2","0.517801102957025","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","590129.54085256","590129.54085256","160644.493113889"
"2002/9/30 18:00","26","84","0","1","0","0","2","0","1","1","0.81416288189626","6.9112","6.9112","95.5533876392735","582828.925445062","582828.925445061","184351.838858683"
"2002/9/30 18:10","25.9833333333333","84.3333333333333","1","1","0.254448460199617","1","1","0.254448460199617","0","1","0","6.9112","6.9112","95.5533876392735","579976.689352072","579976.689352072","188151.461181843"
"2002/9/30 18:20","25.9666666666667","84.6666666666667","1","2","0.254346501455792","1","2","0.254346501455792","0","2","0","6.9112","6.9112","95.5533876392735","579744.177713721","579744.177713721","188128.130019587"
"2002/9/30 18:30","25.95","85","0","1","0","0","1","0","1","1","0.810087713714967","6.9112","6.9112","95.5533876392735","579910.256047487","579910.256047487","183825.286063166"
"2002/9/30 18:40","25.9333333333333","85.3333333333333","1","1","0.254478222610325","0","2","0","1","2","0.405137618172748","6.9112","6.9112","95.5533876392735","580044.561006288","580044.561006288","187238.70365233"
"2002/9/30 18:50","25.9166666666667","85.6666666666667","0","1","0","0","2","0","1","2","0.810285232944182","6.9112","6.9112","95.5533876392735","580051.720637789","580051.720637788","183850.799050738"
"2002/9/30 19:00","25.9","86","1","1","0.509097108775783","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","580204.949055531","580204.94905553","159278.331341691"
"2002/9/30 19:10","25.9","86.1666666666667","1","2","0.178934183729357","1","1","0.178934183729357","1","1","0.284869047976664","6.9112","6.9112","121.94756008","611728.795738456","611728.795738456","234437.616400158"
"2002/9/30 19:20","25.9","86.3333333333333","1","2","0.245340594539802","1","2","0.245340594539802","0","1","0","6.9112","6.9112","95.5533876392735","559207.02812072","559207.02812072","186111.601234567"
"2002/9/30 19:30","25.9","86.5","1","2","0.256549309380526","0","1","0","1","1","0.408434855761495","6.9112","6.9112","95.5533876392735","584767.587209274","584767.587209274","187754.526000516"
"2002/9/30 19:40","25.9","86.6666666666667","1","2","0.180398682932348","1","1","0.180398682932348","1","2","0.287200578403234","6.9112","6.9112","121.94756008","616737.545838179","616737.545838179","234899.3580658"
"2002/9/30 19:50","25.9","86.8333333333333","1","2","0.246705255395652","1","2","0.246705255395652","0","1","0","6.9112","6.9112","95.5533876392735","562318.967644872","562318.967644872","186418.057037217"
"2002/9/30 20:00","25.9","87","1","2","0.514572788678519","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","586448.487391533","586448.487391533","160136.319049877"
"2002/9/30 20:10","25.9","87.1666666666667","1","2","0.257551976404142","0","2","0","1","1","0.410031134317677","6.9112","6.9112","95.5533876392735","587054.140492404","587054.140492404","188005.491800519"
"2002/9/30 20:20","25.9","87.3333333333333","0","1","0","0","2","0","1","2","0.821214738991595","6.9112","6.9112","95.5533876392735","587879.557739328","587879.557739327","185267.165586975"
"2002/9/30 20:30","25.9","87.5","0","2","0","0","2","0","1","2","0.822200639378407","6.9112","6.9112","95.5533876392735","588585.675875874","588585.675875874","185395.517483303"
"2002/9/30 20:40","25.9","87.6666666666667","1","1","0.181304907317045","1","1","0.181304907317045","1","2","0.288643317137338","6.9112","6.9112","121.94756008","619836.950375971","619836.950375971","235186.089774147"
"2002/9/30 20:50","25.9","87.8333333333333","0","1","0","0","1","0","1","2","0.791204723468294","6.9112","6.9112","95.5533876392735","566386.286219062","566386.286219062","181406.988796058"
"2002/9/30 21:00","25.9","88","1","1","0.260032604345894","1","1","0.260032604345894","0","1","0","6.9112","6.9112","95.5533876392735","592711.178504763","592711.178504763","189431.853257021"
"2002/9/30 21:10","25.9166666666667","88","1","2","0.182785278858258","1","2","0.182785278858258","1","1","0.291000116843286","6.9112","6.9112","121.94756008","624900.039353697","624900.039353697","235654.696888099"
"2002/9/30 21:20","25.9333333333333","88","1","2","0.249934577859742","0","1","0","1","2","0.397903987753641","6.9112","6.9112","95.5533876392735","569683.100492945","569683.100492945","186120.776130197"
"2002/9/30 21:30","25.95","88","0","1","0","0","2","0","1","2","0.82954194804419","6.9112","6.9112","95.5533876392735","593843.668465453","593843.668465453","186354.292745527"
"2002/9/30 21:40","25.9666666666667","88","0","2","0","0","2","0","1","2","0.829544258908018","6.9112","6.9112","95.5533876392735","593845.323559746","593845.323559746","186354.602860063"
"2002/9/30 21:50","25.9833333333333","88","1","1","0.26097384964873","1","1","0.26097384964873","0","1","0","6.9112","6.9112","95.5533876392735","594857.689455427","594857.689455426","189649.272923158"
"2002/9/30 22:00","26","88","0","1","0","0","1","0","1","1","0.833326678329619","6.9112","6.9112","95.5533876392735","596554.386225739","596554.386225739","186850.677154542"
"2002/9/30 22:10","26.0166666666667","88","1","1","0.26196794656497","0","2","0","1","2","0.417061502631822","6.9112","6.9112","95.5533876392735","597124.736896814","597124.736896814","189112.739238207"
"2002/9/30 22:20","26.0333333333333","88","0","1","0","0","2","0","1","2","0.83360702044218","6.9112","6.9112","95.5533876392735","596755.174690897","596755.174690897","186887.515533123"
"2002/9/30 22:30","26.05","88","1","1","0.523579655979482","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","596718.535168321","596718.535168321","161558.937463229"
"2002/9/30 22:40","26.0666666666667","88","1","2","0.183814911973485","1","1","0.183814911973485","1","1","0.292639326295537","6.9112","6.9112","121.94756008","628421.556157793","628421.556157793","235981.767986424"
"2002/9/30 22:50","26.0833333333333","88","1","2","0.251662343813112","1","2","0.251662343813112","0","1","0","6.9112","6.9112","95.5533876392735","573623.127498913","573623.127498912","187539.531764131"
"2002/9/30 23:00","26.1","88","1","2","0.262828000893807","1","2","0.262828000893807","0","2","0","6.9112","6.9112","95.5533876392735","599086.105849875","599086.105849875","190075.599213848"
"2002/9/30 23:10","26.15","87.8333333333333","1","2","0.263349186704035","0","1","0","1","1","0.419260481917066","6.9112","6.9112","95.5533876392735","600274.682330233","600274.682330232","189460.843197103"
"2002/9/30 23:20","26.2","87.6666666666667","1","2","0.263793527413507","0","2","0","1","2","0.419967886797711","6.9112","6.9112","95.5533876392735","601288.013610762","601288.013610762","189572.970266965"
"2002/9/30 23:30","26.25","87.5","0","1","0","0","2","0","1","2","0.840888763350856","6.9112","6.9112","95.5533876392735","601970.575831327","601970.575831326","187846.803668162"
"2002/9/30 23:40","26.3","87.3333333333333","1","1","0.52860023550166","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","602443.308975077","602443.308975077","162358.027116631"
"2002/9/30 23:50","26.35","87.1666666666667","1","2","0.185562254878352","1","1","0.185562254878352","1","1","0.295421153107071","6.9112","6.9112","121.94756008","634397.797034198","634397.797034198","236537.857271512"
"2002/10/1 0:00","26.4","87","1","2","0.254005399381775","0","1","0","1","2","0.404384868194119","6.9112","6.9112","95.5533876392735","578966.312742029","578966.312742028","187130.314864046"
"2002/10/1 0:10","26.45","86.8333333333333","1","2","0.531183828631295","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","605389.302152661","605389.30215266","162770.940156246"
"2002/10/1 0:20","26.5","86.6666666666667","1","2","0.266598208880194","1","1","0.266598208880194","0","2","0","6.9112","6.9112","95.5533876392735","607684.206733305","607684.206733305","190948.362442362"
"2002/10/1 0:30","26.55","86.5","1","2","0.267106165115459","1","2","0.267106165115459","0","2","0","6.9112","6.9112","95.5533876392735","608842.629408776","608842.629408776","191065.712335227"
"2002/10/1 0:40","26.6","86.3333333333333","1","2","0.187435050969072","1","2","0.187435050969072","1","1","0.298402705476207","6.9112","6.9112","121.94756008","640803.163080901","640803.163080901","237135.613121875"
"2002/10/1 0:50","26.65","86.1666666666667","1","2","0.512565159324087","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","584159.319230315","584159.319230315","159821.436497321"
"2002/10/1 1:00","26.7","86","1","2","0.187509417697941","1","1","0.187509417697941","1","1","0.298521099730522","6.9112","6.9112","121.94756008","641057.514417435","641057.514417435","237159.588433058"
"2002/10/1 1:10","26.7666666666667","85.8333333333333","0","1","0","0","1","0","1","2","0.817752606182778","6.9112","6.9112","95.5533876392735","585399.927628697","585399.927628697","184817.536470903"
"2002/10/1 1:20","26.8333333333333","85.6666666666667","0","2","0","0","2","0","1","2","0.854598919564696","6.9112","6.9112","95.5533876392735","611790.320923384","611790.320923384","189667.38138397"
"2002/10/1 1:30","26.9","85.5","0","2","0","0","2","0","1","2","0.856944097034305","6.9112","6.9112","95.5533876392735","613470.043970616","613470.043970615","189980.677952109"
"2002/10/1 1:40","26.9666666666667","85.3333333333333","1","1","0.269826787568653","0","2","0","1","2","0.429573033454269","6.9112","6.9112","95.5533876392735","615047.199483055","615047.199483056","191104.115984941"
"2002/10/1 1:50","27.0333333333333","85.1666666666667","1","2","0.27054103437312","0","2","0","1","2","0.430710137628376","6.9112","6.9112","95.5533876392735","616676.099971872","616676.099971872","191285.985234459"
"2002/10/1 2:00","27.1","85","1","2","0.271271925838839","0","2","0","1","2","0.431873740645273","6.9112","6.9112","95.5533876392735","618342.964596733","618342.964596733","191472.557430579"
"2002/10/1 2:10","27.1333333333333","85","1","2","0.19071246153627","1","1","0.19071246153627","1","2","0.303620449836996","6.9112","6.9112","121.94756008","652012.741960483","652012.741960483","238186.880610033"
"2002/10/1 2:20","27.1666666666667","85","0","1","0","0","1","0","1","2","0.832380578728456","6.9112","6.9112","95.5533876392735","595876.7650643","595876.7650643","186726.801493291"
"2002/10/1 2:30","27.2","85","0","2","0","0","2","0","1","2","0.87025774958437","6.9112","6.9112","95.5533876392735","623005.978070949","623005.978070949","191769.726213863"
"2002/10/1 2:40","27.2333333333333","85","0","2","0","0","2","0","1","2","0.87286822665636","6.9112","6.9112","95.5533876392735","624875.755997619","624875.755997619","192122.593544872"
"2002/10/1 2:50","27.2666666666667","85","1","1","0.549491444658995","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","626265.337443104","626265.337443104","165730.034390214"
"2002/10/1 3:00","27.3","85","1","2","0.275246030600722","0","2","0","1","1","0.438200644853747","6.9112","6.9112","95.5533876392735","627406.353785212","627406.353785212","192490.417701578"
"2002/10/1 3:10","27.3333333333333","85","1","2","0.275789209450772","0","2","0","1","2","0.439065403273128","6.9112","6.9112","95.5533876392735","628645.144362856","628645.144362855","192629.968685332"
"2002/10/1 3:20","27.3666666666667","85","1","2","0.19379804602246","1","1","0.19379804602246","1","2","0.308532800829483","6.9112","6.9112","121.94756008","662566.376558068","662566.376558068","239181.899902316"
"2002/10/1 3:30","27.4","85","1","2","0.265572957044243","1","2","0.265572957044243","0","1","0","6.9112","6.9112","95.5533876392735","605346.069240699","605346.069240698","190732.930851362"
"2002/10/1 3:40","27.4333333333333","85","0","1","0","0","1","0","1","1","0.883528274590156","6.9112","6.9112","95.5533876392735","632511.172618471","632511.172618471","193570.681272664"
"2002/10/1 3:50","27.4666666666667","85","1","1","0.55626587888038","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","633990.357157762","633990.357157761","166839.72520854"
"2002/10/1 4:00","27.5","85","0","1","0","0","2","0","1","1","0.887510753239265","6.9112","6.9112","95.5533876392735","635363.706614589","635363.706614588","194114.594698818"
"2002/10/1 4:10","27.5333333333333","85","1","1","0.279417875940038","0","2","0","1","2","0.444842358501456","6.9112","6.9112","95.5533876392735","636920.859546444","636920.859546444","193565.930525288"
"2002/10/1 4:20","27.5666666666667","85","1","2","0.280148916940333","1","1","0.280148916940333","0","1","0","6.9112","6.9112","95.5533876392735","638588.121389187","638588.121389187","194129.780710225"
"2002/10/1 4:30","27.6","85","1","2","0.281199883427503","0","1","0","1","1","0.447679372457431","6.9112","6.9112","95.5533876392735","640985.035172635","640985.035172635","194026.626778628"
"2002/10/1 4:40","27.6333333333333","85","1","2","0.282452195188967","0","2","0","1","2","0.449673093566629","6.9112","6.9112","95.5533876392735","643841.164729679","643841.164729679","194351.129774144"
"2002/10/1 4:50","27.6666666666667","85","0","1","0","0","2","0","1","2","0.901797677300921","6.9112","6.9112","95.5533876392735","645597.127580994","645597.127580993","196078.932744092"
"2002/10/1 5:00","27.7","85","1","1","0.567082473744392","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646324.937590236","646324.937590236","168627.985209749"
"2002/10/1 5:10","27.7166666666667","84.8333333333333","1","2","0.568214647387675","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","647616.013518734","647616.013518734","168816.317799892"
"2002/10/1 5:20","27.7333333333333","84.6666666666667","0","1","0","0","2","0","1","1","0.907412332602647","6.9112","6.9112","95.5533876392735","649618.833920657","649618.833920657","196856.49693049"
"2002/10/1 5:30","27.75","84.5","0","2","0","0","2","0","1","2","0.907309085269978","6.9112","6.9112","95.5533876392735","649544.878923504","649544.878923503","196842.165600653"
"2002/10/1 5:40","27.7666666666667","84.3333333333333","1","1","0.28410652894624","0","2","0","1","2","0.452306846786096","6.9112","6.9112","95.5533876392735","647614.200933535","647614.200933535","194780.825730235"
"2002/10/1 5:50","27.7833333333333","84.1666666666667","1","2","0.283325898829283","1","1","0.283325898829283","0","1","0","6.9112","6.9112","95.5533876392735","645833.816192201","645833.816192201","194882.0705405"
"2002/10/1 6:00","27.8","84","1","2","0.282924690599179","1","2","0.282924690599179","0","2","0","6.9112","6.9112","95.5533876392735","644918.781795256","644918.781795256","194786.8591734"
"2002/10/1 6:10","27.8666666666667","83.6666666666667","1","2","0.56625034837792","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","645376.023937868","645376.023937868","168489.685600192"
"2002/10/1 6:20","27.9333333333333","83.3333333333333","1","2","0.283539423817101","0","2","0","1","1","0.451403996951183","6.9112","6.9112","95.5533876392735","646320.802554448","646320.802554448","194633.74217488"
"2002/10/1 6:30","28","83","1","2","0.567165496602339","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646419.612737726","646419.612737726","168641.787387443"
"2002/10/1 6:40","28.0666666666667","82.6666666666667","1","2","0.566720674581751","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","645912.359952358","645912.359952357","168567.853720728"
"2002/10/1 6:50","28.1333333333333","82.3333333333333","1","2","0.567125288323716","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","646373.761210113","646373.761210113","168635.118069554"
"2002/10/1 7:00","28.2","82","1","2","0.284186483267103","0","2","0","1","1","0.452434136668841","6.9112","6.9112","95.5533876392735","647796.55321837","647796.553218369","194802.595946714"
"2002/10/1 7:10","28.25","81.8333333333333","0","1","0","0","2","0","1","2","0.906254228346231","6.9112","6.9112","95.5533876392735","648789.296334515","648789.296334515","196695.899081316"
"2002/10/1 7:20","28.3","81.6666666666667","0","2","0","0","2","0","1","2","0.906624059282093","6.9112","6.9112","95.5533876392735","649054.202119917","649054.202119917","196747.196395373"
"2002/10/1 7:30","28.35","81.5","0","2","0","0","2","0","1","2","0.906860538355134","6.9112","6.9112","95.5533876392735","649223.589510606","649223.589510606","196780.008804032"
"2002/10/1 7:40","28.4","81.3333333333333","1","1","0.285004353821598","0","2","0","1","2","0.453736213227782","6.9112","6.9112","95.5533876392735","649661.878530521","649661.878530521","195016.640736696"
"2002/10/1 7:50","28.45","81.1666666666667","1","2","0.285359532471094","0","2","0","1","2","0.45430166920514","6.9112","6.9112","95.5533876392735","650471.939727919","650471.939727918","195109.106384204"
"2002/10/1 8:00","28.5","81","1","2","0.285804063272983","0","2","0","1","2","0.455009376719105","6.9112","6.9112","95.5533876392735","651485.789239663","651485.789239663","195225.113991399"
"2002/10/1 8:10","28.6333333333333","80.3333333333333","0","1","0","0","2","0","1","2","0.911526089731263","6.9112","6.9112","95.5533876392735","652565.483038155","652565.483038155","197428.3316139"
"2002/10/1 8:20","28.7666666666667","79.6666666666667","1","1","0.286756596916268","1","1","0.286756596916268","0","1","0","6.9112","6.9112","95.5533876392735","653658.255863987","653658.255863987","195705.436952217"
"2002/10/1 8:30","28.9","79","1","2","0.287336502339971","0","1","0","1","1","0.457449069621806","6.9112","6.9112","95.5533876392735","654980.864101941","654980.86410194","195625.611995914"
"2002/10/1 8:40","29.0333333333333","78.3333333333333","1","2","0.287976303338359","0","2","0","1","2","0.458467653648104","6.9112","6.9112","95.5533876392735","656440.081408829","656440.081408829","195792.99012642"
"2002/10/1 8:50","29.1666666666667","77.6666666666667","0","1","0","0","2","0","1","2","0.919075613955828","6.9112","6.9112","95.5533876392735","657973.180406321","657973.180406321","198482.022867225"
"2002/10/1 9:00","29.3","77","1","1","0.202725965710194","1","1","0.202725965710194","1","2","0.3227463397344","6.9112","6.9112","121.94756008","693103.387382795","693103.387382795","242091.089638579"
"2002/10/1 9:10","29.45","76.3333333333333","0","1","0","0","1","0","1","2","0.884475835864856","6.9112","6.9112","95.5533876392735","633189.88205969","633189.88205969","193700.276736139"
"2002/10/1 9:20","29.6","75.6666666666667","1","1","0.29016938153591","0","2","0","1","2","0.461959105562176","6.9112","6.9112","95.5533876392735","661441.941176056","661441.941176057","196368.604524094"
"2002/10/1 9:30","29.75","75","1","2","0.290812090505809","1","1","0.290812090505809","0","1","0","6.9112","6.9112","95.5533876392735","662907.806574749","662907.806574749","196678.010100803"
"2002/10/1 9:40","29.9","74.3333333333333","1","2","0.291473391927587","0","1","0","1","1","0.464035132574379","6.9112","6.9112","95.5533876392735","664416.080642235","664416.080642234","196711.410748451"
"2002/10/1 9:50","30.05","73.6666666666667","0","1","0","0","2","0","1","2","0.930285688171205","6.9112","6.9112","95.5533876392735","666003.00654046","666003.006540459","200057.241129152"
"2002/10/1 10:00","30.2","73","1","1","0.292845854861933","1","1","0.292845854861933","0","1","0","6.9112","6.9112","95.5533876392735","667546.360084141","667546.360084141","197169.125001506"
"2002/10/1 10:10","30.3333333333333","72.5","1","2","0.205942886248322","1","2","0.205942886248322","1","1","0.327867781998887","6.9112","6.9112","121.94756008","704106.82400716","704106.82400716","243150.078251662"
"2002/10/1 10:20","30.4666666666667","72","0","1","0","0","1","0","1","2","0.900591942362704","6.9112","6.9112","95.5533876392735","644733.478458281","644733.478458281","195912.714344692"
"2002/10/1 10:30","30.6","71.5","1","1","0.295909354049","1","1","0.295909354049","0","1","0","6.9112","6.9112","95.5533876392735","674533.57194325","674533.57194325","197909.56118324"
"2002/10/1 10:40","30.7333333333333","71","1","2","0.59347857015481","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","676426.487996607","676426.487996607","173077.105877903"
"2002/10/1 10:50","30.8666666666667","70.5","1","2","0.208151120981866","1","1","0.208151120981866","1","1","0.331383363611874","6.9112","6.9112","121.94756008","711660.154809494","711660.154809494","243880.542531106"
"2002/10/1 11:00","31","70","1","2","0.569725100318861","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","649338.465126723","649338.465126723","169068.336063413"
"2002/10/1 11:10","31.0333333333333","69.6666666666667","0","1","0","0","2","0","1","1","0.945156339517823","6.9112","6.9112","95.5533876392735","676655.086045955","676655.086045955","202166.392473052"
"2002/10/1 11:20","31.0666666666667","69.3333333333333","0","2","0","0","2","0","1","2","0.944396682318421","6.9112","6.9112","95.5533876392735","676110.927166549","676110.927166549","202058.099441504"
"2002/10/1 11:30","31.1","69","1","1","0.29624082331532","0","2","0","1","2","0.471625038608051","6.9112","6.9112","95.5533876392735","675289.590070205","675289.590070205","197971.07678988"
"2002/10/1 11:40","31.1333333333333","68.6666666666667","1","2","0.295779560220459","1","1","0.295779560220459","0","1","0","6.9112","6.9112","95.5533876392735","674237.53725413","674237.53725413","197877.959654297"
"2002/10/1 11:50","31.1666666666667","68.3333333333333","0","1","0","0","1","0","1","1","0.94008882385806","6.9112","6.9112","95.5533876392735","673025.124319098","673025.124319098","201445.131370173"
"2002/10/1 12:00","31.2","68","1","1","0.294693285059123","0","2","0","1","2","0.469161307304382","6.9112","6.9112","95.5533876392735","671759.95884518","671759.95884518","197561.133138537"
"2002/10/1 12:10","31.2333333333333","67.8333333333333","0","1","0","0","2","0","1","2","0.937497112814786","6.9112","6.9112","95.5533876392735","671168.638901185","671168.638901185","201077.26980689"
"2002/10/1 12:20","31.2666666666667","67.6666666666667","0","2","0","0","2","0","1","2","0.937212643857716","6.9112","6.9112","95.5533876392735","670964.869439196","670964.869439196","201036.936455387"
"2002/10/1 12:30","31.3","67.5","0","2","0","0","2","0","1","2","0.938026711811078","6.9112","6.9112","95.5533876392735","671547.99894117","671547.99894117","201152.383340229"
"2002/10/1 12:40","31.3333333333333","67.3333333333333","1","1","0.295099573178373","0","2","0","1","2","0.469808131222109","6.9112","6.9112","95.5533876392735","672686.620347087","672686.620347087","197668.443742287"
"2002/10/1 12:50","31.3666666666667","67.1666666666667","0","1","0","0","2","0","1","2","0.940624042909904","6.9112","6.9112","95.5533876392735","673408.511278996","673408.511278996","201521.169585015"
