1,"eplusout"
"2002/10/1 13:00","31.4","67","0","2","0","0","2","0","1","2","0.940854027793932","6.9112","6.9112","95.5533876392735","673573.253631569","673573.253631568","201553.857634244"
"2002/10/1 13:10","31.4333333333333","66.8333333333333","0","2","0","0","2","0","1","2","0.940469306528104","6.9112","6.9112","95.5533876392735","673297.670821694","673297.670821694","201499.181157378"
"2002/10/1 13:20","31.4666666666667","66.6666666666667","1","1","0.29519366471749","1","1","0.29519366471749","0","1","0","6.9112","6.9112","95.5533876392735","672901.224431378","672901.224431378","197736.392848047"
"2002/10/1 13:30","31.5","66.5","0","1","0","0","1","0","1","1","0.939546203759048","6.9112","6.9112","95.5533876392735","672636.436106825","672636.436106825","201368.050673759"
"2002/10/1 13:40","31.5333333333333","66.3333333333333","0","2","0","0","2","0","1","2","0.939417629034811","6.9112","6.9112","95.5533876392735","672544.335832994","672544.335832994","201349.793199222"
"2002/10/1 13:50","31.5666666666667","66.1666666666667","1","1","0.59008540875717","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","672556.913964136","672556.913964135","172498.428962094"
"2002/10/1 14:00","31.6","66","0","1","0","0","2","0","1","1","0.939513081383195","6.9112","6.9112","95.5533876392735","672612.709981199","672612.709981199","201363.348115071"
"2002/10/1 14:10","31.5833333333333","66","1","1","0.295131709502786","0","2","0","1","2","0.469859293297181","6.9112","6.9112","95.5533876392735","672759.91690198","672759.91690198","197676.77195677"
"2002/10/1 14:20","31.5666666666667","66","1","2","0.295221976146096","0","2","0","1","2","0.47000300073311","6.9112","6.9112","95.5533876392735","672965.7971834","672965.797183399","197700.15329612"
"2002/10/1 14:30","31.55","66","1","2","0.590068826244873","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","672538.003265895","672538.003265894","172495.582032273"
"2002/10/1 14:40","31.5333333333333","66","1","2","0.294619491947388","1","1","0.294619491947388","0","2","0","6.9112","6.9112","95.5533876392735","671591.651749349","671591.65174935","197595.648913337"
"2002/10/1 14:50","31.5166666666667","66","1","2","0.294201091183901","1","2","0.294201091183901","0","2","0","6.9112","6.9112","95.5533876392735","670637.365503201","670637.365503201","197494.049897521"
"2002/10/1 15:00","31.5","66","1","2","0.587749575412861","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","669893.135311665","669893.135311665","172101.207704382"
"2002/10/1 15:10","31.4666666666667","66","1","2","0.205747214977954","1","1","0.205747214977954","1","1","0.327556266963894","6.9112","6.9112","121.94756008","703437.528354001","703437.528354","243085.445982474"
"2002/10/1 15:20","31.4333333333333","66","0","1","0","0","1","0","1","2","0.895243041732767","6.9112","6.9112","95.5533876392735","640902.159371138","640902.159371137","195175.484716843"
"2002/10/1 15:30","31.4","66","1","1","0.585504238798537","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","667332.570045249","667332.570045249","171720.265990734"
"2002/10/1 15:40","31.3666666666667","66","1","2","0.584291039842387","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","665949.051471941","665949.051471941","171514.808932248"
"2002/10/1 15:50","31.3333333333333","66","1","2","0.204584197508255","1","1","0.204584197508255","1","1","0.325704705275298","6.9112","6.9112","121.94756008","699459.426834909","699459.426834908","242701.919064851"
"2002/10/1 16:00","31.3","66","1","2","0.196525851090864","1","2","0.196525851090864","1","2","0.31287555533679","6.9112","6.9112","121.94756008","671896.418029979","671896.418029979","240067.138951055"
"2002/10/1 16:10","31.2833333333333","66.1666666666667","1","2","0.196399912456497","1","2","0.196399912456497","1","2","0.312675056929343","6.9112","6.9112","121.94756008","671465.661626552","671465.661626552","240026.277092366"
"2002/10/1 16:20","31.2666666666667","66.3333333333333","0","1","0","0","1","0","1","2","0.88923061562455","6.9112","6.9112","95.5533876392735","636595.598367037","636595.598367037","194350.27216841"
"2002/10/1 16:30","31.25","66.5","1","1","0.291003609961252","0","2","0","1","2","0.463287224384242","6.9112","6.9112","95.5533876392735","663344.617325352","663344.617325351","196587.190077989"
"2002/10/1 16:40","31.2333333333333","66.6666666666667","1","2","0.582279827365132","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","663655.494190244","663655.494190244","171174.792470916"
"2002/10/1 16:50","31.2166666666667","66.8333333333333","1","2","0.291456087262746","1","1","0.291456087262746","0","2","0","6.9112","6.9112","95.5533876392735","664376.612695729","664376.612695729","196831.978917192"
"2002/10/1 17:00","31.2","67","1","2","0.204543318779262","1","2","0.204543318779262","1","1","0.325639625007413","6.9112","6.9112","121.94756008","699319.6015086","699319.6015086","242688.491620566"
"2002/10/1 17:10","31.05","67.5","1","2","0.196646360792249","1","2","0.196646360792249","1","2","0.313067410706122","6.9112","6.9112","121.94756008","672308.605714421","672308.605714421","240106.34822606"
"2002/10/1 17:20","30.9","68","1","2","0.280256082290675","1","2","0.280256082290675","0","1","0","6.9112","6.9112","95.5533876392735","638832.53036725","638832.530367249","194170.873157958"
"2002/10/1 17:30","30.75","68.5","1","2","0.29159195171554","1","2","0.29159195171554","0","2","0","6.9112","6.9112","95.5533876392735","664686.488224155","664686.488224155","196859.233595919"
"2002/10/1 17:40","30.6","69","0","1","0","0","1","0","1","1","0.924014220831784","6.9112","6.9112","95.5533876392735","661510.713298899","661510.713298899","199174.338999585"
"2002/10/1 17:50","30.45","69.5","1","1","0.288645011240447","0","2","0","1","2","0.459532258406525","6.9112","6.9112","95.5533876392735","657965.231526663","657965.231526663","195966.275833558"
"2002/10/1 18:00","30.3","70","1","2","0.574638633273059","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","654941.668094625","654941.668094625","169889.220163207"
"2002/10/1 18:10","30.1666666666667","70.6666666666667","0","1","0","0","2","0","1","1","0.912495189170749","6.9112","6.9112","95.5533876392735","653259.642798486","653259.642798486","197563.210002331"
"2002/10/1 18:20","30.0333333333333","71.3333333333333","0","2","0","0","2","0","1","2","0.91101475103109","6.9112","6.9112","95.5533876392735","652199.214705125","652199.214705125","197357.116692069"
"2002/10/1 18:30","29.9","72","1","1","0.20033588568552","1","1","0.20033588568552","1","2","0.318941254495647","6.9112","6.9112","121.94756008","684928.250680088","684928.250680088","241307.813065426"
"2002/10/1 18:40","29.7666666666667","72.6666666666667","0","1","0","0","1","0","1","2","0.871714867197512","6.9112","6.9112","95.5533876392735","624049.6510859","624049.6510859","191966.892994538"
"2002/10/1 18:50","29.6333333333333","73.3333333333333","1","1","0.285643348102004","1","1","0.285643348102004","0","1","0","6.9112","6.9112","95.5533876392735","651119.243018949","651119.243018949","195435.000652287"
"2002/10/1 19:00","29.5","74","1","2","0.285941832064158","0","1","0","1","1","0.455228709121472","6.9112","6.9112","95.5533876392735","651800.001383085","651800.001383085","195258.750096485"
"2002/10/1 19:10","29.35","74.6666666666667","0","1","0","0","2","0","1","2","0.909058982745221","6.9112","6.9112","95.5533876392735","650798.31362747","650798.31362747","197085.14853972"
"2002/10/1 19:20","29.2","75.3333333333333","0","2","0","0","2","0","1","2","0.906260309366357","6.9112","6.9112","95.5533876392735","648793.652100642","648793.652100642","196696.690307591"
"2002/10/1 19:30","29.05","76","0","2","0","0","2","0","1","2","0.903361550350338","6.9112","6.9112","95.5533876392735","646717.307294399","646717.307294399","196295.171258464"
"2002/10/1 19:40","28.9","76.6666666666667","1","1","0.198329149842982","1","1","0.198329149842982","1","2","0.315746465679503","6.9112","6.9112","121.94756008","678064.388893358","678064.388893358","240652.647063153"
"2002/10/1 19:50","28.75","77.3333333333333","0","1","0","0","1","0","1","2","0.861177878536423","6.9112","6.9112","95.5533876392735","616502.48324286","616502.483242859","190547.934333412"
"2002/10/1 20:00","28.6","78","1","1","0.197180811538574","1","1","0.197180811538574","1","2","0.313918273700117","6.9112","6.9112","121.94756008","674136.627316531","674136.627316532","240278.780830658"
"2002/10/1 20:10","28.5","78.1666666666667","1","2","0.268565606901465","0","1","0","1","2","0.427565192758318","6.9112","6.9112","95.5533876392735","612170.980662182","612170.980662182","190790.204565383"
"2002/10/1 20:20","28.4","78.3333333333333","1","2","0.195444416756833","1","1","0.195444416756833","1","2","0.311153876657156","6.9112","6.9112","121.94756008","668197.523136964","668197.523136964","239714.722117398"
"2002/10/1 20:30","28.3","78.5","0","1","0","0","1","0","1","2","0.847003006744248","6.9112","6.9112","95.5533876392735","606349.8140203","606349.8140203","188656.654895971"
"2002/10/1 20:40","28.2","78.6666666666667","1","1","0.193595225871255","1","1","0.193595225871255","1","2","0.308209904543373","6.9112","6.9112","121.94756008","661872.665678633","661872.665678633","239116.206778548"
"2002/10/1 20:50","28.1","78.8333333333333","0","1","0","0","1","0","1","2","0.838596610121114","6.9112","6.9112","95.5533876392735","600328.862538594","600328.862538594","187544.538989093"
"2002/10/1 21:00","28","79","1","1","0.273195706192336","1","1","0.273195706192336","0","1","0","6.9112","6.9112","95.5533876392735","622730.343198448","622730.343198448","192487.641428141"
"2002/10/1 21:10","28","79","1","2","0.544923637659733","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","621056.633943012","621056.633943012","164986.265468614"
"2002/10/1 21:20","28","79","1","2","0.272068473203105","0","2","0","1","1","0.433141869990921","6.9112","6.9112","95.5533876392735","620159.568751522","620159.568751522","191675.336023401"
"2002/10/1 21:30","28","79","1","2","0.271841979721251","1","1","0.271841979721251","0","1","0","6.9112","6.9112","95.5533876392735","619643.027659469","619643.027659469","192171.817851175"
"2002/10/1 21:40","28","79","1","2","0.271710934646406","0","1","0","1","1","0.432572656964439","6.9112","6.9112","95.5533876392735","619344.166431446","619344.166431445","191584.100085685"
"2002/10/1 21:50","28","79","1","2","0.543197996282503","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","619088.884300466","619088.884300466","164706.257840888"
"2002/10/1 22:00","28","79","0","1","0","0","2","0","1","1","0.864424607791763","6.9112","6.9112","95.5533876392735","618827.958283006","618827.958283006","190983.688538434"
"2002/10/1 22:10","27.9833333333333","79","1","1","0.542452040756347","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","618238.272872234","618238.272872234","164585.368645397"
"2002/10/1 22:20","27.9666666666667","79","0","1","0","0","2","0","1","1","0.862553931989563","6.9112","6.9112","95.5533876392735","617488.082638036","617488.082638036","190732.332791749"
"2002/10/1 22:30","27.95","79","0","2","0","0","2","0","1","2","0.862037238844723","6.9112","6.9112","95.5533876392735","617118.000566885","617118.000566885","190662.964692662"
"2002/10/1 22:40","27.9333333333333","79","1","1","0.541215874188137","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","616828.677534377","616828.677534376","164385.237585081"
"2002/10/1 22:50","27.9166666666667","79","1","2","0.18957441471019","1","1","0.18957441471019","1","1","0.30180864222628","6.9112","6.9112","121.94756008","648120.313388137","648120.313388137","237821.229226225"
"2002/10/1 23:00","27.9","79","1","2","0.517599044846523","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","589899.14542664","589899.14542664","160613.046862006"
"2002/10/1 23:10","27.8","79.5","0","1","0","0","2","0","1","1","0.857463065943699","6.9112","6.9112","95.5533876392735","613841.753803964","613841.753803964","190050.074559699"
"2002/10/1 23:20","27.7","80","0","2","0","0","2","0","1","2","0.855601603493876","6.9112","6.9112","95.5533876392735","612508.488302515","612508.488302515","189801.261938568"
"2002/10/1 23:30","27.6","80.5","0","2","0","0","2","0","1","2","0.854113778973829","6.9112","6.9112","95.5533876392735","611442.841695412","611442.841695411","189602.639116861"
"2002/10/1 23:40","27.5","81","1","1","0.535862340227807","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","610724.104326132","610724.104326132","163521.627448978"
"2002/10/1 23:50","27.4","81.5","1","2","0.267546082524389","1","1","0.267546082524389","0","2","0","6.9112","6.9112","95.5533876392735","609845.887531015","609845.887531015","191170.914855151"
"2002/10/2 0:00","27.3","82","0","1","0","0","1","0","1","1","0.850351483880929","6.9112","6.9112","95.5533876392735","608748.125754246","608748.125754246","189101.360241583"
"2002/10/2 0:10","27.1833333333333","82.5","1","1","0.266416634866255","0","2","0","1","2","0.424143959291132","6.9112","6.9112","95.5533876392735","607270.117555712","607270.117555712","190237.496597569"
"2002/10/2 0:20","27.0666666666667","83","1","2","0.26570814602266","0","2","0","1","2","0.423016021978258","6.9112","6.9112","95.5533876392735","605654.373867814","605654.373867814","190057.869100418"
"2002/10/2 0:30","26.95","83.5","1","2","0.185849789553974","1","1","0.185849789553974","1","2","0.295878917675012","6.9112","6.9112","121.94756008","635381.224085332","635381.224085331","236629.547894978"
"2002/10/2 0:40","26.8333333333333","84","1","2","0.253322743199807","1","2","0.253322743199807","0","1","0","6.9112","6.9112","95.5533876392735","577409.554984506","577409.554984506","187918.793557846"
"2002/10/2 0:50","26.7166666666667","84.5","1","2","0.263560780962202","0","1","0","1","1","0.41959734686721","6.9112","6.9112","95.5533876392735","600757.228676499","600757.228676499","189515.193427359"
"2002/10/2 1:00","26.6","85","1","2","0.184531510223506","1","1","0.184531510223506","1","2","0.293780174047545","6.9112","6.9112","121.94756008","630872.451112133","630872.451112133","236209.626542397"
"2002/10/2 1:10","26.5","85.5","1","2","0.251805712511633","0","1","0","1","2","0.400882895058053","6.9112","6.9112","95.5533876392735","573950.069090159","573950.069090158","186584.791696648"
"2002/10/2 1:20","26.4","86","0","1","0","0","2","0","1","2","0.834693762231929","6.9112","6.9112","95.5533876392735","597533.528652151","597533.52865215","187030.372268902"
"2002/10/2 1:30","26.3","86.5","1","1","0.261666460240267","0","2","0","1","2","0.416581526584172","6.9112","6.9112","95.5533876392735","596437.193571384","596437.193571384","189038.041953844"
"2002/10/2 1:40","26.2","87","0","1","0","0","2","0","1","2","0.831170608284107","6.9112","6.9112","95.5533876392735","595010.153850252","595010.153850252","186567.762707712"
"2002/10/2 1:50","26.1","87.5","0","2","0","0","2","0","1","2","0.829950509065829","6.9112","6.9112","95.5533876392735","594136.289419917","594136.289419917","186407.841930118"
"2002/10/2 2:00","26","88","0","2","0","0","2","0","1","2","0.829349431871628","6.9112","6.9112","95.5533876392735","593705.783931699","593705.783931699","186329.105427715"
"2002/10/2 2:10","25.95","88.5","0","2","0","0","2","0","1","2","0.997773494882073","7.33561409009827","6.9112","95.5523484175572","884774.208250614","714448.403606976","208313.927269486"
"2002/10/2 2:20","25.9","89","1","1","0.748752912849653","0","2","0","0","1","0","6.9112","6.9112","95.5530676855381","853528.615208519","853528.615208519","201689.465622364"
"2002/10/2 2:30","25.85","89.5","1","2","0.343027176147753","0","2","0","1","1","0.546110436042418","6.9112","6.9112","95.5533854899083","782009.878548905","782009.878548905","210684.005767426"
"2002/10/2 2:40","25.8","90","1","2","0.233554905004998","1","1","0.233554905004998","1","2","0.371827015120185","6.9112","6.9112","121.94756008","798559.885860511","798559.885860511","252470.076813282"
"2002/10/2 2:50","25.75","90.5","0","1","0","0","1","0","1","2","0.997773494882073","6.92930038705283","6.9112","95.5533433172869","721615.532627943","714351.412135358","209743.777654106"
"2002/10/2 3:00","25.7","91","1","1","0.325558977376349","0","2","0","1","2","0.518300494698827","6.9112","6.9112","95.5533739939428","742162.468176326","742162.468176326","205829.411305749"
"2002/10/2 3:10","25.65","91.5","0","1","0","0","2","0","1","2","0.920513892883073","6.9112","6.9112","95.553387547609","659003.420011161","659003.420011161","198682.686716238"
"2002/10/2 3:20","25.6","92","1","1","0.279561733591222","0","2","0","1","2","0.445071384567258","6.9112","6.9112","95.5533876386578","637248.95072758","637248.95072758","193589.609493326"
"2002/10/2 3:30","25.55","92.5","1","2","0.282620607430573","0","2","0","1","2","0.449941211340069","6.9112","6.9112","95.5533876392694","644225.261160916","644225.261160915","194380.062251341"
"2002/10/2 3:40","25.5","93","1","2","0.274859934175525","0","2","0","1","2","0.43758596677055","6.9112","6.9112","95.5533876392735","626525.81182412","626525.81182412","192381.958897666"
"2002/10/2 3:50","25.45","93.5","1","2","0.269850573269051","0","2","0","1","2","0.429610901063949","6.9112","6.9112","95.5533876392735","615101.44472151","615101.44472151","191104.869310064"
"2002/10/2 4:00","25.4","94","0","1","0","0","2","0","1","2","0.865182114914927","6.9112","6.9112","95.5533876392735","619370.52527102","619370.52527102","191085.367534247"
"2002/10/2 4:10","25.35","94.6666666666667","1","1","0.281369832937123","1","1","0.281369832937123","0","1","0","6.9112","6.9112","95.5533876392735","641372.635796676","641372.635796676","194389.88229261"
"2002/10/2 4:20","25.3","95.3333333333333","1","2","0.546001547506261","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","622285.778299029","622285.778299029","165161.272861603"
"2002/10/2 4:30","25.25","96","1","2","0.274081011455432","0","2","0","1","1","0.436345896432421","6.9112","6.9112","95.5533876392735","624749.383507638","624749.383507638","192184.68417173"
"2002/10/2 4:40","25.2","96.6666666666667","1","2","0.192794347265797","1","1","0.192794347265797","1","2","0.306934879720688","6.9112","6.9112","121.94756008","659133.406513936","659133.406513936","238856.490682745"
"2002/10/2 4:50","25.15","97.3333333333333","1","2","0.263035482903724","0","1","0","1","2","0.418761055250351","6.9112","6.9112","95.5533876392735","599559.273164486","599559.273164486","189385.587854606"
"2002/10/2 5:00","25.1","98","1","2","0.274558451198177","0","2","0","1","2","0.437105996051998","6.9112","6.9112","95.5533876392735","625838.242480609","625838.242480609","192308.103161168"
"2002/10/2 5:10","25.2166666666667","97.3333333333333","1","2","0.198627506468548","1","1","0.198627506468548","1","2","0.3162214591442","6.9112","6.9112","121.94756008","679084.887353639","679084.887353639","240748.024407804"
"2002/10/2 5:20","25.3333333333333","96.6666666666667","1","2","0.267166573881254","0","1","0","1","2","0.425337886626819","6.9112","6.9112","95.5533876392735","608980.395134907","608980.395134907","190428.45616408"
"2002/10/2 5:30","25.45","96","0","1","0","0","2","0","1","2","0.901250065346892","6.9112","6.9112","95.5533876392735","645204.881529","645204.881529","196002.908974891"
"2002/10/2 5:40","25.5666666666667","95.3333333333333","0","2","0","0","2","0","1","2","0.905722766543788","6.9112","6.9112","95.5533876392735","648408.616361917","648408.616361917","196621.829036299"
"2002/10/2 5:50","25.6833333333333","94.6666666666667","1","1","0.284508663319785","0","2","0","1","2","0.452947057805383","6.9112","6.9112","95.5533876392735","648531.351700217","648531.351700216","194875.7547963"
"2002/10/2 6:00","25.8","94","0","1","0","0","2","0","1","2","0.907103021146427","6.9112","6.9112","95.5533876392735","649397.277349051","649397.277349051","196813.255288832"
"2002/10/2 6:10","25.9","93.5","1","1","0.199993100440316","1","1","0.199993100440316","1","2","0.318395529221546","6.9112","6.9112","121.94756008","683755.779830563","683755.779830563","241194.151965634"
"2002/10/2 6:20","26","93","1","2","0.545367832431457","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","621563.150485182","621563.150485182","165058.447210227"
"2002/10/2 6:30","26.1","92.5","1","2","0.200197287731318","1","1","0.200197287731318","1","1","0.318720602038736","6.9112","6.9112","121.94756008","684454.186707409","684454.186707409","241260.923348867"
"2002/10/2 6:40","26.2","92","0","1","0","0","1","0","1","2","0.875040301638074","6.9112","6.9112","95.5533876392735","626431.528878988","626431.528878988","192416.686501671"
"2002/10/2 6:50","26.3","91.5","1","1","0.287242543461813","0","2","0","1","2","0.457299484027752","6.9112","6.9112","95.5533876392735","654766.568984408","654766.568984408","195590.233770968"
"2002/10/2 7:00","26.4","91","1","2","0.306232359288111","0","2","0","1","2","0.487531889278344","6.9112","6.9112","95.5533876392735","698078.823151065","698078.823151065","200604.712485893"
"2002/10/2 7:10","26.5166666666667","90.3333333333333","1","2","0.673610586552286","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","767816.588253401","767816.5882534","187321.362698334"
"2002/10/2 7:20","26.6333333333333","89.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.11428036787043","6.9112","95.552695180442","795896.047706601","714395.56645593","209093.768314406"
"2002/10/2 7:30","26.75","89","1","1","0.328879694342894","1","1","0.328879694342894","0","1","0","6.9112","6.9112","95.5532345429882","749737.286295609","749737.286295609","205933.054175632"
"2002/10/2 7:40","26.8666666666667","88.3333333333333","1","2","0.336707826235236","0","1","0","1","1","0.536049825174833","6.9112","6.9112","95.5533866108201","767594.250193195","767594.250193195","208925.536878029"
"2002/10/2 7:50","26.9833333333333","87.6666666666667","1","2","0.24407481776572","1","1","0.24407481776572","1","2","0.388575058844895","6.9112","6.9112","121.94756008","834548.652801711","834548.652801711","256136.593455736"
"2002/10/2 8:00","27.1","87","1","2","0.665077303102071","0","1","0","0","1","0","6.9112","6.9112","95.5533876392619","758083.7662959","758083.7662959","185751.553245129"
"2002/10/2 8:10","27.3166666666667","86.1666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.67895126622959","6.9112","95.5511876198759","1022640.47406863","714530.38387205","207101.884457781"
"2002/10/2 8:20","27.5333333333333","85.3333333333333","1","1","0.997004439573475","0","2","0","0","1","0","6.9112","6.9112","95.5528088507329","1136786.81912566","1136786.81912566","256115.178461322"
"2002/10/2 8:30","27.75","84.5","1","2","1.02","0","2","0","0","2","0","7.16841604379174","6.9112","95.5526813724004","1266354.41134791","1163128.14410745","261697.373287517"
"2002/10/2 8:40","27.9666666666667","83.6666666666667","1","2","1.02","0","2","0","0","2","0","8.19545507336124","6.9112","95.5497570785913","1678853.69933401","1163470.60613023","261697.851551388"
"2002/10/2 8:50","28.1833333333333","82.8333333333333","1","2","0.772937715339321","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5524181673213","1596446.70068401","1596446.70068401","332204.911019882"
"2002/10/2 9:00","28.4","82","1","2","0.587629662634141","0","2","0","1","2","0.935525560675588","6.9112","6.9112","95.5533811264362","1340244.37000343","1340244.37000343","291051.810549295"
"2002/10/2 9:10","28.6166666666667","81.1666666666667","1","2","0.577003669791911","0","2","0","1","2","0.918608634006331","6.9112","6.9112","95.5533875955226","1315986.21414557","1315986.21414557","287085.222358525"
"2002/10/2 9:20","28.8333333333333","80.3333333333333","1","2","1.02","0","2","0","0","1","0","8.82610039288506","6.9112","95.5476974980597","1932131.15359431","1163680.99498546","261698.178206041"
"2002/10/2 9:30","29.05","79.5","1","2","0.951471302283335","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5519440361968","1800342.36316116","1800342.36316116","369196.245481013"
"2002/10/2 9:40","29.2666666666667","78.6666666666667","1","2","0.646541621906303","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533779410656","1452130.96711044","1452130.96711044","309359.832299979"
"2002/10/2 9:50","29.4833333333333","77.8333333333333","1","2","1.02","0","2","0","0","1","0","8.16965726233404","6.9112","95.5497272824061","1668492.04502044","1163462.0025276","261698.093173913"
"2002/10/2 10:00","29.7","77","1","2","0.742968527859333","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5524389184765","1562225.98274445","1562225.98274445","326545.183172124"
"2002/10/2 10:10","29.9166666666667","76.1666666666667","1","2","0.605626244854781","1","1","0.605626244854781","0","1","0","6.9112","6.9112","95.5533812658465","1381330.8148927","1381330.8148927","288419.390483643"
"2002/10/2 10:20","30.1333333333333","75.3333333333333","1","2","1.02","0","1","0","0","2","0","9.11144306870967","6.9112","95.5468518824411","2046726.66606307","1163776.21197931","261698.519179654"
"2002/10/2 10:30","30.35","74.5","1","2","1.02","0","2","0","1","1","0.997773494882073","7.08096057139636","6.9112","95.5510383605397","1946840.73465269","1878713.37940037","384250.815931965"
"2002/10/2 10:40","30.5666666666667","73.6666666666667","1","2","0.781878690416644","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5532485179943","1606656.38072091","1606656.38072091","333939.268163943"
"2002/10/2 10:50","30.7833333333333","72.8333333333333","1","2","1.02","0","2","0","0","1","0","9.33029893963964","6.9112","95.5461468481401","2134618.70051378","1163849.25390042","261698.68033724"
"2002/10/2 11:00","31","72","1","2","0.974801010352715","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515639192453","1826990.63485476","1826990.63485476","374446.182821742"
"2002/10/2 11:10","30.95","71.8333333333333","1","2","0.600333242208406","1","1","0.600333242208406","1","2","0.955750073084521","6.9112","6.9112","121.94756008","2054222.15775592","2054222.15775592","416163.6023095"
"2002/10/2 11:20","30.9","71.6666666666667","1","2","0.918370558240848","1","2","0.918370558240848","0","1","0","6.9112","6.9112","111.332255752116","2095270.98982395","2095270.98982395","418307.338291227"
"2002/10/2 11:30","30.85","71.5","1","2","1.02","0","1","0","1","1","0.997773494882073","8.63834209689215","6.9112","105.852413528523","2647160.34167765","1879307.27193411","383779.232858078"
"2002/10/2 11:40","30.8","71.3333333333333","1","2","0.747984346574472","1","1","0.687356835263671","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2352391.97901164","2352391.97901164","462989.206467286"
"2002/10/2 11:50","30.75","71.1666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.51760613429227","6.9112","95.5517398812339","2122309.98547786","1878948.70841149","382667.604087689"
"2002/10/2 12:00","30.7","71","1","2","1.02","0","2","0","1","2","0.997773494882073","8.78054832353247","6.9112","99.1983994788237","2658369.60187325","1879536.88246931","381271.10955707"
"2002/10/2 12:10","30.6333333333333","70.8333333333333","1","2","0.88287924462714","1","1","0.88287924462714","0","1","0","6.9112","6.9112","95.5519741810739","2014608.28317386","2014608.28317386","397622.99983428"
"2002/10/2 12:20","30.5666666666667","70.6666666666667","1","2","0.635707916862116","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533781435927","1439762.71372839","1439762.71372839","307528.640084458"
"2002/10/2 12:30","30.5","70.5","1","2","0.555942484667468","0","2","0","1","2","0.885078541373305","6.9112","6.9112","95.5533875754849","1267907.96635847","1267907.96635847","279349.755529025"
"2002/10/2 12:40","30.4333333333333","70.3333333333333","1","2","1.02","0","2","0","0","1","0","7.3390056664862","6.9112","95.5523401407412","1334871.90783706","1163185.01109252","261697.679007875"
"2002/10/2 12:50","30.3666666666667","70.1666666666667","1","2","0.5691075075096","0","2","0","1","1","0.90603768649284","6.9112","6.9112","95.5530651287146","1297960.55667048","1297960.55667048","284163.102731742"
"2002/10/2 13:00","30.3","70","1","2","0.399313939333526","1","1","0.399313939333526","1","2","0.63572079616607","6.9112","6.9112","121.94756008","1365820.39608461","1365820.39608461","317385.598055437"
"2002/10/2 13:10","30.25","69.8333333333333","1","2","1.02","0","1","0","0","1","0","7.66463491612472","6.9112","95.5515428911971","1465659.42687109","1163293.57831506","261697.739708268"
"2002/10/2 13:20","30.2","69.6666666666667","1","2","1.02","0","2","0","0","2","0","10.7320746699977","6.9112","95.540825201652","2697525.29424427","1164317.31459686","261700.551357664"
"2002/10/2 13:30","30.15","69.5","1","2","1.00625974611709","1","1","1.00625974611709","0","2","0","6.9112","6.9112","95.5505032989412","2296607.90292526","2296607.90292526","454764.324225478"
"2002/10/2 13:40","30.1","69.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.01818991098959","6.9112","95.5528245571034","1921616.89475936","1878679.50434386","384462.12886513"
"2002/10/2 13:50","30.05","69.1666666666667","1","2","0.97005855265147","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533068526177","1821573.45672086","1821573.45672086","373353.682046362"
"2002/10/2 14:00","30","69","1","2","0.549048142219526","1","1","0.549048142219526","1","2","0.874102523663122","6.9112","6.9112","121.94756008","1878550.10681974","1878550.10681974","388917.340172532"
"2002/10/2 14:10","29.8666666666667","69.6666666666667","1","2","0.958700034594869","0","1","0","1","2","0.997773494882073","6.9112","6.9112","96.6805457640448","1808571.95525526","1808571.95525526","371462.189094161"
"2002/10/2 14:20","29.7333333333333","70.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","6.98260206295782","6.9112","95.5531224257429","1907315.61655051","1878660.31828482","384588.173170173"
"2002/10/2 14:30","29.6","71","1","2","1.02","0","2","0","1","2","0.997773494882073","7.04159416561467","6.9112","95.5528678977574","1931022.16912567","1878692.11590288","384374.789004627"
"2002/10/2 14:40","29.4666666666667","71.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","6.93316776701596","6.9112","95.5530574701918","1887449.84731949","1878633.68064198","384766.146869464"
"2002/10/2 14:50","29.3333333333333","72.3333333333333","1","2","0.98307624649315","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533704156576","1836443.18739981","1836443.18739981","376305.958624505"
"2002/10/2 15:00","29.2","73","1","2","0.976488767663011","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875235713","1828918.46240505","1828918.46240505","374807.003367349"
"2002/10/2 15:10","29.0666666666667","73.5","1","2","0.830470111064069","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876384963","1662145.50623864","1662145.50623864","343513.217128674"
"2002/10/2 15:20","28.9333333333333","74","1","2","0.506705239102746","1","1","0.506705239102746","1","2","0.806691242889128","6.9112","6.9112","121.94756008","1733534.7012079","1733534.7012079","367494.94290008"
"2002/10/2 15:30","28.8","74.5","1","2","0.711544779016967","1","2","0.711544779016967","0","1","0","6.9112","6.9112","95.5533876392735","1623193.16289748","1623193.16289748","326952.359374202"
"2002/10/2 15:40","28.6666666666667","75","1","2","0.741205050366977","1","2","0.741205050366977","0","2","0","6.9112","6.9112","95.5533876392735","1690936.64030985","1690936.64030985","338450.469473247"
"2002/10/2 15:50","28.5333333333333","75.5","1","2","0.854002763459818","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1689020.27543484","1689020.27543484","348304.295775329"
"2002/10/2 16:00","28.4","76","1","2","0.696958906572127","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1509692.52123087","1509692.52123087","318124.877585965"
"2002/10/2 16:10","28.2666666666667","76.6666666666667","1","2","0.703396448437123","1","1","0.703396448437123","0","1","0","6.9112","6.9112","99.837598901369","1604504.75486169","1604504.75486169","325522.58270295"
"2002/10/2 16:20","28.1333333333333","77.3333333333333","1","2","0.805257426321029","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1633353.25106282","1633353.25106282","338478.975383007"
"2002/10/2 16:30","28","78","1","2","1.02","0","2","0","0","1","0","11.1632496561684","6.9112","95.5383637171356","2870643.61017446","1164461.37047823","261701.250190954"
"2002/10/2 16:40","27.8666666666667","78.6666666666667","1","2","1.0003766637636","1","1","1.0003766637636","0","2","0","6.9112","6.9112","95.5501820620835","2283158.90737886","2283158.90737886","451896.076554108"
"2002/10/2 16:50","27.7333333333333","79.3333333333333","1","2","0.920676669786099","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533661024172","1765168.84295264","1765168.84295264","362404.466108508"
"2002/10/2 17:00","27.6","80","1","2","0.514588807125364","1","1","0.514588807125364","1","2","0.819242139931021","6.9112","6.9112","121.94756008","1760532.45579987","1760532.45579987","371409.043690856"
"2002/10/2 17:10","27.5666666666667","80.1666666666667","1","2","0.393829902977925","1","2","0.393829902977925","0","1","0","6.9112","6.9112","95.5533876390295","897913.05038587","897913.05038587","222883.090403229"
"2002/10/2 17:20","27.5333333333333","80.3333333333333","1","2","0.275580075842615","1","2","0.275580075842615","0","2","0","6.9112","6.9112","95.5533876392719","628168.18744983","628168.18744983","193034.730404287"
"2002/10/2 17:30","27.5","80.5","1","2","0.517075470247818","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","589302.143359774","589302.143359774","160530.44285663"
"2002/10/2 17:40","27.4666666666667","80.6666666666667","0","1","0","0","2","0","1","1","0.8287586597809","6.9112","6.9112","95.5533876392735","593282.65949927","593282.65949927","186251.938191305"
"2002/10/2 17:50","27.4333333333333","80.8333333333333","1","1","0.262675294614241","0","2","0","1","2","0.418187623762979","6.9112","6.9112","95.5533876392735","598737.856038461","598737.856038461","189294.930460762"
"2002/10/2 18:00","27.4","81","1","2","0.186993118271578","1","1","0.186993118271578","1","2","0.297699134229053","6.9112","6.9112","121.94756008","639291.653235844","639291.653235844","236994.460110654"
"2002/10/2 18:10","27.3666666666667","81.1666666666667","1","2","0.260140512928972","1","2","0.260140512928972","0","1","0","6.9112","6.9112","95.5533876392735","592957.263758167","592957.263758167","189468.721864927"
"2002/10/2 18:20","27.3333333333333","81.3333333333333","1","2","0.274514023986409","0","1","0","1","1","0.437035266483969","6.9112","6.9112","95.5533876392735","625736.920777341","625736.920777341","192295.564086758"
"2002/10/2 18:30","27.3","81.5","1","2","0.54804043002082","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","624610.73001669","624610.73001669","165493.175336392"
"2002/10/2 18:40","27.2666666666667","81.6666666666667","1","2","0.544963295378828","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","621101.855733795","621101.855733795","164992.565750077"
"2002/10/2 18:50","27.2333333333333","81.8333333333333","0","1","0","0","2","0","1","1","0.864112351825978","6.9112","6.9112","95.5533876392735","618604.304055063","618604.304055063","190941.562571233"
"2002/10/2 19:00","27.2","82","0","2","0","0","2","0","1","2","0.860567167119635","6.9112","6.9112","95.5533876392735","616065.061216347","616065.061216347","190465.646439921"
"2002/10/2 19:10","27.1666666666667","82.1666666666667","1","1","0.270117373025084","1","1","0.270117373025084","0","1","0","6.9112","6.9112","95.5533876392735","615709.90375894","615709.903758939","191762.235987564"
"2002/10/2 19:20","27.1333333333333","82.3333333333333","1","2","0.270503602650255","0","1","0","1","1","0.430650545106508","6.9112","6.9112","95.5533876392735","616590.733639636","616590.733639636","191272.141832133"
"2002/10/2 19:30","27.1","82.5","1","2","0.540724146988561","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","616267.964076259","616267.964076259","164305.585620347"
"2002/10/2 19:40","27.0666666666667","82.6666666666667","1","2","0.269714206781493","0","2","0","1","1","0.42939380117461","6.9112","6.9112","95.5533876392735","614790.449840967","614790.449840967","191071.463824369"
"2002/10/2 19:50","27.0333333333333","82.8333333333333","1","2","0.269193679350091","1","1","0.269193679350091","0","1","0","6.9112","6.9112","95.5533876392735","613603.34612225","613603.34612225","191546.401835843"
"2002/10/2 20:00","27","83","0","1","0","0","1","0","1","1","0.856575254207634","6.9112","6.9112","95.5533876392735","613205.861607117","613205.861607117","189931.250002413"
"2002/10/2 20:10","27.0333333333333","83","1","1","0.189115631138499","1","1","0.189115631138499","1","2","0.30107824383861","6.9112","6.9112","121.94756008","646551.154824452","646551.154824452","237673.549411684"
"2002/10/2 20:20","27.0666666666667","83","1","2","0.259533267399152","0","1","0","1","2","0.413185414107876","6.9112","6.9112","95.5533876392735","591572.443161064","591572.443161064","188506.978253671"
"2002/10/2 20:30","27.1","83","1","2","0.271115964800931","1","1","0.271115964800931","0","1","0","6.9112","6.9112","95.5533876392735","617987.280842221","617987.280842221","191994.335420205"
"2002/10/2 20:40","27.1333333333333","83","1","2","0.190252600131919","1","2","0.190252600131919","1","1","0.302888335504629","6.9112","6.9112","121.94756008","650439.888949452","650439.888949452","238038.411399556"
"2002/10/2 20:50","27.1666666666667","83","0","1","0","0","1","0","1","2","0.828369379298952","6.9112","6.9112","95.5533876392735","593003.848111034","593003.848111034","186201.021178854"
"2002/10/2 21:00","27.2","83","1","1","0.542930384949659","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","618783.727553972","618783.727553972","164662.798419844"
"2002/10/2 21:10","27.2333333333333","83.1666666666667","0","1","0","0","2","0","1","1","0.868309288784901","6.9112","6.9112","95.5533876392735","621610.37910909","621610.37910909","191506.68576616"
"2002/10/2 21:20","27.2666666666667","83.3333333333333","1","1","0.274436023507811","0","2","0","1","2","0.436911087181743","6.9112","6.9112","95.5533876392735","625559.031164289","625559.031164289","192279.013795439"
"2002/10/2 21:30","27.3","83.5","0","1","0","0","2","0","1","2","0.877562988915008","6.9112","6.9112","95.5533876392735","628238.436776766","628238.436776766","192758.80967774"
"2002/10/2 21:40","27.3333333333333","83.6666666666667","1","1","0.276273989963715","0","2","0","1","2","0.439837189637932","6.9112","6.9112","95.5533876392735","629750.752034285","629750.752034284","192751.549883142"
"2002/10/2 21:50","27.3666666666667","83.8333333333333","1","2","0.276980494819341","1","1","0.276980494819341","0","1","0","6.9112","6.9112","95.5533876392735","631362.035767681","631362.035767681","193373.762633092"
"2002/10/2 22:00","27.4","84","1","2","0.277923807698035","0","1","0","1","1","0.442463753201781","6.9112","6.9112","95.5533876392735","633513.400256207","633513.400256206","193176.788373536"
"2002/10/2 22:10","27.4333333333333","84.1666666666667","1","2","0.279025901844491","1","1","0.279025901844491","0","1","0","6.9112","6.9112","95.5533876392735","636026.898661467","636026.898661467","193857.242523055"
"2002/10/2 22:20","27.4666666666667","84.3333333333333","0","1","0","0","1","0","1","1","0.892042431815935","6.9112","6.9112","95.5533876392735","638609.633073611","638609.633073611","194735.346555107"
"2002/10/2 22:30","27.5","84.5","0","2","0","0","2","0","1","2","0.895080761645297","6.9112","6.9112","95.5533876392735","640785.921512821","640785.921512821","195152.770505858"
"2002/10/2 22:40","27.5333333333333","84.6666666666667","0","2","0","0","2","0","1","2","0.897685228296007","6.9112","6.9112","95.5533876392735","642651.449631962","642651.449631962","195511.330821429"
"2002/10/2 22:50","27.5666666666667","84.8333333333333","1","1","0.282770122768602","1","1","0.282770122768602","0","1","0","6.9112","6.9112","95.5533876392735","644566.259783503","644566.259783503","194747.978395344"
"2002/10/2 23:00","27.6","85","1","2","0.19887608236664","1","2","0.19887608236664","1","1","0.316617200069515","6.9112","6.9112","121.94756008","679935.116941291","679935.116941291","240830.672520022"
"2002/10/2 23:10","27.5166666666667","85.3333333333333","1","2","0.191047015722334","1","2","0.191047015722334","1","2","0.304153070996879","6.9112","6.9112","121.94756008","653157.011704068","653157.011704068","238295.464602734"
"2002/10/2 23:20","27.4333333333333","85.6666666666667","1","2","0.271548074088875","1","2","0.271548074088875","0","1","0","6.9112","6.9112","95.5533876392735","618972.747062022","618972.747062022","192118.397374918"
"2002/10/2 23:30","27.35","86","0","1","0","0","1","0","1","1","0.901664846316233","6.9112","6.9112","95.5533876392735","645501.982758408","645501.982758408","196060.48875469"
"2002/10/2 23:40","27.2666666666667","86.3333333333333","1","1","0.198579879153947","1","1","0.198579879153947","1","2","0.316145634908243","6.9112","6.9112","121.94756008","678921.982882165","678921.982882165","240733.988648977"
"2002/10/2 23:50","27.1833333333333","86.6666666666667","0","1","0","0","1","0","1","2","0.862373799932805","6.9112","6.9112","95.5533876392735","617359.062815173","617359.062815173","190708.345200845"
"2002/10/3 0:00","27.1","87","1","1","0.2815093544845","1","1","0.2815093544845","0","1","0","6.9112","6.9112","95.5533876392735","641690.840131148","641690.840131149","194445.40684398"
"2002/10/3 0:10","27.0333333333333","87.5","1","2","0.281032497350972","0","1","0","1","1","0.447412888372211","6.9112","6.9112","95.5533876392735","640603.281166313","640603.281166313","193980.384287151"
"2002/10/3 0:20","26.9666666666667","88","1","2","0.280769942667968","1","1","0.280769942667968","0","1","0","6.9112","6.9112","95.5533876392735","640004.478551524","640004.478551524","194270.570988341"
"2002/10/3 0:30","26.9","88.5","0","1","0","0","1","0","1","1","0.894243976535731","6.9112","6.9112","95.5533876392735","640186.550064453","640186.550064453","195037.714841126"
"2002/10/3 0:40","26.8333333333333","89","1","1","0.28114359749691","0","2","0","1","2","0.447589763422823","6.9112","6.9112","95.5533876392735","640856.66497315","640856.66497315","194009.541439017"
"2002/10/3 0:50","26.7666666666667","89.5","1","2","0.197317097465466","1","1","0.197317097465466","1","2","0.314135245334252","6.9112","6.9112","121.94756008","674602.776896924","674602.776896924","240322.707493506"
"2002/10/3 1:00","26.7","90","0","1","0","0","1","0","1","2","0.86003511155963","6.9112","6.9112","95.5533876392735","615683.976703568","615683.976703568","190394.656993667"
"2002/10/3 1:10","26.6166666666667","90.5","1","1","0.281697335015821","1","1","0.281697335015821","0","1","0","6.9112","6.9112","95.5533876392735","642119.564282917","642119.564282917","194490.111821889"
"2002/10/3 1:20","26.5333333333333","91","0","1","0","0","1","0","1","1","0.896784479102933","6.9112","6.9112","95.5533876392735","642006.260086359","642006.260086359","195387.209453399"
"2002/10/3 1:30","26.45","91.5","0","2","0","0","2","0","1","2","0.895733429442696","6.9112","6.9112","95.5533876392735","641253.414045798","641253.414045798","195242.527813166"
"2002/10/3 1:40","26.3666666666667","92","0","2","0","0","2","0","1","2","0.894247983058622","6.9112","6.9112","95.5533876392735","640189.419850505","640189.419850505","195038.241854236"
"2002/10/3 1:50","26.2833333333333","92.5","1","1","0.560928890872745","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","639307.738574457","639307.738574456","167608.043804977"
"2002/10/3 2:00","26.2","93","1","2","0.280161139504894","0","2","0","1","1","0.44602565830311","6.9112","6.9112","95.5533876392735","638615.997040837","638615.997040837","193754.521267229"
"2002/10/3 2:10","26.1666666666667","93","1","2","0.35406097597764","0","2","0","1","2","0.563676604717373","6.9112","6.9112","95.5533876392735","807180.885437871","807180.88543787","213822.630611039"
"2002/10/3 2:20","26.1333333333333","93","0","1","0","0","2","0","1","2","0.997773494882073","7.32472969584201","6.9112","95.552097247304","880403.051065929","714445.806276603","208352.540737935"
"2002/10/3 2:30","26.1","93","1","1","0.704081220321125","0","2","0","0","1","0","6.9112","6.9112","95.5530758910276","802571.821103677","802571.821103677","193029.83474252"
"2002/10/3 2:40","26.0666666666667","93","0","1","0","0","2","0","1","1","0.997773494882073","7.18801830244701","6.9112","95.5525125103377","825506.042819323","714413.168727158","208834.182090458"
"2002/10/3 2:50","26.0333333333333","93","1","1","0.340416216540663","1","1","0.340416216540663","0","1","0","6.9112","6.9112","95.5531789399665","776053.746651926","776053.746651927","208834.435426601"
"2002/10/3 3:00","26","93","1","2","0.320900197518693","0","1","0","1","1","0.510883565439571","6.9112","6.9112","95.5533862372929","731535.584679069","731535.584679069","204562.019859024"
"2002/10/3 3:10","25.9833333333333","93.1666666666667","1","2","0.225439245142925","1","1","0.225439245142925","1","2","0.358906620311176","6.9112","6.9112","121.94756008","770797.255703253","770797.255703254","249686.714811344"
"2002/10/3 3:20","25.9666666666667","93.3333333333333","1","2","0.301175923082477","0","1","0","1","2","0.479481878162344","6.9112","6.9112","95.5533876392576","686545.723202112","686545.723202111","199257.4100108"
"2002/10/3 3:30","25.95","93.5","1","2","0.311624675664985","0","2","0","1","2","0.49611663256581","6.9112","6.9112","95.5533876392734","710378.267872076","710378.267872075","202048.882600788"
"2002/10/3 3:40","25.9333333333333","93.6666666666667","1","2","0.309631405373351","1","1","0.309631405373351","0","1","0","6.9112","6.9112","95.5533876392735","705831.747548495","705831.747548495","201178.749136395"
"2002/10/3 3:50","25.9166666666667","93.8333333333333","1","2","0.307072384437527","0","1","0","1","1","0.488869236673923","6.9112","6.9112","95.5533876392735","699994.837134535","699994.837134534","200827.691435089"
"2002/10/3 4:00","25.9","94","1","2","0.305496970490261","0","2","0","1","2","0.486361126362225","6.9112","6.9112","95.5533876392735","696401.479316718","696401.479316718","200407.003180486"
"2002/10/3 4:10","25.8666666666667","94.1666666666667","0","1","0","0","2","0","1","2","0.974579532750259","6.9112","6.9112","95.5533876392735","697731.934978337","697731.934978337","206404.47679034"
"2002/10/3 4:20","25.8333333333333","94.3333333333333","0","2","0","0","2","0","1","2","0.941303700609068","6.9112","6.9112","95.5533876392735","673895.362572724","673895.362572724","201617.161986842"
"2002/10/3 4:30","25.8","94.5","1","1","0.294581694537865","1","1","0.294581694537865","0","1","0","6.9112","6.9112","95.5533876392735","671505.443555532","671505.443555532","197548.940896469"
"2002/10/3 4:40","25.7666666666667","94.6666666666667","1","2","0.302345989575753","0","1","0","1","1","0.481344662126044","6.9112","6.9112","95.5533876392735","689214.479157129","689214.479157129","199567.541678887"
"2002/10/3 4:50","25.7333333333333","94.8333333333333","0","1","0","0","2","0","1","2","0.973269770599355","6.9112","6.9112","95.5533876392735","696793.691410435","696793.691410435","206213.902858746"
"2002/10/3 5:00","25.7","95","0","2","0","0","2","0","1","2","0.951125623154994","6.9112","6.9112","95.5533876392735","680931.030157257","680931.030157257","203018.548062183"
