1,"eplusout"
"2002/10/3 5:10","25.6333333333333","95.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","6.94619213993087","6.9112","95.5532678059282","728398.6199414","714355.44400615","209684.669718501"
"2002/10/3 5:20","25.5666666666667","95.6666666666667","1","1","0.301155908951557","0","2","0","1","2","0.479450015014103","6.9112","6.9112","95.5533612597622","686500.074015537","686500.074015537","199251.037374054"
"2002/10/3 5:30","25.5","96","1","2","0.296719707047256","0","2","0","1","2","0.472387437105448","6.9112","6.9112","95.5533874620651","676381.834136556","676381.834136556","198076.626816806"
"2002/10/3 5:40","25.4333333333333","96.3333333333333","1","2","0.583189083443287","0","2","0","0","1","0","6.9112","6.9112","95.5533876380831","664692.395433177","664692.395433177","171327.857236137"
"2002/10/3 5:50","25.3666666666667","96.6666666666667","1","2","0.28738854248057","0","2","0","1","1","0.457531919220469","6.9112","6.9112","95.5533876392655","655099.553802753","655099.553802753","195624.465574075"
"2002/10/3 6:00","25.3","97","0","1","0","0","2","0","1","2","0.908595839836067","6.9112","6.9112","95.5533876392735","650466.568568785","650466.568568785","197020.427142695"
"2002/10/3 6:10","25.25","97.5","1","1","0.21021155799819","1","1","0.21021155799819","1","2","0.33466364644561","6.9112","6.9112","121.94756008","718708.00635324","718708.00635324","244560.707310952"
"2002/10/3 6:20","25.2","98","0","1","0","0","1","0","1","2","0.873111901591018","6.9112","6.9112","95.5533876392735","625050.290681065","625050.290681065","192155.436884286"
"2002/10/3 6:30","25.15","98.5","0","2","0","0","2","0","1","2","0.932854065958215","6.9112","6.9112","95.5533876392735","667842.762113798","667842.762113798","200419.27339193"
"2002/10/3 6:40","25.1","99","1","1","0.302785967454546","0","2","0","1","2","0.482045121238161","6.9112","6.9112","95.5533876392735","690218.009452557","690218.009452557","199683.077729303"
"2002/10/3 6:50","25.05","99.5","1","2","0.305587604291836","0","2","0","1","2","0.486505418326069","6.9112","6.9112","95.5533876392735","696608.20515016","696608.205150161","200429.053713232"
"2002/10/3 7:00","25","100","1","2","0.309348558419081","0","2","0","1","2","0.492492979782368","6.9112","6.9112","95.5533876392735","705186.59476942","705186.59476942","201435.535082151"
"2002/10/3 7:10","25.1833333333333","98.3333333333333","1","2","0.311826972429358","0","2","0","1","2","0.496438695603038","6.9112","6.9112","95.5533876392735","710839.695601659","710839.695601659","202101.255268069"
"2002/10/3 7:20","25.3666666666667","96.6666666666667","1","2","0.317252027475407","0","2","0","1","2","0.505075559918056","6.9112","6.9112","95.5533876392735","723214.078306534","723214.078306534","203567.199666979"
"2002/10/3 7:30","25.55","95","1","2","0.663821480147717","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","756651.423437694","756651.423437693","185521.361458226"
"2002/10/3 7:40","25.7333333333333","93.3333333333333","1","2","0.359213963821606","1","1","0.359213963821606","0","2","0","6.9112","6.9112","95.5533876392735","818936.570929296","818936.570929296","213660.520979195"
"2002/10/3 7:50","25.9166666666667","91.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","7.79725755815344","6.9112","95.5508284116937","1070145.47816144","714558.63661302","206682.890209423"
"2002/10/3 8:00","26.1","90","1","1","0.802583864441521","0","2","0","0","1","0","6.9112","6.9112","95.5527196636405","914939.0822458","914939.0822458","212584.40090816"
"2002/10/3 8:10","26.0833333333333","90.6666666666667","1","2","0.271561378102746","1","1","0.271561378102746","1","1","0.432334558076215","6.9112","6.9112","121.94756008","928588.531002546","928588.531002546","266002.139074333"
"2002/10/3 8:20","26.0666666666667","91.3333333333333","1","2","1.02","0","1","0","0","1","0","7.06196005632024","6.9112","95.5530184793778","1223593.87119458","1163090.44171499","261696.987738325"
"2002/10/3 8:30","26.05","92","1","2","0.63234239647495","1","1","0.63234239647495","0","2","0","6.9112","6.9112","95.5532739857057","1442328.60573709","1442328.60573709","297735.654063777"
"2002/10/3 8:40","26.0333333333333","92.6666666666667","1","2","1.02","0","1","0","0","2","0","9.01421054265768","6.9112","95.547195925715","2007678.15728362","1163743.76380036","261697.767476791"
"2002/10/3 8:50","26.0166666666667","93.3333333333333","1","2","0.7765910174463","1","1","0.7765910174463","0","2","0","6.9112","6.9112","95.5518022167964","1771766.11223072","1771766.11223072","352571.368692173"
"2002/10/3 9:00","26","94","1","2","0.73797399468594","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533769882508","1556523.05391418","1556523.05391418","325598.90866535"
"2002/10/3 9:10","26.5","91.5","1","2","1.02","0","2","0","0","1","0","8.32509686707544","6.9112","95.5491823171281","1730919.9471182","1163513.85109301","261697.646897846"
"2002/10/3 9:20","27","89","1","2","0.508794872345863","1","1","0.508794872345863","1","1","0.810018007066774","6.9112","6.9112","121.94756008","1740690.69693016","1740690.69693016","368530.22240349"
"2002/10/3 9:30","27.5","86.5","1","2","0.623428117588632","0","1","0","1","2","0.992517866837421","6.9112","6.9112","95.5533858414168","1421975.10781179","1421975.10781179","304733.499261639"
"2002/10/3 9:40","28","84","1","2","1.02","0","2","0","0","1","0","8.80951351647253","6.9112","95.5477864709184","1925470.00914166","1163675.46012921","261698.056537472"
"2002/10/3 9:50","28.5","81.5","1","2","0.755125498421622","1","1","0.755125498421622","0","2","0","6.9112","6.9112","95.5519565407502","1722732.96355213","1722732.96355213","343980.502648967"
"2002/10/3 10:00","29","79","1","2","0.436478065581655","1","2","0.436478065581655","1","1","0.694887295504183","6.9112","6.9112","121.94756008","1493061.11314402","1493061.11314402","334034.498848263"
"2002/10/3 10:10","28.5","80.6666666666667","1","2","0.428795454868955","1","2","0.428795454868955","1","2","0.682656329044401","6.9112","6.9112","121.94756008","1466756.03334412","1466756.03334412","330529.6943313"
"2002/10/3 10:20","28","82.3333333333333","1","2","0.620965911378374","1","2","0.620965911378374","0","1","0","6.9112","6.9112","95.5533876392462","1416353.38834404","1416353.38834404","293735.705097824"
"2002/10/3 10:30","27.5","84","1","2","1.02","0","1","0","0","2","0","9.41816349811403","6.9112","95.5459102606933","2169905.0398699","1163878.58031582","261697.998579577"
"2002/10/3 10:40","27","85.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","7.15580610949089","6.9112","95.5505300645282","1976917.15197684","1878753.72961756","383957.180228488"
"2002/10/3 10:50","26.5","87.3333333333333","1","2","0.716979214340632","1","1","0.716979214340632","0","1","0","6.9112","6.9112","95.5531905402908","1635604.81971946","1635604.81971946","329027.149666671"
"2002/10/3 11:00","26","89","1","2","1.02","0","1","0","0","2","0","8.63942130504","6.9112","95.5482858497157","1857158.7591869","1163618.70947167","261697.377106756"
"2002/10/3 11:10","25.9833333333333","88.6666666666667","1","2","0.735076348563651","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5520847623166","1553214.47698876","1553214.47698876","325050.596278045"
"2002/10/3 11:20","25.9666666666667","88.3333333333333","1","2","0.604030378939956","1","1","0.604030378939956","0","1","0","6.9112","6.9112","95.5533788865238","1377687.33364463","1377687.33364463","287802.155180164"
"2002/10/3 11:30","25.95","88","1","2","1.02","0","1","0","0","2","0","8.24524150057696","6.9112","95.5495463742619","1698848.86598421","1163487.21304102","261697.187767663"
"2002/10/3 11:40","25.9333333333333","87.6666666666667","1","2","0.772906245456467","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.552381936883","1596410.76619012","1596410.76619012","332177.395906907"
"2002/10/3 11:50","25.9166666666667","87.3333333333333","1","2","0.666385279955312","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533808830326","1474785.96180802","1474785.96180802","312736.07327285"
"2002/10/3 12:00","25.9","87","1","2","1.02","0","2","0","0","1","0","7.71518843266612","6.9112","95.5508981929758","1485962.07121081","1163310.44032316","261696.813732826"
"2002/10/3 12:10","25.8833333333333","86.8333333333333","1","2","0.592281597156496","0","2","0","1","1","0.942931591938107","6.9112","6.9112","95.5527815334683","1350864.57763035","1350864.57763035","292777.290226945"
"2002/10/3 12:20","25.8666666666667","86.6666666666667","1","2","1.01091671306527","0","2","0","0","1","0","6.9112","6.9112","95.5532675798142","1152664.85376179","1152664.85376179","259480.714930723"
"2002/10/3 12:30","25.85","86.5","1","2","0.96876877261933","0","2","0","0","2","0","6.9112","6.9112","95.5533876119211","1104562.81430244","1104562.81430244","249386.321385645"
"2002/10/3 12:40","25.8333333333333","86.3333333333333","1","2","0.434834436823774","1","1","0.434834436823774","0","2","0","6.9112","6.9112","95.5533876390898","991478.591238675","991478.591238674","234324.887235593"
"2002/10/3 12:50","25.8166666666667","86.1666666666667","1","2","0.821987319360585","0","1","0","0","2","0","6.9112","6.9112","95.5533876392723","937076.120195612","937076.120195613","216634.53090171"
"2002/10/3 13:00","25.8","86","1","2","0.464588151024829","1","1","0.464588151024829","0","2","0","6.9112","6.9112","95.5533876392735","1059380.75994215","1059380.75994216","243005.565539519"
"2002/10/3 13:10","25.7833333333333","85.8333333333333","1","2","0.862377179772822","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","983158.7829587","983158.782958699","225274.532893739"
"2002/10/3 13:20","25.7666666666667","85.6666666666667","1","2","0.492516853832026","0","2","0","1","1","0.784102871454694","6.9112","6.9112","95.5533876392735","1123124.98515815","1123124.98515815","257046.765448276"
"2002/10/3 13:30","25.75","85.5","1","2","1.02","0","2","0","0","1","0","7.24890364571184","6.9112","95.5524696957395","1298682.32787599","1163154.9749093","261696.56482681"
"2002/10/3 13:40","25.7333333333333","85.3333333333333","1","2","1.02","0","2","0","0","2","0","7.84102581536707","6.9112","95.550503122332","1538226.35868897","1165075.99589625","261798.141775727"
"2002/10/3 13:50","25.7166666666667","85.1666666666667","1","2","0.617827248808342","0","2","0","1","1","0.983601101331639","6.9112","6.9112","95.5526849572517","1409187.25682098","1409187.25682098","302533.098862265"
"2002/10/3 14:00","25.7","85","1","2","0.370111752643297","1","1","0.370111752643297","1","2","0.5892299639064","6.9112","6.9112","121.94756008","1265854.20413328","1265854.20413327","304836.275516787"
"2002/10/3 14:10","25.65","85","1","2","1.02","0","1","0","0","1","0","6.98453070188446","6.9112","95.5532080695422","1192489.65995251","1163060.32792929","261696.373081527"
"2002/10/3 14:20","25.6","85","1","2","0.551750871267552","1","1","0.551750871267552","0","2","0","6.9112","6.9112","95.5533323574165","1258355.18953239","1258355.18953239","270200.485622761"
"2002/10/3 14:30","25.55","85","1","2","1.02","0","1","0","0","2","0","7.86055873649387","6.9112","95.5506690559544","1549194.91677827","1168205.09450463","261980.187956074"
"2002/10/3 14:40","25.5","85","1","2","0.451176146844489","1","1","0.451176146844489","1","1","0.718287119557703","6.9112","6.9112","121.94756008","1543389.51813124","1543389.51813124","340824.179872509"
"2002/10/3 14:50","25.45","85","1","2","0.403756886456083","1","2","0.403756886456083","1","2","0.642794112681866","6.9112","6.9112","121.94756008","1381030.82874315","1381030.82874316","319330.507357856"
"2002/10/3 15:00","25.4","85","1","2","0.565110884170901","1","2","0.565110884170901","0","1","0","6.9112","6.9112","95.5533876372374","1291552.21960342","1291552.21960342","274730.310315841"
"2002/10/3 15:10","25.4","85.3333333333333","1","2","1.02","0","1","0","0","2","0","7.86455069820283","6.9112","95.5505846197286","1554519.96100613","1171928.45145032","262194.076601642"
"2002/10/3 15:20","25.4","85.6666666666667","1","2","0.561173595490435","1","1","0.561173595490435","0","2","0","6.9112","6.9112","95.5526689327944","1283580.35073178","1283580.35073178","273479.495752278"
"2002/10/3 15:30","25.4","86","1","2","0.980628977041346","0","1","0","0","2","0","6.9112","6.9112","95.5533828111024","1123835.67336697","1123835.67336697","252525.036487878"
"2002/10/3 15:40","25.4","86.3333333333333","1","2","1.02","0","2","0","0","2","0","7.44350020962767","6.9112","95.552080603556","1384351.23870087","1170729.19005121","262133.608690942"
"2002/10/3 15:50","25.4","86.6666666666667","1","2","0.621920534179805","0","2","0","1","1","0.990248790792196","6.9112","6.9112","95.5529863527452","1422180.79950338","1422180.79950338","304072.535248643"
"2002/10/3 16:00","25.4","87","1","2","0.423146552106191","1","1","0.423146552106191","1","2","0.673663091874161","6.9112","6.9112","121.94756008","1447414.89842837","1447414.89842837","327969.256258866"
"2002/10/3 16:10","25.3833333333333","87.1666666666667","1","2","0.597201802225007","1","2","0.597201802225007","0","1","0","6.9112","6.9112","95.5533876347266","1362097.39614793","1362097.39614793","285430.757053767"
"2002/10/3 16:20","25.3666666666667","87.3333333333333","1","2","1.02","0","1","0","0","2","0","8.00106396770535","6.9112","95.5501438242343","1602544.45582196","1165170.48859695","261800.620970151"
"2002/10/3 16:30","25.35","87.5","1","2","1.02","0","2","0","0","2","0","8.8261670925275","6.9112","95.5468962803016","1936314.26665019","1167843.78553654","261940.506101929"
"2002/10/3 16:40","25.3333333333333","87.6666666666667","1","2","0.697495959401847","0","2","0","1","1","0.997176625082705","6.9112","6.9112","95.5519384649725","1510804.52734883","1510804.52734883","318108.268657921"
"2002/10/3 16:50","25.3166666666667","87.8333333333333","1","2","0.546960162245961","1","1","0.546960162245961","0","1","0","6.9112","6.9112","95.5533779036355","1247404.22128741","1247404.22128741","268638.921605801"
"2002/10/3 17:00","25.3","88","1","2","1.02","0","1","0","0","2","0","7.79998740201937","6.9112","95.5512045104004","1521156.2302003","1164472.46157049","261763.706213827"
"2002/10/3 17:10","25.3","88.1666666666667","1","2","0.829707023046519","0","2","0","0","2","0","6.9112","6.9112","95.5527176051399","948504.011074589","948504.01107459","218405.983998453"
"2002/10/3 17:20","25.3","88.3333333333333","1","2","0.532005592424318","0","2","0","0","2","0","6.9112","6.9112","95.5533831380933","607821.228254587","607821.228254587","162975.697124551"
"2002/10/3 17:30","25.3","88.5","1","2","0.247769918608628","0","2","0","1","1","0.394460868010599","6.9112","6.9112","95.5533876090362","564850.392683319","564850.392683319","185580.002322611"
"2002/10/3 17:40","25.3","88.6666666666667","1","2","0.250117566766877","1","1","0.250117566766877","0","1","0","6.9112","6.9112","95.5533876390704","570100.390300401","570100.390300401","187172.410245907"
"2002/10/3 17:50","25.3","88.8333333333333","0","1","0","0","1","0","1","1","0.800570685491195","6.9112","6.9112","95.5533876392722","573094.136383757","573094.136383758","182601.892870769"
"2002/10/3 18:00","25.3","89","0","2","0","0","2","0","1","2","0.801994375434008","6.9112","6.9112","95.5533876392735","574281.069078866","574281.069078866","182770.258786856"
"2002/10/3 18:10","25.3","89.3333333333333","1","1","0.17747537251967","1","1","0.17747537251967","1","2","0.282546573020677","6.9112","6.9112","121.94756008","606739.531734785","606739.531734785","233978.692904439"
"2002/10/3 18:20","25.3","89.6666666666667","1","2","0.487298321633271","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","555349.946045726","555349.946045726","155914.376747029"
"2002/10/3 18:30","25.3","90","1","2","0.255875748286433","1","1","0.255875748286433","0","2","0","6.9112","6.9112","95.5533876392735","583231.555411363","583231.555411363","188476.980759289"
"2002/10/3 18:40","25.3","90.3333333333333","1","2","0.51633581492054","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","588458.757850136","588458.757850136","160413.593694348"
"2002/10/3 18:50","25.3","90.6666666666667","1","2","0.182207423303967","1","1","0.182207423303967","1","1","0.290080151981413","6.9112","6.9112","121.94756008","622923.68416515","622923.68416515","235471.172399724"
"2002/10/3 19:00","25.3","91","0","1","0","0","1","0","1","2","0.795659628300601","6.9112","6.9112","95.5533876392735","569576.855064046","569576.855064046","181974.277611494"
"2002/10/3 19:10","25.3","91.1666666666667","1","1","0.260291080173142","1","1","0.260291080173142","0","1","0","6.9112","6.9112","95.5533876392735","593300.632149797","593300.632149797","189486.049619736"
"2002/10/3 19:20","25.3","91.3333333333333","1","2","0.259904921328848","0","1","0","1","1","0.413777099267875","6.9112","6.9112","95.5533876392735","592419.997834437","592419.997834436","188592.375487528"
"2002/10/3 19:30","25.3","91.5","1","2","0.26005193521339","0","2","0","1","2","0.414011150159974","6.9112","6.9112","95.5533876392735","592755.262492251","592755.262492251","188629.4554636"
"2002/10/3 19:40","25.3","91.6666666666667","1","2","0.26036400070435","1","1","0.26036400070435","0","1","0","6.9112","6.9112","95.5533876392735","593466.927390687","593466.927390687","189503.743599183"
"2002/10/3 19:50","25.3","91.8333333333333","0","1","0","0","1","0","1","1","0.832191084985773","6.9112","6.9112","95.5533876392735","595741.044805124","595741.044805124","186701.516526469"
"2002/10/3 20:00","25.3","92","0","2","0","0","2","0","1","2","0.836489922741255","6.9112","6.9112","95.5533876392735","598819.989763141","598819.989763141","187266.561970495"
"2002/10/3 20:10","25.3166666666667","92","1","1","0.184586473644123","1","1","0.184586473644123","1","2","0.293867677603202","6.9112","6.9112","121.94756008","631060.436223822","631060.436223823","236226.630453609"
"2002/10/3 20:20","25.3333333333333","92","1","2","0.252032200147791","0","1","0","1","2","0.401243470751003","6.9112","6.9112","95.5533876392735","574466.55756294","574466.557562939","186637.326001276"
"2002/10/3 20:30","25.35","92","1","2","0.262368597732166","1","1","0.262368597732166","0","1","0","6.9112","6.9112","95.5533876392735","598038.428100664","598038.428100664","189964.671543751"
"2002/10/3 20:40","25.3666666666667","92","1","2","0.524405504146839","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","597660.214333832","597660.214333832","161690.010984684"
"2002/10/3 20:50","25.3833333333333","92","1","2","0.184342708701779","1","1","0.184342708701779","1","1","0.293479595876119","6.9112","6.9112","121.94756008","630226.715176215","630226.715176215","236149.169160118"
"2002/10/3 21:00","25.4","92","1","2","0.177868039269333","1","2","0.177868039269333","1","2","0.283171711274403","6.9112","6.9112","121.94756008","608082.483727841","608082.483727841","234102.821172272"
"2002/10/3 21:10","25.4333333333333","92","0","1","0","0","1","0","1","2","0.810288196666365","6.9112","6.9112","95.5533876392735","580053.843275651","580053.84327565","183851.358460153"
"2002/10/3 21:20","25.4666666666667","92","1","1","0.187147444597254","1","1","0.187147444597254","1","2","0.297944826765588","6.9112","6.9112","121.94756008","639819.483858716","639819.483858716","237043.130082895"
"2002/10/3 21:30","25.5","92","1","2","0.255628184583064","1","2","0.255628184583064","0","1","0","6.9112","6.9112","95.5533876392735","582666.996295823","582666.996295823","188434.092823644"
"2002/10/3 21:40","25.5333333333333","92","0","1","0","0","1","0","1","1","0.846411651262432","6.9112","6.9112","95.5533876392735","605926.262835113","605926.262835113","188577.82668606"
"2002/10/3 21:50","25.5666666666667","92","1","1","0.265739912420697","1","1","0.265739912420697","0","1","0","6.9112","6.9112","95.5533876392735","605726.818609389","605726.818609389","190745.65071076"
"2002/10/3 22:00","25.6","92","1","2","0.532338060539136","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","606705.442588974","606705.442588973","162955.711174734"
"2002/10/3 22:10","25.6166666666667","92.1666666666667","1","2","0.267030512091318","0","2","0","1","1","0.425121271826017","6.9112","6.9112","95.5533876392735","608670.0983038","608670.098303799","190390.091172024"
"2002/10/3 22:20","25.6333333333333","92.3333333333333","1","2","0.536014629929945","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","610897.757664851","610897.757664851","163546.020323257"
"2002/10/3 22:30","25.65","92.5","1","2","0.268872883374682","0","2","0","1","1","0.428054386910977","6.9112","6.9112","95.5533876392735","612871.746855433","612871.746855433","190857.695382679"
"2002/10/3 22:40","25.6666666666667","92.6666666666667","1","2","0.189088966845985","1","1","0.189088966845985","1","2","0.301035793416532","6.9112","6.9112","121.94756008","646459.956141184","646459.956141184","237664.84937985"
"2002/10/3 22:50","25.6833333333333","92.8333333333333","0","1","0","0","1","0","1","2","0.824445680409893","6.9112","6.9112","95.5533876392735","590193.61443044","590193.61443044","185688.364985528"
"2002/10/3 23:00","25.7","93","0","2","0","0","2","0","1","2","0.860416549517071","6.9112","6.9112","95.5533876392735","615957.18141383","615957.18141383","190445.485400117"
"2002/10/3 23:10","25.7","93.1666666666667","1","1","0.18995852034333","1","1","0.18995852034333","1","2","0.302420150903685","6.9112","6.9112","121.94756008","649434.05654255","649434.05654255","237944.200041815"
"2002/10/3 23:20","25.7","93.3333333333333","1","2","0.260518015551133","1","2","0.260518015551133","0","1","0","6.9112","6.9112","95.5533876392735","593818.158335589","593818.158335589","189557.027900319"
"2002/10/3 23:30","25.7","93.5","0","1","0","0","1","0","1","1","0.865810524252442","6.9112","6.9112","95.5533876392735","619820.62591402","619820.62591402","191170.032086269"
"2002/10/3 23:40","25.7","93.6666666666667","0","2","0","0","2","0","1","2","0.865668363401799","6.9112","6.9112","95.5533876392735","619718.80261985","619718.80261985","191150.909794727"
"2002/10/3 23:50","25.7","93.8333333333333","1","1","0.544067412501051","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","620080.27920181","620080.27920181","164847.19885761"
"2002/10/4 0:00","25.7","94","1","2","0.272565917351823","0","2","0","1","1","0.433933817276305","6.9112","6.9112","95.5533876392735","621294.041562066","621294.041562065","191800.281501686"
"2002/10/4 0:10","25.7","94.1666666666667","0","1","0","0","2","0","1","2","0.869419768495355","6.9112","6.9112","95.5533876392735","622405.767734425","622405.767734424","191656.493606767"
"2002/10/4 0:20","25.7","94.3333333333333","0","2","0","0","2","0","1","2","0.870436893930196","6.9112","6.9112","95.5533876392735","623134.291650703","623134.291650703","191793.818592176"
"2002/10/4 0:30","25.7","94.5","0","2","0","0","2","0","1","2","0.871644484069181","6.9112","6.9112","95.5533876392735","623999.238523582","623999.238523581","191956.991594283"
"2002/10/4 0:40","25.7","94.6666666666667","1","1","0.274246361241745","0","2","0","1","2","0.436609138677297","6.9112","6.9112","95.5533876392735","625126.483434016","625126.483434015","192230.963703097"
"2002/10/4 0:50","25.7","94.8333333333333","0","1","0","0","2","0","1","2","0.874330148729386","6.9112","6.9112","95.5533876392735","625922.873510626","625922.873510626","192320.411245005"
"2002/10/4 1:00","25.7","95","1","1","0.274794704965037","0","2","0","1","2","0.437482119743087","6.9112","6.9112","95.5533876392735","626377.048448019","626377.048448019","192371.879786994"
"2002/10/4 1:10","25.7","95.1666666666667","1","2","0.274985153904031","0","2","0","1","2","0.437785320656455","6.9112","6.9112","95.5533876392735","626811.391185922","626811.391185922","192420.74021925"
"2002/10/4 1:20","25.7","95.3333333333333","0","1","0","0","2","0","1","2","0.87637169125372","6.9112","6.9112","95.5533876392735","627385.153501775","627385.153501774","192597.171305261"
"2002/10/4 1:30","25.7","95.5","1","1","0.551083481100613","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","628080.758775641","628080.75877564","165990.026936137"
"2002/10/4 1:40","25.7","95.6666666666667","1","2","0.275874004289026","0","2","0","1","1","0.439200399417203","6.9112","6.9112","95.5533876392735","628838.530338535","628838.530338535","192649.589767938"
"2002/10/4 1:50","25.7","95.8333333333333","1","2","0.193666092709448","1","1","0.193666092709448","1","2","0.308322726857748","6.9112","6.9112","121.94756008","662115.053241631","662115.053241631","239138.884222081"
"2002/10/4 2:00","25.7","96","1","2","0.265151552300285","0","1","0","1","2","0.422129906645245","6.9112","6.9112","95.5533876392735","604385.037530083","604385.037530082","189923.839744622"
"2002/10/4 2:10","25.7166666666667","95.8333333333333","1","2","0.654534473766398","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","746059.13091049","746059.13091049","183829.328731512"
"2002/10/4 2:20","25.7333333333333","95.6666666666667","0","1","0","0","2","0","1","1","0.997773494882073","7.03886132628775","6.9112","95.5528923359863","765610.881391234","714377.563733014","209358.991359034"
"2002/10/4 2:30","25.75","95.5","1","1","0.323981951934148","0","2","0","1","2","0.515789818834709","6.9112","6.9112","95.5532913992225","738565.182552399","738565.182552399","205405.949109382"
"2002/10/4 2:40","25.7666666666667","95.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","6.96015457083614","6.9112","95.553147745688","734005.382999232","714358.776971515","209635.64589347"
"2002/10/4 2:50","25.7833333333333","95.1666666666667","1","1","0.626202816724406","0","2","0","0","1","0","6.9112","6.9112","95.5533507295643","713746.621784869","713746.621784869","178759.368875091"
"2002/10/4 3:00","25.8","95","1","2","0.311906415874185","0","2","0","1","1","0.496565172154496","6.9112","6.9112","95.5533873913268","711020.901802969","711020.901802968","202125.638601761"
"2002/10/4 3:10","25.8333333333333","94.8333333333333","1","2","0.293648364564212","0","2","0","1","2","0.4674977598458","6.9112","6.9112","95.5533876376079","669376.71187981","669376.71187981","197268.698084924"
"2002/10/4 3:20","25.8666666666667","94.6666666666667","1","2","0.287566607095318","1","1","0.287566607095318","0","1","0","6.9112","6.9112","95.5533876392623","655505.671942308","655505.671942309","195873.070484686"
"2002/10/4 3:30","25.9","94.5","1","2","0.572865483287685","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","652919.630393743","652919.630393744","169592.079713062"
"2002/10/4 3:40","25.9333333333333","94.3333333333333","1","2","0.583184496104125","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","664687.164099693","664687.164099693","171327.203280117"
"2002/10/4 3:50","25.9666666666667","94.1666666666667","0","1","0","0","2","0","1","1","0.939590185496583","6.9112","6.9112","95.5533876392735","672667.940980831","672667.940980831","201373.731815721"
"2002/10/4 4:00","26","94","0","2","0","0","2","0","1","2","0.926574606356974","6.9112","6.9112","95.5533876392735","663344.730206944","663344.730206944","199533.90533423"
"2002/10/4 4:10","26.0166666666667","93.8333333333333","1","1","0.293806133020646","0","2","0","1","2","0.467748932366602","6.9112","6.9112","95.5533876392735","669736.548406637","669736.548406637","197311.284905072"
"2002/10/4 4:20","26.0333333333333","93.6666666666667","1","2","0.573080672920949","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","653165.024698447","653165.024698447","169628.086466284"
"2002/10/4 4:30","26.05","93.5","1","2","0.289366277903819","0","2","0","1","1","0.460680538424628","6.9112","6.9112","95.5533876392735","659610.258953611","659610.258953611","196145.289830294"
"2002/10/4 4:40","26.0666666666667","93.3333333333333","1","2","0.572354380293736","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","652336.787830839","652336.787830839","169506.623963047"
"2002/10/4 4:50","26.0833333333333","93.1666666666667","1","2","0.198823559826093","1","1","0.198823559826093","1","1","0.316533582474424","6.9112","6.9112","121.94756008","679755.468641265","679755.468641265","240812.783049993"
"2002/10/4 5:00","26.1","93","1","2","0.271057435399877","0","1","0","1","2","0.43153226488098","6.9112","6.9112","95.5533876392735","617853.799115509","617853.799115509","191419.888065632"
"2002/10/4 5:10","26.1333333333333","93","1","2","0.212560761923655","1","1","0.212560761923655","1","2","0.338403655603182","6.9112","6.9112","121.94756008","726743.681914881","726743.681914881","245343.539295039"
"2002/10/4 5:20","26.1666666666667","93","0","1","0","0","1","0","1","2","0.954123960166807","6.9112","6.9112","95.5533876392735","683078.823900522","683078.823900522","203448.404491902"
"2002/10/4 5:30","26.2","93","0","2","0","0","2","0","1","2","0.997773494882073","7.0896679747472","6.9112","95.55286043185","786012.817891461","714389.690864652","209180.42068521"
"2002/10/4 5:40","26.2333333333333","93","1","1","0.636629598710575","0","2","0","0","1","0","6.9112","6.9112","95.5532530975611","725638.258564317","725638.258564316","180609.103493051"
"2002/10/4 5:50","26.2666666666667","93","1","2","0.299386197385645","0","2","0","1","1","0.47663257656569","6.9112","6.9112","95.5533867354647","682463.635310178","682463.635310177","198787.603320781"
"2002/10/4 6:00","26.3","93","1","2","0.296441591589323","1","1","0.296441591589323","0","1","0","6.9112","6.9112","95.5533876332021","675747.504644125","675747.504644125","198005.59378934"
"2002/10/4 6:10","26.3333333333333","92.8333333333333","0","1","0","0","1","0","1","1","0.923454639205847","6.9112","6.9112","95.5533876392328","661109.882937977","661109.882937977","199095.511150605"
"2002/10/4 6:20","26.3666666666667","92.6666666666667","1","1","0.294885868718895","0","2","0","1","2","0.469467906762751","6.9112","6.9112","95.5533876392733","672199.203269376","672199.203269376","197598.824433364"
"2002/10/4 6:30","26.4","92.5","0","1","0","0","2","0","1","2","0.964842067923434","6.9112","6.9112","95.5533876392735","690756.570924993","690756.570924993","204992.14573192"
"2002/10/4 6:40","26.4333333333333","92.3333333333333","1","1","0.211923448050507","1","1","0.211923448050507","1","2","0.337389031161267","6.9112","6.9112","121.94756008","724563.680844264","724563.680844264","245131.688116979"
"2002/10/4 6:50","26.4666666666667","92.1666666666667","1","2","0.288263579058456","1","2","0.288263579058456","0","1","0","6.9112","6.9112","95.5533876392735","657095.282700313","657095.282700313","196047.856965311"
"2002/10/4 7:00","26.5","92","1","2","0.307635663513161","0","1","0","1","1","0.489765995307051","6.9112","6.9112","95.5533876392735","701279.624217436","701279.624217436","200983.495061422"
"2002/10/4 7:10","26.6666666666667","91","1","2","0.310757275226556","0","2","0","1","2","0.494735702818572","6.9112","6.9112","95.5533876392735","708399.779470604","708399.779470603","201821.274771771"
"2002/10/4 7:20","26.8333333333333","90","1","2","0.299614594910867","0","2","0","1","2","0.476996192864231","6.9112","6.9112","95.5533876392735","682984.573241765","682984.573241765","198850.194119605"
"2002/10/4 7:30","27","89","0","1","0","0","2","0","1","2","0.953166849649934","6.9112","6.9112","95.5533876392735","682393.217688201","682393.217688201","203311.270849969"
"2002/10/4 7:40","27.1666666666667","88","1","1","0.304291971006899","0","2","0","1","2","0.48444272794062","6.9112","6.9112","95.5533876392735","693653.013453637","693653.013453637","200092.637427759"
"2002/10/4 7:50","27.3333333333333","87","1","2","0.308734570166274","0","2","0","1","2","0.491515490487697","6.9112","6.9112","95.5533876392735","703786.135803621","703786.135803621","201279.776949106"
"2002/10/4 8:00","27.5","86","1","2","0.310722103079299","0","2","0","1","2","0.494679707614661","6.9112","6.9112","95.5533876392735","708319.554048691","708319.554048691","201813.608744225"
"2002/10/4 8:10","27.6666666666667","85.3333333333333","1","2","0.365143806687352","1","1","0.365143806687352","0","1","0","6.9112","6.9112","95.5533876392735","832464.806862756","832464.806862756","215237.571034229"
"2002/10/4 8:20","27.8333333333333","84.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","10.0508377701713","6.9112","95.5439804429736","1974923.28669204","715034.629904718","198621.070279068"
"2002/10/4 8:30","28","84","1","1","0.954748917898329","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5510207135041","1804086.16718571","1804086.16718571","369921.111174796"
"2002/10/4 8:40","28.1666666666667","83.3333333333333","1","2","0.745792715291479","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533717375097","1565450.73043193","1565450.73043193","327065.616895641"
"2002/10/4 8:50","28.3333333333333","82.6666666666667","1","2","1.02","0","2","0","0","1","0","9.53139990952346","6.9112","95.545559836824","2215379.94010484","1163916.37769762","261698.351802754"
"2002/10/4 9:00","28.5","82","1","2","1.02","0","2","0","1","1","0.997773494882073","6.96771153222499","6.9112","95.5510485327661","1901331.24055143","1878652.34868661","384650.896557022"
"2002/10/4 9:10","28.9333333333333","80","1","2","0.672337627398862","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533317660746","1481581.74777878","1481581.74777878","313797.436230421"
"2002/10/4 9:20","29.3666666666667","78","1","2","1.02","0","2","0","0","1","0","9.58518560590291","6.9112","95.545441907095","2236980.30404008","1163934.33128941","261698.534404659"
"2002/10/4 9:30","29.8","76","1","2","1.02","0","2","0","1","1","0.997773494882073","7.58111753771316","6.9112","95.5491437867677","2147825.2118824","1878983.01391023","382434.084218649"
"2002/10/4 9:40","30.2333333333333","74","1","2","0.852124060111756","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5528690622828","1686874.73100143","1686874.73100143","347938.482093464"
"2002/10/4 9:50","30.6666666666667","72","1","2","0.742184029840425","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.55338415558","1561330.1984348","1561330.1984348","326400.837141725"
"2002/10/4 10:00","31.1","70","1","2","0.853660370901699","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876158713","1688629.24874818","1688629.24874818","348256.660469543"
"2002/10/4 10:10","31.0166666666667","69.8333333333333","1","2","0.882583505226349","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391163","1721661.45379816","1721661.45379816","354276.67146223"
"2002/10/4 10:20","30.9333333333333","69.6666666666667","1","2","0.830066645944518","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392725","1661684.74983937","1661684.74983937","343448.623067381"
"2002/10/4 10:30","30.85","69.5","1","2","0.811141832944364","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1640072.99022704","1640072.99022704","339662.564080687"
"2002/10/4 10:40","30.7666666666667","69.3333333333333","1","2","0.743155819525602","1","1","0.743155819525602","0","1","0","6.9112","6.9112","95.5533876392735","1695392.38862733","1695392.38862733","339252.242516582"
"2002/10/4 10:50","30.6833333333333","69.1666666666667","1","2","0.881002803120925","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1719856.14319125","1719856.14319125","353937.419687624"
"2002/10/4 11:00","30.6","69","1","2","0.866770070310891","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1703601.23227317","1703601.23227317","350958.525966295"
"2002/10/4 11:10","30.5166666666667","69.1666666666667","1","2","0.572555150268579","1","1","0.572555150268579","1","2","0.91152644604702","6.9112","6.9112","121.94756008","1959066.75525995","1959066.75525995","401229.517447632"
"2002/10/4 11:20","30.4333333333333","69.3333333333333","1","2","0.945886691085829","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1793963.48002011","1793963.48002011","367951.386399277"
"2002/10/4 11:30","30.35","69.5","1","2","1.00009020029888","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1855878.20698701","1855878.20698701","380218.733104148"
"2002/10/4 11:40","30.2666666666667","69.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","6.94164127105224","6.9112","95.5532590893736","1890855.04467393","1878638.2415025","384741.936889725"
"2002/10/4 11:50","30.1833333333333","69.8333333333333","1","2","0.827638910435831","1","1","0.827638910435831","0","1","0","6.9112","6.9112","95.5533646905249","1888387.29425715","1888387.29425715","373719.926258142"
"2002/10/4 12:00","30.1","70","1","2","0.567882236981315","1","2","0.567882236981315","1","1","0.904087015907534","6.9112","6.9112","121.94756008","1943060.42633658","1943060.42633658","398757.9007918"
"2002/10/4 12:10","30.0333333333333","70","1","2","0.887741119609805","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876390135","1727551.9673399","1727551.9673399","355352.232117931"
"2002/10/4 12:20","29.9666666666667","70","1","2","0.669906945218798","1","1","0.669906945218798","0","1","0","6.9112","6.9112","95.5533876392718","1528104.23126037","1528104.23126038","311335.782483352"
"2002/10/4 12:30","29.9","70","1","2","0.427944144306731","1","2","0.427944144306731","1","1","0.681301014904092","6.9112","6.9112","121.94756008","1463841.22144421","1463841.22144421","330142.54813763"
"2002/10/4 12:40","29.8333333333333","70","1","2","0.564563726090844","0","1","0","1","2","0.89880383849355","6.9112","6.9112","95.5533876392735","1287588.04480651","1287588.04480651","282485.431462456"
"2002/10/4 12:50","29.7666666666667","70","1","2","0.583222189923812","0","2","0","1","2","0.92850872057938","6.9112","6.9112","95.5533876392735","1330182.41663255","1330182.41663255","289391.585506888"
"2002/10/4 13:00","29.7","70","1","2","1.02","0","2","0","0","1","0","7.93602450860008","6.9112","95.5504098963044","1574658.16971843","1163384.08187066","261697.448782094"
"2002/10/4 13:10","29.6166666666667","70.1666666666667","1","2","1.02","0","2","0","0","2","0","8.96229415342322","6.9112","95.5465869184286","1986821.63956419","1163726.44717088","261697.466482037"
"2002/10/4 13:20","29.5333333333333","70.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","7.28254091331453","6.9112","95.5506083348332","2027845.80388567","1878822.03318504","383499.568948877"
"2002/10/4 13:30","29.45","70.5","1","2","0.581375475817312","1","1","0.581375475817312","1","2","0.925568691578552","6.9112","6.9112","121.94756008","1989280.17374546","1989280.17374546","405924.089504493"
"2002/10/4 13:40","29.3666666666667","70.6666666666667","1","2","0.913946922495754","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533871495091","1757482.391905","1757482.391905","360948.751913388"
"2002/10/4 13:50","29.2833333333333","70.8333333333333","1","2","0.969190352004906","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876359835","1820581.74566486","1820581.74566486","373151.205290631"
"2002/10/4 14:00","29.2","71","1","2","0.956839721983504","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392514","1806474.29313363","1806474.29313363","370376.411032422"
"2002/10/4 14:10","29.1666666666667","70.8333333333333","1","2","0.911264818987299","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392734","1754419.02313014","1754419.02313014","360367.390696175"
"2002/10/4 14:20","29.1333333333333","70.6666666666667","1","2","0.902694227541024","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1744630.19846093","1744630.19846093","358524.649770934"
"2002/10/4 14:30","29.1","70.5","1","2","0.890980774357121","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1731252.00373733","1731252.00373733","356027.054986183"
"2002/10/4 14:40","29.0666666666667","70.3333333333333","1","2","0.841316954382605","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1674532.69439683","1674532.69439683","345703.602990875"
"2002/10/4 14:50","29.0333333333333","70.1666666666667","1","2","0.817457543472807","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1647285.33168684","1647285.33168684","340895.350494104"
"2002/10/4 15:00","29","70","1","2","1.02","0","2","0","0","1","0","10.1368720357809","6.9112","95.5437476788044","2458528.25972888","1164118.52038773","261698.350885849"
"2002/10/4 15:10","29.0166666666667","70.1666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","8.39693498223029","6.9112","95.5461966583692","2475639.55604358","1879422.98350712","379791.455167401"
"2002/10/4 15:20","29.0333333333333","70.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.44521999798801","6.9112","95.5504067417457","2093218.20181298","1878909.72414586","382903.512170045"
"2002/10/4 15:30","29.05","70.5","1","2","0.55376644503674","1","1","0.55376644503674","1","2","0.881614215412522","6.9112","6.9112","121.94756008","1894710.74469045","1894710.74469045","391363.00666699"
"2002/10/4 15:40","29.0666666666667","70.6666666666667","1","2","0.865639982768327","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533869473562","1702310.59876935","1702310.59876935","350706.503128056"
"2002/10/4 15:50","29.0833333333333","70.8333333333333","1","2","0.548303778373299","1","1","0.548303778373299","1","2","0.872917472177692","6.9112","6.9112","121.94756008","1876000.61623967","1876000.61623967","388531.093086667"
"2002/10/4 16:00","29.1","71","1","2","0.868752831708596","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392657","1705865.68057833","1705865.68057833","351355.175033686"
"2002/10/4 16:10","29.1166666666667","71","1","2","0.93197222200035","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1778070.36419764","1778070.36419764","364869.83044115"
"2002/10/4 16:20","29.1333333333333","71","1","2","0.94583133700392","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1793900.25383576","1793900.25383576","367925.121255985"
"2002/10/4 16:30","29.15","71","1","2","0.784964042503323","1","1","0.784964042503323","0","1","0","6.9112","6.9112","95.5533876392735","1790893.29641915","1790893.29641915","355967.019511208"
"2002/10/4 16:40","29.1666666666667","71","1","2","0.795162662958918","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1621825.61596324","1621825.61596324","336495.509750884"
"2002/10/4 16:50","29.1833333333333","71","1","2","0.472214249155118","1","1","0.472214249155118","1","2","0.751780463599383","6.9112","6.9112","121.94756008","1615427.81501532","1615427.81501532","350761.048390795"
"2002/10/4 17:00","29.2","71","1","2","0.713406575244359","1","2","0.713406575244359","0","1","0","6.9112","6.9112","95.5533876392735","1627445.27602682","1627445.27602682","327658.903105409"
"2002/10/4 17:10","29.1333333333333","71.5","1","2","0.87455366695687","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","997052.195232015","997052.195232015","227935.191798826"
"2002/10/4 17:20","29.0666666666667","72","1","2","0.280018576494973","1","1","0.280018576494973","0","2","0","6.9112","6.9112","95.5533876392735","638290.857762598","638290.857762598","194081.420929692"
"2002/10/4 17:30","29","72.5","1","2","0.26148882588612","0","1","0","1","1","0.416298726907222","6.9112","6.9112","95.5533876392735","596032.096578644","596032.096578644","188999.706438585"
"2002/10/4 17:40","28.9333333333333","73","0","1","0","0","2","0","1","2","0.838666036699292","6.9112","6.9112","95.5533876392735","600378.588003609","600378.588003608","187553.629044875"
"2002/10/4 17:50","28.8666666666667","73.5","0","2","0","0","2","0","1","2","0.84410901729017","6.9112","6.9112","95.5533876392735","604277.032050309","604277.032050309","188272.894623018"
"2002/10/4 18:00","28.8","74","0","2","0","0","2","0","1","2","0.852182118319625","6.9112","6.9112","95.5533876392735","610059.302576303","610059.302576303","189345.174351398"
"2002/10/4 18:10","28.7333333333333","74.5","1","1","0.270677054687986","1","1","0.270677054687986","0","1","0","6.9112","6.9112","95.5533876392735","616986.306350956","616986.306350956","191902.552107982"
"2002/10/4 18:20","28.6666666666667","75","1","2","0.547961564787343","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","624520.799282653","624520.799282653","165480.469611325"
"2002/10/4 18:30","28.6","75.5","1","2","0.275484548247808","1","1","0.275484548247808","0","2","0","6.9112","6.9112","95.5533876392735","627950.324234166","627950.324234166","193021.806101352"
"2002/10/4 18:40","28.5333333333333","76","0","1","0","0","1","0","1","1","0.877103183990056","6.9112","6.9112","95.5533876392735","627909.095054644","627909.095054644","192696.420601609"
"2002/10/4 18:50","28.4666666666667","76.5","1","1","0.275740730897758","0","2","0","1","2","0.438988223837892","6.9112","6.9112","95.5533876392735","628534.582563396","628534.582563395","192614.97104211"
"2002/10/4 19:00","28.4","77","1","2","0.276694959174588","1","1","0.276694959174588","0","1","0","6.9112","6.9112","95.5533876392735","630710.83103256","630710.83103256","193305.857910628"
"2002/10/4 19:10","28.3333333333333","77.6666666666667","1","2","0.556413039026883","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","634158.16785081","634158.167850809","166863.781862835"
"2002/10/4 19:20","28.2666666666667","78.3333333333333","1","2","0.279602489146745","0","2","0","1","1","0.445136268738966","6.9112","6.9112","95.5533876392735","637341.900549332","637341.900549332","193609.01182409"
"2002/10/4 19:30","28.2","79","0","1","0","0","2","0","1","2","0.891985189652576","6.9112","6.9112","95.5533876392735","638568.63185405","638568.63185405","194727.445509913"
"2002/10/4 19:40","28.1333333333333","79.6666666666667","1","1","0.196487433566893","1","1","0.196487433566893","1","2","0.312814393387457","6.9112","6.9112","121.94756008","671765.015956518","671765.015956518","240053.066244239"
"2002/10/4 19:50","28.0666666666667","80.3333333333333","0","1","0","0","1","0","1","2","0.85723178076859","6.9112","6.9112","95.5533876392735","613676.096503336","613676.096503335","190019.339125894"
"2002/10/4 20:00","28","81","1","1","0.281756630420093","1","1","0.281756630420093","0","1","0","6.9112","6.9112","95.5533876392735","642254.798414108","642254.798414107","194503.546510056"
"2002/10/4 20:10","27.9166666666667","81.3333333333333","0","1","0","0","1","0","1","1","0.898463540011071","6.9112","6.9112","95.5533876392735","643208.940094741","643208.940094741","195618.54103185"
"2002/10/4 20:20","27.8333333333333","81.6666666666667","1","1","0.281938223864861","1","1","0.281938223864861","0","1","0","6.9112","6.9112","95.5533876392735","642668.95602489","642668.956024891","194544.420032909"
"2002/10/4 20:30","27.75","82","0","1","0","0","1","0","1","1","0.897271552035307","6.9112","6.9112","95.5533876392735","642355.141094325","642355.141094325","195454.241715523"
"2002/10/4 20:40","27.6666666666667","82.3333333333333","1","1","0.197501117058557","1","1","0.197501117058557","1","2","0.314428210519552","6.9112","6.9112","121.94756008","675232.194176784","675232.194176784","240382.351343493"
"2002/10/4 20:50","27.5833333333333","82.6666666666667","0","1","0","0","1","0","1","2","0.858339392194302","6.9112","6.9112","95.5533876392735","614469.420220268","614469.420220268","190167.458680469"
"2002/10/4 21:00","27.5","83","1","1","0.560636919815694","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","638974.793277093","638974.793277093","167559.74718056"
