1,"eplusout"
"2002/10/4 21:10","27.4333333333333","83.3333333333333","0","1","0","0","2","0","1","1","0.891155817080604","6.9112","6.9112","95.5533876392735","637974.572039583","637974.572039582","194613.626748906"
"2002/10/4 21:20","27.3666666666667","83.6666666666667","1","1","0.559209864212898","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","637347.472125642","637347.472125642","167324.250399554"
"2002/10/4 21:30","27.3","84","0","1","0","0","2","0","1","1","0.890059696399462","6.9112","6.9112","95.5533876392735","637189.447810821","637189.447810821","194463.354319257"
"2002/10/4 21:40","27.2333333333333","84.3333333333333","1","1","0.279474310948971","1","1","0.279474310948971","0","1","0","6.9112","6.9112","95.5533876392735","637049.568902621","637049.568902621","193957.935384027"
"2002/10/4 21:50","27.1666666666667","84.6666666666667","0","1","0","0","1","0","1","1","0.887955374451061","6.9112","6.9112","95.5533876392735","635682.176738718","635682.176738718","194175.216397027"
"2002/10/4 22:00","27.1","85","1","1","0.194898371133865","1","1","0.194898371133865","1","2","0.310284554241926","6.9112","6.9112","121.94756008","666329.857231716","666329.857231716","239537.359963012"
"2002/10/4 22:10","27.0166666666667","85.3333333333333","1","2","0.53212103567067","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","606457.974591244","606457.974591244","162921.153992383"
"2002/10/4 22:20","26.9333333333333","85.6666666666667","1","2","0.277385907038855","1","1","0.277385907038855","0","2","0","6.9112","6.9112","95.5533876392735","632286.63733027","632286.63733027","193463.837943688"
"2002/10/4 22:30","26.85","86","1","2","0.194410249750562","1","2","0.194410249750562","1","1","0.309507449102704","6.9112","6.9112","121.94756008","664660.316218951","664660.316218951","239378.967250351"
"2002/10/4 22:40","26.7666666666667","86.3333333333333","0","1","0","0","1","0","1","2","0.844896995203866","6.9112","6.9112","95.5533876392735","604841.410182137","604841.410182137","188377.227133257"
"2002/10/4 22:50","26.6833333333333","86.6666666666667","1","1","0.19321361349904","1","1","0.19321361349904","1","2","0.307602365218559","6.9112","6.9112","121.94756008","660567.428956927","660567.428956927","238992.255478196"
"2002/10/4 23:00","26.6","87","1","2","0.262853978566288","0","1","0","1","2","0.418472094433968","6.9112","6.9112","95.5533876392735","599145.34848637","599145.34848637","189340.679202059"
"2002/10/4 23:10","26.5833333333333","87.3333333333333","1","2","0.547445132615458","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","623931.907371622","623931.907371622","165396.264117011"
"2002/10/4 23:20","26.5666666666667","87.6666666666667","0","1","0","0","2","0","1","1","0.872700152157155","6.9112","6.9112","95.5533876392735","624755.370934814","624755.370934814","192099.715308308"
"2002/10/4 23:30","26.55","88","0","2","0","0","2","0","1","2","0.87369492144718","6.9112","6.9112","95.5533876392735","625467.884867901","625467.8848679","192234.352085892"
"2002/10/4 23:40","26.5333333333333","88.3333333333333","0","2","0","0","2","0","1","2","0.874354096023193","6.9112","6.9112","95.5533876392735","625940.026034288","625940.026034288","192323.627183466"
"2002/10/4 23:50","26.5166666666667","88.6666666666667","1","1","0.274961215414524","0","2","0","1","2","0.437747209801536","6.9112","6.9112","95.5533876392735","626756.796435142","626756.796435142","192413.838259067"
"2002/10/5 0:00","26.5","89","0","1","0","0","2","0","1","2","0.877122651911343","6.9112","6.9112","95.5533876392735","627923.039222467","627923.039222467","192699.034686395"
"2002/10/5 0:10","26.4666666666667","89.1666666666667","1","1","0.550992644512732","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","627977.17640147","627977.17640147","165975.129707997"
"2002/10/5 0:20","26.4333333333333","89.3333333333333","1","2","0.27520218441379","0","2","0","1","1","0.43813084029618","6.9112","6.9112","95.5533876392735","627306.356919165","627306.356919165","192475.553140896"
"2002/10/5 0:30","26.4","89.5","1","2","0.549749994359644","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","626560.164895363","626560.164895363","165772.12444677"
"2002/10/5 0:40","26.3666666666667","89.6666666666667","1","2","0.274595450775937","0","2","0","1","1","0.437164900584783","6.9112","6.9112","95.5533876392735","625922.624566926","625922.624566925","192319.917267758"
"2002/10/5 0:50","26.3333333333333","89.8333333333333","1","2","0.192403278148488","1","1","0.192403278148488","1","2","0.3063122849497","6.9112","6.9112","121.94756008","657795.829497356","657795.829497356","238730.914095011"
"2002/10/5 1:00","26.3","90","0","1","0","0","1","0","1","2","0.837165828260954","6.9112","6.9112","95.5533876392735","599304.093184138","599304.093184138","187355.900035688"
"2002/10/5 1:10","26.2833333333333","90.3333333333333","1","1","0.192468272848424","1","1","0.192468272848424","1","2","0.306415758628729","6.9112","6.9112","121.94756008","658018.131258763","658018.131258763","238752.057855706"
"2002/10/5 1:20","26.2666666666667","90.6666666666667","0","1","0","0","1","0","1","2","0.839863595352386","6.9112","6.9112","95.5533876392735","601236.317239995","601236.317239995","187711.647850478"
"2002/10/5 1:30","26.25","91","0","2","0","0","2","0","1","2","0.877770836477655","6.9112","6.9112","95.5533876392735","628387.310565963","628387.310565963","192787.045272256"
"2002/10/5 1:40","26.2333333333333","91.3333333333333","0","2","0","0","2","0","1","2","0.880130018846388","6.9112","6.9112","95.5533876392735","630077.111262695","630077.111262695","193107.692997704"
"2002/10/5 1:50","26.2166666666667","91.6666666666667","1","1","0.277052542323552","1","1","0.277052542323552","0","1","0","6.9112","6.9112","95.5533876392735","631526.350481471","631526.350481472","193390.818361605"
"2002/10/5 2:00","26.2","92","0","1","0","0","1","0","1","1","0.884070962640906","6.9112","6.9112","95.5533876392735","632899.883538392","632899.883538392","193644.576811176"
"2002/10/5 2:10","26.1833333333333","92.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.33637922574724","6.9112","95.5523465414287","885081.451705425","714448.586277997","208311.575716661"
"2002/10/5 2:20","26.1666666666667","92.3333333333333","1","1","0.361411767861375","0","2","0","1","2","0.575379304794857","6.9112","6.9112","95.5530671087224","823950.567542586","823950.567542585","215931.248940702"
"2002/10/5 2:30","26.15","92.5","1","2","0.233886355067267","1","1","0.233886355067267","1","2","0.372354694413892","6.9112","6.9112","121.94756008","799693.755327404","799693.755327404","252586.201219059"
"2002/10/5 2:40","26.1333333333333","92.6666666666667","0","1","0","0","1","0","1","2","0.997773494882073","6.91742955098794","6.9112","95.5533723814648","716848.648177056","714348.578834711","209785.791629168"
"2002/10/5 2:50","26.1166666666667","92.8333333333333","1","1","0.325364771446045","0","2","0","1","2","0.517991312532937","6.9112","6.9112","95.5533829429807","741719.472038815","741719.472038815","205785.351690497"
"2002/10/5 3:00","26.1","93","1","2","0.323222988666404","0","2","0","1","2","0.514581524594754","6.9112","6.9112","95.5533876077255","736833.950775165","736833.950775165","205198.181160498"
"2002/10/5 3:10","26.1","93","1","2","0.316453758873714","1","1","0.316453758873714","0","1","0","6.9112","6.9112","95.5533876390616","721393.236327454","721393.236327454","202849.351932114"
"2002/10/5 3:20","26.1","93","0","1","0","0","1","0","1","1","0.974866767049314","6.9112","6.9112","95.5533876392721","697937.694466835","697937.694466835","206446.329037844"
"2002/10/5 3:30","26.1","93","1","1","0.304563547608842","1","1","0.304563547608842","0","1","0","6.9112","6.9112","95.5533876392735","694272.447492437","694272.447492437","199953.864352983"
"2002/10/5 3:40","26.1","93","1","2","0.607160064838406","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","692029.168954321","692029.16895432","175429.862733608"
"2002/10/5 3:50","26.1","93","1","2","0.302054841613728","1","1","0.302054841613728","0","2","0","6.9112","6.9112","95.5533876392735","688550.410782729","688550.410782728","199348.424586228"
"2002/10/5 4:00","26.1","93","1","2","0.301596099013262","0","1","0","1","1","0.480150811928328","6.9112","6.9112","95.5533876392735","687504.083626298","687504.083626298","199370.191971563"
"2002/10/5 4:10","26.0833333333333","93.1666666666667","1","2","0.59987735851422","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","683723.758165577","683723.758165576","174173.127554164"
"2002/10/5 4:20","26.0666666666667","93.3333333333333","1","2","0.590095679839823","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","672568.627107846","672568.627107846","172499.61827739"
"2002/10/5 4:30","26.05","93.5","0","1","0","0","2","0","1","1","0.945870445260122","6.9112","6.9112","95.5533876392735","677166.61588113","677166.61588113","202267.597533438"
"2002/10/5 4:40","26.0333333333333","93.6666666666667","1","1","0.304366045439309","0","2","0","1","2","0.484560656849452","6.9112","6.9112","95.5533876392735","693821.968390492","693821.968390492","200107.12794637"
"2002/10/5 4:50","26.0166666666667","93.8333333333333","0","1","0","0","2","0","1","2","0.980546654499595","6.9112","6.9112","95.5533876392735","702006.48046868","702006.48046868","207274.855106605"
"2002/10/5 5:00","26","94","1","1","0.299833815652209","0","2","0","1","2","0.477345199423968","6.9112","6.9112","95.5533876392735","683484.580837322","683484.580837322","198904.080224112"
"2002/10/5 5:10","26.0333333333333","93.8333333333333","1","2","0.320207622256209","1","1","0.320207622256209","0","1","0","6.9112","6.9112","95.5533876392735","729955.805842485","729955.805842485","203775.457680396"
"2002/10/5 5:20","26.0666666666667","93.6666666666667","1","2","0.305223922645306","0","1","0","1","1","0.48592642530051","6.9112","6.9112","95.5533876392735","695778.687341119","695778.687341119","200336.017950223"
"2002/10/5 5:30","26.1","93.5","1","2","0.305014552794662","0","2","0","1","2","0.485593101679584","6.9112","6.9112","95.5533876392735","695301.138274602","695301.138274602","200280.374713384"
"2002/10/5 5:40","26.1333333333333","93.3333333333333","0","1","0","0","2","0","1","2","0.96262059478193","6.9112","6.9112","95.5533876392735","689165.245701633","689165.245701632","204671.166464365"
"2002/10/5 5:50","26.1666666666667","93.1666666666667","1","1","0.209930595442783","1","1","0.209930595442783","1","2","0.334216344907091","6.9112","6.9112","121.94756008","717746.95283668","717746.95283668","244468.203807106"
"2002/10/5 6:00","26.2","93","1","2","0.286451595517955","0","1","0","1","2","0.456040269141753","6.9112","6.9112","95.5533876392735","652962.630908955","652962.630908954","195385.412191207"
"2002/10/5 6:10","26.25","93","0","1","0","0","2","0","1","2","0.976902933435309","6.9112","6.9112","95.5533876392735","699396.298595751","699396.298595751","206743.043387736"
"2002/10/5 6:20","26.3","93","1","1","0.305227780640831","1","1","0.305227780640831","0","1","0","6.9112","6.9112","95.5533876392735","695787.486998289","695787.486998289","200121.110785376"
"2002/10/5 6:30","26.35","93","0","1","0","0","1","0","1","1","0.997773494882073","6.91639684163335","6.9112","95.5533148973505","716433.949487435","714348.332618168","209789.5276992"
"2002/10/5 6:40","26.4","93","1","1","0.311061775776381","1","1","0.311061775776381","0","1","0","6.9112","6.9112","95.5533837215333","709094.326245455","709094.326245455","201540.936580136"
"2002/10/5 6:50","26.45","93","1","2","0.21677091174724","1","2","0.21677091174724","1","1","0.345106351237336","6.9112","6.9112","121.94756008","741145.110723971","741145.110723971","246754.027695165"
"2002/10/5 7:00","26.5","93","1","2","0.302867438355145","1","2","0.302867438355145","0","1","0","6.9112","6.9112","95.5533876392291","690403.833790183","690403.833790183","199557.053930429"
"2002/10/5 7:10","26.5333333333333","92.8333333333333","1","2","0.320181140975422","0","1","0","1","1","0.509738804004646","6.9112","6.9112","95.5533876392732","729895.401563093","729895.401563093","204373.758547128"
"2002/10/5 7:20","26.5666666666667","92.6666666666667","1","2","0.325507503721753","1","1","0.325507503721753","0","1","0","6.9112","6.9112","95.5533876392735","742045.053394912","742045.053394912","205102.035950647"
"2002/10/5 7:30","26.6","92.5","1","2","0.234117506533485","1","2","0.234117506533485","1","1","0.37272269507619","6.9112","6.9112","121.94756008","800484.510703888","800484.510703888","252667.139196106"
"2002/10/5 7:40","26.6333333333333","92.3333333333333","0","1","0","0","1","0","1","2","0.997613241864549","6.9112","6.9112","95.5533876392735","714232.292043478","714232.292043478","209784.209864947"
"2002/10/5 7:50","26.6666666666667","92.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","7.08276150332935","6.9112","95.5528364698973","783239.433191092","714388.042448026","209204.881130789"
"2002/10/5 8:00","26.7","92","1","1","0.658043943041247","0","2","0","0","1","0","6.9112","6.9112","95.5532583041529","750061.833783533","750061.833783533","184467.214759842"
"2002/10/5 8:10","26.9666666666667","90.5","1","2","0.355394895004973","1","1","0.355394895004973","0","2","0","6.9112","6.9112","95.5533867704411","810223.97796986","810223.977969859","212696.77947562"
"2002/10/5 8:20","27.2333333333333","89","1","2","0.379117694976385","1","2","0.379117694976385","1","1","0.603567717403742","6.9112","6.9112","121.94756008","1296682.34543496","1296682.34543496","308659.076712254"
"2002/10/5 8:30","27.5","87.5","1","2","1.02","0","1","0","0","1","0","8.61898887003821","6.9112","95.5487535744268","1848955.69968968","1163611.88850787","261698.169236368"
"2002/10/5 8:40","27.7666666666667","86","1","2","0.920922330058781","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5521001747646","1765449.45748389","1765449.45748389","362472.429417233"
"2002/10/5 8:50","28.0333333333333","84.5","1","2","0.777979558829887","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533789900706","1602203.94310476","1602203.94310476","333175.837011726"
"2002/10/5 9:00","28.3","83","1","2","0.464155432863895","1","1","0.464155432863895","1","2","0.738950565606432","6.9112","6.9112","121.94756008","1587834.402836","1587834.402836","346929.288242249"
"2002/10/5 9:10","28.5833333333333","81.6666666666667","1","2","1.02","0","1","0","0","1","0","8.54795234241295","6.9112","95.5489297489152","1820425.91491346","1163588.18967079","261698.231188923"
"2002/10/5 9:20","28.8666666666667","80.3333333333333","1","2","0.967089561249803","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5521537282326","1818182.13714449","1818182.13714449","372693.532069973"
"2002/10/5 9:30","29.15","79","1","2","0.905942532872292","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533793498622","1748340.20553079","1748340.20553079","359241.470443933"
"2002/10/5 9:40","29.4333333333333","77.6666666666667","1","2","0.742644721617494","1","1","0.742644721617494","0","1","0","6.9112","6.9112","95.5533875835882","1694224.98807522","1694224.98807522","339054.954838809"
"2002/10/5 9:50","29.7166666666667","76.3333333333333","1","2","0.854971297575447","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876388995","1690126.3832716","1690126.3832716","348522.644807862"
"2002/10/5 10:00","30","75","1","2","0.931435622705724","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553387639271","1777457.46735696","1777457.46735696","364774.555791767"
"2002/10/5 10:10","30.25","73.5","1","2","1.02","0","2","0","1","2","0.997773494882073","7.13467220352599","6.9112","96.1411412304213","1968963.30571001","1878726.8404529","384408.00623885"
"2002/10/5 10:20","30.5","72","1","2","0.872008743098052","1","1","0.872008743098052","0","1","0","6.9112","6.9112","95.5532191355899","1989767.98217648","1989767.98217648","392842.2581941"
"2002/10/5 10:30","30.75","70.5","1","2","1.02","0","1","0","1","1","0.997773494882073","7.61916193404367","6.9112","95.5513174805219","2163119.58678045","1879003.46557994","382297.052997482"
"2002/10/5 10:40","31","69","1","2","0.83444749165506","1","1","0.83444749165506","0","1","0","6.9112","6.9112","95.5528539183035","1903943.28913654","1903943.28913654","376626.77051278"
"2002/10/5 10:50","31.25","67.5","1","2","0.768311680787973","1","2","0.768311680787973","0","2","0","6.9112","6.9112","95.5533840538436","1752853.38828874","1752853.38828874","349265.544664348"
"2002/10/5 11:00","31.5","66","1","2","0.976707472326819","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876151879","1829168.28237817","1829168.28237818","374870.879039369"
"2002/10/5 11:10","31.0833333333333","67.3333333333333","1","2","0.927785217319665","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391117","1773288.03533503","1773288.03533503","363971.539164004"
"2002/10/5 11:20","30.6666666666667","68.6666666666667","1","2","0.901633406164114","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392724","1743418.60030001","1743418.60030001","358313.850030297"
"2002/10/5 11:30","30.25","70","1","2","0.515649638793276","1","1","0.515649638793276","1","2","0.820931018495213","6.9112","6.9112","121.94756008","1764165.40016075","1764165.40016075","371940.538976966"
"2002/10/5 11:40","29.8333333333333","71.3333333333333","1","2","0.805421387640404","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1633540.48696055","1633540.48696055","338521.128093963"
"2002/10/5 11:50","29.4166666666667","72.6666666666667","1","2","1.02","0","2","0","0","1","0","10.5649071283805","6.9112","95.5423668895645","2630413.54069869","1164261.46743835","261700.269264935"
"2002/10/5 12:00","29","74","1","2","0.957527477056895","1","1","0.957527477056895","0","2","0","6.9112","6.9112","95.5506331551147","2185211.40014204","2185211.40014204","431544.659230923"
"2002/10/5 12:10","28.9666666666667","74","1","2","1.02","0","1","0","1","1","0.997773494882073","8.21210394162241","6.9112","108.331154403495","2470924.73383181","1879025.34562296","386270.628431125"
"2002/10/5 12:20","28.9333333333333","74","1","2","1.02","0","2","0","1","2","0.997773494882073","7.09069523563229","6.9112","95.5513471522933","1950752.86609192","1878718.61748917","384194.435735179"
"2002/10/5 12:30","28.9","74","1","2","0.805617929356318","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5532457122495","1633764.93099427","1633764.93099427","338553.260151563"
"2002/10/5 12:40","28.8666666666667","74","1","2","1.02","0","2","0","0","1","0","9.64095696785617","6.9112","95.5452248085651","2259376.97053947","1163952.9492399","261697.958119394"
"2002/10/5 12:50","28.8333333333333","74","1","2","1.02","0","2","0","1","1","0.997773494882073","7.23357871089196","6.9112","95.5501562913186","2008169.66770035","1878795.65561533","383675.604445818"
"2002/10/5 13:00","28.8","74","1","2","0.951079659302609","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5531307809663","1799894.99049983","1799894.99049983","369093.17653718"
"2002/10/5 13:10","28.7666666666667","74","1","2","0.67662805767967","1","1","0.67662805767967","0","1","0","6.9112","6.9112","95.5533859137714","1543452.46000072","1543452.46000072","313802.322270475"
"2002/10/5 13:20","28.7333333333333","74","1","2","1.02","0","1","0","0","2","0","9.25280387237317","6.9112","95.5463919761998","2103496.95541167","1163823.3893521","261697.758107735"
"2002/10/5 13:30","28.7","74","1","2","0.984625747093245","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5516223484291","1838213.20200289","1838213.20200289","376653.618473905"
"2002/10/5 13:40","28.6666666666667","74","1","2","0.812215225421416","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533757797873","1641298.76544656","1641298.76544656","339855.941099535"
"2002/10/5 13:50","28.6333333333333","74","1","2","1.02","0","2","0","0","1","0","9.98980898550569","6.9112","95.5441875172049","2399470.83116995","1164069.41551606","261697.980692868"
"2002/10/5 14:00","28.6","74","1","2","1.02","0","2","0","1","1","0.997773494882073","7.44611333970728","6.9112","95.5492359021828","2093574.5923219","1878910.23661366","382901.95009994"
"2002/10/5 14:10","29","72.1666666666667","1","2","0.708569767758736","1","1","0.708569767758736","0","1","0","6.9112","6.9112","95.5529687891434","1616398.66564322","1616398.66564322","325809.891815759"
"2002/10/5 14:20","29.4","70.3333333333333","1","2","0.504005375522425","1","2","0.504005375522425","1","1","0.802392972140839","6.9112","6.9112","121.94756008","1724289.04292824","1724289.04292824","366161.544833774"
"2002/10/5 14:30","29.8","68.5","1","2","0.854947765501206","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876345276","1690099.50860473","1690099.50860473","348499.470827773"
"2002/10/5 14:40","30.2","66.6666666666667","1","2","0.5500883365165","1","1","0.5500883365165","1","2","0.875758546860668","6.9112","6.9112","121.94756008","1882112.84653065","1882112.84653065","389455.271376078"
"2002/10/5 14:50","30.6","64.8333333333333","1","2","0.906780975813201","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1749297.82451127","1749297.82451127","359406.583048327"
"2002/10/5 15:00","31","63","1","2","0.980844515153272","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1833893.92285684","1833893.92285684","375796.422476881"
"2002/10/5 15:10","30.8833333333333","63.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.91090426166887","6.9112","108.412175781992","2334057.824422","1878861.34500858","387393.236350435"
"2002/10/5 15:20","30.7666666666667","64.3333333333333","1","2","0.875502581838068","1","1","0.875502581838068","0","1","0","6.9112","6.9112","95.5526314896786","1997751.70018255","1997751.70018255","394339.395100281"
"2002/10/5 15:30","30.65","65","1","2","0.888896441555857","1","2","0.888896441555857","0","2","0","6.9112","6.9112","100.465366170872","2028214.77680472","2028214.77680472","402157.02606811"
"2002/10/5 15:40","30.5333333333333","65.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","6.92286791886016","6.9112","95.5531981293968","1883310.73584213","1878628.12659921","384802.91213731"
"2002/10/5 15:50","30.4166666666667","66.3333333333333","1","2","0.808133249801349","1","1","0.808133249801349","0","1","0","6.9112","6.9112","95.5533788430085","1843823.43560804","1843823.43560804","365526.033050615"
"2002/10/5 16:00","30.3","67","1","2","1.02","0","1","0","1","1","0.997773494882073","7.48533321107358","6.9112","99.8659284591191","2119634.95180434","1878822.29783541","385192.710616539"
"2002/10/5 16:10","30.2","67.8333333333333","1","2","0.606125222904481","1","1","0.606125222904481","1","2","0.964971094984314","6.9112","6.9112","121.94756008","2074064.18785694","2074064.18785694","419326.303780484"
"2002/10/5 16:20","30.1","68.6666666666667","1","2","0.880550057956995","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533869082287","1719339.06646825","1719339.06646825","353832.657064006"
"2002/10/5 16:30","30","69.5","1","2","0.89042766260446","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876343626","1730620.2888593","1730620.2888593","355919.538086423"
"2002/10/5 16:40","29.9","70.3333333333333","1","2","1.0008968144246","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392405","1856799.61478807","1856799.61478807","380400.849805478"
"2002/10/5 16:50","29.8","71.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.18372794661418","6.9112","95.5526133282989","1988139.90459214","1878768.72307542","383864.081240759"
"2002/10/5 17:00","29.7","72","1","2","0.583006237454265","1","1","0.583006237454265","1","2","0.928164917214778","6.9112","6.9112","121.94756008","1994866.34751142","1994866.34751142","406798.047446432"
"2002/10/5 17:10","29.6","72.1666666666667","1","2","0.295904514511598","1","2","0.295904514511598","1","2","0.471089624039712","6.9112","6.9112","121.94756008","1011883.435414","1011883.435414","275093.835547978"
"2002/10/5 17:20","29.5","72.3333333333333","1","2","0.271918479560322","1","2","0.271918479560322","0","1","0","6.9112","6.9112","95.553387638689","619817.493162147","619817.493162147","192202.452763978"
"2002/10/5 17:30","29.4","72.5","1","2","0.187624959413781","1","2","0.187624959413781","1","1","0.29870504590507","6.9112","6.9112","121.94756008","641452.693857801","641452.693857801","237197.752009576"
"2002/10/5 17:40","29.3","72.6666666666667","1","2","0.181006921786691","1","2","0.181006921786691","1","2","0.288168914468304","6.9112","6.9112","121.94756008","618817.799960943","618817.799960943","235094.057220793"
"2002/10/5 17:50","29.2","72.8333333333333","0","1","0","0","1","0","1","2","0.823667370942896","6.9112","6.9112","95.5533876392735","589636.174777422","589636.174777422","185587.092566413"
"2002/10/5 18:00","29.1","73","1","1","0.543943227930121","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","619938.671494358","619938.671494358","164827.170788217"
"2002/10/5 18:10","29.0166666666667","73.3333333333333","1","2","0.548467067064603","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","625097.228302848","625097.228302847","165562.890163275"
"2002/10/5 18:20","28.9333333333333","73.6666666666667","1","2","0.276222971374561","1","1","0.276222971374561","0","2","0","6.9112","6.9112","95.5533876392735","629634.397130374","629634.397130374","193195.196299624"
"2002/10/5 18:30","28.85","74","1","2","0.276765816254353","1","2","0.276765816254353","0","2","0","6.9112","6.9112","95.5533876392735","630872.430636332","630872.430636332","193320.738216707"
"2002/10/5 18:40","28.7666666666667","74.3333333333333","1","2","0.2762268774999","1","2","0.2762268774999","0","2","0","6.9112","6.9112","95.5533876392735","629643.30558522","629643.305585221","193193.784101875"
"2002/10/5 18:50","28.6833333333333","74.6666666666667","0","1","0","0","1","0","1","1","0.877944468582697","6.9112","6.9112","95.5533876392735","628511.677072618","628511.677072617","192810.600648727"
"2002/10/5 19:00","28.6","75","0","2","0","0","2","0","1","2","0.87778791135759","6.9112","6.9112","95.5533876392735","628399.540694546","628399.540694547","192789.326458443"
"2002/10/5 19:10","28.5","75.5","1","1","0.193157922612976","1","1","0.193157922612976","1","2","0.30751370351422","6.9112","6.9112","121.94756008","660376.948448568","660376.948448567","238974.524439352"
"2002/10/5 19:20","28.4","76","1","2","0.527121359720087","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","600756.99811024","600756.99811024","162122.368579749"
"2002/10/5 19:30","28.3","76.5","0","1","0","0","2","0","1","1","0.874209787858283","6.9112","6.9112","95.5533876392735","625836.6636646","625836.6636646","192304.067446743"
"2002/10/5 19:40","28.2","77","1","1","0.274613199447572","0","2","0","1","2","0.437193157048061","6.9112","6.9112","95.5533876392735","625963.102599062","625963.102599062","192323.529046503"
"2002/10/5 19:50","28.1","77.5","1","2","0.274270140077021","1","1","0.274270140077021","0","1","0","6.9112","6.9112","95.5533876392735","625180.713925941","625180.713925941","192732.308252561"
"2002/10/5 20:00","28","78","1","2","0.547230856506903","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","623687.566708109","623687.566708108","165361.375080569"
"2002/10/5 20:10","27.9333333333333","78.3333333333333","1","2","0.273017068032553","1","1","0.273017068032553","0","2","0","6.9112","6.9112","95.5533876392735","622322.939185465","622322.939185465","192439.811051478"
"2002/10/5 20:20","27.8666666666667","78.6666666666667","1","2","0.545136894861488","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","621299.811674099","621299.811674099","165020.821065854"
"2002/10/5 20:30","27.8","79","1","2","0.272459687745101","0","2","0","1","1","0.433764696282747","6.9112","6.9112","95.5533876392735","621051.773781229","621051.773781229","191772.266802584"
"2002/10/5 20:40","27.7333333333333","79.3333333333333","0","1","0","0","2","0","1","2","0.867637512780665","6.9112","6.9112","95.5533876392735","621129.215500463","621129.215500463","191416.086269136"
"2002/10/5 20:50","27.6666666666667","79.6666666666667","0","2","0","0","2","0","1","2","0.867339544130422","6.9112","6.9112","95.5533876392735","620915.793783679","620915.793783679","191375.926328251"
"2002/10/5 21:00","27.6","80","1","1","0.272206927894486","0","2","0","1","2","0.433362294368754","6.9112","6.9112","95.5533876392735","620475.328774487","620475.328774487","191707.428010382"
"2002/10/5 21:10","27.55","80.5","1","2","0.27234721246903","0","2","0","1","2","0.433585631980178","6.9112","6.9112","95.5533876392735","620795.262201636","620795.262201636","191743.299527489"
"2002/10/5 21:20","27.5","81","1","2","0.272678036066112","0","2","0","1","2","0.434112313920904","6.9112","6.9112","95.5533876392735","621549.740177527","621549.740177527","191828.014171206"
"2002/10/5 21:30","27.45","81.5","1","2","0.27314607071328","0","2","0","1","2","0.434857440322021","6.9112","6.9112","95.5533876392735","622617.14398989","622617.14398989","191947.797335515"
"2002/10/5 21:40","27.4","82","0","1","0","0","2","0","1","2","0.871533051064267","6.9112","6.9112","95.5533876392735","623919.423618662","623919.423618662","191941.896267526"
"2002/10/5 21:50","27.35","82.5","1","1","0.549066248359553","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","625780.481107929","625780.481107929","165660.513515524"
"2002/10/5 22:00","27.3","83","0","1","0","0","2","0","1","1","0.877010161071049","6.9112","6.9112","95.5533876392735","627842.466107057","627842.466107057","192683.731485305"
"2002/10/5 22:10","27.2333333333333","83.5","0","2","0","0","2","0","1","2","0.878699219976601","6.9112","6.9112","95.5533876392735","629052.278974466","629052.278974466","192913.106507092"
"2002/10/5 22:20","27.1666666666667","84","1","1","0.276227279601292","0","2","0","1","2","0.439762825219703","6.9112","6.9112","95.5533876392735","629644.22263263","629644.22263263","192737.882020685"
"2002/10/5 22:30","27.1","84.5","1","2","0.193680073432138","1","1","0.193680073432138","1","2","0.308344984623591","6.9112","6.9112","121.94756008","662162.871855094","662162.871855094","239142.985961444"
"2002/10/5 22:40","27.0333333333333","85","0","1","0","0","1","0","1","2","0.842921965057691","6.9112","6.9112","95.5533876392735","603426.823534445","603426.823534445","188115.772822267"
"2002/10/5 22:50","26.9666666666667","85.5","0","2","0","0","2","0","1","2","0.88104052157777","6.9112","6.9112","95.5533876392735","630729.274134694","630729.274134694","193231.538607618"
"2002/10/5 23:00","26.9","86","0","2","0","0","2","0","1","2","0.883930911925538","6.9112","6.9112","95.5533876392735","632799.569452981","632799.569452981","193625.395810401"
"2002/10/5 23:10","26.9","86","1","1","0.277335009414262","0","2","0","1","2","0.441526367158194","6.9112","6.9112","95.5533876392735","632170.557812592","632170.557812592","193022.687125195"
"2002/10/5 23:20","26.9","86","1","2","0.276642525379441","0","2","0","1","2","0.440423910022128","6.9112","6.9112","95.5533876392735","630591.248366087","630591.248366087","192844.575996983"
"2002/10/5 23:30","26.9","86","1","2","0.552098675111013","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","629238.40151288","629238.401512879","166156.021813214"
"2002/10/5 23:40","26.9","86","1","2","0.275670270440313","0","2","0","1","1","0.438876048494902","6.9112","6.9112","95.5533876392735","628373.888138282","628373.888138282","192595.319469067"
"2002/10/5 23:50","26.9","86","1","2","0.19324455800275","1","1","0.19324455800275","1","2","0.307651629876258","6.9112","6.9112","121.94756008","660673.269002818","660673.269002818","239002.373005124"
"2002/10/6 0:00","26.9","86","1","2","0.26434600790133","0","1","0","1","2","0.42084745372736","6.9112","6.9112","95.5533876392735","602547.96303149","602547.963031489","189718.140422322"
"2002/10/6 0:10","26.8833333333333","86","1","2","0.193386297731067","1","1","0.193386297731067","1","2","0.307877284139878","6.9112","6.9112","121.94756008","661158.064146664","661158.064146664","239048.097618475"
"2002/10/6 0:20","26.8666666666667","86","0","1","0","0","1","0","1","2","0.842468883610066","6.9112","6.9112","95.5533876392735","603102.310999984","603102.310999984","188055.832449536"
"2002/10/6 0:30","26.85","86","0","2","0","0","2","0","1","2","0.87734553924841","6.9112","6.9112","95.5533876392735","628082.685382786","628082.685382786","192729.249855148"
"2002/10/6 0:40","26.8333333333333","86","1","1","0.54980302017784","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","626620.630915888","626620.630915888","165780.751514938"
"2002/10/6 0:50","26.8166666666667","86","0","1","0","0","2","0","1","1","0.873054785545027","6.9112","6.9112","95.5533876392735","625009.380719892","625009.380719892","192147.701191569"
"2002/10/6 1:00","26.8","86","0","2","0","0","2","0","1","2","0.871264763518094","6.9112","6.9112","95.5533876392735","623727.260263131","623727.260263131","191905.634861195"
"2002/10/6 1:10","26.8","86","1","1","0.547315533765378","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","623784.124813045","623784.124813045","165375.171304338"
"2002/10/6 1:20","26.8","86","1","2","0.547913102432602","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","624465.537230971","624465.537230971","165472.502321212"
"2002/10/6 1:30","26.8","86","1","2","0.547552037714983","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","624053.812100479","624053.812100479","165413.685184663"
"2002/10/6 1:40","26.8","86","1","2","0.27324789258388","1","1","0.27324789258388","0","2","0","6.9112","6.9112","95.5533876392735","622849.360068527","622849.360068527","192494.657064177"
"2002/10/6 1:50","26.8","86","0","1","0","0","1","0","1","1","0.869320392260354","6.9112","6.9112","95.5533876392735","622334.588789099","622334.588789099","191643.068052661"
"2002/10/6 2:00","26.8","86","1","1","0.546291477329538","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622616.386716548","622616.386716548","165208.518212275"
"2002/10/6 2:10","26.75","86.3333333333333","1","2","0.379384992430968","0","2","0","1","1","0.603993263656707","6.9112","6.9112","95.5533876392735","864955.634631836","864955.634631836","221174.100028156"
"2002/10/6 2:20","26.7","86.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.76846873855929","6.9112","95.5508273322279","1058585.25804387","714551.761739213","206784.807659776"
"2002/10/6 2:30","26.65","87","1","1","0.404948613633394","1","1","0.404948613633394","0","1","0","6.9112","6.9112","95.5527413669211","923282.666706999","923282.666706998","225937.482220607"
"2002/10/6 2:40","26.6","87.3333333333333","1","2","0.359387265596534","0","1","0","1","1","0.572156231255794","6.9112","6.9112","95.5533832977254","819331.934156593","819331.934156593","215344.023252099"
"2002/10/6 2:50","26.55","87.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.44914250558138","6.9112","95.5517974978306","930361.278098493","714475.509991585","207913.543844688"
"2002/10/6 3:00","26.5","88","1","1","0.742824231452232","0","2","0","0","1","0","6.9112","6.9112","95.5529820992205","846765.54729158","846765.54729158","200520.406710117"
"2002/10/6 3:10","26.4666666666667","88.3333333333333","1","2","0.35269822379599","0","2","0","1","1","0.561507058862445","6.9112","6.9112","95.5533849149519","804072.031277472","804072.031277472","213428.751354955"
"2002/10/6 3:20","26.4333333333333","88.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","7.20005453246713","6.9112","95.5524766978494","830339.259178903","714416.042051843","208791.682648077"
"2002/10/6 3:30","26.4","89","0","2","0","0","2","0","1","2","0.997773494882073","7.40615529043754","6.9112","95.5516777429654","913099.24277186","714465.247453793","208065.133028762"
"2002/10/6 3:40","26.3666666666667","89.3333333333333","1","1","0.356971040377092","0","2","0","1","2","0.56830952201548","6.9112","6.9112","95.5530130434497","813819.687675629","813819.687675628","214650.89318923"
"2002/10/6 3:50","26.3333333333333","89.6666666666667","1","2","0.22939619296482","1","1","0.22939619296482","1","2","0.365206210112427","6.9112","6.9112","121.94756008","784333.340445696","784333.340445697","251039.590338739"
"2002/10/6 4:00","26.3","90","1","2","0.307635795791676","0","1","0","1","2","0.489766205898754","6.9112","6.9112","95.553387635029","701279.925932742","701279.925932742","200976.29127214"
"2002/10/6 4:10","26.25","90.5","1","2","0.294235393231306","0","2","0","1","2","0.468432328602002","6.9112","6.9112","95.553387639245","670715.601374256","670715.601374256","197420.766882655"
"2002/10/6 4:20","26.2","91","1","2","0.567091316366448","0","2","0","0","1","0","6.9112","6.9112","95.5533876392733","646335.021276935","646335.021276935","168629.127535663"
"2002/10/6 4:30","26.15","91.5","1","2","0.283946674175479","0","2","0","1","1","0.452052352784938","6.9112","6.9112","95.5533876392735","647249.619393672","647249.619393672","194730.289953521"
"2002/10/6 4:40","26.1","92","0","1","0","0","2","0","1","2","0.901820213007914","6.9112","6.9112","95.5533876392735","645613.269568101","645613.269568101","196081.748702721"
"2002/10/6 4:50","26.05","92.5","0","2","0","0","2","0","1","2","0.899593698173014","6.9112","6.9112","95.5533876392735","644018.452660793","644018.452660792","195774.288576582"
"2002/10/6 5:00","26","93","0","2","0","0","2","0","1","2","0.934216527367409","6.9112","6.9112","95.5533876392735","668818.709600527","668818.709600527","200611.994869499"
"2002/10/6 5:10","26.05","92.6666666666667","1","1","0.322390961761541","0","2","0","1","2","0.513256910664987","6.9112","6.9112","95.5533876392735","734936.063557074","734936.063557074","204969.410049624"
"2002/10/6 5:20","26.1","92.3333333333333","1","2","0.206702089326274","1","1","0.206702089326274","1","2","0.329076458024505","6.9112","6.9112","121.94756008","706703.691709296","706703.691709296","243398.057126671"
"2002/10/6 5:30","26.15","92","1","2","0.197813098533472","1","2","0.197813098533472","1","2","0.314924895188145","6.9112","6.9112","121.94756008","676299.291137788","676299.291137788","240483.37291757"
"2002/10/6 5:40","26.2","91.6666666666667","1","2","0.19892055095828","1","2","0.19892055095828","1","2","0.316687995515647","6.9112","6.9112","121.94756008","680087.217516354","680087.217516355","240844.095768504"
"2002/10/6 5:50","26.25","91.3333333333333","0","1","0","0","1","0","1","2","0.896267379038337","6.9112","6.9112","95.5533876392735","641635.871440733","641635.871440733","195315.892439727"
"2002/10/6 6:00","26.3","91","1","1","0.292850699187756","0","2","0","1","2","0.466227850588334","6.9112","6.9112","95.5533876392735","667557.408931296","667557.408931295","197058.181456763"
"2002/10/6 6:10","26.35","90.6666666666667","0","1","0","0","2","0","1","2","0.974350073140638","6.9112","6.9112","95.5533876392735","697567.562278021","697567.562278021","206371.085709644"
"2002/10/6 6:20","26.4","90.3333333333333","1","1","0.211951174246205","1","1","0.211951174246205","1","2","0.337433172167796","6.9112","6.9112","121.94756008","724658.521168094","724658.521168094","245140.198812911"
"2002/10/6 6:30","26.45","90","1","2","0.293687424608888","0","1","0","1","2","0.467559944709021","6.9112","6.9112","95.5533876392735","669465.799571755","669465.799571755","197278.340733714"
"2002/10/6 6:40","26.5","89.6666666666667","1","2","0.303113238350875","1","1","0.303113238350875","0","1","0","6.9112","6.9112","95.5533876392735","690964.47138522","690964.47138522","199600.850481818"
"2002/10/6 6:50","26.55","89.3333333333333","0","1","0","0","1","0","1","1","0.956569325445206","6.9112","6.9112","95.5533876392735","684830.514011902","684830.514011902","203799.505768128"
"2002/10/6 7:00","26.6","89","1","1","0.312362808388953","1","1","0.312362808388953","0","1","0","6.9112","6.9112","95.5533876392735","712061.909499058","712061.909499058","201846.464790387"
"2002/10/6 7:10","26.65","88.6666666666667","1","2","0.234585125328632","1","2","0.234585125328632","1","1","0.373467159427345","6.9112","6.9112","121.94756008","802084.209200154","802084.209200154","252827.710911598"
"2002/10/6 7:20","26.7","88.3333333333333","0","1","0","0","1","0","1","2","0.92998590656828","6.9112","6.9112","95.5533876392735","665788.270244918","665788.270244918","200014.41821819"
"2002/10/6 7:30","26.75","88","0","2","0","0","2","0","1","2","0.972849277382174","6.9112","6.9112","95.5533876392735","696492.472865515","696492.472865515","206152.8061761"
"2002/10/6 7:40","26.8","87.6666666666667","1","1","0.355257720492439","0","2","0","1","2","0.56558186096018","6.9112","6.9112","95.5533876392735","809911.038667712","809911.038667711","214163.337662887"
"2002/10/6 7:50","26.85","87.3333333333333","1","2","0.391202713843738","0","2","0","1","2","0.622807461022154","6.9112","6.9112","95.5533876392735","891918.737827001","891918.737827001","224695.551039236"
"2002/10/6 8:00","26.9","87","1","2","0.365960381173629","0","2","0","1","2","0.582620845325958","6.9112","6.9112","95.5533876392735","834327.748955828","834327.748955828","217247.015383945"
"2002/10/6 8:10","27.2333333333333","85.1666666666667","1","2","0.411041475627858","0","2","0","1","2","0.654391415885837","6.9112","6.9112","95.5533876392735","937185.226877277","937185.226877277","230723.321523924"
"2002/10/6 8:20","27.5666666666667","83.3333333333333","1","2","0.582000809117094","0","2","0","1","2","0.926564242557488","6.9112","6.9112","95.5533876392735","1327394.11489121","1327394.11489121","288935.17442012"
"2002/10/6 8:30","27.9","81.5","1","2","1.02","0","2","0","0","1","0","9.53401707796487","6.9112","95.5455906800767","2216431.40015315","1163917.25092138","261698.061231216"
"2002/10/6 8:40","28.2333333333333","79.6666666666667","1","2","1.02","0","2","0","1","1","0.997773494882073","6.97689224885446","6.9112","95.5510284342983","1905020.53674161","1878657.29660115","384608.529861602"
"2002/10/6 8:50","28.5666666666667","77.8333333333333","1","2","0.48941338514425","1","1","0.48941338514425","1","2","0.779162048230835","6.9112","6.9112","121.94756008","1674320.56041034","1674320.56041034","359026.65754134"
"2002/10/6 9:00","28.9","76","1","2","0.789921736001703","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875333352","1615840.85580312","1615840.85580312","335481.188309056"
"2002/10/6 9:10","29.25","74.3333333333333","1","2","0.693346946976838","1","1","0.693346946976838","0","1","0","6.9112","6.9112","95.5533876385619","1581632.91763559","1581632.91763559","320061.361543288"
"2002/10/6 9:20","29.6","72.6666666666667","1","2","1.02","0","1","0","0","2","0","9.48134397104107","6.9112","95.5457011461019","2195277.7418623","1163899.6692722","261698.146080145"
"2002/10/6 9:30","29.95","71","1","2","0.579606507172559","1","1","0.579606507172559","1","1","0.922752435884818","6.9112","6.9112","121.94756008","1983220.61139631","1983220.61139631","404980.098404786"
"2002/10/6 9:40","30.3","69.3333333333333","1","2","0.802766391438321","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533843711831","1630508.61591762","1630508.61591762","337999.283383567"
"2002/10/6 9:50","30.65","67.6666666666667","1","2","1.02","0","2","0","0","1","0","10.6728208473999","6.9112","95.5420501546874","2673747.9758397","1164297.51164585","261700.825912615"
"2002/10/6 10:00","31","66","1","2","0.948164744852894","1","1","0.948164744852894","0","2","0","6.9112","6.9112","95.550551798148","2163811.28030006","2163811.28030006","427196.741282443"
"2002/10/6 10:10","31","66","1","2","0.994255354429649","0","1","0","1","1","0.997773494882073","6.9112","6.9112","101.298104641765","1849074.42638334","1849074.42638334","381997.046182151"
"2002/10/6 10:20","31","66","1","2","0.943914328000631","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875445322","1791710.62363692","1791710.62363692","367513.779952253"
"2002/10/6 10:30","31","66","1","2","0.566448423444984","1","1","0.566448423444984","1","2","0.901804338061649","6.9112","6.9112","121.94756008","1938149.18126327","1938149.18126327","398002.412209486"
"2002/10/6 10:40","31","66","1","2","0.954789939456087","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392725","1804132.96562877","1804132.96562877","369930.753949756"
"2002/10/6 10:50","31","66","1","2","1.02","0","2","0","1","2","0.997773494882073","7.02923485499794","6.9112","95.5529965996229","1926055.50518454","1878685.45197187","384426.169802024"
"2002/10/6 11:00","31","66","1","2","1.02","0","2","0","1","2","0.997773494882073","7.18304458325858","6.9112","95.5524540580931","1987865.11060119","1878768.35897961","383869.937893906"
"2002/10/6 11:10","31.05","66","1","2","0.653083894253682","1","1","0.639906609103276","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2189800.44405576","2189800.44405576","437475.247009361"
"2002/10/6 11:20","31.1","66","1","2","1.02","0","1","0","1","2","0.997773494882073","7.63271055111129","6.9112","102.570371490626","2189661.61498449","1878838.07288454","385993.848699154"
"2002/10/6 11:30","31.15","66","1","2","1.02","0","2","0","1","2","0.997773494882073","9.10569211181787","6.9112","106.613245657947","2862183.11754484","1879543.02577585","383536.86339446"
"2002/10/6 11:40","31.2","66","1","2","1.02","1","1","1.02","0","1","0","7.50746095457327","6.9112","104.854214006418","2590660.25546148","2328074.26577659","464730.576929786"
"2002/10/6 11:50","31.25","66","1","2","0.980286497834028","1","2","0.980286497834028","0","2","0","6.9112","6.9112","106.276717435338","2236872.62330194","2236872.62330194","445945.466272109"
"2002/10/6 12:00","31.3","66","1","2","1.02","0","1","0","1","1","0.997773494882073","8.58483111284747","6.9112","102.127384148817","2597240.54116932","1879361.55731154","382326.035281508"
"2002/10/6 12:10","31.3333333333333","65.8333333333333","1","2","0.93013855532286","1","1","0.93013855532286","0","1","0","6.9112","6.9112","95.8249593952932","2122601.96612107","2122601.96612108","419005.536464535"
"2002/10/6 12:20","31.3666666666667","65.6666666666667","1","2","0.830516869593433","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533792667725","1662198.90458283","1662198.90458284","343534.87452233"
"2002/10/6 12:30","31.4","65.5","1","2","0.71163722890024","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.55338758303","1526451.69244394","1526451.69244394","320780.623807283"
"2002/10/6 12:40","31.4333333333333","65.3333333333333","1","2","0.484452851928578","1","1","0.484452851928578","1","2","0.771264717798197","6.9112","6.9112","121.94756008","1657334.45886163","1657334.45886163","356628.463815851"
"2002/10/6 12:50","31.4666666666667","65.1666666666667","1","2","0.73885582771391","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392729","1557529.9544378","1557529.9544378","325774.566454737"
"2002/10/6 13:00","31.5","65","1","2","0.632540347026115","1","1","0.632540347026115","0","1","0","6.9112","6.9112","95.5533876392735","1442780.58059224","1442780.58059224","297839.432027176"
"2002/10/6 13:10","31.55","64.8333333333333","1","2","0.657574581116273","1","2","0.657574581116273","0","2","0","6.9112","6.9112","95.5533876392735","1499943.11020669","1499943.11020669","306840.219232831"
