1,"eplusout"
"2002/10/6 13:20","31.6","64.6666666666667","1","2","0.923120440352713","1","2","0.923120440352713","0","2","0","6.9112","6.9112","113.821920221883","2106062.38009795","2106062.38009795","420894.566028282"
"2002/10/6 13:30","31.65","64.5","1","2","1.02","0","1","0","1","1","0.997773494882073","9.25283219978616","6.9112","115.405698639455","3014448.26075164","1879449.92086518","385277.509805169"
"2002/10/6 13:40","31.7","64.3333333333333","1","2","0.888721866212464","1","1","0.757725595082667","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2593570.009902","2593570.009902","504408.00358604"
"2002/10/6 13:50","31.75","64.1666666666667","1","2","1.00063335927626","1","2","1.00063335927626","0","1","0","6.9112","6.9112","117.351750779583","2283053.17967644","2283053.17967644","457798.585096248"
"2002/10/6 14:00","31.8","64","1","2","0.707779689295921","1","2","0.667254506624395","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2283506.32248071","2283506.32248071","451942.339363248"
"2002/10/6 14:10","31.7666666666667","64.5","1","2","1.02","0","1","0","1","2","0.997773494882073","8.5033251059748","6.9112","112.273130597944","2629866.21498594","1879104.16119017","386561.053121647"
"2002/10/6 14:20","31.7333333333333","65","1","2","0.790583617784034","1","1","0.708656470868452","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2425386.30683713","2425386.30683713","475073.896079889"
"2002/10/6 14:30","31.7","65.5","1","2","1.02","0","1","0","1","2","0.997773494882073","8.86019747159746","6.9112","113.514975547738","2808482.72418579","1879273.04279564","385639.474135251"
"2002/10/6 14:40","31.6666666666667","66","1","2","1.02","1","1","1.02","0","1","0","8.33762545145077","6.9112","118.882904695231","3040438.04004722","2328212.11584859","467414.800603802"
"2002/10/6 14:50","31.6333333333333","66.5","1","2","1.02","1","2","1.02","0","2","0","8.19231984945674","6.9112","120.062330369769","2974104.2289618","2328084.44360508","467552.708799048"
"2002/10/6 15:00","31.6","67","1","2","1.02","1","2","1.02","0","2","0","8.00073442034719","6.9112","120.007746960936","2877118.66937568","2327957.8710822","467548.461769745"
"2002/10/6 15:10","31.55","67.3333333333333","1","2","0.672796749353479","1","2","0.649763036653174","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2223571.74972525","2223571.74972525","442616.082372268"
"2002/10/6 15:20","31.5","67.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","7.78596757007431","6.9112","103.293831316586","2258408.20296825","1878904.20890545","385779.885814684"
"2002/10/6 15:30","31.45","68","1","2","1.02","0","2","0","1","2","0.997773494882073","8.93096778893655","6.9112","101.554651013016","2741052.17265968","1879561.55834199","382089.011372441"
"2002/10/6 15:40","31.4","68.3333333333333","1","2","1.02","1","1","1.02","0","1","0","7.87011190160774","6.9112","105.702344232535","2753997.03428962","2328288.24345747","464979.622597568"
"2002/10/6 15:50","31.35","68.6666666666667","1","2","1.02","1","2","1.02","0","2","0","7.20529034138763","6.9112","106.347044540878","2459180.50808499","2327822.82581971","465146.809437504"
"2002/10/6 16:00","31.3","69","1","2","1.02","0","1","0","1","1","0.997773494882073","8.5065847339083","6.9112","99.8774012043824","2548612.68974507","1879372.58894066","381518.288522743"
"2002/10/6 16:10","31.2666666666667","69.5","1","2","1.02","1","1","1.02","0","1","0","6.92275003956291","6.9112","101.609719493316","2332725.50415754","2327796.39978102","463776.480133598"
"2002/10/6 16:20","31.2333333333333","70","1","2","1.02","0","1","0","1","1","0.997773494882073","7.96265860714498","6.9112","95.6012834422232","2301374.66730246","1879187.33951884","381083.836933048"
"2002/10/6 16:30","31.2","70.5","1","2","1.02","0","2","0","1","2","0.997773494882073","8.72335298400862","6.9112","95.5472212962238","2606812.98514387","1879599.019964","379823.33457441"
"2002/10/6 16:40","31.1666666666667","71","1","2","0.853790746313837","1","1","0.740260035133353","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2533703.42741315","2533703.42741315","493729.615654484"
"2002/10/6 16:50","31.1333333333333","71.5","1","2","0.678916437667542","1","2","0.652822880810206","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2234056.02432512","2234056.02432512","444229.341000946"
"2002/10/6 17:00","31.1","72","1","2","1.02","0","1","0","1","2","0.997773494882073","8.41145144696161","6.9112","106.228017791795","2548525.58173737","1879176.88465735","384762.99195343"
"2002/10/6 17:10","30.9833333333333","72.3333333333333","1","2","0.570818831452704","1","1","0.570818831452704","0","1","0","6.9112","6.9112","95.5522533574723","1301867.20339594","1301867.20339594","276602.861430452"
"2002/10/6 17:20","30.8666666666667","72.6666666666667","1","2","0.64917488740204","0","1","0","0","2","0","6.9112","6.9112","95.5533800192033","739946.341235545","739946.341235545","182860.378222769"
"2002/10/6 17:30","30.75","73","1","2","0.20431578881152","1","1","0.20431578881152","1","1","0.325277389888635","6.9112","6.9112","121.94756008","698541.337758238","698541.337758238","242615.195482895"
"2002/10/6 17:40","30.6333333333333","73.3333333333333","0","1","0","0","1","0","1","2","0.900476073283759","6.9112","6.9112","95.5533876391872","644650.483310381","644650.48331038","195896.913685793"
"2002/10/6 17:50","30.5166666666667","73.6666666666667","1","1","0.297843635670863","1","1","0.297843635670863","0","1","0","6.9112","6.9112","95.553387639273","678945.312540555","678945.312540555","198385.645674208"
"2002/10/6 18:00","30.4","74","0","1","0","0","1","0","1","1","0.962020173715212","6.9112","6.9112","95.5533876392735","688735.142108467","688735.142108468","204585.191454021"
"2002/10/6 18:10","30.2833333333333","74.5","1","1","0.611736453606306","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","697248.274996302","697248.274996302","176224.971223588"
"2002/10/6 18:20","30.1666666666667","75","1","2","0.215337639923244","1","1","0.215337639923244","1","1","0.34282453581513","6.9112","6.9112","121.94756008","736242.365959884","736242.365959884","246275.356840888"
"2002/10/6 18:30","30.05","75.5","1","2","0.205883689548946","1","2","0.205883689548946","1","2","0.327773538925579","6.9112","6.9112","121.94756008","703904.341008198","703904.341008198","243131.083093033"
"2002/10/6 18:40","29.9333333333333","76","1","2","0.291888287089114","0","1","0","1","2","0.464695659183722","6.9112","6.9112","95.5533876392735","665362.361522421","665362.361522421","196824.930424457"
"2002/10/6 18:50","29.8166666666667","76.5","0","1","0","0","2","0","1","2","0.96695098402697","6.9112","6.9112","95.5533876392735","692267.271186473","692267.271186473","205297.759451602"
"2002/10/6 19:00","29.7","77","1","1","0.303322631256141","1","1","0.303322631256141","0","1","0","6.9112","6.9112","95.5533876392735","691442.069588347","691442.069588347","199694.0471015"
"2002/10/6 19:10","29.5833333333333","77.5","1","2","0.607144741520168","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","692011.693674526","692011.693674526","175427.798792172"
"2002/10/6 19:20","29.4666666666667","78","1","2","0.213046341445343","1","1","0.213046341445343","1","1","0.339176714015929","6.9112","6.9112","121.94756008","728404.663376874","728404.663376874","245508.294117502"
"2002/10/6 19:30","29.35","78.5","1","2","0.582363963158267","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","663751.441242168","663751.441242168","171189.107047171"
"2002/10/6 19:40","29.2333333333333","79","0","1","0","0","2","0","1","1","0.964186486288926","6.9112","6.9112","95.5533876392735","690286.952568761","690286.952568761","204897.820917507"
"2002/10/6 19:50","29.1166666666667","79.5","0","2","0","0","2","0","1","2","0.964167351791156","6.9112","6.9112","95.5533876392735","690273.245797092","690273.245797092","204895.037913455"
"2002/10/6 20:00","29","80","1","1","0.606742782647171","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","691553.285066164","691553.285066164","175358.10943096"
"2002/10/6 20:10","28.9666666666667","80.1666666666667","1","2","0.30353586126217","0","2","0","1","1","0.483238976602234","6.9112","6.9112","95.5533876392735","691928.420113564","691928.420113563","199900.399815865"
"2002/10/6 20:20","28.9333333333333","80.3333333333333","1","2","0.303096624046457","1","1","0.303096624046457","0","1","0","6.9112","6.9112","95.5533876392735","690926.576316516","690926.576316516","199631.431698482"
"2002/10/6 20:30","28.9","80.5","1","2","0.605296064362853","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","689903.397488091","689903.397488091","175107.819970966"
"2002/10/6 20:40","28.8666666666667","80.6666666666667","1","2","0.211895440697181","1","1","0.211895440697181","1","1","0.337344442542636","6.9112","6.9112","121.94756008","724467.878803557","724467.878803557","245123.950892888"
"2002/10/6 20:50","28.8333333333333","80.8333333333333","1","2","0.290056585624859","0","1","0","1","2","0.461779530798276","6.9112","6.9112","95.5533876392735","661184.681057242","661184.681057242","196339.985001831"
"2002/10/6 21:00","28.8","81","1","2","0.605515938940882","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","690154.149770985","690154.149770985","175145.824345849"
"2002/10/6 21:10","28.7833333333333","81.3333333333333","0","1","0","0","2","0","1","1","0.963480877829269","6.9112","6.9112","95.5533876392735","689781.498482572","689781.498482572","204795.848146019"
"2002/10/6 21:20","28.7666666666667","81.6666666666667","1","1","0.211804247419758","1","1","0.211804247419758","1","2","0.33719925987502","6.9112","6.9112","121.94756008","724155.942875479","724155.942875479","245093.780609393"
"2002/10/6 21:30","28.75","82","1","2","0.289769049688172","1","2","0.289769049688172","0","1","0","6.9112","6.9112","95.5533876392735","660528.881814838","660528.881814838","196433.433189841"
"2002/10/6 21:40","28.7333333333333","82.3333333333333","1","2","0.211763616110394","1","2","0.211763616110394","1","1","0.337134573507243","6.9112","6.9112","121.94756008","724016.959368949","724016.959368949","245080.227828132"
"2002/10/6 21:50","28.7166666666667","82.6666666666667","0","1","0","0","1","0","1","2","0.92417276717457","6.9112","6.9112","95.5533876392735","661624.280671501","661624.280671501","199196.825350155"
"2002/10/6 22:00","28.7","83","1","1","0.607117719292224","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","691980.876525937","691980.876525937","175423.119480722"
"2002/10/6 22:10","28.6666666666667","83.1666666666667","1","2","0.304146830027645","0","2","0","1","1","0.484211658774736","6.9112","6.9112","95.5533876392735","693321.964345598","693321.964345597","200065.576899523"
"2002/10/6 22:20","28.6333333333333","83.3333333333333","1","2","0.304294601931439","0","2","0","1","2","0.484446916458171","6.9112","6.9112","95.5533876392735","693659.014277602","693659.014277602","200104.710142764"
"2002/10/6 22:30","28.6","83.5","1","2","0.608616069377434","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","693689.652790044","693689.652790044","175682.799026781"
"2002/10/6 22:40","28.5666666666667","83.6666666666667","0","1","0","0","2","0","1","1","0.968789382234311","6.9112","6.9112","95.5533876392735","693584.191847901","693584.1918479","205564.042497769"
"2002/10/6 22:50","28.5333333333333","83.8333333333333","1","1","0.608950718137191","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","694071.299815164","694071.299815164","175740.845241421"
"2002/10/6 23:00","28.5","84","1","2","0.304810630201282","0","2","0","1","1","0.485268450269627","6.9112","6.9112","95.5533876392735","694836.014153867","694836.014153867","200241.845456545"
"2002/10/6 23:10","28.5","84","1","2","0.304423936925505","1","1","0.304423936925505","0","1","0","6.9112","6.9112","95.5533876392735","693954.011992141","693954.011992141","199956.325472593"
"2002/10/6 23:20","28.5","84","1","2","0.303526334709234","1","2","0.303526334709234","0","2","0","6.9112","6.9112","95.5533876392735","691906.691249498","691906.691249498","199739.595619444"
"2002/10/6 23:30","28.5","84","0","1","0","0","1","0","1","1","0.965083546329469","6.9112","6.9112","95.5533876392735","690929.551293573","690929.551293573","205027.514829249"
"2002/10/6 23:40","28.5","84","0","2","0","0","2","0","1","2","0.96535165160029","6.9112","6.9112","95.5533876392735","691121.605578754","691121.605578754","205066.283660529"
"2002/10/6 23:50","28.5","84","1","1","0.212448804994969","1","1","0.212448804994969","1","2","0.338225416526531","6.9112","6.9112","121.94756008","726360.720675976","726360.720675976","245308.928040129"
"2002/10/7 0:00","28.5","84","1","2","0.290710758356966","1","2","0.290710758356966","0","1","0","6.9112","6.9112","95.5533876392735","662676.691948387","662676.691948387","196660.372465732"
"2002/10/7 0:10","28.4833333333333","83.8333333333333","1","2","0.303760127253551","0","1","0","1","1","0.483596015364347","6.9112","6.9112","95.5533876392735","692439.942742736","692439.942742736","199961.303416578"
"2002/10/7 0:20","28.4666666666667","83.6666666666667","1","2","0.608625251163318","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","693700.124068012","693700.124068011","175684.337034066"
"2002/10/7 0:30","28.45","83.5","0","1","0","0","2","0","1","1","0.964477491791014","6.9112","6.9112","95.5533876392735","690495.410964544","690495.410964544","204939.838759265"
"2002/10/7 0:40","28.4333333333333","83.3333333333333","0","2","0","0","2","0","1","2","0.958014898423686","6.9112","6.9112","95.5533876392735","685866.024652917","685866.024652916","204007.902901653"
"2002/10/7 0:50","28.4166666666667","83.1666666666667","1","1","0.299031620268329","0","2","0","1","2","0.476068078247152","6.9112","6.9112","95.5533876392735","681654.902958174","681654.902958174","198705.006914199"
"2002/10/7 1:00","28.4","83","1","2","0.595561403853955","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","678801.771736467","678801.771736466","173433.118507505"
"2002/10/7 1:10","28.4","83","1","2","0.297219824631204","0","2","0","1","1","0.473183640586785","6.9112","6.9112","95.5533876392735","677522.510759684","677522.510759684","198225.134190878"
"2002/10/7 1:20","28.4","83","1","2","0.297013433876008","0","2","0","1","2","0.472855059782836","6.9112","6.9112","95.5533876392735","677051.770980326","677051.770980325","198170.400500539"
"2002/10/7 1:30","28.4","83","0","1","0","0","2","0","1","2","0.946589353786639","6.9112","6.9112","95.5533876392735","677681.58649757","677681.586497569","202370.613496273"
"2002/10/7 1:40","28.4","83","1","1","0.208669237498143","1","1","0.208669237498143","1","2","0.332208221979664","6.9112","6.9112","121.94756008","713432.398123392","713432.398123392","244051.443869879"
"2002/10/7 1:50","28.4","83","1","2","0.285374170244744","0","1","0","1","2","0.45432497301751","6.9112","6.9112","95.5533876392735","650505.324338148","650505.324338148","195116.37441527"
"2002/10/7 2:00","28.4","83","1","2","0.208211622137423","1","1","0.208211622137423","1","2","0.331479683421905","6.9112","6.9112","121.94756008","711867.10181002","711867.10181002","243899.657554952"
"2002/10/7 2:10","28.35","83.3333333333333","1","2","0.28446214864158","0","1","0","1","2","0.452873004922804","6.9112","6.9112","95.5533876392735","648425.265266462","648425.265266462","194879.331675307"
"2002/10/7 2:20","28.3","83.6666666666667","1","2","0.296477677076947","0","2","0","1","2","0.472002117510349","6.9112","6.9112","95.5533876392735","675829.808873702","675829.808873701","198028.684488742"
"2002/10/7 2:30","28.25","84","0","1","0","0","2","0","1","2","0.944727155900446","6.9112","6.9112","95.5533876392735","676347.652479213","676347.652479213","202105.018035779"
"2002/10/7 2:40","28.2","84.3333333333333","1","1","0.297044598301785","1","1","0.297044598301785","0","1","0","6.9112","6.9112","95.5533876392735","677122.851344461","677122.851344461","198174.081205762"
"2002/10/7 2:50","28.15","84.6666666666667","1","2","0.208350268480737","1","2","0.208350268480737","1","1","0.331700412915857","6.9112","6.9112","121.94756008","712341.348249854","712341.348249854","243945.585211049"
"2002/10/7 3:00","28.1","85","1","2","0.285173022064853","0","1","0","1","2","0.454004738564186","6.9112","6.9112","95.5533876392735","650046.562550545","650046.562550545","195064.12485098"
"2002/10/7 3:10","28.05","85.3333333333333","0","1","0","0","2","0","1","2","0.946778374272333","6.9112","6.9112","95.5533876392735","677816.986267007","677816.986267007","202397.594618391"
"2002/10/7 3:20","28","85.6666666666667","0","2","0","0","2","0","1","2","0.946380108598243","6.9112","6.9112","95.5533876392735","677531.699338872","677531.699338871","202340.754574351"
"2002/10/7 3:30","27.95","86","1","1","0.208143033509202","1","1","0.208143033509202","1","2","0.331370488092002","6.9112","6.9112","121.94756008","711632.491239467","711632.491239467","243877.127036738"
"2002/10/7 3:40","27.9","86.3333333333333","1","2","0.284611654305508","0","1","0","1","2","0.453111022808836","6.9112","6.9112","95.5533876392735","648766.244209571","648766.244209571","194918.206773425"
"2002/10/7 3:50","27.85","86.6666666666667","1","2","0.29684278928221","1","1","0.29684278928221","0","1","0","6.9112","6.9112","95.5533876392735","676662.561973107","676662.561973107","198124.419945675"
"2002/10/7 4:00","27.8","87","1","2","0.296993682892136","0","1","0","1","1","0.472823615573266","6.9112","6.9112","95.5533876392735","677006.722597275","677006.722597274","198165.170728233"
"2002/10/7 4:10","27.75","87.3333333333333","1","2","0.594255826833211","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","677312.877948157","677312.877948157","173209.769890923"
"2002/10/7 4:20","27.7","87.6666666666667","0","1","0","0","2","0","1","1","0.946612633474567","6.9112","6.9112","95.5533876392735","677698.262277736","677698.262277736","202373.935613851"
"2002/10/7 4:30","27.65","88","0","2","0","0","2","0","1","2","0.946556323912096","6.9112","6.9112","95.5533876392735","677657.926433481","677657.926433481","202365.898397262"
"2002/10/7 4:40","27.6","88.3333333333333","0","2","0","0","2","0","1","2","0.945987171996358","6.9112","6.9112","95.5533876392735","677250.2298814","677250.229881399","202284.686627856"
"2002/10/7 4:50","27.55","88.6666666666667","1","1","0.296909779012625","1","1","0.296909779012625","0","1","0","6.9112","6.9112","95.5533876392735","676815.353226303","676815.353226303","198141.412701831"
"2002/10/7 5:00","27.5","89","1","2","0.296770570594068","0","1","0","1","1","0.472468413528482","6.9112","6.9112","95.5533876392735","676497.844472672","676497.844472672","198105.993759553"
"2002/10/7 5:10","27.5333333333333","89","1","2","0.297253541247171","0","2","0","1","2","0.473237318537478","6.9112","6.9112","95.5533876392735","677599.41226422","677599.412264219","198234.343836625"
"2002/10/7 5:20","27.5666666666667","89","0","1","0","0","2","0","1","2","0.949251712702474","6.9112","6.9112","95.5533876392735","679588.698912938","679588.698912938","202750.973552979"
"2002/10/7 5:30","27.6","89","1","1","0.597620151651004","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","681149.596911145","681149.596911145","173785.9622575"
"2002/10/7 5:40","27.6333333333333","89","1","2","0.299247838735002","0","2","0","1","1","0.476412305087839","6.9112","6.9112","95.5533876392735","682148.061748829","682148.061748829","198763.291648582"
"2002/10/7 5:50","27.6666666666667","89","0","1","0","0","2","0","1","2","0.954147074272902","6.9112","6.9112","95.5533876392735","683095.381219363","683095.381219363","203452.218091549"
"2002/10/7 6:00","27.7","89","1","1","0.300166689544434","0","2","0","1","2","0.477875145501337","6.9112","6.9112","95.5533876392735","684243.813964302","684243.813964302","199007.475654158"
"2002/10/7 6:10","27.7333333333333","88.8333333333333","1","2","0.210578721261782","1","1","0.210578721261782","1","2","0.335248182318922","6.9112","6.9112","121.94756008","719963.917680227","719963.917680227","244685.757573171"
"2002/10/7 6:20","27.7666666666667","88.6666666666667","0","1","0","0","1","0","1","2","0.918125975100781","6.9112","6.9112","95.5533876392735","657292.954792989","657292.954792988","198349.32438897"
"2002/10/7 6:30","27.8","88.5","1","1","0.210978384576448","1","1","0.210978384576448","1","2","0.335884459331995","6.9112","6.9112","121.94756008","721331.000371383","721331.000371383","244818.891916473"
"2002/10/7 6:40","27.8333333333333","88.3333333333333","0","1","0","0","1","0","1","2","0.920585030035718","6.9112","6.9112","95.5533876392735","659054.375619339","659054.375619339","198693.533036336"
"2002/10/7 6:50","27.8666666666667","88.1666666666667","1","1","0.603759040844931","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","688150.527662984","688150.527662984","174842.384020542"
"2002/10/7 7:00","27.9","88","1","2","0.604323094273358","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","688793.791288837","688793.791288836","174939.775387623"
"2002/10/7 7:10","27.9333333333333","88","0","1","0","0","2","0","1","1","0.962729542652439","6.9112","6.9112","95.5533876392735","689243.289083175","689243.289083174","204687.447451672"
"2002/10/7 7:20","27.9666666666667","88","0","2","0","0","2","0","1","2","0.963537632866319","6.9112","6.9112","95.5533876392735","689822.154251216","689822.154251216","204804.146778464"
"2002/10/7 7:30","28","88","1","1","0.605861886770758","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","690548.680396034","690548.680396033","175205.787647471"
"2002/10/7 7:40","28.0333333333333","88","1","2","0.606688292619556","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","691491.142671551","691491.142671551","175348.807799456"
"2002/10/7 7:50","28.0666666666667","88","0","1","0","0","2","0","1","1","0.968648160818092","6.9112","6.9112","95.5533876392735","693483.029004977","693483.029004977","205543.649519448"
"2002/10/7 8:00","28.1","88","1","1","0.30541880996765","0","2","0","1","2","0.486236692264717","6.9112","6.9112","95.5533876392735","696223.203731675","696223.203731674","200407.097157117"
"2002/10/7 8:10","28.2333333333333","87.3333333333333","0","1","0","0","2","0","1","2","0.975669569671486","6.9112","6.9112","95.5533876392735","698512.780258547","698512.780258547","206563.935501075"
"2002/10/7 8:20","28.3666666666667","86.6666666666667","1","1","0.30714225153894","1","1","0.30714225153894","0","1","0","6.9112","6.9112","95.5533876392735","700154.197333055","700154.197333055","200623.897839743"
"2002/10/7 8:30","28.5","86","1","2","0.616420579023495","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","702590.295406161","702590.295406161","177041.893966142"
"2002/10/7 8:40","28.6333333333333","85.3333333333333","1","2","0.309325000653393","0","2","0","1","1","0.492455475052169","6.9112","6.9112","95.5533876392735","705132.861296492","705132.861296492","201454.032819782"
"2002/10/7 8:50","28.7666666666667","84.6666666666667","1","2","0.309627714616685","0","2","0","1","2","0.492937405540435","6.9112","6.9112","95.5533876392735","705823.329203711","705823.32920371","201535.653089007"
"2002/10/7 9:00","28.9","84","1","2","0.309553708799289","0","2","0","1","2","0.49281958586894","6.9112","6.9112","95.5533876392735","705654.527396571","705654.52739657","201516.253559084"
"2002/10/7 9:10","29.0166666666667","83.3333333333333","0","1","0","0","2","0","1","2","0.990813629597216","6.9112","6.9112","95.5533399761966","709361.295750245","709361.295750245","208781.524038265"
"2002/10/7 9:20","29.1333333333333","82.6666666666667","1","1","0.217047146130178","1","1","0.217047146130178","1","2","0.345546125371299","6.9112","6.9112","121.94756008","742090.019998539","742090.019998539","246849.813911032"
"2002/10/7 9:30","29.25","82","1","2","0.593581306376554","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","676543.649159492","676543.649159492","173094.843357131"
"2002/10/7 9:40","29.3666666666667","81.3333333333333","1","2","0.309852165819535","1","1","0.309852165819535","0","2","0","6.9112","6.9112","95.5533876392735","706335.2861209","706335.2861209","201287.621949114"
"2002/10/7 9:50","29.4833333333333","80.6666666666667","0","1","0","0","1","0","1","1","0.997773494882073","6.91142218893924","6.9112","95.5533073977337","714436.315105495","714347.145375844","209807.672515457"
"2002/10/7 10:00","29.6","80","0","2","0","0","2","0","1","2","0.997773494882073","6.93282058147091","6.9112","95.5532400815346","723029.102521672","714352.252751304","209732.515000843"
"2002/10/7 10:10","29.7333333333333","79.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","6.95691607797865","6.9112","95.5531521624546","732704.928506328","714358.004013797","209647.867994285"
"2002/10/7 10:20","29.8666666666667","78.6666666666667","1","1","0.220525557440449","1","1","0.220525557440449","1","2","0.351083869461198","6.9112","6.9112","121.94756008","753988.649719124","753988.649719124","248022.780280021"
"2002/10/7 10:30","30","78","1","2","0.597778977772603","0","1","0","0","1","0","6.9112","6.9112","95.553387580958","681330.724853449","681330.724853449","173813.562811199"
"2002/10/7 10:40","30.1333333333333","77.3333333333333","1","2","0.311772448552493","0","2","0","1","1","0.496351891815351","6.9112","6.9112","95.5533876388818","710715.329619598","710715.329619598","202115.109885913"
"2002/10/7 10:50","30.2666666666667","76.6666666666667","1","2","0.312316682057442","0","2","0","1","2","0.497218329279677","6.9112","6.9112","95.5533876392709","711956.697643035","711956.697643034","202261.913887046"
"2002/10/7 11:00","30.4","76","1","2","0.312824028601902","0","2","0","1","2","0.498026041501581","6.9112","6.9112","95.5533876392735","713113.930758923","713113.930758923","202398.949110659"
"2002/10/7 11:10","30.4166666666667","75.8333333333333","0","1","0","0","2","0","1","2","0.997773494882073","6.94456123695133","6.9112","95.5532160295824","727743.703610621","714355.054988639","209691.337184382"
"2002/10/7 11:20","30.4333333333333","75.6666666666667","1","1","0.315207042418012","0","2","0","1","2","0.501819877106169","6.9112","6.9112","95.5533624892512","718549.500837823","718549.500837823","203042.416442165"
"2002/10/7 11:30","30.45","75.5","1","2","0.31304317580917","0","2","0","1","2","0.498374930992677","6.9112","6.9112","95.5533874703244","713613.795710225","713613.795710225","202457.525651811"
"2002/10/7 11:40","30.4666666666667","75.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","6.94771013158176","6.9112","95.5532085970625","729008.179488473","714355.806568931","209680.257036127"
"2002/10/7 11:50","30.4833333333333","75.1666666666667","1","1","0.315822298735202","0","2","0","1","2","0.502799385200636","6.9112","6.9112","95.5533601153871","719952.886669429","719952.886669429","203208.418138873"
"2002/10/7 12:00","30.5","75","1","2","0.312881820420108","1","1","0.312881820420108","0","1","0","6.9112","6.9112","95.5533874543776","713245.751264593","713245.751264593","202028.819478733"
"2002/10/7 12:10","30.5333333333333","74.8333333333333","0","1","0","0","1","0","1","1","0.997773494882073","6.9363556091883","6.9112","95.5532375959594","724448.636048431","714353.09646154","209720.133758023"
"2002/10/7 12:20","30.5666666666667","74.6666666666667","1","1","0.628794531288435","0","2","0","0","1","0","6.9112","6.9112","95.5533686752172","716702.423201228","716702.423201228","179218.235617488"
"2002/10/7 12:30","30.6","74.5","0","1","0","0","2","0","1","1","0.997773494882073","6.9425048677318","6.9112","95.5532196850163","726917.943974296","714354.564179231","209698.53595654"
"2002/10/7 12:40","30.6333333333333","74.3333333333333","1","1","0.314899737572384","0","2","0","1","2","0.501330637783709","6.9112","6.9112","95.55336403863","717848.546618014","717848.546618014","202958.839563165"
"2002/10/7 12:50","30.6666666666667","74.1666666666667","1","2","0.219170252866833","1","1","0.219170252866833","1","2","0.348926180440812","6.9112","6.9112","121.94756008","749352.526436755","749352.526436755","247564.949067124"
"2002/10/7 13:00","30.7","74","1","2","0.300135159593934","1","2","0.300135159593934","0","1","0","6.9112","6.9112","95.5533876390061","684171.899052478","684171.899052478","198942.034514638"
"2002/10/7 13:10","30.7166666666667","73.8333333333333","1","2","0.313143990236123","1","2","0.313143990236123","0","2","0","6.9112","6.9112","95.5533876392717","713843.749035324","713843.749035324","202093.186638187"
"2002/10/7 13:20","30.7333333333333","73.6666666666667","1","2","0.312897455105673","0","1","0","1","1","0.498142938886918","6.9112","6.9112","95.5533876392735","713281.413274344","713281.413274344","202417.657622212"
"2002/10/7 13:30","30.75","73.5","1","2","0.312464453957534","1","1","0.312464453957534","0","1","0","6.9112","6.9112","95.5533876392735","712293.758024128","712293.758024128","201926.383925991"
"2002/10/7 13:40","30.7666666666667","73.3333333333333","1","2","0.624298299038446","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","711574.564454427","711574.564454427","178424.396189227"
"2002/10/7 13:50","30.7833333333333","73.1666666666667","1","2","0.311838497717895","0","2","0","1","1","0.496457044237742","6.9112","6.9112","95.5533876392735","710865.98415797","710865.98415797","202131.851156727"
"2002/10/7 14:00","30.8","73","1","2","0.311442339479512","0","2","0","1","2","0.495826347420263","6.9112","6.9112","95.5533876392735","709962.369422612","709962.369422612","202024.937344826"
"2002/10/7 14:10","30.8333333333333","72.8333333333333","1","2","0.31124185292414","0","2","0","1","2","0.495507166294719","6.9112","6.9112","95.5533876392735","709505.071346049","709505.071346049","201971.042859271"
"2002/10/7 14:20","30.8666666666667","72.6666666666667","0","1","0","0","2","0","1","2","0.997773494882073","6.9222819722437","6.9112","95.5532765587197","718797.196154827","714349.73736863","209769.543340684"
"2002/10/7 14:30","30.9","72.5","1","1","0.31255079045082","0","2","0","1","2","0.497591037466312","6.9112","6.9112","95.5533792849128","712490.687411297","712490.687411297","202323.7902501"
"2002/10/7 14:40","30.9333333333333","72.3333333333333","0","1","0","0","2","0","1","2","0.997773494882073","6.92432253081648","6.9112","95.5532699652903","719616.607475876","714350.224410988","209762.379102246"
"2002/10/7 14:50","30.9666666666667","72.1666666666667","0","2","0","0","2","0","1","2","0.997773494882073","6.95034407057596","6.9112","95.5531789961163","730065.864950446","714356.435344446","209670.962373787"
"2002/10/7 15:00","31","72","1","1","0.220582842125329","1","1","0.220582842125329","1","2","0.35117506854516","6.9112","6.9112","121.94756008","754184.605449968","754184.605449967","248042.104432373"
"2002/10/7 15:10","31.0166666666667","71.8333333333333","0","1","0","0","1","0","1","2","0.953418138583025","6.9112","6.9112","95.5533875893873","682573.223213434","682573.223213434","203347.951557335"
"2002/10/7 15:20","31.0333333333333","71.6666666666667","0","2","0","0","2","0","1","2","0.997773494882073","6.93122633900031","6.9112","95.5532527361039","722388.915894375","714351.872200496","209738.12003254"
"2002/10/7 15:30","31.05","71.5","1","1","0.31334948757822","0","2","0","1","2","0.498862589304883","6.9112","6.9112","95.5533725420245","714312.479880187","714312.479880187","202538.769989585"
"2002/10/7 15:40","31.0666666666667","71.3333333333333","1","2","0.311175507160449","0","2","0","1","2","0.495401541678192","6.9112","6.9112","95.5533875378555","709353.740626609","709353.74062661","201952.655795129"
"2002/10/7 15:50","31.0833333333333","71.1666666666667","1","2","0.620986869774059","0","2","0","0","1","0","6.9112","6.9112","95.5533876385922","707797.976765459","707797.976765458","177841.951807008"
"2002/10/7 16:00","31.1","71","1","2","0.620005673523167","0","2","0","0","2","0","6.9112","6.9112","95.5533876392689","706678.955858312","706678.955858312","177669.738987927"
"2002/10/7 16:10","31.1333333333333","71","0","1","0","0","2","0","1","1","0.995880080812397","6.9112","6.9112","95.5533165182013","712990.714662737","712990.714662737","209528.593507592"
"2002/10/7 16:20","31.1666666666667","71","1","1","0.311287030619094","1","1","0.311287030619094","0","1","0","6.9112","6.9112","95.5533876392735","709608.118988695","709608.118988695","201638.764219885"
"2002/10/7 16:30","31.2","71","0","1","0","0","1","0","1","1","0.997773494882073","6.92505431730806","6.9112","95.5532713242729","719910.465489202","714350.399058055","209759.822061211"
"2002/10/7 16:40","31.2333333333333","71","1","1","0.314170683646526","0","2","0","1","2","0.500169960190114","6.9112","6.9112","95.5533771949262","716185.597138485","716185.597138485","202761.7635752"
"2002/10/7 16:50","31.2666666666667","71","1","2","0.219889026528562","1","1","0.219889026528562","1","2","0.35007049151911","6.9112","6.9112","121.94756008","751811.249472673","751811.249472673","247807.641497954"
"2002/10/7 17:00","31.3","71","1","2","0.211586364091344","1","2","0.211586364091344","1","2","0.336852382520221","6.9112","6.9112","121.94756008","723410.651190379","723410.651190379","245022.654222903"
"2002/10/7 17:10","31.1833333333333","71.3333333333333","1","2","0.301058856527052","0","1","0","1","2","0.479295504393515","6.9112","6.9112","95.5533876392733","686278.711621838","686278.711621838","199252.767974432"
"2002/10/7 17:20","31.0666666666667","71.6666666666667","1","2","0.626463464382359","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","714043.884692647","714043.884692647","178806.22846312"
"2002/10/7 17:30","30.95","72","0","1","0","0","2","0","1","1","0.997773494882073","6.93682141341284","6.9112","95.5532341914906","724635.685097389","714353.207649544","209718.45284898"
"2002/10/7 17:40","30.8333333333333","72.3333333333333","1","1","0.312903515972843","0","2","0","1","2","0.498152587984841","6.9112","6.9112","95.5533683240699","713295.237924396","713295.237924396","202417.497924365"
"2002/10/7 17:50","30.7166666666667","72.6666666666667","0","1","0","0","2","0","1","2","0.993983543442407","6.9112","6.9112","95.5533193189937","711632.102650775","711632.102650775","209248.582627935"
"2002/10/7 18:00","30.6","73","1","1","0.216482058299708","1","1","0.216482058299708","1","2","0.344646487141564","6.9112","6.9112","121.94756008","740157.036920178","740157.036920178","246659.614866887"
"2002/10/7 18:10","30.4833333333333","73.3333333333333","1","2","0.29461033680035","1","2","0.29461033680035","0","1","0","6.9112","6.9112","95.5533876392721","671570.770722233","671570.770722233","197602.720550279"
"2002/10/7 18:20","30.3666666666667","73.6666666666667","1","2","0.214503968927657","1","2","0.214503968927657","1","1","0.341497304439387","6.9112","6.9112","121.94756008","733390.670021858","733390.670021858","245995.926936387"
"2002/10/7 18:30","30.25","74","1","2","0.20513887657601","1","2","0.20513887657601","1","2","0.3265877724158","6.9112","6.9112","121.94756008","701356.704137505","701356.704137506","242885.374790605"
"2002/10/7 18:40","30.1333333333333","74.3333333333333","1","2","0.581763227825022","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","663066.37304708","663066.373047079","171087.714825325"
"2002/10/7 18:50","30.0166666666667","74.6666666666667","1","2","0.605272123047066","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","689876.094021482","689876.094021481","175103.755893676"
"2002/10/7 19:00","29.9","75","1","2","0.302252532937163","1","1","0.302252532937163","0","2","0","6.9112","6.9112","95.5533876392735","689001.317364996","689001.317364996","199431.373142424"
"2002/10/7 19:10","29.7833333333333","75.3333333333333","1","2","0.602051806831463","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","686203.550447152","686203.550447151","174547.904472589"
"2002/10/7 19:20","29.6666666666667","75.6666666666667","0","1","0","0","2","0","1","1","0.952649803012047","6.9112","6.9112","95.5533876392735","682022.842408514","682022.842408514","203237.455925737"
"2002/10/7 19:30","29.55","76","0","2","0","0","2","0","1","2","0.947827918968442","6.9112","6.9112","95.5533876392735","678568.800094494","678568.800094494","202547.469927116"
"2002/10/7 19:40","29.4333333333333","76.3333333333333","0","2","0","0","2","0","1","2","0.944580533781496","6.9112","6.9112","95.5533876392735","676242.623900092","676242.623900092","202084.099957842"
"2002/10/7 19:50","29.3166666666667","76.6666666666667","1","1","0.296013060644568","0","2","0","1","2","0.471262433018501","6.9112","6.9112","95.5533876392735","674770.106790355","674770.106790355","197904.64112921"
"2002/10/7 20:00","29.2","77","1","2","0.206955752328062","1","1","0.206955752328062","1","2","0.329480297784579","6.9112","6.9112","121.94756008","707571.352502572","707571.352502572","243483.767272332"
"2002/10/7 20:10","29.1666666666667","77.3333333333333","1","2","0.282454805065573","0","1","0","1","2","0.449677248575183","6.9112","6.9112","95.5533876392735","643847.117052177","643847.117052177","194356.694547578"
"2002/10/7 20:20","29.1333333333333","77.6666666666667","1","2","0.587921999566975","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","670089.766992916","670089.766992916","172130.357469219"
"2002/10/7 20:30","29.1","78","1","2","0.294051225489651","0","2","0","1","1","0.468139127559362","6.9112","6.9112","95.5533876392735","670295.552990003","670295.552990003","197386.811675797"
"2002/10/7 20:40","29.0666666666667","78.3333333333333","1","2","0.294702394608787","0","2","0","1","2","0.469175810004125","6.9112","6.9112","95.5533876392735","671780.735880511","671780.735880511","197558.700213704"
"2002/10/7 20:50","29.0333333333333","78.6666666666667","1","2","0.590683520461764","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","673239.00099398","673239.000993979","172600.128386522"
"2002/10/7 21:00","29","79","1","2","0.591435934454802","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","674097.055567666","674097.055567666","172728.354764548"
"2002/10/7 21:10","29","79","0","1","0","0","2","0","1","1","0.94121065465466","6.9112","6.9112","95.5533876392735","673828.712023219","673828.712023219","201604.412439561"
"2002/10/7 21:20","29","79","1","1","0.295281758850296","1","1","0.295281758850296","0","1","0","6.9112","6.9112","95.5533876392735","673102.14969436","673102.14969436","197748.257053997"
"2002/10/7 21:30","29","79","0","1","0","0","1","0","1","1","0.939688366525384","6.9112","6.9112","95.5533876392735","672738.269744033","672738.269744032","201388.095865111"
"2002/10/7 21:40","29","79","0","2","0","0","2","0","1","2","0.939717566317638","6.9112","6.9112","95.5533876392735","672759.186060107","672759.186060107","201392.242946635"
"2002/10/7 21:50","29","79","0","2","0","0","2","0","1","2","0.939918195319158","6.9112","6.9112","95.5533876392735","672902.900102596","672902.900102596","201420.739459392"
"2002/10/7 22:00","29","79","1","1","0.295235457594283","0","2","0","1","2","0.470024463637684","6.9112","6.9112","95.5533876392735","672996.545694607","672996.545694607","197700.223508101"
"2002/10/7 22:10","28.9666666666667","79.1666666666667","1","2","0.590260828598667","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","672756.962800717","672756.962800717","172528.149429285"
"2002/10/7 22:20","28.9333333333333","79.3333333333333","1","2","0.294937859843128","1","1","0.294937859843128","0","2","0","6.9112","6.9112","95.5533876392735","672317.784576112","672317.784576112","197664.558991821"
"2002/10/7 22:30","28.9","79.5","0","1","0","0","1","0","1","1","0.93841670055888","6.9112","6.9112","95.5533876392735","671827.354130891","671827.354130891","201207.562292691"
"2002/10/7 22:40","28.8666666666667","79.6666666666667","0","2","0","0","2","0","1","2","0.937737954372093","6.9112","6.9112","95.5533876392735","671341.157443928","671341.157443928","201111.271968532"
"2002/10/7 22:50","28.8333333333333","79.8333333333333","1","1","0.589377255289862","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","671749.336228229","671749.336228229","172377.760561288"
"2002/10/7 23:00","28.8","80","1","2","0.590075077986781","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","672545.132752756","672545.132752756","172496.509146156"
"2002/10/7 23:10","28.7666666666667","80.3333333333333","1","2","0.295052161751548","0","2","0","1","1","0.469732650686521","6.9112","6.9112","95.5533876392735","672578.484342505","672578.484342506","197651.428309191"
"2002/10/7 23:20","28.7333333333333","80.6666666666667","1","2","0.294788144088429","0","2","0","1","2","0.46931232596838","6.9112","6.9112","95.5533876392735","671976.313088451","671976.313088451","197581.947485279"
"2002/10/7 23:30","28.7","81","1","2","0.206483020945098","1","1","0.206483020945098","1","2","0.328727694027114","6.9112","6.9112","121.94756008","705954.363491871","705954.363491871","243327.907357123"
"2002/10/7 23:40","28.6666666666667","81.3333333333333","0","1","0","0","1","0","1","2","0.899768310945943","6.9112","6.9112","95.5533876392735","644143.524839716","644143.524839716","195798.899167654"
"2002/10/7 23:50","28.6333333333333","81.6666666666667","1","1","0.295257482709525","0","2","0","1","2","0.470059528338457","6.9112","6.9112","95.5533876392735","673046.780620344","673046.780620344","197706.834965673"
"2002/10/8 0:00","28.6","82","1","2","0.207496484456132","1","1","0.207496484456132","1","2","0.330341160942881","6.9112","6.9112","121.94756008","709420.943870925","709420.943870925","243663.03604057"
"2002/10/8 0:10","28.55","82.1666666666667","1","2","0.199376377100146","1","2","0.199376377100146","1","2","0.317413685578719","6.9112","6.9112","121.94756008","681646.329085153","681646.329085153","240995.058797362"
"2002/10/8 0:20","28.5","82.3333333333333","1","2","0.283672694015066","1","2","0.283672694015066","0","1","0","6.9112","6.9112","95.5533876392735","646624.752046707","646624.752046707","194978.426791056"
"2002/10/8 0:30","28.45","82.5","1","2","0.295572209549245","1","2","0.295572209549245","0","2","0","6.9112","6.9112","95.5533876392735","673764.610668261","673764.610668261","197817.204573618"
"2002/10/8 0:40","28.4","82.6666666666667","0","1","0","0","1","0","1","1","0.940550620430152","6.9112","6.9112","95.5533876392735","673355.917431759","673355.917431759","201510.582794387"
"2002/10/8 0:50","28.35","82.8333333333333","1","1","0.294963303367349","1","1","0.294963303367349","0","1","0","6.9112","6.9112","95.5533876392735","672375.816150502","672375.816150502","197670.105587625"
"2002/10/8 1:00","28.3","83","0","1","0","0","1","0","1","1","0.937284702922716","6.9112","6.9112","95.5533876392735","671016.486442324","671016.486442323","201046.977143036"
"2002/10/8 1:10","28.2666666666667","83.3333333333333","1","1","0.294260212446432","0","2","0","1","2","0.468471841600787","6.9112","6.9112","95.5533876392735","670772.208873782","670772.208873782","197442.170048623"
"2002/10/8 1:20","28.2333333333333","83.6666666666667","1","2","0.294500480264215","0","2","0","1","2","0.468854355791676","6.9112","6.9112","95.5533876392735","671320.210378179","671320.210378179","197505.575168521"
"2002/10/8 1:30","28.2","84","0","1","0","0","2","0","1","2","0.938544168949733","6.9112","6.9112","95.5533876392735","671918.661810146","671918.661810146","201225.651810704"
"2002/10/8 1:40","28.1666666666667","84.3333333333333","1","1","0.294963961622282","1","1","0.294963961622282","0","1","0","6.9112","6.9112","95.5533876392735","672377.317498024","672377.317498024","197671.752159147"
"2002/10/8 1:50","28.1333333333333","84.6666666666667","1","2","0.295058629862074","0","1","0","1","1","0.469742948129131","6.9112","6.9112","95.5533876392735","672593.236810886","672593.236810886","197653.566135199"
"2002/10/8 2:00","28.1","85","0","1","0","0","2","0","1","2","0.939734556562675","6.9112","6.9112","95.5533876392735","672771.356466735","672771.356466735","201394.674546881"
"2002/10/8 2:10","28.0666666666667","85","1","1","0.589738323985891","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","672161.098589681","672161.09858968","172439.212001282"
"2002/10/8 2:20","28.0333333333333","85","0","1","0","0","2","0","1","1","0.93755957930018","6.9112","6.9112","95.5533876392735","671213.384608715","671213.384608715","201085.97228113"
"2002/10/8 2:30","28","85","1","1","0.294071889107548","0","2","0","1","2","0.468172024712022","6.9112","6.9112","95.5533876392735","670342.68239789","670342.682397889","197392.354912911"
"2002/10/8 2:40","27.9666666666667","85","0","1","0","0","2","0","1","2","0.935081139412717","6.9112","6.9112","95.5533876392735","669438.042425281","669438.042425281","200734.785327347"
"2002/10/8 2:50","27.9333333333333","85","0","2","0","0","2","0","1","2","0.933313909049451","6.9112","6.9112","95.5533876392735","668172.153070937","668172.153070937","200484.760417367"
"2002/10/8 3:00","27.9","85","1","1","0.292429703099877","0","2","0","1","2","0.465557611105544","6.9112","6.9112","95.5533876392735","666597.209736933","666597.209736933","196958.659993824"
"2002/10/8 3:10","27.8833333333333","85.1666666666667","1","2","0.292012731300829","0","2","0","1","2","0.464893778421637","6.9112","6.9112","95.5533876392735","665646.190570573","665646.190570573","196848.959850351"
"2002/10/8 3:20","27.8666666666667","85.3333333333333","1","2","0.291770505229084","0","2","0","1","2","0.464508146626667","6.9112","6.9112","95.5533876392735","665093.727912331","665093.72791233","196785.453839912"
"2002/10/8 3:30","27.85","85.5","1","2","0.291996031457972","0","2","0","1","2","0.464867191727934","6.9112","6.9112","95.5533876392735","665608.102005371","665608.10200537","196844.812641173"
"2002/10/8 3:40","27.8333333333333","85.6666666666667","1","2","0.292513846221352","1","1","0.292513846221352","0","1","0","6.9112","6.9112","95.5533876392735","666789.121510239","666789.12151024","197078.137497878"
"2002/10/8 3:50","27.8166666666667","85.8333333333333","0","1","0","0","1","0","1","1","0.932133043689732","6.9112","6.9112","95.5533876392735","667326.285836495","667326.285836495","200317.88464049"
"2002/10/8 4:00","27.8","86","1","1","0.292682995827265","0","2","0","1","2","0.465960861376715","6.9112","6.9112","95.5533876392735","667174.914381559","667174.914381558","197025.943575505"
"2002/10/8 4:10","27.7666666666667","86.1666666666667","1","2","0.292740690544178","1","1","0.292740690544178","0","1","0","6.9112","6.9112","95.5533876392735","667306.503337762","667306.503337762","197132.792283293"
"2002/10/8 4:20","27.7333333333333","86.3333333333333","1","2","0.205308284271323","1","2","0.205308284271323","1","1","0.326857474983961","6.9112","6.9112","121.94756008","701936.163347384","701936.163347384","242939.951525381"
"2002/10/8 4:30","27.7","86.5","1","2","0.196930173139318","1","2","0.196930173139318","1","2","0.313519249205779","6.9112","6.9112","121.94756008","673279.349632205","673279.349632205","240198.12300241"
"2002/10/8 4:40","27.6666666666667","86.6666666666667","1","2","0.55945274143007","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","637624.433154823","637624.433154823","167364.680741618"
"2002/10/8 4:50","27.6333333333333","86.8333333333333","0","1","0","0","2","0","1","1","0.92714447749888","6.9112","6.9112","95.5533876392735","663752.932507006","663752.932507005","199614.434615618"
"2002/10/8 5:00","27.6","87","1","1","0.203916171561633","1","1","0.203916171561633","1","2","0.324641186212189","6.9112","6.9112","121.94756008","697174.453265527","697174.453265528","242481.743304087"
