1,"eplusout"
"2002/10/8 5:10","27.6666666666667","86.5","0","1","0","0","1","0","1","2","0.888420841572549","6.9112","6.9112","95.5533876392735","636015.578403913","636015.578403913","194239.309434258"
"2002/10/8 5:20","27.7333333333333","86","1","1","0.291207640394219","0","2","0","1","2","0.463612047478334","6.9112","6.9112","95.5533876392735","663809.963017222","663809.963017222","196637.386236221"
"2002/10/8 5:30","27.8","85.5","0","1","0","0","2","0","1","2","0.927336934097289","6.9112","6.9112","95.5533876392735","663890.790447276","663890.790447276","199641.510329536"
"2002/10/8 5:40","27.8666666666667","85","1","1","0.582014273096534","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","663352.660642352","663352.660642351","171129.822371798"
"2002/10/8 5:50","27.9333333333333","84.5","1","2","0.290592106528487","1","1","0.290592106528487","0","2","0","6.9112","6.9112","95.5533876392735","662406.075348753","662406.075348753","196616.283006866"
"2002/10/8 6:00","28","84","1","2","0.290103801113156","1","2","0.290103801113156","0","2","0","6.9112","6.9112","95.5533876392735","661292.368122345","661292.368122345","196498.728301116"
"2002/10/8 6:10","28.0833333333333","83.5","1","2","0.289884497999908","0","1","0","1","1","0.461505561694852","6.9112","6.9112","95.5533876392735","660792.191130222","660792.191130222","196289.944154847"
"2002/10/8 6:20","28.1666666666667","83","0","1","0","0","2","0","1","2","0.922964821252595","6.9112","6.9112","95.5533876392735","660759.02476995","660759.02476995","199026.97719534"
"2002/10/8 6:30","28.25","82.5","1","1","0.289780912602176","0","2","0","1","2","0.461340650368122","6.9112","6.9112","95.5533876392735","660555.938210066","660555.938210066","196263.252841768"
"2002/10/8 6:40","28.3333333333333","82","1","2","0.289586740966698","0","2","0","1","2","0.461031522800712","6.9112","6.9112","95.5533876392735","660113.080520034","660113.080520034","196212.304988753"
"2002/10/8 6:50","28.4166666666667","81.5","1","2","0.289381816008859","0","2","0","1","2","0.460705275593892","6.9112","6.9112","95.5533876392735","659645.697503606","659645.697503606","196158.752225159"
"2002/10/8 7:00","28.5","81","1","2","0.289214219101361","1","1","0.289214219101361","0","1","0","6.9112","6.9112","95.5533876392735","659263.450784629","659263.450784629","196287.773906003"
"2002/10/8 7:10","28.5666666666667","80.6666666666667","1","2","0.289205766206961","1","2","0.289205766206961","0","2","0","6.9112","6.9112","95.5533876392735","659244.171848528","659244.171848529","196286.121821292"
"2002/10/8 7:20","28.6333333333333","80.3333333333333","1","2","0.289291363749126","1","2","0.289291363749126","0","2","0","6.9112","6.9112","95.5533876392735","659439.398443037","659439.398443037","196306.995525378"
"2002/10/8 7:30","28.7","80","0","1","0","0","1","0","1","1","0.921488597098097","6.9112","6.9112","95.5533876392735","659701.601921674","659701.601921674","198819.953211123"
"2002/10/8 7:40","28.7666666666667","79.6666666666667","1","1","0.289534076490915","1","1","0.289534076490915","0","1","0","6.9112","6.9112","95.5533876392735","659992.965874531","659992.965874531","196366.79632047"
"2002/10/8 7:50","28.8333333333333","79.3333333333333","1","2","0.203029934508902","1","2","0.203029934508902","1","1","0.323230267961516","6.9112","6.9112","121.94756008","694143.102116224","694143.102116224","242190.50859174"
"2002/10/8 8:00","28.9","79","1","2","0.555720425437284","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","633368.362260974","633368.362260974","166750.344335131"
"2002/10/8 8:10","29.0333333333333","78.3333333333333","1","2","0.290290860395953","0","2","0","1","1","0.462152503863654","6.9112","6.9112","95.5533876392735","661719.005119041","661719.005119041","196398.526307113"
"2002/10/8 8:20","29.1666666666667","77.6666666666667","1","2","0.291102271074114","0","2","0","1","2","0.463444296089087","6.9112","6.9112","95.5533876392735","663569.640200484","663569.640200484","196611.541270143"
"2002/10/8 8:30","29.3","77","1","2","0.291579089459012","0","2","0","1","2","0.464203406486736","6.9112","6.9112","95.5533876392735","664657.152372228","664657.152372228","196737.021788714"
"2002/10/8 8:40","29.4333333333333","76.3333333333333","0","1","0","0","2","0","1","2","0.929043759286559","6.9112","6.9112","95.5533876392735","665113.402056417","665113.402056417","199882.034442594"
"2002/10/8 8:50","29.5666666666667","75.6666666666667","1","1","0.291910626261763","0","2","0","1","2","0.464731223874116","6.9112","6.9112","95.5533876392735","665413.312103353","665413.312103353","196824.926243937"
"2002/10/8 9:00","29.7","75","1","2","0.20470189608673","1","1","0.20470189608673","1","2","0.325892085245405","6.9112","6.9112","121.94756008","699862.013910578","699862.013910578","242740.603613979"
"2002/10/8 9:10","29.85","74.5","1","2","0.280807047988326","0","1","0","1","2","0.447053965644505","6.9112","6.9112","95.5533876392735","640089.103792593","640089.103792593","193933.572996513"
"2002/10/8 9:20","30","74","1","2","0.294021925771864","1","1","0.294021925771864","0","1","0","6.9112","6.9112","95.5533876392735","670228.726443634","670228.726443634","197449.665118033"
"2002/10/8 9:30","30.15","73.5","1","2","0.295416198088209","1","2","0.295416198088209","0","2","0","6.9112","6.9112","95.5533876392735","673408.779089366","673408.779089366","197786.860105666"
"2002/10/8 9:40","30.3","73","1","2","0.296699914221828","0","1","0","1","1","0.472355926282758","6.9112","6.9112","95.5533876392735","676336.690370215","676336.690370215","198091.165673552"
"2002/10/8 9:50","30.45","72.5","1","2","0.595637679906365","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","678888.757864292","678888.757864292","173446.333330751"
"2002/10/8 10:00","30.6","72","1","2","0.29886780835265","0","2","0","1","1","0.47580728434241","6.9112","6.9112","95.5533876392735","681281.275167808","681281.275167807","198666.43715531"
"2002/10/8 10:10","30.7333333333333","71.5","1","2","0.210138918475869","1","1","0.210138918475869","1","2","0.334548001960371","6.9112","6.9112","121.94756008","718459.537297609","718459.537297609","244540.035514309"
"2002/10/8 10:20","30.8666666666667","71","1","2","0.577016012363795","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","657652.758036417","657652.758036417","170288.430089158"
"2002/10/8 10:30","31","70.5","1","2","0.211546947377948","1","1","0.211546947377948","1","1","0.33678962982878","6.9112","6.9112","121.94756008","723275.822462999","723275.822462999","245008.740683056"
"2002/10/8 10:40","31.1333333333333","70","1","2","0.290481204720304","1","2","0.290481204720304","0","1","0","6.9112","6.9112","95.5533876392735","662153.134812327","662153.134812327","196614.719218728"
"2002/10/8 10:50","31.2666666666667","69.5","1","2","0.608070029925544","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","693066.927762396","693066.927762396","175588.263451612"
"2002/10/8 11:00","31.4","69","0","1","0","0","2","0","1","1","0.971843015622976","6.9112","6.9112","95.5533876392735","695771.642106205","695771.642106205","206007.357366107"
"2002/10/8 11:10","31.45","69","0","2","0","0","2","0","1","2","0.974397930920663","6.9112","6.9112","95.5533876392735","697601.845050901","697601.845050901","206378.874165509"
"2002/10/8 11:20","31.5","69","0","2","0","0","2","0","1","2","0.976305510117999","6.9112","6.9112","95.5533876392735","698968.335109572","698968.335109572","206656.697408556"
"2002/10/8 11:30","31.55","69","1","1","0.30728319042152","1","1","0.30728319042152","0","1","0","6.9112","6.9112","95.5533876392735","700475.66561846","700475.66561846","200665.740871187"
"2002/10/8 11:40","31.6","69","0","1","0","0","1","0","1","1","0.981066565904679","6.9112","6.9112","95.5533876392735","702378.920255012","702378.920255012","207351.702010198"
"2002/10/8 11:50","31.65","69","0","2","0","0","2","0","1","2","0.988375350887738","6.9112","6.9112","95.5533549777443","707614.610554256","707614.610554256","208423.019487818"
"2002/10/8 12:00","31.7","69","0","2","0","0","2","0","1","2","0.997773494882073","6.91929329387033","6.9112","95.55328489307","717597.055457906","714349.024035262","209780.12080485"
"2002/10/8 12:10","31.7333333333333","68.8333333333333","1","1","0.219234636463975","1","1","0.219234636463975","1","2","0.349028681224291","6.9112","6.9112","121.94756008","749572.764337441","749572.764337441","247587.056699794"
"2002/10/8 12:20","31.7666666666667","68.6666666666667","0","1","0","0","1","0","1","2","0.954548525797313","6.9112","6.9112","95.5533876289824","683382.952910234","683382.952910234","203510.20658902"
"2002/10/8 12:30","31.8","68.5","0","2","0","0","2","0","1","2","0.997773494882073","6.94439463949242","6.9112","95.553218215018","727676.804667271","714355.015217121","209691.952375601"
"2002/10/8 12:40","31.8333333333333","68.3333333333333","0","2","0","0","2","0","1","2","0.997773494882073","6.98467001442479","6.9112","95.5530651434739","743849.825859486","714364.628546905","209550.416672784"
"2002/10/8 12:50","31.8666666666667","68.1666666666667","1","1","0.636194051382351","0","2","0","0","1","0","6.9112","6.9112","95.553332084341","725141.516294997","725141.516294997","180532.319941853"
"2002/10/8 13:00","31.9","68","0","1","0","0","2","0","1","1","0.997773494882073","6.96856062154512","6.9112","95.5531467622569","737380.932407241","714360.783273963","209607.046198472"
"2002/10/8 13:10","31.95","68","1","1","0.638008710758636","0","2","0","0","1","0","6.9112","6.9112","95.5533443943309","727211.138713273","727211.138713273","180856.054627009"
"2002/10/8 13:20","32","68","1","2","0.221572906024602","1","1","0.221572906024602","1","1","0.352751282516932","6.9112","6.9112","121.94756008","757571.359670299","757571.359670299","248377.649753548"
"2002/10/8 13:30","32.05","68","1","2","0.303454839332839","1","2","0.303454839332839","0","1","0","6.9112","6.9112","95.5533876387835","691743.619350719","691743.619350719","199748.572304773"
"2002/10/8 13:40","32.1","68","1","2","0.635009246970693","0","1","0","0","2","0","6.9112","6.9112","95.5533876392702","723790.248201597","723790.248201596","180321.398333923"
"2002/10/8 13:50","32.15","68","1","2","0.319286081261343","1","1","0.319286081261343","0","2","0","6.9112","6.9112","95.5533876392735","727853.757774684","727853.757774684","203613.453767033"
"2002/10/8 14:00","32.2","68","1","2","0.321503495974405","0","1","0","1","1","0.511844036229124","6.9112","6.9112","95.5533876392735","732911.724603545","732911.724603545","204758.789332152"
"2002/10/8 14:10","32.1","68.3333333333333","1","2","0.225638298633868","1","1","0.225638298633868","1","2","0.359223519951478","6.9112","6.9112","121.94756008","771478.180105828","771478.180105828","249759.520412686"
"2002/10/8 14:20","32","68.6666666666667","1","2","0.616260410347239","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","702407.629927264","702407.629927264","177014.180489665"
"2002/10/8 14:30","31.9","69","0","1","0","0","2","0","1","1","0.997773494882073","7.04220104570483","6.9112","95.5529490894693","766952.012876189","714378.360622407","209348.293846607"
"2002/10/8 14:40","31.8","69.3333333333333","1","1","0.326709128559661","0","2","0","1","2","0.520131572840469","6.9112","6.9112","95.5532888815035","744786.043379812","744786.043379812","206183.27163335"
"2002/10/8 14:50","31.7","69.6666666666667","1","2","0.636685687467418","0","2","0","0","1","0","6.9112","6.9112","95.5533869758509","725702.227230199","725702.227230199","180620.042708635"
"2002/10/8 15:00","31.6","70","0","1","0","0","2","0","1","1","0.997773494882073","7.01914197105101","6.9112","95.5530187680765","757692.417467941","714372.856487999","209429.314086203"
"2002/10/8 15:10","31.4833333333333","70.5","1","1","0.227688554317641","1","1","0.227688554317641","1","2","0.36248759377221","6.9112","6.9112","121.94756008","778491.752818957","778491.752818957","250459.473944474"
"2002/10/8 15:20","31.3666666666667","71","1","2","0.213859876237465","1","2","0.213859876237465","1","2","0.340471887899967","6.9112","6.9112","121.94756008","731187.46220608","731187.46220608","245781.61220155"
"2002/10/8 15:30","31.25","71.5","1","2","0.303182593276224","0","1","0","1","2","0.482676562463473","6.9112","6.9112","95.553387639042","691122.660980399","691122.660980399","199818.015436219"
"2002/10/8 15:40","31.1333333333333","72","0","1","0","0","2","0","1","2","0.997773494882073","6.98509559198902","6.9112","95.553106903879","744020.734220955","714364.729936535","209548.932188888"
"2002/10/8 15:50","31.0166666666667","72.5","1","1","0.224524078687562","1","1","0.224524078687562","1","2","0.357449645509348","6.9112","6.9112","121.94756008","767666.65186485","767666.651864849","249379.391339853"
"2002/10/8 16:00","30.9","73","1","2","0.303017205568413","1","2","0.303017205568413","0","1","0","6.9112","6.9112","95.5533875453107","690745.433125032","690745.433125033","199635.937715846"
"2002/10/8 16:10","30.8","73.5","0","1","0","0","1","0","1","1","0.997773494882073","6.97054428125596","6.9112","95.5531443308945","738177.493955276","714361.256732605","209600.033628793"
"2002/10/8 16:20","30.7","74","1","1","0.317574777878429","1","1","0.317574777878429","0","1","0","6.9112","6.9112","95.553342901412","723950.270229204","723950.270229204","203181.261555027"
"2002/10/8 16:30","30.6","74.5","0","1","0","0","1","0","1","1","0.997773494882073","6.95095486702476","6.9112","95.5531907516728","730311.139518441","714356.581071518","209668.846546886"
"2002/10/8 16:40","30.5","75","1","1","0.220570040734919","1","1","0.220570040734919","1","2","0.351154688314713","6.9112","6.9112","121.94756008","754140.815280432","754140.815280433","248037.817864192"
"2002/10/8 16:50","30.4","75.5","1","2","0.298983132782128","1","2","0.298983132782128","0","1","0","6.9112","6.9112","95.5533875887193","681544.311026031","681544.311026031","198664.482041663"
"2002/10/8 17:00","30.3","76","1","2","0.311351902805104","1","2","0.311351902805104","0","2","0","6.9112","6.9112","95.5533876389339","709756.088628258","709756.088628259","201654.177213271"
"2002/10/8 17:10","30.2166666666667","76.3333333333333","1","2","0.310920170067371","1","2","0.310920170067371","0","2","0","6.9112","6.9112","95.5533876392713","708771.332340297","708771.332340298","201548.076433207"
"2002/10/8 17:20","30.1333333333333","76.6666666666667","1","2","0.620495938758938","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","707238.086401935","707238.086401935","177755.777996718"
"2002/10/8 17:30","30.05","77","1","2","0.30985318806488","1","1","0.30985318806488","0","2","0","6.9112","6.9112","95.5533876392735","706337.617789399","706337.617789399","201286.964949572"
"2002/10/8 17:40","29.9666666666667","77.3333333333333","1","2","0.217021593418251","1","2","0.217021593418251","1","1","0.345505444621717","6.9112","6.9112","121.94756008","742002.61231331","742002.612313309","246840.992931551"
"2002/10/8 17:50","29.8833333333333","77.6666666666667","0","1","0","0","1","0","1","2","0.946426669637547","6.9112","6.9112","95.5533876392735","677565.052082912","677565.052082912","202347.717200953"
"2002/10/8 18:00","29.8","78","1","1","0.310356167237606","1","1","0.310356167237606","0","1","0","6.9112","6.9112","95.5533876392735","707484.878397016","707484.878397016","201407.143267924"
"2002/10/8 18:10","29.7166666666667","78.3333333333333","1","2","0.217049387302446","1","2","0.217049387302446","1","1","0.345549693390539","6.9112","6.9112","121.94756008","742097.686335202","742097.686335202","246850.148187483"
"2002/10/8 18:20","29.6333333333333","78.6666666666667","1","2","0.59172500034414","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","674426.707270013","674426.707270013","172777.927293306"
"2002/10/8 18:30","29.55","79","0","1","0","0","2","0","1","1","0.978255473256627","6.9112","6.9112","95.5533876392735","700365.190022412","700365.190022412","206940.950252589"
"2002/10/8 18:40","29.4666666666667","79.3333333333333","1","1","0.612043399766908","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","697598.330918059","697598.330918058","176278.383768765"
"2002/10/8 18:50","29.3833333333333","79.6666666666667","0","1","0","0","2","0","1","1","0.971282040566168","6.9112","6.9112","95.5533876392735","695369.790704686","695369.790704685","205925.798891413"
"2002/10/8 19:00","29.3","80","1","1","0.304315734933457","1","1","0.304315734933457","0","1","0","6.9112","6.9112","95.5533876392735","693707.21612785","693707.21612785","199936.845563135"
"2002/10/8 19:10","29.2166666666667","80.5","1","2","0.213043338596745","1","2","0.213043338596745","1","1","0.339171933383165","6.9112","6.9112","121.94756008","728394.391771501","728394.391771501","245507.569484136"
"2002/10/8 19:20","29.1333333333333","81","0","1","0","0","1","0","1","2","0.928000746893116","6.9112","6.9112","95.5533876392735","664366.284206586","664366.284206586","199735.312010524"
"2002/10/8 19:30","29.05","81.5","1","1","0.607648614399322","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","692586.329239202","692586.329239202","175515.146628941"
"2002/10/8 19:40","28.9666666666667","82","1","2","0.21274190124064","1","1","0.21274190124064","1","1","0.338692035295117","6.9112","6.9112","121.94756008","727363.289682053","727363.289682053","245407.001115615"
"2002/10/8 19:50","28.8833333333333","82.5","1","2","0.204177028164273","1","2","0.204177028164273","1","2","0.325056478419098","6.9112","6.9112","121.94756008","698066.708879385","698066.708879385","242568.777491082"
"2002/10/8 20:00","28.8","83","1","2","0.581563280649131","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","662838.356915504","662838.356915504","171054.012679936"
"2002/10/8 20:10","28.8166666666667","83","1","2","0.212804525100333","1","1","0.212804525100333","1","1","0.338791734519265","6.9112","6.9112","121.94756008","727577.501878622","727577.501878623","245427.898438832"
"2002/10/8 20:20","28.8333333333333","83","0","1","0","0","1","0","1","2","0.929248634444708","6.9112","6.9112","95.5533876392735","665260.15582703","665260.15582703","199911.155105845"
"2002/10/8 20:30","28.85","83","1","1","0.213470615517013","1","1","0.213470615517013","1","2","0.339852172155671","6.9112","6.9112","121.94756008","729855.945333213","729855.945333213","245650.514381688"
"2002/10/8 20:40","28.8666666666667","83","1","2","0.584467867090013","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","666150.703096706","666150.703096706","171544.957434118"
"2002/10/8 20:50","28.8833333333333","83","1","2","0.30490252054759","0","2","0","1","1","0.485414742693609","6.9112","6.9112","95.5533876392735","695045.605483254","695045.605483253","200269.737819903"
"2002/10/8 21:00","28.9","83","1","2","0.305193732327699","0","2","0","1","2","0.485878361331649","6.9112","6.9112","95.5533876392735","695709.826600893","695709.826600893","200347.548644853"
"2002/10/8 21:10","28.9166666666667","83.1666666666667","1","2","0.214142619513345","1","1","0.214142619513345","1","2","0.340922024403473","6.9112","6.9112","121.94756008","732154.623769329","732154.623769329","245875.282463453"
"2002/10/8 21:20","28.9333333333333","83.3333333333333","1","2","0.293539998499421","1","2","0.293539998499421","0","1","0","6.9112","6.9112","95.5533876392735","669129.551898909","669129.551898909","197348.992475773"
"2002/10/8 21:30","28.95","83.5","0","1","0","0","1","0","1","1","0.976990899614761","6.9112","6.9112","95.5533876392735","699459.31309003","699459.31309003","206756.56126738"
"2002/10/8 21:40","28.9666666666667","83.6666666666667","1","1","0.307745791043303","0","2","0","1","2","0.48994132192164","6.9112","6.9112","95.5533876392735","701530.815172752","701530.815172752","201032.109352264"
"2002/10/8 21:50","28.9833333333333","83.8333333333333","0","1","0","0","2","0","1","2","0.983761564825982","6.9112","6.9112","95.5533764461921","704309.492968191","704309.492968191","207746.050734962"
"2002/10/8 22:00","29","84","1","1","0.618821587817447","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","705328.549213949","705328.549213949","177462.189642746"
"2002/10/8 22:10","28.9833333333333","83.8333333333333","1","2","0.309554663282747","0","2","0","1","1","0.49282110543769","6.9112","6.9112","95.5533876392735","705656.704502585","705656.704502585","201517.492916864"
"2002/10/8 22:20","28.9666666666667","83.6666666666667","0","1","0","0","2","0","1","2","0.991940746374389","6.9112","6.9112","95.5533348879613","710168.718768776","710168.718768777","208947.494313226"
"2002/10/8 22:30","28.95","83.5","1","1","0.309703614530211","1","1","0.309703614530211","0","1","0","6.9112","6.9112","95.5533876392735","705996.451353601","705996.451353601","201249.504637057"
"2002/10/8 22:40","28.9333333333333","83.3333333333333","0","1","0","0","1","0","1","1","0.983958433710263","6.9112","6.9112","95.5533712394724","704450.521003385","704450.521003386","207774.822072286"
"2002/10/8 22:50","28.9166666666667","83.1666666666667","1","1","0.307347895193904","1","1","0.307347895193904","0","1","0","6.9112","6.9112","95.5533876392735","700623.251153249","700623.251153249","200674.444752558"
"2002/10/8 23:00","28.9","83","1","2","0.214272479559178","1","2","0.214272479559178","1","1","0.341128765825686","6.9112","6.9112","121.94756008","732598.828004224","732598.828004224","245918.631096423"
"2002/10/8 23:10","28.8666666666667","83.3333333333333","1","2","0.585638734992077","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","667485.948202162","667485.948202161","171743.288437577"
"2002/10/8 23:20","28.8333333333333","83.6666666666667","0","1","0","0","2","0","1","1","0.973285417654516","6.9112","6.9112","95.5533876392735","696804.900115406","696804.900115406","206216.969335061"
"2002/10/8 23:30","28.8","84","0","2","0","0","2","0","1","2","0.974588903567752","6.9112","6.9112","95.5533876392735","697738.647736183","697738.647736182","206406.61714632"
"2002/10/8 23:40","28.7666666666667","84.3333333333333","0","2","0","0","2","0","1","2","0.97557050738975","6.9112","6.9112","95.5533876392735","698441.817193584","698441.817193583","206549.549213907"
"2002/10/8 23:50","28.7333333333333","84.6666666666667","1","1","0.306582689965244","0","2","0","1","2","0.488089627125812","6.9112","6.9112","95.5533876392735","698877.891908177","698877.891908177","200719.903181183"
"2002/10/9 0:00","28.7","85","1","2","0.306724260019885","1","1","0.306724260019885","0","1","0","6.9112","6.9112","95.5533876392735","699200.799151677","699200.799151678","200524.535477575"
"2002/10/9 0:10","28.6666666666667","85.1666666666667","1","2","0.306643563167001","0","1","0","1","1","0.488186539245511","6.9112","6.9112","95.5533876392735","699016.737618312","699016.737618312","200736.073133538"
"2002/10/9 0:20","28.6333333333333","85.3333333333333","0","1","0","0","2","0","1","2","0.975847579481664","6.9112","6.9112","95.5533876392735","698640.297246743","698640.297246742","206589.918794828"
"2002/10/9 0:30","28.6","85.5","1","1","0.214787932449209","1","1","0.214787932449209","1","2","0.341949383613744","6.9112","6.9112","121.94756008","734362.008394207","734362.008394207","246091.532393529"
"2002/10/9 0:40","28.5666666666667","85.6666666666667","1","2","0.294155815627009","0","1","0","1","2","0.4683056384643","6.9112","6.9112","95.5533876392735","670534.10134366","670534.101343659","197424.253135195"
"2002/10/9 0:50","28.5333333333333","85.8333333333333","1","2","0.214908700640843","1","1","0.214908700640843","1","2","0.34214165050797","6.9112","6.9112","121.94756008","734775.113866227","734775.113866227","246131.797240335"
"2002/10/9 1:00","28.5","86","0","1","0","0","1","0","1","2","0.935335097988436","6.9112","6.9112","95.5533876392735","669619.956369034","669619.956369034","200771.093592567"
"2002/10/9 1:10","28.4666666666667","86.3333333333333","1","1","0.612485346396985","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","698102.348119806","698102.348119805","176355.365290766"
"2002/10/9 1:20","28.4333333333333","86.6666666666667","1","2","0.612790153377089","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","698449.964912528","698449.964912528","176408.454142721"
"2002/10/9 1:30","28.4","87","1","2","0.306764370214477","0","2","0","1","1","0.488378867999504","6.9112","6.9112","95.5533876392735","699292.286556078","699292.286556077","200768.603993868"
"2002/10/9 1:40","28.3666666666667","87.3333333333333","1","2","0.307326818224923","0","2","0","1","2","0.489274303549787","6.9112","6.9112","95.5533876392735","700575.176554083","700575.176554083","200919.149142205"
"2002/10/9 1:50","28.3333333333333","87.6666666666667","0","1","0","0","2","0","1","2","0.981288184812235","6.9112","6.9112","95.5533876392735","702537.677563028","702537.677563027","207384.026273766"
"2002/10/9 2:00","28.3","88","1","1","0.309185419504438","0","2","0","1","2","0.492233257317192","6.9112","6.9112","95.5533876392735","704814.487403801","704814.4874038","201417.666577329"
"2002/10/9 2:10","28.4166666666667","87.3333333333333","1","2","0.472149967069394","1","1","0.472149967069394","0","1","0","6.9112","6.9112","96.0707653790612","1076633.91401389","1076633.91401389","245569.966598212"
"2002/10/9 2:20","28.5333333333333","86.6666666666667","1","2","0.975561867260182","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1112315.28595608","1112315.28595608","250993.768835935"
"2002/10/9 2:30","28.65","86","1","2","0.471476060890767","1","1","0.471476060890767","0","2","0","6.9112","6.9112","95.5533876392735","1075101.03584391","1075101.03584391","245149.493975234"
"2002/10/9 2:40","28.7666666666667","85.3333333333333","1","2","0.466641314123558","0","1","0","1","1","0.742908169531316","6.9112","6.9112","95.5533876392735","1064066.65077791","1064066.6507779","248445.622585742"
"2002/10/9 2:50","28.8833333333333","84.6666666666667","1","2","0.921089706089417","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","1050152.93319084","1050152.93319084","238339.54982451"
"2002/10/9 3:00","29","84","1","2","0.334509692375955","1","1","0.334509692375955","1","1","0.532550324482636","6.9112","6.9112","121.94756008","1143997.32916475","1143997.32916475","290189.755772585"
"2002/10/9 3:10","28.9333333333333","84.1666666666667","1","2","0.915009354856143","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","1043214.57835025","1043214.57835025","236958.926185241"
"2002/10/9 3:20","28.8666666666667","84.3333333333333","1","2","0.889824760952967","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1014477.01865971","1014477.01865971","231308.681912134"
"2002/10/9 3:30","28.8","84.5","1","2","0.300920699147842","1","1","0.300920699147842","1","1","0.47907555334634","6.9112","6.9112","121.94756008","1029048.43819484","1029048.43819484","277010.79412479"
"2002/10/9 3:40","28.7333333333333","84.6666666666667","1","2","0.813990779446733","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","927952.916839438","927952.916839437","214958.753871238"
"2002/10/9 3:50","28.6666666666667","84.8333333333333","1","2","0.419955202055759","1","1","0.419955202055759","0","2","0","6.9112","6.9112","95.5533876392735","957524.961297209","957524.961297209","230179.561455015"
"2002/10/9 4:00","28.6","85","1","2","0.830948029961988","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","947299.504694991","947299.504694991","218528.221812515"
"2002/10/9 4:10","28.5333333333333","85.1666666666667","1","2","0.305474340892037","1","1","0.305474340892037","1","1","0.486325099304857","6.9112","6.9112","121.94756008","1044630.98725174","1044630.98725174","278760.205825518"
"2002/10/9 4:20","28.4666666666667","85.3333333333333","1","2","0.828674466511711","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","944705.551820299","944705.551820299","218046.701331986"
"2002/10/9 4:30","28.4","85.5","1","2","0.430725010648396","0","2","0","1","1","0.685728244686517","6.9112","6.9112","95.5533876392735","982100.90523501","982100.90523501","236871.29065667"
"2002/10/9 4:40","28.3333333333333","85.6666666666667","1","2","0.417369572273259","0","2","0","1","2","0.664465951837036","6.9112","6.9112","95.5533876392735","951624.88617611","951624.88617611","232695.259095369"
"2002/10/9 4:50","28.2666666666667","85.8333333333333","1","2","0.814239568801425","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","928236.756999261","928236.756999261","215010.616571312"
"2002/10/9 5:00","28.2","86","1","2","0.811095524360855","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","924649.77224765","924649.77224765","214354.111955878"
"2002/10/9 5:10","28.1833333333333","86.3333333333333","1","2","0.777629309530357","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","886470.087048924","886470.087048924","207472.449622917"
"2002/10/9 5:20","28.1666666666667","86.6666666666667","1","2","0.749965560215144","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","854911.934726257","854911.934726257","201930.45203592"
"2002/10/9 5:30","28.15","87","0","1","0","0","2","0","1","1","0.997773494882073","7.80180675231011","6.9112","95.5508008410456","1071972.11446676","714559.723112531","206667.587676592"
"2002/10/9 5:40","28.1333333333333","87.3333333333333","1","1","0.853673379436463","0","2","0","0","1","0","6.9112","6.9112","95.5527162341052","973227.920498486","973227.920498485","223389.694080189"
"2002/10/9 5:50","28.1166666666667","87.6666666666667","1","2","0.386270120265005","0","2","0","1","1","0.614954611401453","6.9112","6.9112","95.5533831288826","880664.472773014","880664.472773014","223240.639832231"
"2002/10/9 6:00","28.1","88","1","2","0.774011778830302","0","2","0","0","1","0","6.9112","6.9112","95.5533876089743","882343.199136234","882343.199136234","206740.279548654"
"2002/10/9 6:10","28.0833333333333","88.1666666666667","1","2","0.813876074520131","0","2","0","0","2","0","6.9112","6.9112","95.55338763907","927822.051700554","927822.051700554","214934.713828149"
"2002/10/9 6:20","28.0666666666667","88.3333333333333","1","2","0.777605200906916","0","2","0","0","2","0","6.9112","6.9112","95.5533876392722","886442.583778166","886442.583778166","207467.653559062"
"2002/10/9 6:30","28.05","88.5","1","2","0.379841523576599","1","1","0.379841523576599","0","2","0","6.9112","6.9112","95.5533876392735","865997.225498678","865997.225498678","219162.875200143"
"2002/10/9 6:40","28.0333333333333","88.6666666666667","1","2","0.781414534368519","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","890788.311214742","890788.311214741","208241.174091705"
"2002/10/9 6:50","28.0166666666667","88.8333333333333","1","2","0.791898950703514","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","902749.205395087","902749.205395087","210383.097625024"
"2002/10/9 7:00","28","89","1","2","0.382272918552352","0","2","0","1","1","0.608590936095139","6.9112","6.9112","95.5533876392735","871544.563768565","871544.563768564","222053.505442357"
"2002/10/9 7:10","28","89.8333333333333","1","2","0.267484857982741","1","1","0.267484857982741","1","2","0.425844605282175","6.9112","6.9112","121.94756008","914640.787829118","914640.787829118","264516.329655799"
"2002/10/9 7:20","28","90.6666666666667","1","2","0.372493996455136","1","2","0.372493996455136","0","1","0","6.9112","6.9112","95.5533876392735","849233.819483601","849233.819483602","217213.904665834"
"2002/10/9 7:30","28","91.5","1","2","0.402512840220241","0","1","0","1","1","0.640813550558648","6.9112","6.9112","95.5533876392735","917724.855186431","917724.855186431","228139.221162838"
"2002/10/9 7:40","28","92.3333333333333","1","2","0.280453564813231","1","1","0.280453564813231","1","2","0.446491208917611","6.9112","6.9112","121.94756008","959013.874908141","959013.874908142","269289.313316873"
"2002/10/9 7:50","28","93.1666666666667","1","2","0.770044599035025","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","877817.463285462","877817.463285462","205940.188670231"
"2002/10/9 8:00","28","94","1","2","0.859079015574219","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","979395.622006576","979395.622006576","224560.054785879"
"2002/10/9 8:10","28.3333333333333","91.5","1","2","0.951016846093917","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1084304.28660187","1084304.28660187","245228.423862204"
"2002/10/9 8:20","28.6666666666667","89","1","2","0.651195060176291","1","1","0.651195060176291","0","2","0","6.9112","6.9112","95.5533876392735","1485375.83207711","1485375.83207711","304565.262327759"
"2002/10/9 8:30","29","86.5","1","2","0.541385073956733","1","2","0.541385073956733","1","1","0.861902669420047","6.9112","6.9112","121.94756008","1852303.98897487","1852303.98897487","384972.655517524"
"2002/10/9 8:40","29.3333333333333","84","1","2","0.924043334151363","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1769014.14470733","1769014.14470733","363171.006023212"
"2002/10/9 8:50","29.6666666666667","81.5","1","2","0.829692611612349","1","1","0.829692611612349","0","1","0","6.9112","6.9112","95.5533876392735","1893079.47361948","1893079.47361948","374635.35852444"
"2002/10/9 9:00","30","79","1","2","1.02","0","1","0","1","1","0.997773494882073","7.21444194103689","6.9112","95.5525159239585","2000482.50690453","1878785.27922563","383775.045382399"
"2002/10/9 9:10","30.0166666666667","79.1666666666667","1","2","0.899284013735932","1","1","0.899284013735932","0","1","0","6.9112","6.9112","97.9328486437556","2052023.42647707","2052023.42647707","405920.385355825"
"2002/10/9 9:20","30.0333333333333","79.3333333333333","1","2","0.816702263761095","1","2","0.816702263761095","0","2","0","6.9112","6.9112","95.5533862834723","1863400.39367196","1863400.39367196","369163.530369727"
"2002/10/9 9:30","30.05","79.5","1","2","0.988345656152403","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876301657","1842462.36989326","1842462.36989326","377537.911314509"
"2002/10/9 9:40","30.0666666666667","79.6666666666667","1","2","0.955578366021425","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392123","1805033.53087293","1805033.53087293","370128.097909732"
"2002/10/9 9:50","30.0833333333333","79.8333333333333","1","2","0.785411152783461","1","1","0.785411152783461","0","1","0","6.9112","6.9112","95.5533876392731","1791914.68360084","1791914.68360084","356226.255812782"
"2002/10/9 10:00","30.1","80","1","2","1.02","0","1","0","1","1","0.997773494882073","7.43317782933204","6.9112","95.5521096059823","2088382.73563429","1878903.18804133","382986.540175179"
"2002/10/9 10:10","30.1166666666667","80.1666666666667","1","2","0.94098403904842","1","1","0.94098403904842","0","1","0","6.9112","6.9112","98.9407319436427","2147286.02693028","2147286.02693028","425278.08831271"
"2002/10/9 10:20","30.1333333333333","80.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","7.90899205222067","6.9112","95.5504699744591","2279585.64320691","1879159.74519576","381258.402853686"
"2002/10/9 10:30","30.15","80.5","1","2","0.671041339174169","1","1","0.648885331563519","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2220564.39667428","2220564.39667428","442157.011902941"
"2002/10/9 10:40","30.1666666666667","80.6666666666667","1","2","1.02","0","1","0","1","2","0.997773494882073","8.11778209185449","6.9112","101.091319097227","2391428.83760468","1879133.94149311","383548.446471056"
"2002/10/9 10:50","30.1833333333333","80.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","10.1521549963691","6.9112","102.852192430621","3280215.61525653","1880190.44208525","382515.64665557"
"2002/10/9 11:00","30.2","81","1","2","1.02","1","1","1.02","0","1","0","9.29650431200634","6.9112","102.768339866543","3358903.82366174","2329342.01393187","464065.580047431"
"2002/10/9 11:10","30.0166666666667","80.5","1","2","0.751585076654247","1","2","0.689157200303558","1","1","0.997773494882073","6.9112","6.9112","121.94756008","2358561.63939323","2358561.63939323","463997.267263365"
"2002/10/9 11:20","29.8333333333333","80","1","2","0.967089106814433","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533845807084","1818181.58763076","1818181.58763076","372707.53611174"
"2002/10/9 11:30","29.65","79.5","1","2","1.02","0","2","0","1","2","0.997773494882073","6.91903234654194","6.9112","95.5532957862918","1881769.36454443","1878626.05713598","384838.974014265"
"2002/10/9 11:40","29.4666666666667","79","1","2","0.978830262068188","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533817345685","1831593.08813105","1831593.08813105","375357.177588695"
"2002/10/9 11:50","29.2833333333333","78.5","1","2","0.945204089073784","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533875996078","1793183.80312885","1793183.80312885","367806.444313844"
"2002/10/9 12:00","29.1","78","1","2","0.548921147074131","1","1","0.548921147074131","1","2","0.87390034325571","6.9112","6.9112","121.94756008","1878115.14035578","1878115.14035578","388853.060017222"
"2002/10/9 12:10","28.9166666666667","77.3333333333333","1","2","0.805252468711419","1","2","0.805252468711419","0","1","0","6.9112","6.9112","99.8013397608795","1837139.39072812","1837139.39072812","366010.937369909"
"2002/10/9 12:20","28.7333333333333","76.6666666666667","1","2","0.761890533168074","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1583832.1150595","1583832.1150595","330091.762007138"
"2002/10/9 12:30","28.55","76","1","2","1.02","0","2","0","0","1","0","8.45147408263068","6.9112","95.5488420012767","1781675.90878432","1163556.00795257","261697.566480384"
"2002/10/9 12:40","28.3666666666667","75.3333333333333","1","2","0.625134252439338","1","1","0.625134252439338","0","2","0","6.9112","6.9112","95.552226461929","1425870.60608699","1425870.60608698","295179.066405206"
"2002/10/9 12:50","28.1833333333333","74.6666666666667","1","2","1.02","0","1","0","0","2","0","7.1526699458394","6.9112","95.5524476633783","1260029.68434203","1163122.89802122","261696.724817281"
"2002/10/9 13:00","28","74","1","2","1.02","0","2","0","0","2","0","7.45492789541236","6.9112","95.5516582753983","1381430.89076958","1163223.66212916","261696.760206422"
"2002/10/9 13:10","28.0166666666667","74.3333333333333","1","2","0.586211800669475","1","1","0.586211800669475","0","2","0","6.9112","6.9112","95.5529765146429","1337007.47949863","1337007.47949863","281702.21511312"
"2002/10/9 13:20","28.0333333333333","74.6666666666667","1","2","1.02","0","1","0","0","2","0","8.67326141769751","6.9112","95.5482433871855","1870749.86653227","1163629.99908668","261697.356069317"
"2002/10/9 13:30","28.05","75","1","2","0.912404277555917","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5520592410153","1755720.48652222","1755720.48652222","360607.521628914"
"2002/10/9 13:40","28.0666666666667","75.3333333333333","1","2","0.695728231925499","1","1","0.695728231925499","0","1","0","6.9112","6.9112","95.5533787150616","1587071.16079033","1587071.16079033","320927.39608714"
"2002/10/9 13:50","28.0833333333333","75.6666666666667","1","2","1.02","0","1","0","0","2","0","9.41094987894845","6.9112","95.5462531260652","2167011.45498561","1163876.169305","261697.803959765"
"2002/10/9 14:00","28.1","76","1","2","1.02","0","2","0","1","1","0.997773494882073","7.34830430397185","6.9112","95.5499908438915","2054271.80704237","1878857.49562456","383254.835733149"
"2002/10/9 14:10","28.25","75.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.50740296817431","6.9112","101.673913807084","2133388.07876589","1878791.26413562","386007.796163525"
"2002/10/9 14:20","28.4","75.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.64107007821321","6.9112","98.8988142428759","2182099.64638375","1878929.84817985","384113.018860409"
"2002/10/9 14:30","28.55","75","1","2","1.02","0","2","0","1","2","0.997773494882073","7.82325756379269","6.9112","95.5501173158793","2245131.7997588","1879113.52943805","381534.600691699"
"2002/10/9 14:40","28.7","74.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","7.98808995482498","6.9112","95.5493651807423","2311366.25978998","1879202.42326719","380935.440970071"
"2002/10/9 14:50","28.85","74.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.09839375767704","6.9112","95.5488958458107","2355689.13507246","1879261.91372792","380534.453132847"
"2002/10/9 15:00","29","74","1","2","1.02","0","2","0","1","2","0.997773494882073","8.3779436471691","6.9112","95.5480609736467","2468019.63969737","1879412.6916812","379800.846940158"
"2002/10/9 15:10","28.8333333333333","75","1","2","1.02","0","2","0","1","2","0.997773494882073","7.75202829578785","6.9112","95.5491850517314","2216505.07684823","1879075.15143818","381797.071842324"
"2002/10/9 15:20","28.6666666666667","76","1","2","1.02","0","2","0","1","2","0.997773494882073","6.97124046924481","6.9112","95.5520917707625","1902749.59103946","1878654.22284506","384627.305724111"
"2002/10/9 15:30","28.5","77","1","2","0.918164305426084","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533380679788","1762299.31075404","1762299.31075404","361864.762955792"
"2002/10/9 15:40","28.3333333333333","78","1","2","0.52886730545333","1","1","0.52886730545333","1","2","0.841973974287369","6.9112","6.9112","121.94756008","1809432.11226727","1809432.11226727","378586.207788466"
"2002/10/9 15:50","28.1666666666667","79","1","2","0.827831675948832","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876387118","1659132.42384946","1659132.42384946","342981.73746252"
"2002/10/9 16:00","28","80","1","2","0.532368603954707","1","1","0.532368603954707","1","2","0.847548155530893","6.9112","6.9112","121.94756008","1821423.43830072","1821423.43830072","380362.728742545"
"2002/10/9 16:10","27.8333333333333","81.1666666666667","1","2","0.895827406414144","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1736787.41870076","1736787.41870076","357064.042156678"
"2002/10/9 16:20","27.6666666666667","82.3333333333333","1","2","0.797276614598543","1","1","0.797276614598543","0","1","0","6.9112","6.9112","95.5533876392735","1819020.9138988","1819020.9138988","361028.584650904"
"2002/10/9 16:30","27.5","83.5","1","2","0.786424008361583","1","2","0.786424008361583","0","2","0","6.9112","6.9112","95.5533876392735","1794228.47555805","1794228.47555805","356574.867276903"
"2002/10/9 16:40","27.3333333333333","84.6666666666667","1","2","0.936833951290362","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1783623.39358455","1783623.39358455","365943.754227373"
"2002/10/9 16:50","27.1666666666667","85.8333333333333","1","2","0.542850894077848","1","1","0.542850894077848","1","2","0.86423630279129","6.9112","6.9112","121.94756008","1857324.38410462","1857324.38410462","385721.237176871"
"2002/10/9 17:00","27","87","1","2","0.80885292717306","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1637459.15065727","1637459.15065727","339194.591467039"
"2002/10/9 17:10","26.9666666666667","87","1","2","0.431295732440496","1","1","0.431295732440496","0","1","0","6.9112","6.9112","95.5533876392735","983403.280198602","983403.280198602","233349.137171431"
"2002/10/9 17:20","26.9333333333333","87","1","2","0.565499950768345","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","644520.309768494","644520.309768494","168364.864697599"
"2002/10/9 17:30","26.9","87","1","2","0.26464406979507","1","1","0.26464406979507","0","2","0","6.9112","6.9112","95.5533876392735","603227.703809572","603227.703809572","190513.211381671"
"2002/10/9 17:40","26.8666666666667","87","0","1","0","0","1","0","1","1","0.846148135853316","6.9112","6.9112","95.5533876392735","605737.523218425","605737.523218425","188543.172385694"
"2002/10/9 17:50","26.8333333333333","87","1","1","0.268366232278775","1","1","0.268366232278775","0","1","0","6.9112","6.9112","95.5533876392735","611716.292870633","611716.292870633","191368.912129954"
"2002/10/9 18:00","26.8","87","0","1","0","0","1","0","1","1","0.866297889854679","6.9112","6.9112","95.5533876392735","620169.703662822","620169.703662823","191235.733031602"
"2002/10/9 18:10","26.7833333333333","87","1","1","0.27433392978099","0","2","0","1","2","0.436748550643685","6.9112","6.9112","95.5533876392735","625326.194037178","625326.194037177","192253.725743714"
"2002/10/9 18:20","26.7666666666667","87","1","2","0.551437052976931","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","628483.94245627","628483.94245627","166047.78732459"
"2002/10/9 18:30","26.75","87","1","2","0.193428233673305","1","1","0.193428233673305","1","1","0.30794404752568","6.9112","6.9112","121.94756008","661301.498522615","661301.498522616","239061.745006525"
"2002/10/9 18:40","26.7333333333333","87","1","2","0.263977159947721","0","1","0","1","2","0.420260235772675","6.9112","6.9112","95.5533876392735","601706.793184375","601706.793184375","189624.954137972"
"2002/10/9 18:50","26.7166666666667","87","0","1","0","0","2","0","1","2","0.875545060328585","6.9112","6.9112","95.5533876392735","626793.068486142","626793.068486142","192485.007754787"
"2002/10/9 19:00","26.7","87","0","2","0","0","2","0","1","2","0.875834438967788","6.9112","6.9112","95.5533876392735","627000.339586249","627000.339586249","192524.234538633"
"2002/10/9 19:10","26.6666666666667","87","1","1","0.550144198036961","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","627009.680549689","627009.680549689","165836.452010123"
"2002/10/9 19:20","26.6333333333333","87","1","2","0.274862283807698","1","1","0.274862283807698","0","2","0","6.9112","6.9112","95.5533876392735","626531.170454968","626531.170454968","192870.310958423"
"2002/10/9 19:30","26.6","87","1","2","0.274742399576594","1","2","0.274742399576594","0","2","0","6.9112","6.9112","95.5533876392735","626257.759491755","626257.759491755","192840.594259654"
"2002/10/9 19:40","26.5666666666667","87","1","2","0.549422814955278","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","626187.078159255","626187.078159254","165718.639065784"
"2002/10/9 19:50","26.5333333333333","87","1","2","0.274137708558628","0","2","0","1","1","0.436436160067204","6.9112","6.9112","95.5533876392735","624878.687993043","624878.687993043","192199.96201382"
"2002/10/9 20:00","26.5","87","1","2","0.191549238242436","1","1","0.191549238242436","1","2","0.304952625605128","6.9112","6.9112","121.94756008","654874.757679946","654874.757679946","238455.243750026"
"2002/10/9 20:10","26.5333333333333","86.6666666666667","1","2","0.522192003135673","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","595136.25760388","595136.25760388","161338.992127461"
"2002/10/9 20:20","26.5666666666667","86.3333333333333","0","1","0","0","2","0","1","1","0.864884374322972","6.9112","6.9112","95.5533876392735","619157.267526602","619157.267526602","191045.367700562"
"2002/10/9 20:30","26.6","86","0","2","0","0","2","0","1","2","0.862245382091719","6.9112","6.9112","95.5533876392735","617267.083384305","617267.083384305","190690.773502322"
"2002/10/9 20:40","26.6333333333333","85.6666666666667","1","1","0.189183138431637","1","1","0.189183138431637","1","2","0.301185717647844","6.9112","6.9112","121.94756008","646782.047038631","646782.047038631","237695.215887055"
"2002/10/9 20:50","26.6666666666667","85.3333333333333","0","1","0","0","1","0","1","2","0.820891565829926","6.9112","6.9112","95.5533876392735","587648.095965224","587648.095965224","185225.331917891"
