1,"eplusout"
"2002/10/9 21:00","26.7","85","1","1","0.268254301550945","0","2","0","1","2","0.427069584501785","6.9112","6.9112","95.5533876392735","611461.027156864","611461.027156863","190701.015257511"
"2002/10/9 21:10","26.75","84.8333333333333","0","1","0","0","2","0","1","2","0.855326045303687","6.9112","6.9112","95.5533876392735","612311.121033256","612311.121033255","189764.363779926"
"2002/10/9 21:20","26.8","84.6666666666667","1","1","0.269438218909774","0","2","0","1","2","0.428954419494537","6.9112","6.9112","95.5533876392735","614161.037515781","614161.037515781","191001.912761355"
"2002/10/9 21:30","26.85","84.5","0","1","0","0","2","0","1","2","0.859492301762935","6.9112","6.9112","95.5533876392735","615295.189723601","615295.1897236","190321.614437918"
"2002/10/9 21:40","26.9","84.3333333333333","1","1","0.270086318493957","0","2","0","1","2","0.429986215139685","6.9112","6.9112","95.5533876392735","615639.081285732","615639.081285731","191167.156387398"
"2002/10/9 21:50","26.95","84.1666666666667","1","2","0.189910857304434","1","1","0.189910857304434","1","2","0.302344269793487","6.9112","6.9112","121.94756008","649271.036183952","649271.036183952","237928.686796112"
"2002/10/9 22:00","27","84","0","1","0","0","1","0","1","2","0.82980590344653","6.9112","6.9112","95.5533876392735","594032.719478691","594032.719478691","186389.075237354"
"2002/10/9 22:10","26.9","84.8333333333333","1","1","0.272146524832537","1","1","0.272146524832537","0","1","0","6.9112","6.9112","95.5533876392735","620337.573420271","620337.573420271","192236.628706488"
"2002/10/9 22:20","26.8","85.6666666666667","1","2","0.191091243383981","1","2","0.191091243383981","1","1","0.304223482874617","6.9112","6.9112","121.94756008","653308.282917868","653308.282917868","238308.111354899"
"2002/10/9 22:30","26.7","86.5","1","2","0.261272155924072","1","2","0.261272155924072","0","1","0","6.9112","6.9112","95.5533876392735","595537.978845779","595537.978845779","189730.83280308"
"2002/10/9 22:40","26.6","87.3333333333333","1","2","0.272297803330462","1","2","0.272297803330462","0","2","0","6.9112","6.9112","95.5533876392735","620682.579550584","620682.579550584","192272.791083102"
"2002/10/9 22:50","26.5","88.1666666666667","0","1","0","0","1","0","1","1","0.867404396802661","6.9112","6.9112","95.5533876392735","620962.244867417","620962.244867416","191384.709527914"
"2002/10/9 23:00","26.4","89","1","1","0.54536847492701","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","621563.883124969","621563.883124969","165058.479261515"
"2002/10/9 23:10","26.3333333333333","89.8333333333333","1","2","0.273241842093541","0","2","0","1","1","0.435009911478452","6.9112","6.9112","95.5533876392735","622835.561251167","622835.561251167","191973.811864551"
"2002/10/9 23:20","26.2666666666667","90.6666666666667","1","2","0.547754731701765","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","624284.945721519","624284.945721519","165446.760584402"
"2002/10/9 23:30","26.2","91.5","1","2","0.192803119063202","1","1","0.192803119063202","1","1","0.306948844707835","6.9112","6.9112","121.94756008","659163.408793707","659163.408793707","238860.157090483"
"2002/10/9 23:40","26.1333333333333","92.3333333333333","1","2","0.265051824659001","0","1","0","1","2","0.421971136992418","6.9112","6.9112","95.5533876392735","604157.604563876","604157.604563876","189897.859292879"
"2002/10/9 23:50","26.0666666666667","93.1666666666667","1","2","0.277347986384917","0","2","0","1","2","0.441547026918107","6.9112","6.9112","95.5533876392735","632200.15370038","632200.15370038","193028.305460321"
"2002/10/10 0:00","26","94","0","1","0","0","2","0","1","2","0.885106805842153","6.9112","6.9112","95.5533876392735","633641.827168879","633641.827168879","193785.980489558"
"2002/10/10 0:10","26","94.1666666666667","1","1","0.278383949866274","0","2","0","1","2","0.443196314519401","6.9112","6.9112","95.5533876392735","634562.825298796","634562.825298796","193295.968640878"
"2002/10/10 0:20","26","94.3333333333333","1","2","0.278884305006585","1","1","0.278884305006585","0","1","0","6.9112","6.9112","95.5533876392735","635703.964294775","635703.964294774","193824.073030132"
"2002/10/10 0:30","26","94.5","0","1","0","0","1","0","1","1","0.889858678922201","6.9112","6.9112","95.5533876392735","637045.464057517","637045.464057517","194435.906671341"
"2002/10/10 0:40","26","94.6666666666667","0","2","0","0","2","0","1","2","0.891681268098721","6.9112","6.9112","95.5533876392735","638350.940017401","638350.940017401","194685.787201174"
"2002/10/10 0:50","26","94.8333333333333","1","1","0.560999923056365","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","639388.739204744","639388.739204744","167619.793651983"
"2002/10/10 1:00","26","95","0","1","0","0","2","0","1","1","0.894303132952973","6.9112","6.9112","95.5533876392735","640228.922533368","640228.922533367","195045.842195909"
"2002/10/10 1:10","26","95.1666666666667","1","1","0.281519073847713","0","2","0","1","2","0.448187534001712","6.9112","6.9112","95.5533876392735","641713.006917834","641713.006917834","194106.797629952"
"2002/10/10 1:20","26","95.3333333333333","1","2","0.564722151240007","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","643633.349171398","643633.349171398","168235.932228747"
"2002/10/10 1:30","26","95.5","0","1","0","0","2","0","1","1","0.900390949050798","6.9112","6.9112","95.5533876392735","644589.510205888","644589.510205888","195884.514736385"
"2002/10/10 1:40","26","95.6666666666667","1","1","0.198271132413497","1","1","0.198271132413497","1","2","0.315654100042266","6.9112","6.9112","121.94756008","677865.946340642","677865.946340642","240633.484556794"
"2002/10/10 1:50","26","95.8333333333333","1","2","0.271316406474828","0","1","0","1","2","0.431944555266401","6.9112","6.9112","95.5533876392735","618444.406891834","618444.406891834","191490.091004981"
"2002/10/10 2:00","26","96","1","2","0.283319272924052","1","1","0.283319272924052","0","1","0","6.9112","6.9112","95.5533876392735","645818.704498862","645818.704498862","194876.444077118"
"2002/10/10 2:10","25.95","96.1666666666667","1","2","0.311451617952605","0","1","0","1","1","0.495841119051605","6.9112","6.9112","95.5533876392735","709983.53308409","709983.533084089","202007.715930702"
"2002/10/10 2:20","25.9","96.3333333333333","1","2","0.304187121169098","0","2","0","1","2","0.484275803584119","6.9112","6.9112","95.5533876392735","693413.863572493","693413.863572493","200062.634115166"
"2002/10/10 2:30","25.85","96.5","0","1","0","0","2","0","1","2","0.953634049851835","6.9112","6.9112","95.5533876392735","682727.886738011","682727.88673801","203378.203310344"
"2002/10/10 2:40","25.8","96.6666666666667","0","2","0","0","2","0","1","2","0.964283291369436","6.9112","6.9112","95.5533876392735","690356.29775057","690356.29775057","204911.358488305"
"2002/10/10 2:50","25.75","96.8333333333333","0","2","0","0","2","0","1","2","0.968203001670458","6.9112","6.9112","95.5533876392735","693164.142887091","693164.142887091","205478.552005688"
"2002/10/10 3:00","25.7","97","1","1","0.29699784056873","1","1","0.29699784056873","0","1","0","6.9112","6.9112","95.5533876392735","677016.205497138","677016.205497138","198138.692769292"
"2002/10/10 3:10","25.6666666666667","97.1666666666667","1","2","0.2955862912331","0","1","0","1","1","0.470583002216535","6.9112","6.9112","95.5533876392735","673796.728240806","673796.728240806","197781.915503254"
"2002/10/10 3:20","25.6333333333333","97.3333333333333","1","2","0.574338010923906","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","654598.848491988","654598.848491988","169838.60809391"
"2002/10/10 3:30","25.6","97.5","0","1","0","0","2","0","1","1","0.915143479589888","6.9112","6.9112","95.5533876392735","655156.600461254","655156.600461254","197932.166428654"
"2002/10/10 3:40","25.5666666666667","97.6666666666667","1","1","0.573956842484366","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","654164.177121819","654164.177121819","169774.75942658"
"2002/10/10 3:50","25.5333333333333","97.8333333333333","0","1","0","0","2","0","1","1","0.911716855946852","6.9112","6.9112","95.5533876392735","652702.127600768","652702.127600768","197454.567375141"
"2002/10/10 4:00","25.5","98","1","1","0.201431334995418","1","1","0.201431334995418","1","2","0.320685245473298","6.9112","6.9112","121.94756008","688675.163714723","688675.163714723","241664.976555202"
"2002/10/10 4:10","25.45","98.1666666666667","0","1","0","0","1","0","1","2","0.919339315095128","6.9112","6.9112","95.5533876392735","658162.069475083","658162.069475083","198518.537798005"
"2002/10/10 4:20","25.4","98.3333333333333","1","1","0.568235932173776","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","647640.285683369","647640.285683369","168819.626905158"
"2002/10/10 4:30","25.35","98.5","0","1","0","0","2","0","1","1","0.919940553903261","6.9112","6.9112","95.5533876392735","658592.73692477","658592.73692477","198602.680699547"
"2002/10/10 4:40","25.3","98.6666666666667","1","1","0.289044884922967","1","1","0.289044884922967","0","1","0","6.9112","6.9112","95.5533876392735","658877.242031358","658877.242031358","196224.649388217"
"2002/10/10 4:50","25.25","98.8333333333333","1","2","0.200516419846386","1","2","0.200516419846386","1","1","0.319228670759332","6.9112","6.9112","121.94756008","685545.754761722","685545.754761722","241365.10269047"
"2002/10/10 5:00","25.2","99","0","1","0","0","1","0","1","2","0.869065028604398","6.9112","6.9112","95.5533876392735","622151.682766736","622151.682766736","191608.690753991"
"2002/10/10 5:10","25.1666666666667","99.1666666666667","1","1","0.304480365948048","0","2","0","1","2","0.484742658822523","6.9112","6.9112","95.5533876392735","694082.719915898","694082.719915898","200135.215092029"
"2002/10/10 5:20","25.1333333333333","99.3333333333333","0","1","0","0","2","0","1","2","0.910637407383883","6.9112","6.9112","95.5533876392735","651928.926234173","651928.926234173","197304.251132617"
"2002/10/10 5:30","25.1","99.5","1","1","0.289617972832113","1","1","0.289617972832113","0","1","0","6.9112","6.9112","95.5533876392735","660184.31269285","660184.31269285","196357.973405829"
"2002/10/10 5:40","25.0666666666667","99.6666666666667","0","1","0","0","1","0","1","1","0.929085709275038","6.9112","6.9112","95.5533876392735","665143.451177277","665143.451177276","199887.42772947"
"2002/10/10 5:50","25.0333333333333","99.8333333333333","1","1","0.289538417345889","0","2","0","1","2","0.460954590022592","6.9112","6.9112","95.5533876392735","660002.866290337","660002.866290337","196187.464928428"
"2002/10/10 6:00","25","100","0","1","0","0","2","0","1","2","0.913551212961683","6.9112","6.9112","95.5533876392735","654016.06683187","654016.06683187","197709.944423323"
"2002/10/10 6:10","25.0333333333333","99.3333333333333","0","2","0","0","2","0","1","2","0.909690700903628","6.9112","6.9112","95.5533876392735","651250.807901268","651250.807901268","197172.564943791"
"2002/10/10 6:20","25.0666666666667","98.6666666666667","0","2","0","0","2","0","1","2","0.875678413325743","6.9112","6.9112","95.5533876392735","626888.584243381","626888.584243381","192503.051100344"
"2002/10/10 6:30","25.1","98","1","1","0.557669560365403","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","635591.015008122","635591.015008122","167070.341209964"
"2002/10/10 6:40","25.1333333333333","97.3333333333333","0","1","0","0","2","0","1","1","0.898393019679261","6.9112","6.9112","95.5533876392735","643158.427648063","643158.427648062","195608.554411932"
"2002/10/10 6:50","25.1666666666667","96.6666666666667","1","1","0.282206566042936","0","2","0","1","2","0.449282043966566","6.9112","6.9112","95.5533876392735","643280.960772176","643280.960772175","194275.24926619"
"2002/10/10 7:00","25.2","96","1","2","0.281946334495967","0","2","0","1","2","0.448867746868641","6.9112","6.9112","95.5533876392735","642687.453833636","642687.453833635","194206.972803466"
"2002/10/10 7:10","25.2333333333333","95.3333333333333","1","2","0.278953865981813","1","1","0.278953865981813","0","1","0","6.9112","6.9112","95.5533876392735","635862.60926695","635862.60926695","193819.857744079"
"2002/10/10 7:20","25.2666666666667","94.6666666666667","1","2","0.276186569982842","1","2","0.276186569982842","0","2","0","6.9112","6.9112","95.5533876392735","629551.378767792","629551.378767792","193169.721077728"
"2002/10/10 7:30","25.3","94","1","2","0.279005669007822","0","1","0","1","1","0.444186111640725","6.9112","6.9112","95.5533876392735","635980.754412075","635980.754412075","193445.616886903"
"2002/10/10 7:40","25.3333333333333","93.3333333333333","0","1","0","0","2","0","1","2","0.974599274527592","6.9112","6.9112","95.5533876392735","697746.076943176","697746.076943176","206407.047775362"
"2002/10/10 7:50","25.3666666666667","92.6666666666667","1","1","0.332691493590999","0","2","0","1","2","0.529655692802385","6.9112","6.9112","95.5533876392735","758432.418195007","758432.418195007","207796.243665323"
"2002/10/10 8:00","25.4","92","1","2","0.340711942169226","0","2","0","1","2","0.542424508146698","6.9112","6.9112","95.5533876392735","776728.353244809","776728.353244809","210032.101887922"
"2002/10/10 8:10","25.6666666666667","91.5","0","1","0","0","2","0","1","2","0.997773494882073","8.26149804521695","6.9112","95.5498917422856","1256555.57119755","714668.076628293","205035.679930064"
"2002/10/10 8:20","25.9333333333333","91","1","1","0.607307832142637","0","2","0","1","2","0.966853847406353","6.9112","6.9112","95.5523696816071","1385170.03950885","1385170.03950885","298496.279133639"
"2002/10/10 8:30","26.2","90.5","1","2","0.614334305257289","0","2","0","1","2","0.978040221441133","6.9112","6.9112","95.5533808006989","1401212.30236591","1401212.30236591","301199.815673765"
"2002/10/10 8:40","26.4666666666667","90","1","2","0.59013710538634","0","2","0","1","2","0.939517491198798","6.9112","6.9112","95.5533875933344","1345968.7516531","1345968.7516531","291983.127031591"
"2002/10/10 8:50","26.7333333333333","89.5","1","2","1.02","0","2","0","0","1","0","8.04080474927479","6.9112","95.5501229226864","1616741.29156727","1163419.02644879","261697.560694304"
"2002/10/10 9:00","27","89","1","2","0.671363009536854","1","1","0.671363009536854","0","2","0","6.9112","6.9112","95.5525360584087","1531429.26364244","1531429.26364244","311873.951620454"
"2002/10/10 9:10","27.2333333333333","88","1","2","1.02","0","1","0","0","2","0","8.87331962951657","6.9112","95.5475774719612","1951095.01516302","1163696.75045896","261697.982378071"
"2002/10/10 9:20","27.4666666666667","87","1","2","0.553628536686192","1","1","0.553628536686192","1","1","0.881394660827088","6.9112","6.9112","121.94756008","1894238.39126818","1894238.39126817","391293.61467345"
"2002/10/10 9:30","27.7","86","1","2","0.798599534982975","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533851442556","1625750.30349052","1625750.30349052","337182.347483049"
"2002/10/10 9:40","27.9333333333333","85","1","2","1.02","0","2","0","0","1","0","9.28795023286941","6.9112","95.546300522351","2117611.82583441","1163835.11936591","261698.247423395"
"2002/10/10 9:50","28.1666666666667","84","1","2","0.913559855396104","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515958517976","1757040.3431356","1757040.3431356","360878.254523491"
"2002/10/10 10:00","28.4","83","1","2","0.506796570030396","1","1","0.506796570030396","1","2","0.806836644700387","6.9112","6.9112","121.94756008","1733847.46481213","1733847.46481213","367542.131360511"
"2002/10/10 10:10","28.65","82","1","2","0.705907028117683","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876189697","1519909.11116263","1519909.11116263","319747.335140302"
"2002/10/10 10:20","28.9","81","1","2","0.823787968174873","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391371","1654514.55086187","1654514.55086187","342184.783786315"
"2002/10/10 10:30","29.15","80","1","2","0.762086068281307","1","1","0.762086068281307","0","1","0","6.9112","6.9112","95.5533876392726","1738632.40934209","1738632.40934209","346770.683971549"
"2002/10/10 10:40","29.4","79","1","2","0.781319258632977","1","2","0.781319258632977","0","2","0","6.9112","6.9112","95.5533876392735","1782567.1388201","1782567.1388201","354532.374376447"
"2002/10/10 10:50","29.65","78","1","2","0.967742000122402","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1818927.35740729","1818927.35740729","372847.167879996"
"2002/10/10 11:00","29.9","77","1","2","0.94569425486407","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1793743.67677794","1793743.67677793","367920.343215305"
"2002/10/10 11:10","30.0666666666667","75.8333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.08626346027011","6.9112","97.4685575038408","1950331.97425724","1878666.60589177","385356.942449662"
"2002/10/10 11:20","30.2333333333333","74.6666666666667","1","2","0.581515162381496","1","1","0.581515162381496","1","2","0.925791077138006","6.9112","6.9112","121.94756008","1989758.66868398","1989758.66868398","406002.046409997"
"2002/10/10 11:30","30.4","73.5","1","2","0.940385354699165","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533874165257","1787679.8068019","1787679.8068019","366744.770777521"
"2002/10/10 11:40","30.5666666666667","72.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","7.53448264958924","6.9112","96.1054841844022","2130526.96336689","1878943.26391234","382940.724036365"
"2002/10/10 11:50","30.7333333333333","71.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.55457102646749","6.9112","97.1345334237248","2549904.62523136","1879466.69805981","380479.716838549"
"2002/10/10 12:00","30.9","70","1","2","0.989595682929755","1","1","0.989595682929755","0","1","0","6.9112","6.9112","96.0612037123346","2258494.33424064","2258494.33424064","446979.261790121"
"2002/10/10 12:10","31.0666666666667","69","1","2","1.02","0","1","0","1","1","0.997773494882073","9.28807485844676","6.9112","105.991416542624","2937753.6772984","1879654.67789486","383384.794506821"
"2002/10/10 12:20","31.2333333333333","68","1","2","0.664732709307718","1","1","0.645731016630294","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2209756.59190043","2209756.59190043","440503.191425985"
"2002/10/10 12:30","31.4","67","1","2","0.851875421538625","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533846082685","1686590.76518284","1686590.76518284","347886.110382809"
"2002/10/10 12:40","31.5666666666667","66","1","2","0.797571930872575","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876189123","1624576.84313122","1624576.84313122","336987.826231411"
"2002/10/10 12:50","31.7333333333333","65","1","2","1.02","0","2","0","0","1","0","9.53735626057574","6.9112","95.5458924396106","2217775.82552068","1163918.36238985","261698.661972353"
"2002/10/10 13:00","31.9","64","1","2","0.963812058258596","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5514078259112","1814438.42719855","1814438.42719855","371957.243660139"
"2002/10/10 13:10","32.0666666666667","63.1666666666667","1","2","0.609986371567836","0","2","0","1","2","0.971118169405208","6.9112","6.9112","95.5533743384725","1391285.40717226","1391285.40717226","299545.615555578"
"2002/10/10 13:20","32.2333333333333","62.3333333333333","1","2","1.02","0","2","0","0","1","0","10.9266240731698","6.9112","99.6758206287088","2845352.98688982","1164342.09029484","263329.667976772"
"2002/10/10 13:30","32.4","61.5","1","2","1.02","1","1","1.02","0","2","0","8.23682382456775","6.9112","97.5167819574497","2871764.06480258","2328827.67307909","462292.291271803"
"2002/10/10 13:40","32.5666666666667","60.6666666666667","1","2","0.936887316142816","1","2","0.936887316142816","0","2","0","6.9112","6.9112","95.5523692486701","2138035.5991701","2138035.5991701","421995.248774551"
"2002/10/10 13:50","32.7333333333333","59.8333333333333","1","2","0.82910887279058","1","2","0.82910887279058","0","2","0","6.9112","6.9112","95.5533807977904","1891745.77724729","1891745.77724729","374359.218901994"
"2002/10/10 14:00","32.9","59","1","2","1.02","0","1","0","1","1","0.997773494882073","7.92133527141882","6.9112","96.2560245514414","2287520.63743884","1879147.89439778","381620.696487584"
"2002/10/10 14:10","32.6333333333333","60.1666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","9.08645419900365","6.9112","101.219529134565","2804401.76084692","1879653.29660816","381973.538111413"
"2002/10/10 14:20","32.3666666666667","61.3333333333333","1","2","1.02","1","1","1.02","0","1","0","8.04345245092869","6.9112","107.77832501153","2840872.11859654","2328336.5734611","465486.004773429"
"2002/10/10 14:30","32.1","62.5","1","2","1.02","1","2","1.02","0","2","0","7.29451272154165","6.9112","107.421488573942","2500786.90143571","2327847.60425891","465399.535414657"
"2002/10/10 14:40","31.8333333333333","63.6666666666667","1","2","1.02","0","1","0","1","1","0.997773494882073","8.99474472995075","6.9112","103.740571000814","2787367.98052209","1879545.87656061","382759.140871357"
"2002/10/10 14:50","31.5666666666667","64.8333333333333","1","2","1.02","1","1","1.02","0","1","0","7.27712749200809","6.9112","102.457576832521","2485469.57635749","2328002.99102177","464029.54980399"
"2002/10/10 15:00","31.3","66","1","2","1.02","0","1","0","1","1","0.997773494882073","8.08523025176856","6.9112","95.5493005887922","2350401.43639432","1879254.80480273","380595.918188227"
"2002/10/10 15:10","31.0166666666667","67.3333333333333","1","2","1.02","0","2","0","1","2","0.997773494882073","8.31392356405898","6.9112","95.5482086083596","2442294.60045668","1879378.16083869","379812.29651412"
"2002/10/10 15:20","30.7333333333333","68.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","9.03510242994536","6.9112","97.2636926730058","2747352.69586891","1879722.60437156","380525.764611125"
"2002/10/10 15:30","30.45","70","1","2","1.00427699689583","1","1","1.00427699689583","0","1","0","6.9112","6.9112","95.6757959658756","2292070.29394429","2292070.29394429","453869.839758303"
"2002/10/10 15:40","30.1666666666667","71.3333333333333","1","2","1.02","0","1","0","1","1","0.997773494882073","8.03286873244278","6.9112","95.5497273287417","2329362.15333126","1879226.55887131","380785.077741397"
"2002/10/10 15:50","29.8833333333333","72.6666666666667","1","2","1.02","0","2","0","1","2","0.997773494882073","8.49282046920161","6.9112","95.5477734997627","2514179.97745408","1879474.65716785","379810.151919716"
"2002/10/10 16:00","29.6","74","1","2","1.02","0","2","0","1","2","0.997773494882073","8.97924581258865","6.9112","95.5459407600978","2709629.3079001","1879737.10056529","379809.42635946"
"2002/10/10 16:10","29.3333333333333","75.3333333333333","1","2","0.689196455487053","1","1","0.657962889719962","1","2","0.997773494882073","6.9112","6.9112","121.94756008","2251668.06922016","2251668.06922016","446953.93793773"
"2002/10/10 16:20","29.0666666666667","76.6666666666667","1","2","0.929159279614726","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533849960508","1774857.46346963","1774857.46346963","364266.781918581"
"2002/10/10 16:30","28.8","78","1","2","0.550910670563672","1","1","0.550910670563672","1","2","0.877067729445316","6.9112","6.9112","121.94756008","1884929.4093931","1884929.4093931","389882.636406218"
"2002/10/10 16:40","28.5333333333333","79.3333333333333","1","2","0.523494816471598","1","2","0.523494816471598","1","2","0.833420796858701","6.9112","6.9112","121.94756008","1791032.60385574","1791032.60385573","375873.943807753"
"2002/10/10 16:50","28.2666666666667","80.6666666666667","1","2","0.518926484272358","1","2","0.518926484272358","1","2","0.826147863217319","6.9112","6.9112","121.94756008","1775387.44097536","1775387.44097536","373579.08953672"
"2002/10/10 17:00","28","82","1","2","0.775955023080983","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1599892.12804874","1599892.12804874","332780.085529973"
"2002/10/10 17:10","27.8666666666667","82.8333333333333","1","2","0.854781038630045","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","974491.7235697","974491.7235697","223628.762703988"
"2002/10/10 17:20","27.7333333333333","83.6666666666667","1","2","0.19997660762437","1","1","0.19997660762437","1","1","0.318369272121426","6.9112","6.9112","121.94756008","683699.367453725","683699.367453725","241189.84572248"
"2002/10/10 17:30","27.6","84.5","0","1","0","0","1","0","1","2","0.830374594811503","6.9112","6.9112","95.5533876392735","594440.029695418","594440.029695418","186463.916853417"
"2002/10/10 17:40","27.4666666666667","85.3333333333333","1","1","0.548053264144323","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","624625.36488426","624625.36488426","165495.623160192"
"2002/10/10 17:50","27.3333333333333","86.1666666666667","0","1","0","0","2","0","1","1","0.877225741348224","6.9112","6.9112","95.5533876392735","627996.878462545","627996.878462545","192713.2496573"
"2002/10/10 18:00","27.2","87","0","2","0","0","2","0","1","2","0.884988924310015","6.9112","6.9112","95.5533876392735","633557.392092524","633557.392092523","193770.005522624"
"2002/10/10 18:10","27.05","88","0","2","0","0","2","0","1","2","0.892992232493837","6.9112","6.9112","95.5533876392735","639289.953439407","639289.953439407","194865.788880579"
"2002/10/10 18:20","26.9","89","0","2","0","0","2","0","1","2","0.898032929242552","6.9112","6.9112","95.5533876392735","642900.501403995","642900.501403995","195559.244796173"
"2002/10/10 18:30","26.75","90","0","2","0","0","2","0","1","2","0.900833748342182","6.9112","6.9112","95.5533876392735","644906.680208848","644906.680208848","195945.659224397"
"2002/10/10 18:40","26.6","91","1","1","0.283169783335294","1","1","0.283169783335294","0","1","0","6.9112","6.9112","95.5533876392735","645477.763891561","645477.763891561","194839.734794136"
"2002/10/10 18:50","26.45","92","1","2","0.28316609505242","0","1","0","1","1","0.450809645399341","6.9112","6.9112","95.5533876392735","645469.352034604","645469.352034603","194533.319482893"
"2002/10/10 19:00","26.3","93","1","2","0.283153478455565","1","1","0.283153478455565","0","1","0","6.9112","6.9112","95.5533876392735","645440.577396548","645440.577396548","194833.837310171"
"2002/10/10 19:10","26.1666666666667","93.8333333333333","1","2","0.566117064112375","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","645224.033446512","645224.033446512","168467.419404238"
"2002/10/10 19:20","26.0333333333333","94.6666666666667","1","2","0.565657553497511","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","644700.031573136","644700.031573136","168391.108887677"
"2002/10/10 19:30","25.9","95.5","0","1","0","0","2","0","1","1","0.899551765650473","6.9112","6.9112","95.5533876392735","643988.417107282","643988.417107282","195768.636509686"
"2002/10/10 19:40","25.7666666666667","96.3333333333333","1","1","0.197817702738401","1","1","0.197817702738401","1","2","0.314932225232341","6.9112","6.9112","121.94756008","676315.039305394","676315.039305394","240485.530545741"
"2002/10/10 19:50","25.6333333333333","97.1666666666667","1","2","0.270629229886726","1","2","0.270629229886726","0","1","0","6.9112","6.9112","95.5533876392735","616877.237636273","616877.237636273","191898.018298486"
"2002/10/10 20:00","25.5","98","1","2","0.282546945047289","1","2","0.282546945047289","0","2","0","6.9112","6.9112","95.5533876392735","644057.25993158","644057.25993158","194685.63098772"
"2002/10/10 20:10","25.5333333333333","98","0","1","0","0","1","0","1","1","0.901310632619014","6.9112","6.9112","95.5533876392735","645248.264925393","645248.264925393","196011.455458285"
"2002/10/10 20:20","25.5666666666667","98","1","1","0.566806954693592","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","646010.749443283","646010.749443283","168582.013453253"
"2002/10/10 20:30","25.6","98","1","2","0.198936591929864","1","1","0.198936591929864","1","1","0.316713533264826","6.9112","6.9112","121.94756008","680142.084136631","680142.084136631","240850.006514278"
"2002/10/10 20:40","25.6333333333333","98","1","2","0.272614889498149","1","2","0.272614889498149","0","1","0","6.9112","6.9112","95.5533876392735","621405.727720706","621405.727720706","192362.760784354"
"2002/10/10 20:50","25.6666666666667","98","1","2","0.5704299104789","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","650142.200166224","650142.200166224","169185.352542011"
"2002/10/10 21:00","25.7","98","1","2","0.286494841453979","0","2","0","1","1","0.456109118080325","6.9112","6.9112","95.5533876392735","653061.263038246","653061.263038246","195399.26229668"
"2002/10/10 21:10","25.7166666666667","98","1","2","0.287836351932936","1","1","0.287836351932936","0","1","0","6.9112","6.9112","95.5533876392735","656120.888867351","656120.888867351","195947.055319824"
"2002/10/10 21:20","25.7333333333333","98","0","1","0","0","1","0","1","1","0.919355900001163","6.9112","6.9112","95.5533876392735","658173.949241656","658173.949241656","198521.000292994"
"2002/10/10 21:30","25.75","98","1","1","0.288811288052422","0","2","0","1","2","0.459796976506446","6.9112","6.9112","95.5533876392735","658344.466616601","658344.466616601","196004.745244048"
"2002/10/10 21:40","25.7666666666667","98","1","2","0.576791306455007","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","657396.509810621","657396.509810621","170250.193434003"
"2002/10/10 21:50","25.7833333333333","98","1","2","0.575830402538842","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","656300.723554333","656300.723554332","170088.913983057"
"2002/10/10 22:00","25.8","98","0","1","0","0","2","0","1","1","0.915884148236897","6.9112","6.9112","95.5533876392735","655687.138915219","655687.138915218","198035.695019145"
"2002/10/10 22:10","25.8333333333333","98","1","1","0.57661016888421","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","657189.945757587","657189.945757587","170219.812478794"
"2002/10/10 22:20","25.8666666666667","98","1","2","0.202905918980616","1","1","0.202905918980616","1","1","0.32303283120158","6.9112","6.9112","121.94756008","693718.911132682","693718.911132682","242149.214988802"
"2002/10/10 22:30","25.9","98","1","2","0.27810763853692","0","1","0","1","2","0.442756417884238","6.9112","6.9112","95.5533876392735","633932.654560742","633932.654560742","193230.857551196"
"2002/10/10 22:40","25.9333333333333","98","1","2","0.290087120012869","0","2","0","1","2","0.461828142538423","6.9112","6.9112","95.5533876392735","661254.322580478","661254.322580478","196341.260374761"
"2002/10/10 22:50","25.9666666666667","98","1","2","0.203656362539891","1","1","0.203656362539891","1","2","0.324227561788187","6.9112","6.9112","121.94756008","696285.781916581","696285.781916581","242395.87174879"
"2002/10/10 23:00","26","98","1","2","0.558856065697093","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","636944.024051327","636944.024051327","167266.248370964"
"2002/10/10 23:10","26","97.3333333333333","0","1","0","0","2","0","1","1","0.926691975855679","6.9112","6.9112","95.5533876392735","663428.802697861","663428.80269786","199550.655318533"
"2002/10/10 23:20","26","96.6666666666667","0","2","0","0","2","0","1","2","0.922805776742252","6.9112","6.9112","95.5533876392735","660645.1007221","660645.100722099","199004.536761305"
"2002/10/10 23:30","26","96","1","1","0.20179237362231","1","1","0.20179237362231","1","2","0.321260030725517","6.9112","6.9112","121.94756008","689910.076841014","689910.076841014","241783.840954909"
"2002/10/10 23:40","26","95.3333333333333","1","2","0.192319025148814","1","2","0.192319025148814","1","2","0.306178151430291","6.9112","6.9112","121.94756008","657507.65855396","657507.65855396","238704.750155837"
"2002/10/10 23:50","26","94.6666666666667","1","2","0.190933065652034","1","2","0.190933065652034","1","2","0.303971658773868","6.9112","6.9112","121.94756008","652767.270109704","652767.270109704","238258.327088352"
"2002/10/11 0:00","26","94","1","2","0.27003708540052","0","1","0","1","2","0.429907834451523","6.9112","6.9112","95.5533876392735","615526.801087549","615526.801087548","191160.985656114"
"2002/10/11 0:10","25.9833333333333","94.3333333333333","1","2","0.280921895102348","1","1","0.280921895102348","0","1","0","6.9112","6.9112","95.5533876392735","640351.033009758","640351.033009758","194302.625053424"
"2002/10/11 0:20","25.9666666666667","94.6666666666667","0","1","0","0","1","0","1","1","0.894140849816886","6.9112","6.9112","95.5533876392735","640112.682621673","640112.682621672","195023.496006435"
"2002/10/11 0:30","25.95","95","0","2","0","0","2","0","1","2","0.894223469864953","6.9112","6.9112","95.5533876392735","640171.861578075","640171.861578075","195034.865891536"
"2002/10/11 0:40","25.9333333333333","95.3333333333333","1","1","0.281034485679515","1","1","0.281034485679515","0","1","0","6.9112","6.9112","95.5533876392735","640607.815905191","640607.815905191","194333.120583502"
"2002/10/11 0:50","25.9166666666667","95.6666666666667","0","1","0","0","1","0","1","1","0.89584069793691","6.9112","6.9112","95.5533876392735","641330.248298982","641330.248298982","195257.302621395"
"2002/10/11 1:00","25.9","96","1","1","0.281742984201335","0","2","0","1","2","0.44854400657693","6.9112","6.9112","95.5533876392735","642223.675686801","642223.6756868","194164.829747691"
"2002/10/11 1:10","25.8833333333333","96.3333333333333","1","2","0.282384081202978","1","1","0.282384081202978","0","1","0","6.9112","6.9112","95.5533876392735","643685.817784953","643685.817784953","194653.043338843"
"2002/10/11 1:20","25.8666666666667","96.6666666666667","1","2","0.2831422297696","1","2","0.2831422297696","0","2","0","6.9112","6.9112","95.5533876392735","645414.922550291","645414.922550292","194832.91490178"
"2002/10/11 1:30","25.85","97","1","2","0.567211473899101","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","646472.042971914","646472.042971914","168649.340981484"
"2002/10/11 1:40","25.8333333333333","97.3333333333333","1","2","0.283898890920215","1","1","0.283898890920215","0","2","0","6.9112","6.9112","95.5533876392735","647140.639937924","647140.639937924","195014.222585104"
"2002/10/11 1:50","25.8166666666667","97.6666666666667","1","2","0.284519454086181","1","2","0.284519454086181","0","2","0","6.9112","6.9112","95.5533876392735","648555.962298271","648555.962298272","195161.482207408"
"2002/10/11 2:00","25.8","98","0","1","0","0","1","0","1","1","0.908841652488034","6.9112","6.9112","95.5533876392735","650642.641915637","650642.641915636","197054.90275077"
"2002/10/11 2:10","25.8","98","0","2","0","0","2","0","1","2","0.997773494882073","7.09022849737392","6.9112","95.5529492602347","786237.968150525","714389.82426256","209178.63333021"
"2002/10/11 2:20","25.8","98","1","1","0.231685250661465","1","1","0.231685250661465","1","2","0.36885046451489","6.9112","6.9112","121.94756008","792163.94932601","792163.94932601","251827.951747987"
"2002/10/11 2:30","25.8","98","0","1","0","0","1","0","1","2","0.975270717660483","6.9112","6.9112","95.5533874116276","698227.063480017","698227.063480017","206505.336806292"
"2002/10/11 2:40","25.8","98","0","2","0","0","2","0","1","2","0.997773494882073","6.98276533387228","6.9112","95.5531039060723","743084.990863682","714364.173772685","209556.406996559"
"2002/10/11 2:50","25.8","98","1","1","0.318489243998302","0","2","0","1","2","0.507045248915834","6.9112","6.9112","95.5533336883201","726036.166865155","726036.166865155","203912.828303695"
"2002/10/11 3:00","25.8","98","1","2","0.219884933941019","1","1","0.219884933941019","1","2","0.350063975986455","6.9112","6.9112","121.94756008","751797.249856594","751797.249856594","247803.161211665"
"2002/10/11 3:10","25.8166666666667","98","0","1","0","0","1","0","1","2","0.930527261803194","6.9112","6.9112","95.5533876386622","666176.047991548","666176.047991548","200091.013855837"
"2002/10/11 3:20","25.8333333333333","98","1","1","0.295094214878576","1","1","0.295094214878576","0","1","0","6.9112","6.9112","95.5533876392694","672674.399133417","672674.399133416","197688.766554694"
"2002/10/11 3:30","25.85","98","0","1","0","0","1","0","1","1","0.93923116960962","6.9112","6.9112","95.5533876392735","672410.771783026","672410.771783026","201322.96052757"
"2002/10/11 3:40","25.8666666666667","98","1","1","0.304631205737125","0","2","0","1","2","0.484982800679243","6.9112","6.9112","95.5533876392735","694426.767762872","694426.767762872","200183.960245441"
"2002/10/11 3:50","25.8833333333333","98","0","1","0","0","2","0","1","2","0.997773494882073","6.91914702519856","6.9112","95.553299509793","717538.319872776","714348.989060936","209779.969317127"
"2002/10/11 4:00","25.9","98","0","2","0","0","2","0","1","2","0.965798287044293","6.9112","6.9112","95.5533816482444","691441.548166689","691441.548166689","205130.54805742"
"2002/10/11 4:10","25.9","98","1","1","0.619073044860573","0","2","0","0","1","0","6.9112","6.9112","95.553387599028","705615.326564357","705615.326564357","177505.674368682"
"2002/10/11 4:20","25.9","98","1","2","0.595756875060912","0","2","0","0","2","0","6.9112","6.9112","95.5533876390032","679024.689477767","679024.689477767","173466.385817176"
"2002/10/11 4:30","25.9","98","1","2","0.301097556169288","0","2","0","1","1","0.479357115484314","6.9112","6.9112","95.5533876392717","686366.979795907","686366.979795907","199245.219880055"
"2002/10/11 4:40","25.9","98","1","2","0.300111613042257","0","2","0","1","2","0.477787461916155","6.9112","6.9112","95.5533876392735","684118.193036968","684118.193036968","198983.932308544"
"2002/10/11 4:50","25.9","98","0","1","0","0","2","0","1","2","0.949872391632356","6.9112","6.9112","95.5533876392735","680033.30718999","680033.30718999","202839.509552887"
"2002/10/11 5:00","25.9","98","1","1","0.298341657014974","0","2","0","1","2","0.474969634277277","6.9112","6.9112","95.5533876392735","680081.212868614","680081.212868614","198516.232506132"
"2002/10/11 5:10","25.8166666666667","98","0","1","0","0","2","0","1","2","0.997773494882073","7.02386561871417","6.9112","95.553072530586","759589.277053736","714373.983699603","209411.990976523"
"2002/10/11 5:20","25.7333333333333","98","0","2","0","0","2","0","1","2","0.996736509873008","6.9112","6.9112","95.55311738336","713604.231908876","713604.231908876","209654.380176017"
"2002/10/11 5:30","25.65","98","1","1","0.307225341959987","0","2","0","1","2","0.489112750031157","6.9112","6.9112","95.5533870687011","700343.718720682","700343.718720682","200873.233944607"
"2002/10/11 5:40","25.5666666666667","98","1","2","0.303427877635259","0","2","0","1","2","0.483067063151411","6.9112","6.9112","95.5533876354406","691682.123144706","691682.123144706","199858.758067654"
"2002/10/11 5:50","25.4833333333333","98","0","1","0","0","2","0","1","2","0.947626570673887","6.9112","6.9112","95.5533876392478","678424.569449423","678424.569449423","202518.272276918"
"2002/10/11 6:00","25.4","98","0","2","0","0","2","0","1","2","0.935422910940391","6.9112","6.9112","95.5533876392734","669682.857980499","669682.857980499","200782.766418979"
"2002/10/11 6:10","25.3333333333333","97.3333333333333","1","1","0.296804877141754","0","2","0","1","2","0.472523030669684","6.9112","6.9112","95.5533876392735","676576.09137139","676576.09137139","198099.552103142"
"2002/10/11 6:20","25.2666666666667","96.6666666666667","0","1","0","0","2","0","1","2","0.995756276956941","6.9112","6.9112","95.5533597858605","712902.025693327","712902.025693328","209509.342744849"
"2002/10/11 6:30","25.2","96","1","1","0.320819208486724","0","2","0","1","2","0.510754628263048","6.9112","6.9112","95.5533876392735","731350.846762162","731350.846762162","204534.511929219"
"2002/10/11 6:40","25.1333333333333","95.3333333333333","1","2","0.316773023694155","0","2","0","1","2","0.504312970298239","6.9112","6.9112","95.5533876392735","722121.475240384","722121.475240384","203431.902560243"
"2002/10/11 6:50","25.0666666666667","94.6666666666667","1","2","0.312424869184344","0","2","0","1","2","0.497390566709114","6.9112","6.9112","95.5533876392735","712203.467099606","712203.467099606","202254.462723178"
"2002/10/11 7:00","25","94","1","2","0.287494286582309","0","2","0","1","2","0.457700267274282","6.9112","6.9112","95.5533876392735","655340.728008148","655340.728008148","195642.557060092"
"2002/10/11 7:10","25.0166666666667","94","1","2","0.30396198418145","0","2","0","1","2","0.483917378167584","6.9112","6.9112","95.5533876392735","692900.353478145","692900.353478145","199985.897070559"
"2002/10/11 7:20","25.0333333333333","94","1","2","0.297405387593121","0","2","0","1","2","0.47347906286552","6.9112","6.9112","95.5533876392735","677945.746445183","677945.746445183","198248.406697343"
"2002/10/11 7:30","25.05","94","1","2","0.329271739055057","0","2","0","1","2","0.524211332207536","6.9112","6.9112","95.5533876392735","750631.576775635","750631.576775634","206847.996286012"
"2002/10/11 7:40","25.0666666666667","94","1","2","0.308755712352447","1","1","0.308755712352447","0","1","0","6.9112","6.9112","95.5533876392735","703834.35941493","703834.35941493","200940.652040803"
"2002/10/11 7:50","25.0833333333333","94","0","1","0","0","1","0","1","1","0.93316940275352","6.9112","6.9112","95.5533876392735","668068.641510176","668068.641510176","200463.54879446"
"2002/10/11 8:00","25.1","94","1","1","0.295764201668969","0","2","0","1","2","0.470866241424576","6.9112","6.9112","95.5533876392735","674202.507370093","674202.507370093","197815.411694578"
"2002/10/11 8:10","25.1","94","1","2","0.278295954262627","0","2","0","1","2","0.443056222652578","6.9112","6.9112","95.5533876392735","634362.137638071","634362.137638071","193260.304041427"
"2002/10/11 8:20","25.1","94","1","2","0.428105411681023","0","2","0","1","2","0.681557757816076","6.9112","6.9112","95.5533876392735","976123.072479424","976123.072479423","236016.181080317"
"2002/10/11 8:30","25.1","94","1","2","0.380258463543756","1","1","0.380258463543756","1","2","0.605383858115235","6.9112","6.9112","121.94756008","1300587.3861828","1300587.3861828","309142.651059195"
"2002/10/11 8:40","25.1","94","1","2","0.539449216119345","0","1","0","1","2","0.858820720696437","6.9112","6.9112","95.5533876392735","1230258.24517117","1230258.24517117","273384.621621751"
"2002/10/11 8:50","25.1","94","1","2","0.563058868372477","0","2","0","1","2","0.896408055996116","6.9112","6.9112","95.5533876392735","1284152.80154279","1284152.80154279","281919.924868957"
"2002/10/11 9:00","25.1","94","1","2","0.509059989893635","0","2","0","1","2","0.810440082837102","6.9112","6.9112","95.5533876392735","1160886.08607915","1160886.08607915","262713.090098388"
"2002/10/11 9:10","25.0833333333333","93.8333333333333","1","2","1.02","0","2","0","0","1","0","7.1375613156009","6.9112","95.5527905020075","1253961.57117279","1163117.85862983","261696.727041624"
"2002/10/11 9:20","25.0666666666667","93.6666666666667","1","2","1.02","0","2","0","0","2","0","7.85470266288317","6.9112","95.5506310693103","1541996.51660052","1163356.96221346","261696.961280242"
"2002/10/11 9:30","25.05","93.5","1","2","0.45126963159333","1","1","0.45126963159333","1","1","0.718435950322444","6.9112","6.9112","121.94756008","1543709.63432798","1543709.63432798","340869.182249762"
"2002/10/11 9:40","25.0333333333333","93.3333333333333","1","2","0.569033820496784","1","2","0.569033820496784","0","1","0","6.9112","6.9112","95.553386437618","1297792.33927674","1297792.33927674","275921.926929276"
"2002/10/11 9:50","25.0166666666667","93.1666666666667","1","2","0.582872490641781","0","1","0","1","1","0.927951987933475","6.9112","6.9112","95.5533876312012","1329384.08371516","1329384.08371516","289245.064160513"
"2002/10/11 10:00","25","93","1","2","1.02","0","2","0","0","1","0","8.10010403306086","6.9112","95.5499657372784","1640557.71026663","1163438.80384634","261697.010466293"
"2002/10/11 10:10","25","93","1","2","1.02","0","2","0","0","2","0","8.97091825590481","6.9112","95.5463683320162","1990283.44331224","1163729.32692903","261696.894807208"
"2002/10/11 10:20","25","93","1","2","0.781300689643352","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5518288368015","1605996.38474535","1605996.38474535","333789.922065076"
"2002/10/11 10:30","25","93","1","2","0.60598215574927","0","2","0","1","2","0.964743327413846","6.9112","6.9112","95.5533771670984","1382143.38873776","1382143.38873776","297980.98153288"
"2002/10/11 10:40","25","93","1","2","1.02","0","2","0","0","1","0","8.09146432372802","6.9112","95.5499659181128","1637087.62934063","1163435.92253301","261696.996305463"
"2002/10/11 10:50","25","93","1","2","1.02","0","2","0","0","2","0","9.10473946988698","6.9112","95.5460210192763","2044026.6503145","1163773.98346948","261696.965683383"
"2002/10/11 11:00","25","93","1","2","0.822265161898","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5517279939063","1652775.56344291","1652775.56344291","341848.27887137"
"2002/10/11 11:10","25.0666666666667","93","1","2","1.02","0","2","0","0","1","0","8.13301489668482","6.9112","95.5498891545101","1653775.74777629","1163449.78040492","261697.061295105"
"2002/10/11 11:20","25.1333333333333","93","1","2","0.6436813190539","1","1","0.6436813190539","0","2","0","6.9112","6.9112","95.5524664679932","1468219.02945191","1468219.02945191","301760.829021078"
"2002/10/11 11:30","25.2","93","1","2","1.02","0","1","0","0","2","0","7.99464033405775","6.9112","95.550167677175","1598199.83448895","1163403.63102173","261697.012161251"
"2002/10/11 11:40","25.2666666666667","93","1","2","0.685305937700478","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5525708193084","1496387.88728311","1496387.88728311","316047.072110426"
"2002/10/11 11:50","25.3333333333333","93","1","2","0.621746837728526","0","2","0","1","2","0.98984121454467","6.9112","6.9112","95.5533821519759","1418136.39782224","1418136.39782224","304061.970396155"
"2002/10/11 12:00","25.4","93","1","2","0.567915455260071","1","1","0.567915455260071","0","1","0","6.9112","6.9112","95.5533876024118","1295239.33042045","1295239.33042045","275558.874287801"
"2002/10/11 12:10","25.4833333333333","93.1666666666667","1","2","0.612056733788759","1","2","0.612056733788759","0","2","0","6.9112","6.9112","101.188453317643","1395934.78608522","1395934.78608522","292735.042492829"
"2002/10/11 12:20","25.5666666666667","93.3333333333333","1","2","1.02","0","1","0","0","2","0","7.16754579597326","6.9112","95.552490228188","1266004.66846196","1163127.85596991","261696.832246909"
"2002/10/11 12:30","25.65","93.5","1","2","1.02","0","2","0","0","2","0","7.04531813729858","6.9112","95.5526400467647","1216908.41096839","1163083.97416085","261696.742310409"
"2002/10/11 12:40","25.7333333333333","93.6666666666667","1","2","0.52872174070433","0","2","0","1","1","0.841742230466248","6.9112","6.9112","95.5532852333833","1205768.77920322","1205768.77920322","269584.946051257"
"2002/10/11 12:50","25.8166666666667","93.8333333333333","1","2","0.538261903118926","0","2","0","1","2","0.856930479731683","6.9112","6.9112","95.553386951344","1227547.7108399","1227547.7108399","272970.394023646"
"2002/10/11 13:00","25.9","94","1","2","0.554331816164038","0","2","0","1","2","0.882514304660033","6.9112","6.9112","95.5533876346523","1264231.28544377","1264231.28544377","278750.997126433"
