1,"eplusout"
"2002/10/11 13:10","25.9666666666667","94","1","2","1.02","0","2","0","0","1","0","7.95271994067922","6.9112","95.5504145217262","1581363.82987681","1163389.64920573","261697.463778736"
"2002/10/11 13:20","26.0333333333333","94","1","2","0.851178011995785","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5526024637982","1685794.31380093","1685794.31380093","347727.084185344"
"2002/10/11 13:30","26.1","94","1","2","0.748366485849646","1","1","0.748366485849646","0","1","0","6.9112","6.9112","95.5533823645668","1707294.2014092","1707294.2014092","341281.626375999"
"2002/10/11 13:40","26.1666666666667","94","1","2","0.845806404860336","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876038399","1679659.74953394","1679659.74953394","346629.404454822"
"2002/10/11 13:50","26.2333333333333","94","1","2","0.835973718820022","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876390355","1668430.64612462","1668430.64612462","344629.67374402"
"2002/10/11 14:00","26.3","94","1","2","0.878216016942686","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392719","1716673.38238064","1716673.38238064","353344.643350384"
"2002/10/11 14:10","26.3","93.3333333333333","1","2","0.456092398586528","1","1","0.456092398586528","1","2","0.726113952442171","6.9112","6.9112","121.94756008","1560224.22964612","1560224.22964612","343127.867192337"
"2002/10/11 14:20","26.3","92.6666666666667","1","2","1.02","0","1","0","0","1","0","8.22333169357538","6.9112","95.5497903193505","1690050.31755946","1163479.90315095","261697.720405244"
"2002/10/11 14:30","26.3","92","1","2","0.82178151667316","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5523984546376","1652223.2352386","1652223.2352386","341767.695133509"
"2002/10/11 14:40","26.3","91.3333333333333","1","2","0.697546423393993","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533809940024","1510363.31883892","1510363.31883892","318232.810515379"
"2002/10/11 14:50","26.3","90.6666666666667","1","2","1.02","0","2","0","0","1","0","9.04300148174993","6.9112","95.5471032898001","2019240.68830784","1163753.37155338","261697.771504539"
"2002/10/11 15:00","26.3","90","1","2","0.82756825090883","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5517805164172","1658831.62728515","1658831.62728515","342924.462149722"
"2002/10/11 15:10","26.3","89.5","1","2","0.676403427593262","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533768424557","1486223.70227768","1486223.70227768","314489.701931491"
"2002/10/11 15:20","26.3","89","1","2","0.641933774036678","1","1","0.641933774036678","0","1","0","6.9112","6.9112","95.5533875667443","1464228.74431734","1464228.74431734","301152.067760669"
"2002/10/11 15:30","26.3","88.5","1","2","0.721621290592658","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876387863","1537851.35798451","1537851.35798451","322579.007552914"
"2002/10/11 15:40","26.3","88","1","2","1.02","0","2","0","0","1","0","9.38329178098163","6.9112","95.5459873122671","2155900.4309811","1163866.94123129","261697.68177681"
"2002/10/11 15:50","26.3","87.5","1","2","0.970893696733803","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5515239745599","1822527.452273","1822527.452273","373530.121992496"
"2002/10/11 16:00","26.3","87","1","2","0.718395095592982","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.553375118845","1534167.71242733","1534167.71242733","321987.395471272"
"2002/10/11 16:10","26.3","86.3333333333333","1","2","1.02","0","2","0","0","1","0","8.76352884787712","6.9112","95.5478976165319","1907001.85106251","1163660.11720425","261697.380324823"
"2002/10/11 16:20","26.3","85.6666666666667","1","2","0.859160253974489","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5519912075705","1694910.40273184","1694910.40273184","349358.447572961"
"2002/10/11 16:30","26.3","85","1","2","0.459205114216764","1","1","0.459205114216764","1","2","0.731069497099577","6.9112","6.9112","121.94756008","1570883.28719963","1570883.28719963","344588.039340645"
"2002/10/11 16:40","26.3","84.3333333333333","1","2","0.599781006530976","1","2","0.599781006530976","0","1","0","6.9112","6.9112","95.55338762345","1367985.79085562","1367985.79085562","286330.907707521"
"2002/10/11 16:50","26.3","83.6666666666667","1","2","1.02","0","1","0","0","2","0","8.43259318968645","6.9112","95.5489849305668","1774093.52335594","1163549.70854571","261697.136359104"
"2002/10/11 17:00","26.3","83","1","2","0.680231072306965","1","1","0.680231072306965","0","2","0","6.9112","6.9112","95.5522406959079","1551680.40780522","1551680.40780522","315109.177732226"
"2002/10/11 17:10","26.2666666666667","83.5","1","2","0.379128389654328","0","1","0","1","1","0.603584743679327","6.9112","6.9112","95.5533799341392","864370.187776584","864370.187776584","221087.010530224"
"2002/10/11 17:20","26.2333333333333","84","1","2","0.185798991294636","1","1","0.185798991294636","1","2","0.295798045191761","6.9112","6.9112","121.94756008","635207.483618545","635207.483618545","236612.107217425"
"2002/10/11 17:30","26.2","84.5","1","2","0.172508263089748","1","2","0.172508263089748","1","2","0.274638773040781","6.9112","6.9112","121.94756008","589751.819420277","589751.819420277","232426.145262364"
"2002/10/11 17:40","26.1666666666667","85","1","2","0.246652431176113","1","2","0.246652431176113","0","1","0","6.9112","6.9112","95.5533876392734","562198.50827565","562198.50827565","186406.349576993"
"2002/10/11 17:50","26.1333333333333","85.5","1","2","0.257593429788005","1","2","0.257593429788005","0","2","0","6.9112","6.9112","95.5533876392735","587148.673928315","587148.673928315","188872.087583738"
"2002/10/11 18:00","26.1","86","1","2","0.517989896491581","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","590344.811513223","590344.811513223","160674.367016136"
"2002/10/11 18:10","26.0833333333333","86.5","0","1","0","0","2","0","1","1","0.831325815373113","6.9112","6.9112","95.5533876392735","595121.31699468","595121.31699468","186588.030662729"
"2002/10/11 18:20","26.0666666666667","87","1","1","0.184598070827374","1","1","0.184598070827374","1","2","0.293886140696631","6.9112","6.9112","121.94756008","631100.100751389","631100.100751389","236230.424554639"
"2002/10/11 18:30","26.05","87.5","1","2","0.252294806255881","1","2","0.252294806255881","0","1","0","6.9112","6.9112","95.5533876392735","575065.412122598","575065.412122598","187678.979631067"
"2002/10/11 18:40","26.0333333333333","88","1","2","0.262908458658042","0","1","0","1","1","0.418558828514334","6.9112","6.9112","95.5533876392735","599269.591517278","599269.591517278","189348.852172126"
"2002/10/11 18:50","26.0166666666667","88.5","1","2","0.263970061567286","0","2","0","1","2","0.420248934919844","6.9112","6.9112","95.5533876392735","601690.605106697","601690.605106697","189616.533746039"
"2002/10/11 19:00","26","89","1","2","0.530608788797268","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","604733.60035586","604733.600355859","162678.881014284"
"2002/10/11 19:10","25.9333333333333","89.1666666666667","1","2","0.186383073537356","1","1","0.186383073537356","1","1","0.296727923144403","6.9112","6.9112","121.94756008","637205.167072815","637205.167072815","236799.23352503"
"2002/10/11 19:20","25.8666666666667","89.3333333333333","0","1","0","0","1","0","1","2","0.810384961469445","6.9112","6.9112","95.5533876392735","580123.146885874","580123.146885874","183863.876840941"
"2002/10/11 19:30","25.8","89.5","1","1","0.185961781732727","1","1","0.185961781732727","1","2","0.296057212870917","6.9112","6.9112","121.94756008","635764.26044781","635764.26044781","236664.783340407"
"2002/10/11 19:40","25.7333333333333","89.6666666666667","1","2","0.254035310858671","0","1","0","1","2","0.404432488239486","6.9112","6.9112","95.5533876392735","579034.524219349","579034.524219349","187133.960928035"
"2002/10/11 19:50","25.6666666666667","89.8333333333333","0","1","0","0","2","0","1","2","0.842784850148401","6.9112","6.9112","95.5533876392735","603328.617096418","603328.617096417","188097.329247323"
"2002/10/11 20:00","25.6","90","1","1","0.264372926903075","0","2","0","1","2","0.420890309654828","6.9112","6.9112","95.5533876392735","602609.352743351","602609.352743351","189715.502541702"
"2002/10/11 20:10","25.6","90","1","2","0.263366428237844","0","2","0","1","2","0.419287931000406","6.9112","6.9112","95.5533876392735","600314.002093189","600314.002093189","189461.994500992"
"2002/10/11 20:20","25.6","90","1","2","0.262311356628193","1","1","0.262311356628193","0","1","0","6.9112","6.9112","95.5533876392735","597907.888789731","597907.888789731","189951.015345692"
"2002/10/11 20:30","25.6","90","0","1","0","0","1","0","1","1","0.834352713336394","6.9112","6.9112","95.5533876392735","597289.260069373","597289.260069373","186985.431755284"
"2002/10/11 20:40","25.6","90","1","1","0.261989881225396","0","2","0","1","2","0.417096423325583","6.9112","6.9112","95.5533876392735","597174.759194326","597174.759194325","189116.451803141"
"2002/10/11 20:50","25.6","90","1","2","0.262003034608962","1","1","0.262003034608962","0","1","0","6.9112","6.9112","95.5533876392735","597204.755670088","597204.755670088","189880.473117451"
"2002/10/11 21:00","25.6","90","1","2","0.262063672285569","0","1","0","1","1","0.417213901096585","6.9112","6.9112","95.5533876392735","597343.0407617","597343.0407617","189134.724856518"
"2002/10/11 21:10","25.6","90","0","1","0","0","2","0","1","2","0.834221812648155","6.9112","6.9112","95.5533876392735","597195.505428842","597195.505428842","186968.227008128"
"2002/10/11 21:20","25.6","90","0","2","0","0","2","0","1","2","0.833502162499593","6.9112","6.9112","95.5533876392735","596680.072640184","596680.072640184","186873.671317928"
"2002/10/11 21:30","25.6","90","1","1","0.183547347222817","1","1","0.183547347222817","1","2","0.292213354498497","6.9112","6.9112","121.94756008","627506.43857551","627506.43857551","235896.52392456"
"2002/10/11 21:40","25.6","90","1","2","0.250959651662179","0","1","0","1","2","0.399535938631443","6.9112","6.9112","95.5533876392735","572020.693191909","572020.693191909","186372.61062741"
"2002/10/11 21:50","25.6","90","1","2","0.522882824286865","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","595923.969091342","595923.969091342","161448.306668753"
"2002/10/11 22:00","25.6","90","1","2","0.183075762467862","1","1","0.183075762467862","1","1","0.291462576210166","6.9112","6.9112","121.94756008","625893.540059088","625893.540059088","235746.798231632"
"2002/10/11 22:10","25.6","89.8333333333333","1","2","0.249666165773361","1","2","0.249666165773361","0","1","0","6.9112","6.9112","95.5533876392735","569071.01130329","569071.01130329","187084.358384452"
"2002/10/11 22:20","25.6","89.6666666666667","1","2","0.259856907432518","1","2","0.259856907432518","0","2","0","6.9112","6.9112","95.5533876392735","592310.50234961","592310.50234961","189388.882192874"
"2002/10/11 22:30","25.6","89.5","0","1","0","0","1","0","1","1","0.825944013374087","6.9112","6.9112","95.5533876392735","591266.749701992","591266.749701992","185883.692537152"
"2002/10/11 22:40","25.6","89.3333333333333","1","1","0.258813578059087","1","1","0.258813578059087","0","1","0","6.9112","6.9112","95.5533876392735","589931.199113176","589931.199113176","189150.890745535"
"2002/10/11 22:50","25.6","89.1666666666667","0","1","0","0","1","0","1","1","0.822026253661709","6.9112","6.9112","95.5533876392735","588460.777885639","588460.777885639","185372.779232081"
"2002/10/11 23:00","25.6","89","0","2","0","0","2","0","1","2","0.819932941371112","6.9112","6.9112","95.5533876392735","586961.51435911","586961.514359109","185100.420327789"
"2002/10/11 23:10","25.5833333333333","89.1666666666667","1","1","0.180762397485967","1","1","0.180762397485967","1","2","0.287779623817952","6.9112","6.9112","121.94756008","617981.495121708","617981.495121708","235014.439184817"
"2002/10/11 23:20","25.5666666666667","89.3333333333333","1","2","0.247597826488227","1","2","0.247597826488227","0","1","0","6.9112","6.9112","95.5533876392735","564354.373840316","564354.373840316","186618.069580027"
"2002/10/11 23:30","25.55","89.5","1","2","0.258432250370976","1","2","0.258432250370976","0","2","0","6.9112","6.9112","95.5533876392735","589061.587107508","589061.587107507","189062.268096655"
"2002/10/11 23:40","25.5333333333333","89.6666666666667","1","2","0.258514412837824","0","1","0","1","1","0.411563364464465","6.9112","6.9112","95.5533876392735","589248.957259851","589248.95725985","188245.117837603"
"2002/10/11 23:50","25.5166666666667","89.8333333333333","0","1","0","0","2","0","1","2","0.821758541823246","6.9112","6.9112","95.5533876392735","588269.038204161","588269.038204161","185337.928090256"
"2002/10/12 0:00","25.5","90","1","1","0.257525302599063","1","1","0.257525302599063","0","1","0","6.9112","6.9112","95.5533876392735","586993.311535105","586993.311535105","188857.634743685"
"2002/10/12 0:10","25.5","90.1666666666667","0","1","0","0","1","0","1","1","0.820007297852153","6.9112","6.9112","95.5533876392735","587014.769588306","587014.769588306","185110.113950548"
"2002/10/12 0:20","25.5","90.3333333333333","1","1","0.258000839125792","1","1","0.258000839125792","0","1","0","6.9112","6.9112","95.5533876392735","588077.76182772","588077.761827721","188966.999369067"
"2002/10/12 0:30","25.5","90.5","0","1","0","0","1","0","1","1","0.823229047080294","6.9112","6.9112","95.5533876392735","589322.239337821","589322.23933782","185529.502766066"
"2002/10/12 0:40","25.5","90.6666666666667","1","1","0.259023322164242","1","1","0.259023322164242","0","1","0","6.9112","6.9112","95.5533876392735","590409.517898517","590409.517898516","189200.965193136"
"2002/10/12 0:50","25.5","90.8333333333333","1","2","0.518580768525046","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","591018.550195159","591018.550195158","160767.637399949"
"2002/10/12 1:00","25.5","91","1","2","0.259437677873714","0","2","0","1","1","0.413033232470245","6.9112","6.9112","95.5533876392735","591354.451985176","591354.451985175","188477.722765399"
"2002/10/12 1:10","25.4833333333333","91.3333333333333","1","2","0.519375619002368","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","591924.875400751","591924.875400751","160893.180349049"
"2002/10/12 1:20","25.4666666666667","91.6666666666667","1","2","0.52011053359631","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","592762.860162013","592762.860162013","161009.345907363"
"2002/10/12 1:30","25.45","92","1","2","0.260492428985639","0","2","0","1","1","0.414712430591275","6.9112","6.9112","95.5533876392735","593759.808144333","593759.808144333","188742.630781416"
"2002/10/12 1:40","25.4333333333333","92.3333333333333","0","1","0","0","2","0","1","2","0.830935404315661","6.9112","6.9112","95.5533876392735","594841.695007319","594841.695007318","186536.910894385"
"2002/10/12 1:50","25.4166666666667","92.6666666666667","0","2","0","0","2","0","1","2","0.832667637812294","6.9112","6.9112","95.5533876392735","596082.364171552","596082.364171551","186764.16706878"
"2002/10/12 2:00","25.4","93","0","2","0","0","2","0","1","2","0.834552355978701","6.9112","6.9112","95.5533876392735","597432.249599103","597432.249599103","187011.767657237"
"2002/10/12 2:10","25.3833333333333","93","1","1","0.275304915343844","0","2","0","1","2","0.43829439128254","6.9112","6.9112","95.5533876392735","627540.648038159","627540.648038159","192494.617436015"
"2002/10/12 2:20","25.3666666666667","93","0","1","0","0","2","0","1","2","0.866304071737947","6.9112","6.9112","95.5533876392735","620174.131465112","620174.131465112","191236.288544399"
"2002/10/12 2:30","25.35","93","1","1","0.270723610847494","0","2","0","1","2","0.43100080532168","6.9112","6.9112","95.5533876392735","617092.481834264","617092.481834263","191324.821263835"
"2002/10/12 2:40","25.3333333333333","93","1","2","0.270536970183627","0","2","0","1","2","0.43070366730634","6.9112","6.9112","95.5533876392735","616666.83123012","616666.83123012","191276.918537228"
"2002/10/12 2:50","25.3166666666667","93","1","2","0.270232742158947","0","2","0","1","2","0.430219326383035","6.9112","6.9112","95.5533876392735","615973.012856594","615973.012856593","191199.358744245"
"2002/10/12 3:00","25.3","93","1","2","0.268984035166438","1","1","0.268984035166438","0","1","0","6.9112","6.9112","95.5533876392735","613125.23674691","613125.23674691","191489.334593607"
"2002/10/12 3:10","25.2666666666667","93.1666666666667","0","1","0","0","1","0","1","1","0.863898700665052","6.9112","6.9112","95.5533876392735","618451.275848399","618451.275848399","190912.685347394"
"2002/10/12 3:20","25.2333333333333","93.3333333333333","0","2","0","0","2","0","1","2","0.835230314843137","6.9112","6.9112","95.5533876392735","597917.822564871","597917.82256487","187100.859482409"
"2002/10/12 3:30","25.2","93.5","1","1","0.26324230655359","0","2","0","1","2","0.419090325236714","6.9112","6.9112","95.5533876392735","600030.939445361","600030.939445361","189431.955674644"
"2002/10/12 3:40","25.1666666666667","93.6666666666667","0","1","0","0","2","0","1","2","0.848240246643941","6.9112","6.9112","95.5533876392735","607235.973045217","607235.973045217","188820.485046172"
"2002/10/12 3:50","25.1333333333333","93.8333333333333","1","1","0.266397625855724","1","1","0.266397625855724","0","1","0","6.9112","6.9112","95.5533876392735","607226.766514614","607226.766514614","190891.638076369"
"2002/10/12 4:00","25.1","94","1","2","0.264769013148709","0","1","0","1","1","0.421520891857506","6.9112","6.9112","95.5533876392735","603512.641812034","603512.641812034","189815.502315823"
"2002/10/12 4:10","25.0833333333333","94","1","2","0.525632239076933","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","599059.010167403","599059.010167403","161885.009406728"
"2002/10/12 4:20","25.0666666666667","94","1","2","0.259401633872682","0","2","0","1","1","0.412975849246731","6.9112","6.9112","95.5533876392735","591272.253939213","591272.253939213","188468.279018229"
"2002/10/12 4:30","25.05","94","1","2","0.516932298673335","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","589138.893133334","589138.893133333","160507.652278132"
"2002/10/12 4:40","25.0333333333333","94","1","2","0.258352625723387","1","1","0.258352625723387","0","2","0","6.9112","6.9112","95.5533876392735","588880.004465947","588880.004465948","189047.188419454"
"2002/10/12 4:50","25.0166666666667","94","1","2","0.515823413860292","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","587874.497722631","587874.497722631","160333.02516489"
"2002/10/12 5:00","25","94","0","1","0","0","2","0","1","1","0.81977087635092","6.9112","6.9112","95.5533876392735","586845.440972395","586845.440972395","185079.385555207"
"2002/10/12 5:10","25","94","0","2","0","0","2","0","1","2","0.820830252063234","6.9112","6.9112","95.5533876392735","587604.182077421","587604.182077421","185217.142880757"
"2002/10/12 5:20","25","94","0","2","0","0","2","0","1","2","0.818957458611903","6.9112","6.9112","95.5533876392735","586262.859384055","586262.859384054","184973.687755293"
"2002/10/12 5:30","25","94","1","1","0.257168765764761","0","2","0","1","2","0.409421050499483","6.9112","6.9112","95.5533876392735","586180.238633437","586180.238633436","187910.573797415"
"2002/10/12 5:40","25","94","1","2","0.257110005377282","1","1","0.257110005377282","0","1","0","6.9112","6.9112","95.5533876392735","586046.237216212","586046.237216212","188763.386668364"
"2002/10/12 5:50","25","94","1","2","0.514017590157552","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","585815.430036382","585815.430036382","160049.116906057"
"2002/10/12 6:00","25","94","1","2","0.257000279359023","1","1","0.257000279359023","0","2","0","6.9112","6.9112","95.5533876392735","585796.010186031","585796.010186031","188738.883109027"
"2002/10/12 6:10","25.0333333333333","93.8333333333333","1","2","0.280545165116766","0","1","0","1","1","0.446637039584051","6.9112","6.9112","95.5533876392735","639491.833873695","639491.833873694","193838.84199417"
"2002/10/12 6:20","25.0666666666667","93.6666666666667","1","2","0.537074169984611","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","612105.934429531","612105.934429531","163716.391747905"
"2002/10/12 6:30","25.1","93.5","1","2","0.280210318479662","1","1","0.280210318479662","0","2","0","6.9112","6.9112","95.5533876392735","638728.158127994","638728.158127994","194104.630547001"
"2002/10/12 6:40","25.1333333333333","93.3333333333333","1","2","0.278999755756008","1","2","0.278999755756008","0","2","0","6.9112","6.9112","95.5533876392735","635967.268287645","635967.268287645","193819.912086521"
"2002/10/12 6:50","25.1666666666667","93.1666666666667","1","2","0.550327545970242","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","627218.754731694","627218.754731694","165866.112074992"
"2002/10/12 7:00","25.2","93","1","2","0.277837934588514","1","1","0.277837934588514","0","2","0","6.9112","6.9112","95.5533876392735","633317.553614831","633317.553614831","193548.495647342"
"2002/10/12 7:10","25.25","93","1","2","0.276933481234303","1","2","0.276933481234303","0","2","0","6.9112","6.9112","95.5533876392735","631254.814537627","631254.814537627","193337.511675457"
"2002/10/12 7:20","25.3","93","1","2","0.291984640611247","0","1","0","1","1","0.464849057128973","6.9112","6.9112","95.5533876392735","665582.122061202","665582.122061202","196820.327287857"
"2002/10/12 7:30","25.35","93","0","1","0","0","2","0","1","2","0.974918320505414","6.9112","6.9112","95.5533876392735","697974.624648695","697974.624648695","206453.47837529"
"2002/10/12 7:40","25.4","93","0","2","0","0","2","0","1","2","0.915285632741201","6.9112","6.9112","95.5533876392735","655258.424247794","655258.424247794","197951.621165159"
"2002/10/12 7:50","25.45","93","0","2","0","0","2","0","1","2","0.87840797998407","6.9112","6.9112","95.5533876392735","628843.673944203","628843.673944203","192873.337788545"
"2002/10/12 8:00","25.5","93","1","1","0.194005277532666","1","1","0.194005277532666","1","2","0.30886272014279","6.9112","6.9112","121.94756008","663275.176368227","663275.176368227","239247.312922051"
"2002/10/12 8:10","25.75","91.6666666666667","1","2","0.186783465214269","1","2","0.186783465214269","1","2","0.297365359733894","6.9112","6.9112","121.94756008","638574.593372532","638574.593372532","236927.255123984"
"2002/10/12 8:20","26","90.3333333333333","1","2","0.388773798261267","0","1","0","1","2","0.618940548310603","6.9112","6.9112","95.5533876392735","886376.868335666","886376.868335666","223961.992993223"
"2002/10/12 8:30","26.25","89","1","2","0.514374711933887","0","2","0","1","2","0.818901293413597","6.9112","6.9112","95.5533876392735","1173017.89087538","1173017.89087538","264559.869687516"
"2002/10/12 8:40","26.5","87.6666666666667","1","2","1.02","0","2","0","0","1","0","7.35603414706588","6.9112","95.5521204555378","1341711.04302561","1163190.68981227","261697.051396445"
"2002/10/12 8:50","26.75","86.3333333333333","1","2","1.02","0","2","0","0","2","0","7.85024141718314","6.9112","95.5502707049827","1540203.2570408","1163355.47825763","261697.094267869"
"2002/10/12 9:00","27","85","1","2","1.02","0","2","0","0","2","0","8.81898816633373","6.9112","95.5470841962091","1929269.73384469","1163678.62830437","261697.341452127"
"2002/10/12 9:10","27.25","83.8333333333333","1","2","0.708597094383484","1","1","0.708597094383484","0","2","0","6.9112","6.9112","95.5519446259823","1616461.09550424","1616461.09550424","325823.846918386"
"2002/10/12 9:20","27.5","82.6666666666667","1","2","1.02","0","1","0","0","2","0","8.81217856554795","6.9112","95.5477339403541","1926539.96548067","1163676.34981004","261697.684884109"
"2002/10/12 9:30","27.75","81.5","1","2","0.85839038122006","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5519544665611","1694031.1693628","1694031.1693628","349210.516067139"
"2002/10/12 9:40","28","80.3333333333333","1","2","0.60218627998583","1","1","0.60218627998583","0","1","0","6.9112","6.9112","95.5533780111416","1373477.14139052","1373477.14139052","287192.143380434"
"2002/10/12 9:50","28.25","79.1666666666667","1","2","0.571426149037552","0","1","0","1","1","0.909729039318221","6.9112","6.9112","95.5533875745951","1303253.58812155","1303253.58812155","285009.842477973"
"2002/10/12 10:00","28.5","78","1","2","1.02","0","2","0","0","1","0","7.89468298111971","6.9112","95.5505470968899","1558054.10966878","1163370.29466161","261697.51969901"
"2002/10/12 10:10","28.75","77","1","2","0.617267143165937","0","2","0","1","1","0.982709394907562","6.9112","6.9112","95.552646216681","1407908.44124271","1407908.44124271","302339.872997761"
"2002/10/12 10:20","29","76","1","2","0.668378441897867","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533826585022","1477061.54410228","1477061.54410228","313100.086543993"
"2002/10/12 10:30","29.25","75","1","2","0.751692712081126","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876058145","1572187.61899362","1572187.61899362","328168.390008694"
"2002/10/12 10:40","29.5","74","1","2","1.02","0","2","0","0","1","0","9.86049696739799","6.9112","95.5445766152859","2347541.42744247","1164026.24117876","261698.350762243"
"2002/10/12 10:50","29.75","73","1","2","1.02","0","2","0","1","1","0.997773494882073","7.92917209412789","6.9112","95.5477826695684","2287683.59785469","1879170.69691833","381159.925856492"
"2002/10/12 11:00","30","72","1","2","0.549567360672743","1","1","0.549567360672743","1","2","0.874929136350408","6.9112","6.9112","121.94756008","1880328.46530504","1880328.46530504","389187.187619082"
"2002/10/12 11:10","30.1666666666667","71.6666666666667","1","2","0.875058157328941","0","1","0","1","2","0.997773494882073","6.9112","6.9112","100.501090903189","1712963.61705148","1712963.61705148","355356.74814817"
"2002/10/12 11:20","30.3333333333333","71.3333333333333","1","2","0.79260161031072","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876324319","1618901.07236645","1618901.07236645","336012.539500132"
"2002/10/12 11:30","30.5","71","1","2","0.800966103274406","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392276","1628452.78548101","1628452.78548101","337652.228814328"
"2002/10/12 11:40","30.6666666666667","70.6666666666667","1","2","0.940377013247032","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392732","1787670.27916184","1787670.27916184","366739.540869662"
"2002/10/12 11:50","30.8333333333333","70.3333333333333","1","2","1.01715573784744","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1875372.6934591","1875372.69345909","384195.326378326"
"2002/10/12 12:00","31","70","1","2","0.574779066897042","1","1","0.574779066897042","1","2","0.915066993747441","6.9112","6.9112","121.94756008","1966684.53235097","1966684.53235097","402411.028395608"
"2002/10/12 12:10","30.5","71.5","1","2","0.875134090343345","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1713153.56148521","1713153.56148521","352708.904978343"
"2002/10/12 12:20","30","73","1","2","0.566771949984464","0","2","0","1","2","0.902319402849025","6.9112","6.9112","95.5533876392735","1292628.941418","1292628.941418","283305.997082914"
"2002/10/12 12:30","29.5","74.5","1","2","0.916215851176547","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","1044591.31802924","1044591.31802924","237231.86637477"
"2002/10/12 12:40","29","76","1","2","0.539852599468624","1","1","0.539852599468624","0","2","0","6.9112","6.9112","95.5533876392735","1231179.13774833","1231179.13774833","266390.226034338"
"2002/10/12 12:50","28.5","77.5","1","2","0.579022007008046","0","1","0","1","1","0.921821892587071","6.9112","6.9112","95.5533876392735","1320593.82608326","1320593.82608326","287825.311867961"
"2002/10/12 13:00","28","79","1","2","0.497854238260928","0","2","0","1","2","0.79260016129198","6.9112","6.9112","95.5533876392735","1135307.75489802","1135307.75489802","258877.293099371"
"2002/10/12 13:10","28.3833333333333","77.3333333333333","1","2","0.502130642585378","1","1","0.502130642585378","0","1","0","6.9112","6.9112","95.5533876392735","1145068.97826889","1145068.97826889","254436.247632246"
"2002/10/12 13:20","28.7666666666667","75.6666666666667","1","2","1.02","0","1","0","0","2","0","8.36228983265795","6.9112","95.5494018937064","1745859.46989251","1163526.25435359","261697.739292229"
"2002/10/12 13:30","29.15","74","1","2","0.759815706567178","1","1","0.759815706567178","0","2","0","6.9112","6.9112","95.5522936964187","1733446.38706493","1733446.38706493","345831.426257459"
"2002/10/12 13:40","29.5333333333333","72.3333333333333","1","2","0.926074046708783","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533802902117","1771333.57358831","1771333.57358831","363588.839986097"
"2002/10/12 13:50","29.9166666666667","70.6666666666667","1","2","0.807689986722947","1","1","0.807689986722947","0","1","0","6.9112","6.9112","95.5533875899051","1842810.76168431","1842810.76168431","365350.75932008"
"2002/10/12 14:00","30.3","69","1","2","0.7783870124252","1","2","0.7783870124252","0","2","0","6.9112","6.9112","95.5533876389419","1775868.77678442","1775868.77678442","353315.200585573"
"2002/10/12 14:10","30.2333333333333","69.5","1","2","0.891296667853272","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392713","1731612.78935072","1731612.78935072","356107.167054334"
"2002/10/12 14:20","30.1666666666667","70","1","2","0.97309672951208","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1825043.84731694","1825043.84731694","374044.367761764"
"2002/10/12 14:30","30.1","70.5","1","2","1.02","0","2","0","1","2","0.997773494882073","6.91512199425184","6.9112","95.5533321312615","1880197.93940045","1878623.94899913","384837.424172447"
"2002/10/12 14:40","30.0333333333333","71","1","2","1.02","0","2","0","1","2","0.997773494882073","6.94051673378104","6.9112","95.5532075108065","1890403.13025008","1878637.6368747","384746.04101761"
"2002/10/12 14:50","29.9666666666667","71.5","1","2","1.02","0","2","0","1","2","0.997773494882073","6.96411874599497","6.9112","95.5531254259217","1899887.87435931","1878650.35775086","384661.117395779"
"2002/10/12 15:00","29.9","72","1","2","0.828617821996595","1","1","0.828617821996595","0","1","0","6.9112","6.9112","95.5533475968328","1890623.85240614","1890623.85240614","374137.091868654"
"2002/10/12 15:10","29.8166666666667","72.6666666666667","1","2","0.990375353388135","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533873702819","1844780.88232186","1844780.88232186","377982.956672639"
"2002/10/12 15:20","29.7333333333333","73.3333333333333","1","2","0.584754591935456","1","1","0.584754591935456","1","2","0.930948354488765","6.9112","6.9112","121.94756008","2000855.37435631","2000855.37435631","407736.034375817"
"2002/10/12 15:30","29.65","74","1","2","1.01013230231264","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392705","1867349.54205131","1867349.54205131","382548.671817686"
"2002/10/12 15:40","29.5666666666667","74.6666666666667","1","2","0.563966991568687","1","1","0.563966991568687","1","2","0.897853817699989","6.9112","6.9112","121.94756008","1929649.59028845","1929649.59028845","396697.219359341"
"2002/10/12 15:50","29.4833333333333","75.3333333333333","1","2","0.879945745661824","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1718648.88666365","1718648.88666365","353713.46522639"
"2002/10/12 16:00","29.4","76","1","2","1.02","0","2","0","1","2","0.997773494882073","7.02009848796338","6.9112","95.5531209997039","1922384.00472303","1878680.52505542","384461.941167967"
"2002/10/12 16:10","29.3333333333333","76.5","1","2","0.921005535248034","1","1","0.921005535248034","0","1","0","6.9112","6.9112","108.0934870285","2101371.61749413","2101371.61749413","418796.75851509"
"2002/10/12 16:20","29.2666666666667","77","1","2","1.02","0","1","0","1","1","0.997773494882073","7.5911875913047","6.9112","99.4312516189666","2162860.37778668","1878889.90517375","384593.027171159"
"2002/10/12 16:30","29.2","77.5","1","2","0.916555143279595","1","1","0.916555143279595","0","1","0","6.9112","6.9112","97.8457061540645","2091493.61445055","2091493.61445055","413634.28574149"
"2002/10/12 16:40","29.1333333333333","78","1","2","1.02","0","1","0","1","1","0.997773494882073","7.62337638503504","6.9112","95.5512736620948","2164813.05348521","1879005.73870412","382277.128491023"
"2002/10/12 16:50","29.0666666666667","78.5","1","2","0.906161321157206","1","1","0.906161321157206","0","1","0","6.9112","6.9112","95.5528507281942","2067813.27032042","2067813.27032042","407998.618351002"
"2002/10/12 17:00","29","79","1","2","0.572991733553254","1","2","0.572991733553254","1","1","0.912221500854747","6.9112","6.9112","121.94756008","1960562.21723185","1960562.21723185","401461.364832502"
"2002/10/12 17:10","28.8333333333333","79.3333333333333","1","2","0.423913451275794","0","1","0","1","2","0.674884020328333","6.9112","6.9112","95.5533876331898","966557.290032774","966557.290032774","234725.399124869"
"2002/10/12 17:20","28.6666666666667","79.6666666666667","1","2","0.294069920894174","1","1","0.294069920894174","0","1","0","6.9112","6.9112","95.5533876392327","670338.193313033","670338.193313033","197448.925723172"
"2002/10/12 17:30","28.5","80","1","2","0.550648109718474","0","1","0","0","2","0","6.9112","6.9112","95.5533876392733","627584.298178515","627584.298178515","165919.15674138"
"2002/10/12 17:40","28.3333333333333","80.3333333333333","0","1","0","0","2","0","1","1","0.879225075967512","6.9112","6.9112","95.5533876392735","629428.931430001","629428.931430001","192984.888229801"
"2002/10/12 17:50","28.1666666666667","80.6666666666667","1","1","0.5536144856893","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","630966.909861651","630966.909861651","166404.523862899"
"2002/10/12 18:00","28","81","1","2","0.194066053564487","1","1","0.194066053564487","1","1","0.308959477564786","6.9112","6.9112","121.94756008","663483.050477355","663483.050477355","239268.694098842"
"2002/10/12 18:10","27.85","81.3333333333333","1","2","0.26627643206989","1","2","0.26627643206989","0","1","0","6.9112","6.9112","95.5533876392735","606950.377831274","606950.377831274","190891.474464601"
"2002/10/12 18:20","27.7","81.6666666666667","1","2","0.195206179998678","1","2","0.195206179998678","1","1","0.310774595979343","6.9112","6.9112","121.94756008","667382.670023334","667382.670023334","239637.106956768"
"2002/10/12 18:30","27.55","82","1","2","0.531360046993336","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","605590.239152446","605590.239152446","162799.315024981"
"2002/10/12 18:40","27.4","82.3333333333333","1","2","0.275659434793081","1","1","0.275659434793081","0","2","0","6.9112","6.9112","95.5533876392735","628349.176010416","628349.176010416","193058.950737253"
"2002/10/12 18:50","27.25","82.6666666666667","0","1","0","0","1","0","1","1","0.873823118797738","6.9112","6.9112","95.5533876392735","625559.707625728","625559.707625728","192251.672259852"
"2002/10/12 19:00","27.1","83","1","1","0.546057955831239","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622350.100977916","622350.100977916","165170.479080721"
"2002/10/12 19:10","26.9333333333333","83.5","1","2","0.542980382181355","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","618840.739300241","618840.739300241","164670.818808937"
"2002/10/12 19:20","26.7666666666667","84","0","1","0","0","2","0","1","1","0.859145271921913","6.9112","6.9112","95.5533876392735","615046.630075092","615046.630075092","190275.063459296"
"2002/10/12 19:30","26.6","84.5","1","1","0.268086269470698","1","1","0.268086269470698","0","1","0","6.9112","6.9112","95.5533876392735","611077.818658738","611077.818658738","191286.250692179"
"2002/10/12 19:40","26.4333333333333","85","1","2","0.186790431785983","1","2","0.186790431785983","1","1","0.297376450742948","6.9112","6.9112","121.94756008","638598.420579094","638598.420579094","236928.979753711"
"2002/10/12 19:50","26.2666666666667","85.5","1","2","0.253794491954884","1","2","0.253794491954884","0","1","0","6.9112","6.9112","95.5533876392735","578485.350179041","578485.350179042","188015.450661147"
"2002/10/12 20:00","26.1","86","0","1","0","0","1","0","1","1","0.837857824371745","6.9112","6.9112","95.5533876392735","599799.721564093","599799.721564093","187446.732146205"
"2002/10/12 20:10","26.0666666666667","86","1","1","0.52392147212582","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","597108.293247709","597108.293247709","161613.082788347"
"2002/10/12 20:20","26.0333333333333","86","1","2","0.260878830269809","0","2","0","1","1","0.415327594019885","6.9112","6.9112","95.5533876392735","594640.997308995","594640.997308995","188836.218312829"
"2002/10/12 20:30","26","86","1","2","0.182806705585709","1","1","0.182806705585709","1","2","0.291034228891208","6.9112","6.9112","121.94756008","624973.32216677","624973.32216677","235661.10200985"
"2002/10/12 20:40","25.9666666666667","86","0","1","0","0","1","0","1","2","0.796327889436373","6.9112","6.9112","95.5533876392735","570055.460051486","570055.460051486","182059.544204811"
"2002/10/12 20:50","25.9333333333333","86","0","2","0","0","2","0","1","2","0.829500698192441","6.9112","6.9112","95.5533876392735","593814.124365271","593814.124365271","186348.757090238"
"2002/10/12 21:00","25.9","86","0","2","0","0","2","0","1","2","0.827329584827668","6.9112","6.9112","95.5533876392735","592259.124687986","592259.124687986","186064.658895674"
"2002/10/12 21:10","25.8833333333333","86.1666666666667","1","1","0.181848368466075","1","1","0.181848368466075","1","2","0.289508524985889","6.9112","6.9112","121.94756008","621695.66376482","621695.66376482","235357.544401444"
"2002/10/12 21:20","25.8666666666667","86.3333333333333","1","2","0.248176211315571","0","1","0","1","2","0.395104610949321","6.9112","6.9112","95.5533876392735","565673.31790803","565673.31790803","185684.684490009"
"2002/10/12 21:30","25.85","86.5","1","2","0.518364322943485","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","590771.749188524","590771.749188524","160733.366282954"
"2002/10/12 21:40","25.8333333333333","86.6666666666667","1","2","0.260052780580961","1","1","0.260052780580961","0","2","0","6.9112","6.9112","95.5533876392735","592757.190350629","592757.190350629","189428.77855095"
"2002/10/12 21:50","25.8166666666667","86.8333333333333","1","2","0.259902861914566","0","1","0","1","1","0.413773820613268","6.9112","6.9112","95.5533876392735","592415.301348582","592415.301348582","188590.544661801"
"2002/10/12 22:00","25.8","87","0","1","0","0","2","0","1","2","0.824747776560587","6.9112","6.9112","95.5533876392735","590409.981427145","590409.981427145","185727.469224424"
"2002/10/12 22:10","25.7666666666667","87.1666666666667","1","1","0.180941286951383","1","1","0.180941286951383","1","2","0.288064421672917","6.9112","6.9112","121.94756008","618593.320217514","618593.320217514","235070.736626548"
"2002/10/12 22:20","25.7333333333333","87.3333333333333","1","2","0.246463199550845","0","1","0","1","2","0.392377440430979","6.9112","6.9112","95.5533876392735","561766.988189906","561766.988189906","185264.873387589"
"2002/10/12 22:30","25.7","87.5","1","2","0.256652426744523","1","1","0.256652426744523","0","1","0","6.9112","6.9112","95.5533876392735","585002.742987875","585002.742987874","188654.35193133"
"2002/10/12 22:40","25.6666666666667","87.6666666666667","1","2","0.256647246835883","1","2","0.256647246835883","0","2","0","6.9112","6.9112","95.5533876392735","584990.930373311","584990.930373311","188652.802402887"
"2002/10/12 22:50","25.6333333333333","87.8333333333333","0","1","0","0","1","0","1","1","0.816731743376087","6.9112","6.9112","95.5533876392735","584668.77272238","584668.77272238","184684.719650467"
"2002/10/12 23:00","25.6","88","0","2","0","0","2","0","1","2","0.815848015107274","6.9112","6.9112","95.5533876392735","584035.836032204","584035.836032204","184570.152160556"
"2002/10/12 23:10","25.5666666666667","88.3333333333333","1","1","0.256010509598996","1","1","0.256010509598996","0","1","0","6.9112","6.9112","95.5533876392735","583538.873413171","583538.873413171","188509.39560537"
"2002/10/12 23:20","25.5333333333333","88.6666666666667","1","2","0.511665619683798","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","583133.635969401","583133.635969401","159680.120519855"
"2002/10/12 23:30","25.5","89","1","2","0.1794109051772","1","1","0.1794109051772","1","1","0.285628004047363","6.9112","6.9112","121.94756008","613359.232501143","613359.232501143","234587.754338303"
"2002/10/12 23:40","25.4666666666667","89.3333333333333","1","2","0.245186081935873","1","2","0.245186081935873","0","1","0","6.9112","6.9112","95.5533876392735","558854.682341389","558854.682341389","186076.788186194"
"2002/10/12 23:50","25.4333333333333","89.6666666666667","1","2","0.255724949262076","0","1","0","1","1","0.407122447605387","6.9112","6.9112","95.5533876392735","582887.66420965","582887.66420965","187549.269119542"
"2002/10/13 0:00","25.4","90","0","1","0","0","2","0","1","2","0.814820497984815","6.9112","6.9112","95.5533876392735","583299.916894414","583299.916894413","184437.080859024"
"2002/10/13 0:10","25.3666666666667","90.3333333333333","1","1","0.256433422995255","0","2","0","1","2","0.408250360861988","6.9112","6.9112","95.5533876392735","584503.312204821","584503.312204821","187725.944995148"
"2002/10/13 0:20","25.3333333333333","90.6666666666667","1","2","0.51427814713029","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","586112.526400429","586112.526400429","160089.996685436"
"2002/10/13 0:30","25.3","91","0","1","0","0","2","0","1","1","0.819394448548489","6.9112","6.9112","95.5533876392735","586575.837847649","586575.837847649","185030.418611312"
"2002/10/13 0:40","25.2666666666667","91.3333333333333","0","2","0","0","2","0","1","2","0.818919473781982","6.9112","6.9112","95.5533876392735","586235.654111468","586235.654111468","184968.714099005"
"2002/10/13 0:50","25.2333333333333","91.6666666666667","0","2","0","0","2","0","1","2","0.818417517162932","6.9112","6.9112","95.5533876392735","585876.145795098","585876.145795097","184903.528456407"
"2002/10/13 1:00","25.2","92","1","1","0.180313249754789","1","1","0.180313249754789","1","2","0.287064566002195","6.9112","6.9112","121.94756008","616445.353973691","616445.353973691","234872.631295111"
"2002/10/13 1:10","25.1666666666667","92.3333333333333","1","2","0.246559276653523","0","1","0","1","2","0.392530398307454","6.9112","6.9112","95.5533876392735","561986.080491189","561986.080491189","185289.893595324"
"2002/10/13 1:20","25.1333333333333","92.6666666666667","0","1","0","0","2","0","1","2","0.819152627462685","6.9112","6.9112","95.5533876392735","586402.642095599","586402.642095599","184999.023319088"
"2002/10/13 1:30","25.1","93","1","1","0.257757057542714","0","2","0","1","2","0.41035763016931","6.9112","6.9112","95.5533876392735","587521.823197274","587521.823197273","188056.676145276"
"2002/10/13 1:40","25.0666666666667","93.3333333333333","0","1","0","0","2","0","1","2","0.82247560137371","6.9112","6.9112","95.5533876392735","588782.608345193","588782.608345193","185431.310755178"
"2002/10/13 1:50","25.0333333333333","93.6666666666667","1","1","0.258562751076385","1","1","0.258562751076385","0","1","0","6.9112","6.9112","95.5533876392735","589359.191844012","589359.191844012","189094.201187403"
"2002/10/13 2:00","25","94","0","1","0","0","1","0","1","1","0.823281857861074","6.9112","6.9112","95.5533876392735","589360.063360841","589360.063360841","185536.370435311"
"2002/10/13 2:10","25","94","0","2","0","0","2","0","1","2","0.928214338945219","6.9112","6.9112","95.5533876392735","664519.281770939","664519.281770939","199764.277046382"
"2002/10/13 2:20","25","94","1","1","0.288535114975844","0","2","0","1","2","0.459357299974204","6.9112","6.9112","95.5533876392735","657714.586247602","657714.586247602","195914.591077401"
"2002/10/13 2:30","25","94","1","2","0.202642520769274","1","1","0.202642520769274","1","2","0.322613492670843","6.9112","6.9112","121.94756008","692817.967103145","692817.967103145","242059.479901313"
"2002/10/13 2:40","25","94","1","2","0.276172005308346","0","1","0","1","2","0.439674826745176","6.9112","6.9112","95.5533876392735","629518.162034747","629518.162034747","192713.303806431"
"2002/10/13 2:50","25","94","0","1","0","0","2","0","1","2","0.91334792591193","6.9112","6.9112","95.5533876392735","653870.45336216","653870.45336216","197681.257588921"
"2002/10/13 3:00","25","94","1","1","0.279984946224408","0","2","0","1","2","0.445745152862361","6.9112","6.9112","95.5533876392735","638214.15821587","638214.15821587","193694.388301899"
"2002/10/13 3:10","25.0166666666667","93.8333333333333","1","2","0.278620975732094","0","2","0","1","2","0.443573667417181","6.9112","6.9112","95.5533876392735","635103.39998573","635103.39998573","193342.564817679"
"2002/10/13 3:20","25.0333333333333","93.6666666666667","1","2","0.271160594364924","0","2","0","1","2","0.431696497312987","6.9112","6.9112","95.5533876392735","618089.062721474","618089.062721474","191432.785211693"
"2002/10/13 3:30","25.05","93.5","1","2","0.274388369126815","0","2","0","1","2","0.436835219855202","6.9112","6.9112","95.5533876392735","625450.349557127","625450.349557127","192256.269496937"
"2002/10/13 3:40","25.0666666666667","93.3333333333333","1","2","0.539985303326413","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","615425.46624149","615425.46624149","164185.951529674"
"2002/10/13 3:50","25.0833333333333","93.1666666666667","1","2","0.266761682922483","1","1","0.266761682922483","0","2","0","6.9112","6.9112","95.5533876392735","608057.0182089","608057.0182089","190971.023612621"
"2002/10/13 4:00","25.1","93","1","2","0.265368779566926","0","1","0","1","1","0.422475739528336","6.9112","6.9112","95.5533876392735","604880.433497346","604880.433497346","189964.984288502"
"2002/10/13 4:10","25.1166666666667","92.8333333333333","0","1","0","0","2","0","1","2","0.833277706120224","6.9112","6.9112","95.5533876392735","596519.311035859","596519.311035859","186844.143991355"
"2002/10/13 4:20","25.1333333333333","92.6666666666667","0","2","0","0","2","0","1","2","0.819315618041617","6.9112","6.9112","95.5533876392735","586519.378295318","586519.378295318","185020.200589873"
"2002/10/13 4:30","25.15","92.5","1","1","0.515442444668429","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","587440.101822304","587440.101822303","160273.056228972"
"2002/10/13 4:40","25.1666666666667","92.3333333333333","1","2","0.516259027397951","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","588371.201617789","588371.201617788","160401.563496999"
"2002/10/13 4:50","25.1833333333333","92.1666666666667","0","1","0","0","2","0","1","1","0.821705297062006","6.9112","6.9112","95.5533876392735","588230.903425865","588230.903425864","185330.98826044"
"2002/10/13 5:00","25.2","92","1","1","0.25851552879541","0","2","0","1","2","0.411565141105286","6.9112","6.9112","95.5533876392735","589251.502183147","589251.502183147","188245.423575448"
"2002/10/13 5:10","25.2333333333333","91.8333333333333","1","2","0.260224586265531","0","2","0","1","2","0.414286016257836","6.9112","6.9112","95.5533876392735","593148.992861459","593148.992861459","188672.378915317"
