1,"eplusout"
"2002/10/13 5:20","25.2666666666667","91.6666666666667","1","2","0.258088431098654","1","1","0.258088431098654","0","1","0","6.9112","6.9112","95.5533876392735","588277.513554017","588277.513554018","188984.455800327"
"2002/10/13 5:30","25.3","91.5","1","2","0.257873071571717","1","2","0.257873071571717","0","2","0","6.9112","6.9112","95.5533876392735","587786.390618408","587786.390618408","188935.715731309"
"2002/10/13 5:40","25.3333333333333","91.3333333333333","1","2","0.258155556006005","0","1","0","1","1","0.410992052701058","6.9112","6.9112","95.5533876392735","588430.590595446","588430.590595446","188155.931926084"
"2002/10/13 5:50","25.3666666666667","91.1666666666667","1","2","0.258240201729747","0","2","0","1","2","0.411126811449974","6.9112","6.9112","95.5533876392735","588623.623572383","588623.623572383","188177.208747188"
"2002/10/13 6:00","25.4","91","1","2","0.181174481396901","1","1","0.181174481396901","1","2","0.288435674824795","6.9112","6.9112","121.94756008","619390.876097942","619390.876097943","235144.615807113"
"2002/10/13 6:10","25.4166666666667","90.8333333333333","0","1","0","0","1","0","1","2","0.81063018340268","6.9112","6.9112","95.5533876392735","580298.77653842","580298.77653842","183895.414687865"
"2002/10/13 6:20","25.4333333333333","90.6666666666667","0","2","0","0","2","0","1","2","0.828463661005894","6.9112","6.9112","95.5533876392735","593071.374766477","593071.374766477","186213.072155796"
"2002/10/13 6:30","25.45","90.5","1","1","0.263716373993232","1","1","0.263716373993232","0","1","0","6.9112","6.9112","95.5533876392735","601112.062978759","601112.062978759","190271.709453244"
"2002/10/13 6:40","25.4666666666667","90.3333333333333","0","1","0","0","1","0","1","1","0.879038455073912","6.9112","6.9112","95.5533876392735","629295.261312592","629295.261312592","192958.85496483"
"2002/10/13 6:50","25.4833333333333","90.1666666666667","1","1","0.282301145645539","0","2","0","1","2","0.449432617774152","6.9112","6.9112","95.5533876392735","643496.667472051","643496.66747205","194292.603779286"
"2002/10/13 7:00","25.5","90","1","2","0.540120043759022","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","615579.10964869","615579.10964869","164207.715493435"
"2002/10/13 7:10","25.5166666666667","89.8333333333333","1","2","0.263212737427372","1","1","0.263212737427372","0","2","0","6.9112","6.9112","95.5533876392735","599963.506323018","599963.506323018","190154.921280988"
"2002/10/13 7:20","25.5333333333333","89.6666666666667","0","1","0","0","1","0","1","1","0.893659520741307","6.9112","6.9112","95.5533876392735","639767.917114173","639767.917114173","194956.832000534"
"2002/10/13 7:30","25.55","89.5","0","2","0","0","2","0","1","2","0.969887139150105","6.9112","6.9112","95.5533876392735","694370.56190043","694370.561900429","205722.171872913"
"2002/10/13 7:40","25.5666666666667","89.3333333333333","1","1","0.556285533309438","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","634012.769631797","634012.769631797","166842.366083626"
"2002/10/13 7:50","25.5833333333333","89.1666666666667","1","2","0.527619651324795","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","601325.182250743","601325.182250743","162201.423661512"
"2002/10/13 8:00","25.6","89","1","2","0.262629044248248","1","1","0.262629044248248","0","2","0","6.9112","6.9112","95.5533876392735","598632.381167369","598632.381167369","190020.303806134"
"2002/10/13 8:10","25.8833333333333","87.6666666666667","1","2","0.301368342127912","1","2","0.301368342127912","0","2","0","6.9112","6.9112","95.5533876392735","686984.602977814","686984.602977814","199153.48223253"
"2002/10/13 8:20","26.1666666666667","86.3333333333333","1","2","0.942578146721773","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","1074674.26878906","1074674.26878906","243268.850430977"
"2002/10/13 8:30","26.45","85","1","2","0.590198388183504","0","2","0","1","1","0.939615055407724","6.9112","6.9112","95.5533876392735","1346108.65817429","1346108.65817429","291996.40825606"
"2002/10/13 8:40","26.7333333333333","83.6666666666667","1","2","1.02","0","2","0","0","1","0","7.70259533882363","6.9112","95.55099007929","1480904.39488385","1163306.24057517","261696.985128315"
"2002/10/13 8:50","27.0166666666667","82.3333333333333","1","2","1.02","0","2","0","0","2","0","8.20272699898071","6.9112","95.5489380995722","1681769.97949653","1163473.03972249","261696.961221895"
"2002/10/13 9:00","27.3","81","1","2","0.493744133544163","1","1","0.493744133544163","1","1","0.786056740726125","6.9112","6.9112","121.94756008","1689150.38587759","1689150.38587759","361130.772580594"
"2002/10/13 9:10","27.5833333333333","79.8333333333333","1","2","0.57552151859354","0","1","0","1","2","0.91624900102823","6.9112","6.9112","95.5533859902569","1312602.66729055","1312602.66729055","286517.319169298"
"2002/10/13 9:20","27.8666666666667","78.6666666666667","1","2","0.414196122028557","1","1","0.414196122028557","1","2","0.659413715695411","6.9112","6.9112","121.94756008","1416770.74776145","1416770.74776145","323958.421498701"
"2002/10/13 9:30","28.15","77.5","1","2","1.02","0","1","0","0","1","0","7.86798203078538","6.9112","95.5510450384199","1547331.78229569","1163361.38605049","261697.48031842"
"2002/10/13 9:40","28.4333333333333","76.3333333333333","1","2","0.673107553641947","1","1","0.673107553641947","0","2","0","6.9112","6.9112","95.5526663458648","1535413.06200703","1535413.06200703","312501.765654334"
"2002/10/13 9:50","28.7166666666667","75.1666666666667","1","2","1.02","0","1","0","0","2","0","8.84418290316639","6.9112","95.5476560043114","1939393.36749078","1163687.02841616","261697.716626104"
"2002/10/13 10:00","29","74","1","2","0.913855301580828","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5519303714343","1757377.78035877","1757377.78035877","360931.164539716"
"2002/10/13 10:10","29.2166666666667","73.6666666666667","1","2","0.877375564762711","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.8317946729225","1715707.40224011","1715707.40224011","353330.010481899"
"2002/10/13 10:20","29.4333333333333","73.3333333333333","1","2","0.489151952929912","1","1","0.489151952929912","1","2","0.778745839631356","6.9112","6.9112","121.94756008","1673425.34331708","1673425.34331708","358900.087396806"
"2002/10/13 10:30","29.65","73","1","2","0.75570277575852","0","1","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876391642","1576766.53194005","1576766.53194005","328924.666815703"
"2002/10/13 10:40","29.8666666666667","72.6666666666667","1","2","1.02","0","2","0","0","1","0","10.9902395886475","6.9112","95.5399252925658","2801190.33534992","1164403.55757774","261701.540143125"
"2002/10/13 10:50","30.0833333333333","72.3333333333333","1","2","1.02","1","1","1.02","0","2","0","7.14208158753489","6.9112","95.5493762722498","2420828.60674598","2328174.12168282","461470.3706813"
"2002/10/13 11:00","30.3","72","1","2","1.02","0","1","0","1","1","0.997773494882073","7.39631582598535","6.9112","95.5513232006462","2073567.86737643","1878883.33924684","383102.929653514"
"2002/10/13 11:10","30.1333333333333","72.1666666666667","1","2","0.983023218115391","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5529579175782","1836382.62439302","1836382.62439302","376304.57987474"
"2002/10/13 11:20","29.9666666666667","72.3333333333333","1","2","0.95976965451374","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533851736945","1809820.96993393","1809820.96993393","371046.254133982"
"2002/10/13 11:30","29.8","72.5","1","2","0.79957733272491","1","1","0.79957733272491","0","1","0","6.9112","6.9112","95.5533876227106","1824276.94512275","1824276.94512275","361994.888772876"
"2002/10/13 11:40","29.6333333333333","72.6666666666667","1","2","0.742138623095911","1","2","0.742138623095911","0","2","0","6.9112","6.9112","95.5533876391623","1693069.00855643","1693069.00855643","338835.559813864"
"2002/10/13 11:50","29.4666666666667","72.8333333333333","1","2","0.710354107088001","1","2","0.710354107088001","0","2","0","6.9112","6.9112","95.5533876392728","1620473.82849907","1620473.82849907","326509.439502512"
"2002/10/13 12:00","29.3","73","1","2","0.521047639266985","1","2","0.521047639266985","1","1","0.82952481104996","6.9112","6.9112","121.94756008","1782651.72436874","1782651.72436874","374642.694177223"
"2002/10/13 12:10","29.1333333333333","73.1666666666667","1","2","0.952371854191818","0","1","0","1","2","0.997773494882073","6.9112","6.9112","104.860246224691","1801165.1823236","1801165.1823236","374077.882276787"
"2002/10/13 12:20","28.9666666666667","73.3333333333333","1","2","0.760534145732091","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1582283.29772394","1582283.29772394","329829.853592809"
"2002/10/13 12:30","28.8","73.5","1","2","0.480063407441386","1","1","0.480063407441386","1","2","0.764276579220361","6.9112","6.9112","121.94756008","1642304.17667557","1642304.17667557","354513.898603589"
"2002/10/13 12:40","28.6333333333333","73.6666666666667","1","2","0.518856198356337","1","2","0.518856198356337","0","1","0","6.9112","6.9112","95.5533876392735","1183247.87674805","1183247.87674805","259658.76497624"
"2002/10/13 12:50","28.4666666666667","73.8333333333333","1","2","0.474665832268121","1","2","0.474665832268121","0","2","0","6.9112","6.9112","95.5533876392735","1082381.19017581","1082381.19017581","246037.569403242"
"2002/10/13 13:00","28.3","74","1","2","1.02","0","1","0","0","2","0","7.68137094565607","6.9112","95.5515019161564","1472381.31925673","1163299.15878031","261697.191016447"
"2002/10/13 13:10","28.1333333333333","74.1666666666667","1","2","1.02","0","2","0","0","2","0","9.33030467726131","6.9112","95.5456585653859","2134616.04877736","1163849.26076171","261697.331850391"
"2002/10/13 13:20","27.9666666666667","74.3333333333333","1","2","0.859339195372483","1","1","0.859339195372483","0","2","0","6.9112","6.9112","95.551560019474","1960817.86619948","1960817.86619948","387253.637054375"
"2002/10/13 13:30","27.8","74.5","1","2","0.895620655447744","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533753610198","1736551.28454173","1736551.28454173","357005.843747212"
"2002/10/13 13:40","27.6333333333333","74.6666666666667","1","2","0.73124720287571","1","1","0.73124720287571","0","1","0","6.9112","6.9112","95.5533875567925","1668192.38086666","1668192.38086666","334525.410389421"
"2002/10/13 13:50","27.4666666666667","74.8333333333333","1","2","0.719554729860654","1","2","0.719554729860654","0","2","0","6.9112","6.9112","95.5533876387194","1641487.08698745","1641487.08698745","329992.073572907"
"2002/10/13 14:00","27.3","75","1","2","1.02","0","1","0","0","2","0","9.86452153093946","6.9112","95.544549092279","2349157.43578888","1164027.58499674","261697.443146867"
"2002/10/13 14:10","27.3833333333333","75.3333333333333","1","2","0.991523488956329","0","2","0","1","1","0.997773494882073","6.9112","6.9112","95.5511611697161","1846092.45166392","1846092.45166392","378219.068049109"
"2002/10/13 14:20","27.4666666666667","75.6666666666667","1","2","0.771961423193587","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533726812788","1595331.86390734","1595331.86390734","331993.488818235"
"2002/10/13 14:30","27.55","76","1","2","1.02","0","2","0","0","1","0","9.48393281109528","6.9112","95.5456861094668","2196317.324253","1163900.53348077","261697.478061045"
"2002/10/13 14:40","27.6333333333333","76.3333333333333","1","2","1.02","0","2","0","1","1","0.997773494882073","7.19003662979164","6.9112","95.5503777545812","1990672.55249996","1878772.18220465","383822.877655657"
"2002/10/13 14:50","27.7166666666667","76.6666666666667","1","2","0.744161934745336","1","1","0.744161934745336","0","1","0","6.9112","6.9112","95.5531644016463","1697690.47048832","1697690.47048832","339594.002238929"
"2002/10/13 15:00","27.8","77","1","2","0.503444054849232","1","2","0.503444054849232","1","1","0.801499331348178","6.9112","6.9112","121.94756008","1722366.81740081","1722366.81740081","365883.885550187"
"2002/10/13 15:10","27.8666666666667","77.3333333333333","1","2","0.898724552082216","0","1","0","1","2","0.997773494882073","6.9112","6.9112","101.475206680925","1739970.06240404","1739970.06240404","360823.610621366"
"2002/10/13 15:20","27.9333333333333","77.6666666666667","1","2","0.780492836289404","1","1","0.780492836289404","0","1","0","6.9112","6.9112","95.5533876392611","1780679.27037733","1780679.27037733","354143.01068273"
"2002/10/13 15:30","28","78","1","2","0.954612295064077","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1803930.05486176","1803930.05486176","369878.465375555"
"2002/10/13 15:40","28.0666666666667","78.3333333333333","1","2","0.995105162589654","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1850183.74817662","1850183.74817662","379058.20401841"
"2002/10/13 15:50","28.1333333333333","78.6666666666667","1","2","0.822876632381205","1","1","0.822876632381205","0","1","0","6.9112","6.9112","95.5533876392735","1877506.83193984","1877506.83193984","371693.10486018"
"2002/10/13 16:00","28.2","79","1","2","1.00141938244684","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1857396.55297626","1857396.55297627","380518.341982039"
"2002/10/13 16:10","28.2833333333333","79.1666666666667","1","2","0.503831470676903","1","1","0.503831470676903","1","2","0.802116109963082","6.9112","6.9112","121.94756008","1723693.51064596","1723693.51064596","366076.689273503"
"2002/10/13 16:20","28.3666666666667","79.3333333333333","1","2","0.694085774622823","1","2","0.694085774622823","0","1","0","6.9112","6.9112","95.5533876392735","1583320.20562648","1583320.20562648","320337.140057581"
"2002/10/13 16:30","28.45","79.5","1","2","0.858283997329496","0","1","0","1","1","0.997773494882073","6.9112","6.9112","95.5533876392735","1693909.64284013","1693909.64284013","349194.881258718"
"2002/10/13 16:40","28.5333333333333","79.6666666666667","1","2","0.896080554464146","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1737076.54428733","1737076.54428733","357124.732267992"
"2002/10/13 16:50","28.6166666666667","79.8333333333333","1","2","0.926290854722329","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1771581.20651959","1771581.20651959","363640.940903558"
"2002/10/13 17:00","28.7","80","1","2","0.941666752884534","0","2","0","1","2","0.997773494882073","6.9112","6.9112","95.5533876392735","1789143.42566375","1789143.42566375","367018.853981068"
"2002/10/13 17:10","28.55","80.5","1","2","0.455357443016198","0","2","0","1","2","0.724943879238372","6.9112","6.9112","95.5533876392735","1038314.16165052","1038314.16165052","244743.210418509"
"2002/10/13 17:20","28.4","81","1","2","0.296651404098384","0","2","0","1","2","0.472278696586371","6.9112","6.9112","95.5533876392735","676226.047785733","676226.047785733","198070.092515423"
"2002/10/13 17:30","28.25","81.5","1","2","0.194650146163455","1","1","0.194650146163455","1","2","0.309889372004911","6.9112","6.9112","121.94756008","665480.843022522","665480.843022522","239458.31311288"
"2002/10/13 17:40","28.1","82","0","1","0","0","1","0","1","2","0.850274406786094","6.9112","6.9112","95.5533876392735","608692.919983403","608692.919983403","189091.503039323"
"2002/10/13 17:50","27.95","82.5","1","1","0.279817152646316","0","2","0","1","2","0.445478020021384","6.9112","6.9112","95.5533876392735","637831.476594641","637831.47659464","193669.437273627"
"2002/10/13 18:00","27.8","83","1","2","0.198008648117075","1","1","0.198008648117075","1","2","0.315236216493846","6.9112","6.9112","121.94756008","676968.146885288","676968.146885288","240547.885016317"
"2002/10/13 18:10","27.6666666666667","83.6666666666667","1","2","0.272748522402265","0","1","0","1","2","0.43422453046364","6.9112","6.9112","95.5533876392735","621710.491796248","621710.491796248","191854.334987291"
"2002/10/13 18:20","27.5333333333333","84.3333333333333","1","2","0.285551705209064","0","2","0","1","2","0.454607614462618","6.9112","6.9112","95.5533876392735","650910.231388224","650910.231388224","195152.662820667"
"2002/10/13 18:30","27.4","85","1","2","0.199449829471509","1","1","0.199449829471509","1","2","0.317530624146105","6.9112","6.9112","121.94756008","681897.566490444","681897.566490444","241017.356075165"
"2002/10/13 18:40","27.2666666666667","85.6666666666667","0","1","0","0","1","0","1","2","0.864080984511766","6.9112","6.9112","95.5533876392735","618581.837131211","618581.837131211","190937.639585642"
"2002/10/13 18:50","27.1333333333333","86.3333333333333","1","1","0.282261281734442","1","1","0.282261281734442","0","1","0","6.9112","6.9112","95.5533876392735","643405.750261961","643405.750261961","194620.588161964"
"2002/10/13 19:00","27","87","0","1","0","0","1","0","1","1","0.897684189136538","6.9112","6.9112","95.5533876392735","642650.705301365","642650.705301364","195511.088007903"
"2002/10/13 19:10","26.85","87.5","1","1","0.281395421559449","0","2","0","1","2","0.447990675531722","6.9112","6.9112","95.5533876392735","641430.995304072","641430.995304072","194071.672700269"
"2002/10/13 19:20","26.7","88","1","2","0.196771789536411","1","1","0.196771789536411","1","2","0.313267097351757","6.9112","6.9112","121.94756008","672737.618577161","672737.618577162","240144.839941907"
"2002/10/13 19:30","26.55","88.5","0","1","0","0","1","0","1","2","0.852076378260859","6.9112","6.9112","95.5533876392735","609983.56705322","609983.567053219","189331.082351267"
"2002/10/13 19:40","26.4","89","1","1","0.194285773087516","1","1","0.194285773087516","1","2","0.309309278201214","6.9112","6.9112","121.94756008","664234.564311244","664234.564311245","239338.825059377"
"2002/10/13 19:50","26.25","89.5","1","2","0.263836226203595","1","2","0.263836226203595","0","1","0","6.9112","6.9112","95.5533876392735","601385.389472832","601385.389472833","190317.241363246"
"2002/10/13 20:00","26.1","90","1","2","0.191791064304916","1","2","0.191791064304916","1","1","0.305337620572321","6.9112","6.9112","121.94756008","655701.873984783","655701.873984783","238533.141701316"
"2002/10/13 20:10","26.0666666666667","90.1666666666667","1","2","0.523544994826947","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","596679.012578301","596679.0125783","161553.575776936"
"2002/10/13 20:20","26.0333333333333","90.3333333333333","1","2","0.546095803596103","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","622393.25896647","622393.25896647","165176.627884497"
"2002/10/13 20:30","26","90.5","1","2","0.273020306935796","1","1","0.273020306935796","0","2","0","6.9112","6.9112","95.5533876392735","622330.325858846","622330.325858845","192436.682427531"
"2002/10/13 20:40","25.9666666666667","90.6666666666667","1","2","0.272896757585206","0","1","0","1","1","0.434460525702565","6.9112","6.9112","95.5533876392735","622048.558105317","622048.558105317","191882.161173221"
"2002/10/13 20:50","25.9333333333333","90.8333333333333","1","2","0.191966991681894","1","1","0.191966991681894","1","2","0.305617702686025","6.9112","6.9112","121.94756008","656303.597951396","656303.597951396","238589.689065954"
"2002/10/13 21:00","25.9","91","1","2","0.263488046665282","1","2","0.263488046665282","0","1","0","6.9112","6.9112","95.5533876392735","600591.356129757","600591.356129757","190233.157461596"
"2002/10/13 21:10","25.8666666666667","91","1","2","0.547411482622594","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","623893.536024258","623893.536024257","165390.694487192"
"2002/10/13 21:20","25.8333333333333","91","0","1","0","0","2","0","1","1","0.865776101548397","6.9112","6.9112","95.5533876392735","619795.970509038","619795.970509038","191165.3065884"
"2002/10/13 21:30","25.8","91","1","1","0.270030394859717","1","1","0.270030394859717","0","1","0","6.9112","6.9112","95.5533876392735","615511.542749812","615511.542749813","191739.250104708"
"2002/10/13 21:40","25.7666666666667","91","0","1","0","0","1","0","1","1","0.855720018494144","6.9112","6.9112","95.5533876392735","612593.302514409","612593.302514409","189816.931787174"
"2002/10/13 21:50","25.7333333333333","91","0","2","0","0","2","0","1","2","0.853453426158155","6.9112","6.9112","95.5533876392735","610969.868016852","610969.868016852","189514.405682666"
"2002/10/13 22:00","25.7","91","1","1","0.267630380711298","0","2","0","1","2","0.426076282205383","6.9112","6.9112","95.5533876392735","610038.134810043","610038.134810043","190541.065233848"
"2002/10/13 22:10","25.6666666666667","91","0","1","0","0","2","0","1","2","0.849833253807863","6.9112","6.9112","95.5533876392735","608376.94825729","608376.94825729","189032.275887175"
"2002/10/13 22:20","25.6333333333333","91","1","1","0.265856933939042","0","2","0","1","2","0.423252897186822","6.9112","6.9112","95.5533876392735","605993.691675697","605993.691675697","190091.878710051"
"2002/10/13 22:30","25.6","91","0","1","0","0","2","0","1","2","0.843406233086865","6.9112","6.9112","95.5533876392735","603773.67316633","603773.673166329","188179.589369547"
"2002/10/13 22:40","25.5666666666667","91","1","1","0.528215590378316","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","602004.710999302","602004.710999302","162296.558535942"
"2002/10/13 22:50","25.5333333333333","91","1","2","0.184775458758948","1","1","0.184775458758948","1","1","0.294168548060819","6.9112","6.9112","121.94756008","631706.800784962","631706.800784962","236286.829682735"
"2002/10/13 23:00","25.5","91","1","2","0.251928615029785","1","2","0.251928615029785","0","1","0","6.9112","6.9112","95.5533876392735","574230.339229836","574230.339229837","187594.660790102"
"2002/10/13 23:10","25.5","91","1","2","0.524962720619271","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","598295.585158973","598295.585158973","161778.555576191"
"2002/10/13 23:20","25.5","91","1","2","0.262536628681601","0","2","0","1","1","0.417966863082182","6.9112","6.9112","95.5533876392735","598421.625701892","598421.625701892","189254.050232708"
"2002/10/13 23:30","25.5","91","0","1","0","0","2","0","1","2","0.836885602708291","6.9112","6.9112","95.5533876392735","599103.387350644","599103.387350644","187318.6926962"
"2002/10/13 23:40","25.5","91","0","2","0","0","2","0","1","2","0.838432480674561","6.9112","6.9112","95.5533876392735","600211.307963239","600211.307963239","187522.526214724"
"2002/10/13 23:50","25.5","91","1","1","0.526691385142598","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","600266.713870637","600266.713870636","162053.592925339"
"2002/10/14 0:00","25.5","91","1","2","0.262953377607798","0","2","0","1","1","0.418630340945254","6.9112","6.9112","95.5533876392735","599372.030175806","599372.030175806","189358.760023077"
"2002/10/14 0:10","25.5","91.1666666666667","1","2","0.262908107661347","0","2","0","1","2","0.418558269716164","6.9112","6.9112","95.5533876392735","599268.791061619","599268.791061619","189347.550952906"
"2002/10/14 0:20","25.5","91.3333333333333","1","2","0.263227760844449","0","2","0","1","2","0.41906716799404","6.9112","6.9112","95.5533876392735","599997.767595615","599997.767595615","189428.17936915"
"2002/10/14 0:30","25.5","91.5","0","1","0","0","2","0","1","2","0.840833625307542","6.9112","6.9112","95.5533876392735","601931.084152416","601931.084152416","187839.431837302"
"2002/10/14 0:40","25.5","91.6666666666667","1","1","0.265106161302251","1","1","0.265106161302251","0","1","0","6.9112","6.9112","95.5533876392735","604281.521491261","604281.521491262","190596.676757094"
"2002/10/14 0:50","25.5","91.8333333333333","1","2","0.265442003360364","0","1","0","1","1","0.422592314192221","6.9112","6.9112","95.5533876392735","605047.423546697","605047.423546697","189986.647893777"
"2002/10/14 1:00","25.5","92","0","1","0","0","2","0","1","2","0.844713924680941","6.9112","6.9112","95.5533876392735","604710.288439782","604710.288439782","188352.75818923"
"2002/10/14 1:10","25.5","92","0","2","0","0","2","0","1","2","0.844060026537032","6.9112","6.9112","95.5533876392735","604241.94312782","604241.943127819","188266.153334163"
"2002/10/14 1:20","25.5","92","0","2","0","0","2","0","1","2","0.844058099608098","6.9112","6.9112","95.5533876392735","604240.562992721","604240.56299272","188265.898188081"
"2002/10/14 1:30","25.5","92","1","1","0.264978870063589","1","1","0.264978870063589","0","1","0","6.9112","6.9112","95.5533876392735","603991.228678709","603991.228678709","190568.91778637"
"2002/10/14 1:40","25.5","92","1","2","0.26468439003891","0","1","0","1","1","0.421386169110723","6.9112","6.9112","95.5533876392735","603319.6556226","603319.6556226","189795.939177611"
"2002/10/14 1:50","25.5","92","1","2","0.264480938004818","0","2","0","1","2","0.421062266846479","6.9112","6.9112","95.5533876392735","602855.675849053","602855.675849053","189744.70168485"
"2002/10/14 2:00","25.5","92","1","2","0.264394070877436","0","2","0","1","2","0.420923971550621","6.9112","6.9112","95.5533876392735","602657.572310493","602657.572310493","189722.820870042"
"2002/10/14 2:10","25.45","92.1666666666667","1","2","0.527985936045521","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","601742.843993449","601742.843993449","162259.9466926"
"2002/10/14 2:20","25.4","92.3333333333333","0","1","0","0","2","0","1","1","0.838624535030921","6.9112","6.9112","95.5533876392735","600348.86322317","600348.863223169","187547.885936166"
"2002/10/14 2:30","25.35","92.5","1","1","0.262699443931276","1","1","0.262699443931276","0","1","0","6.9112","6.9112","95.5533876392735","598792.929039226","598792.929039226","190043.419412418"
"2002/10/14 2:40","25.3","92.6666666666667","1","2","0.183792541270866","1","2","0.183792541270866","1","1","0.292603711408404","6.9112","6.9112","121.94756008","628345.044455717","628345.044455717","235974.320010009"
"2002/10/14 2:50","25.25","92.8333333333333","1","2","0.250717354656353","0","1","0","1","2","0.399150193907107","6.9112","6.9112","95.5533876392735","571468.154875213","571468.154875213","186313.280963407"
"2002/10/14 3:00","25.2","93","0","1","0","0","2","0","1","2","0.831204515064397","6.9112","6.9112","95.5533876392735","595034.438720654","595034.438720653","186572.128648128"
"2002/10/14 3:10","25.1666666666667","93.1666666666667","1","1","0.261029648658691","1","1","0.261029648658691","0","1","0","6.9112","6.9112","95.5533876392735","594984.939399976","594984.939399975","189658.627951772"
"2002/10/14 3:20","25.1333333333333","93.3333333333333","0","1","0","0","1","0","1","1","0.831307991301334","6.9112","6.9112","95.5533876392735","595108.550953899","595108.550953898","186585.687270284"
"2002/10/14 3:30","25.1","93.5","0","2","0","0","2","0","1","2","0.830497007270975","6.9112","6.9112","95.5533876392735","594527.704432561","594527.704432561","186479.365805785"
"2002/10/14 3:40","25.0666666666667","93.6666666666667","1","1","0.260306273052657","1","1","0.260306273052657","0","1","0","6.9112","6.9112","95.5533876392735","593335.279501375","593335.279501375","189492.643259299"
"2002/10/14 3:50","25.0333333333333","93.8333333333333","0","1","0","0","1","0","1","1","0.82759856168174","6.9112","6.9112","95.5533876392735","592451.771674454","592451.771674454","186099.919673513"
"2002/10/14 4:00","25","94","0","2","0","0","2","0","1","2","0.826935404343072","6.9112","6.9112","95.5533876392735","591976.804290107","591976.804290107","186013.218463468"
"2002/10/14 4:10","25","94","1","1","0.259612782050616","1","1","0.259612782050616","0","1","0","6.9112","6.9112","95.5533876392735","591753.77577104","591753.775771041","189333.806295689"
"2002/10/14 4:20","25","94","1","2","0.519059315272989","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","591564.211123713","591564.211123713","160843.160133829"
"2002/10/14 4:30","25","94","1","2","0.519027458935004","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","591527.887052116","591527.887052116","160838.129282891"
"2002/10/14 4:40","25","94","1","2","0.519121311346191","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","591634.901923242","591634.901923242","160852.951753655"
"2002/10/14 4:50","25","94","1","2","0.259764312769603","1","1","0.259764312769603","0","2","0","6.9112","6.9112","95.5533876392735","592099.340673982","592099.340673982","189367.715257997"
"2002/10/14 5:00","25","94","1","2","0.259963548277262","1","2","0.259963548277262","0","2","0","6.9112","6.9112","95.5533876392735","592553.696366126","592553.696366125","189412.599431782"
"2002/10/14 5:10","25.15","93.1666666666667","1","2","0.520102086724669","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","592753.228628425","592753.228628425","161007.958351243"
"2002/10/14 5:20","25.3","92.3333333333333","1","2","0.26006810461933","1","1","0.26006810461933","0","2","0","6.9112","6.9112","95.5533876392735","592792.13677828","592792.13677828","189439.252984255"
"2002/10/14 5:30","25.45","91.5","0","1","0","0","1","0","1","1","0.828632005100154","6.9112","6.9112","95.5533876392735","593191.946569823","593191.946569823","186235.159960461"
"2002/10/14 5:40","25.6","90.6666666666667","0","2","0","0","2","0","1","2","0.829871811534454","6.9112","6.9112","95.5533876392735","594079.924397183","594079.924397182","186397.50519994"
"2002/10/14 5:50","25.75","89.8333333333333","1","1","0.261127013596287","1","1","0.261127013596287","0","1","0","6.9112","6.9112","95.5533876392735","595206.980732261","595206.980732261","189684.850838025"
"2002/10/14 6:00","25.9","89","0","1","0","0","1","0","1","1","0.833017893067663","6.9112","6.9112","95.5533876392735","596333.226099383","596333.226099383","186810.144564411"
"2002/10/14 6:10","26.05","88","1","1","0.261933305882168","0","2","0","1","2","0.417006353536633","6.9112","6.9112","95.5533876392735","597045.738347424","597045.738347423","189104.476648638"
"2002/10/14 6:20","26.2","87","1","2","0.18387237706712","1","1","0.18387237706712","1","2","0.292730812596111","6.9112","6.9112","121.94756008","628618.096828943","628618.096828943","235999.931371379"
"2002/10/14 6:30","26.35","86","1","2","0.251381016832409","0","1","0","1","2","0.400206765705355","6.9112","6.9112","95.5533876392735","572981.582883252","572981.582883251","186478.957431685"
"2002/10/14 6:40","26.5","85","0","1","0","0","2","0","1","2","0.834365939482168","6.9112","6.9112","95.5533876392735","597298.732996261","597298.73299626","186987.257202962"
"2002/10/14 6:50","26.65","84","1","1","0.262002862094694","0","2","0","1","2","0.417117089292263","6.9112","6.9112","95.5533876392735","597204.362248871","597204.362248871","189122.249355169"
"2002/10/14 7:00","26.8","83","1","2","0.261886910986731","0","2","0","1","2","0.416932491352122","6.9112","6.9112","95.5533876392735","596939.934172148","596939.934172148","189092.973789608"
"2002/10/14 7:10","26.95","82.1666666666667","1","2","0.262221453156749","1","1","0.262221453156749","0","1","0","6.9112","6.9112","95.5533876392735","597702.862451653","597702.862451653","189936.862991351"
"2002/10/14 7:20","27.1","81.3333333333333","1","2","0.262767508910875","0","1","0","1","1","0.418334431926431","6.9112","6.9112","95.5533876392735","598948.152614453","598948.152614453","189314.633680438"
"2002/10/14 7:30","27.25","80.5","1","2","0.525892801655865","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","599356.11947385","599356.11947385","161926.572503868"
"2002/10/14 7:40","27.4","79.6666666666667","1","2","0.262846260355883","1","1","0.262846260355883","0","2","0","6.9112","6.9112","95.5533876392735","599127.746942214","599127.746942214","190082.26100526"
"2002/10/14 7:50","27.55","78.8333333333333","1","2","0.525565806425754","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","598983.259639939","598983.259639938","161874.569366532"
"2002/10/14 8:00","27.7","78","1","2","0.262867373037245","1","1","0.262867373037245","0","2","0","6.9112","6.9112","95.5533876392735","599175.89486553","599175.89486553","190088.174073301"
"2002/10/14 8:10","27.8666666666667","77.3333333333333","1","2","0.184827574926525","1","2","0.184827574926525","1","1","0.294251518696906","6.9112","6.9112","121.94756008","631885.047955005","631885.047955004","236303.957593755"
"2002/10/14 8:20","28.0333333333333","76.6666666666667","0","1","0","0","1","0","1","2","0.807351278797531","6.9112","6.9112","95.5533876392735","577950.406523019","577950.406523018","183472.969013537"
"2002/10/14 8:30","28.2","76","0","2","0","0","2","0","1","2","0.844712169409916","6.9112","6.9112","95.5533876392735","604709.031251208","604709.031251208","188352.672067285"
"2002/10/14 8:40","28.3666666666667","75.3333333333333","0","2","0","0","2","0","1","2","0.847789828204024","6.9112","6.9112","95.5533876392735","606913.365802396","606913.365802396","188760.888093035"
"2002/10/14 8:50","28.5333333333333","74.6666666666667","1","1","0.26745777331321","1","1","0.26745777331321","0","1","0","6.9112","6.9112","95.5533876392735","609644.49292667","609644.492926671","191152.42739941"
"2002/10/14 9:00","28.7","74","0","1","0","0","1","0","1","1","0.856130281266441","6.9112","6.9112","95.5533876392735","612887.151474337","612887.151474337","189871.901393122"
"2002/10/14 9:10","28.85","73.3333333333333","0","2","0","0","2","0","1","2","0.859199409326337","6.9112","6.9112","95.5533876392735","615085.405910119","615085.405910119","190282.485215932"
"2002/10/14 9:20","29","72.6666666666667","1","1","0.270390567346649","0","2","0","1","2","0.430470589221864","6.9112","6.9112","95.5533876392735","616332.946773649","616332.946773649","191247.740620586"
"2002/10/14 9:30","29.15","72","0","1","0","0","2","0","1","2","0.862317228459381","6.9112","6.9112","95.5533876392735","617318.543428554","617318.543428554","190700.566394524"
"2002/10/14 9:40","29.3","71.3333333333333","1","1","0.190237540567035","1","1","0.190237540567035","1","2","0.302864360186878","6.9112","6.9112","121.94756008","650388.381132839","650388.38113284","238034.386417575"
"2002/10/14 9:50","29.45","70.6666666666667","1","2","0.18305945572486","1","2","0.18305945572486","1","2","0.291436615344233","6.9112","6.9112","121.94756008","625837.768338944","625837.768338944","235743.377603127"
"2002/10/14 10:00","29.6","70","1","2","0.261292306555959","0","1","0","1","2","0.415985861733419","6.9112","6.9112","95.5533876392735","595583.932519911","595583.93251991","188952.73490221"
"2002/10/14 10:10","29.75","69.1666666666667","1","2","0.548698760122257","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","625361.430269224","625361.430269224","165600.668557608"
"2002/10/14 10:20","29.9","68.3333333333333","1","2","0.193896695376512","1","1","0.193896695376512","1","1","0.308689853813918","6.9112","6.9112","121.94756008","662903.789659099","662903.789659099","239213.390136987"
"2002/10/14 10:30","30.05","67.5","0","1","0","0","1","0","1","2","0.84384480402206","6.9112","6.9112","95.5533876392735","604087.793120471","604087.793120471","188237.970904351"
"2002/10/14 10:40","30.2","66.6666666666667","1","1","0.274993397490232","0","2","0","1","2","0.43779844471416","6.9112","6.9112","95.5533876392735","626830.191727263","626830.191727263","192423.698186182"
"2002/10/14 10:50","30.35","65.8333333333333","0","1","0","0","2","0","1","2","0.871961836253331","6.9112","6.9112","95.5533876392735","624226.544974651","624226.544974651","191999.958798091"
"2002/10/14 11:00","30.5","65","1","1","0.27326984929226","1","1","0.27326984929226","0","1","0","6.9112","6.9112","95.5533876392735","622899.434791058","622899.434791058","192506.825712358"
"2002/10/14 11:10","30.5833333333333","64.6666666666667","1","2","0.546378408713186","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","622715.515040555","622715.515040554","165222.759497083"
"2002/10/14 11:20","30.6666666666667","64.3333333333333","1","2","0.273418450285837","1","1","0.273418450285837","0","2","0","6.9112","6.9112","95.5533876392735","623238.33604172","623238.33604172","192542.00648775"
"2002/10/14 11:30","30.75","64","0","1","0","0","1","0","1","1","0.871942742979139","6.9112","6.9112","95.5533876392735","624212.869237145","624212.869237145","191997.399405025"
"2002/10/14 11:40","30.8333333333333","63.6666666666667","1","1","0.27427862203478","1","1","0.27427862203478","0","1","0","6.9112","6.9112","95.5533876392735","625200.058051277","625200.058051277","192744.046970434"
"2002/10/14 11:50","30.9166666666667","63.3333333333333","1","2","0.274286224942295","0","1","0","1","1","0.436672602986844","6.9112","6.9112","95.5533876392735","625217.397397282","625217.397397282","192243.521321168"
"2002/10/14 12:00","31","63","1","2","0.274042917166136","1","1","0.274042917166136","0","1","0","6.9112","6.9112","95.5533876392735","624662.50496693","624662.504966929","192689.168321667"
"2002/10/14 12:10","30.9833333333333","62.6666666666667","0","1","0","0","1","0","1","1","0.86911422684984","6.9112","6.9112","95.5533876392735","622186.921353219","622186.921353219","191615.356354661"
"2002/10/14 12:20","30.9666666666667","62.3333333333333","1","1","0.271543528878587","0","2","0","1","2","0.432306141530045","6.9112","6.9112","95.5533876392735","618962.381270401","618962.381270401","191541.789708028"
"2002/10/14 12:30","30.95","62","0","1","0","0","2","0","1","2","0.861016463981123","6.9112","6.9112","95.5533876392735","616386.870043467","616386.870043466","190526.005836908"
"2002/10/14 12:40","30.9333333333333","61.6666666666667","1","1","0.188921038095767","1","1","0.188921038095767","1","2","0.300768445377128","6.9112","6.9112","121.94756008","645885.597221005","645885.597221005","237611.677008209"
"2002/10/14 12:50","30.9166666666667","61.3333333333333","1","2","0.513589654043419","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","585327.482317523","585327.482317523","159982.190065052"
"2002/10/14 13:00","30.9","61","1","2","0.531935635147575","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","606246.567119701","606246.567119701","162891.330087369"
"2002/10/14 13:10","30.7666666666667","61.1666666666667","1","2","0.264334243100829","1","1","0.264334243100829","0","2","0","6.9112","6.9112","95.5533876392735","602521.133000172","602521.133000172","190426.280590235"
"2002/10/14 13:20","30.6333333333333","61.3333333333333","0","1","0","0","1","0","1","1","0.837160802367534","6.9112","6.9112","95.5533876392735","599300.49348995","599300.49348995","187355.051967301"
"2002/10/14 13:30","30.5","61.5","1","1","0.522685876257976","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","595699.398234996","595699.398234996","161417.162351311"
"2002/10/14 13:40","30.3666666666667","61.6666666666667","0","1","0","0","2","0","1","1","0.826304011430533","6.9112","6.9112","95.5533876392735","591524.587612036","591524.587612036","185930.793796056"
"2002/10/14 13:50","30.2333333333333","61.8333333333333","1","1","0.257624383523952","0","2","0","1","2","0.41014640881055","6.9112","6.9112","95.5533876392735","587219.263181661","587219.263181661","188025.136808751"
"2002/10/14 14:00","30.1","62","1","2","0.255802860287376","0","2","0","1","2","0.407246484495051","6.9112","6.9112","95.5533876392735","583065.337192117","583065.337192117","187570.466808842"
"2002/10/14 14:10","30.1","62.3333333333333","1","2","0.255554158841309","0","2","0","1","2","0.406850543693271","6.9112","6.9112","95.5533876392735","582498.183658048","582498.183658048","187509.419507801"
"2002/10/14 14:20","30.1","62.6666666666667","1","2","0.179751042308505","1","1","0.179751042308505","1","2","0.286169513437894","6.9112","6.9112","121.94756008","614522.538863804","614522.538863804","234695.475312508"
"2002/10/14 14:30","30.1","63","1","2","0.246556940933706","0","1","0","1","2","0.392526679765436","6.9112","6.9112","95.5533876392735","561980.754161536","561980.754161536","185292.180828624"
"2002/10/14 14:40","30.1","63.3333333333333","0","1","0","0","2","0","1","2","0.821722010450598","6.9112","6.9112","95.5533876392735","588242.873830837","588242.873830836","185333.29286509"
"2002/10/14 14:50","30.1","63.6666666666667","1","1","0.259235277399698","0","2","0","1","2","0.412711004323888","6.9112","6.9112","95.5533876392735","590892.879525507","590892.879525506","188429.635516395"
"2002/10/14 15:00","30.1","64","0","1","0","0","2","0","1","2","0.829043555954778","6.9112","6.9112","95.5533876392735","593486.708593302","593486.708593302","186289.128885708"
"2002/10/14 15:10","30.1","64.5","0","2","0","0","2","0","1","2","0.834059321222472","6.9112","6.9112","95.5533876392735","597079.124661522","597079.124661522","186947.037745967"
"2002/10/14 15:20","30.1","65","1","1","0.2637945458238","1","1","0.2637945458238","0","1","0","6.9112","6.9112","95.5533876392735","601290.336125573","601290.336125573","190304.987521557"
"2002/10/14 15:30","30.1","65.5","0","1","0","0","1","0","1","1","0.845189764883845","6.9112","6.9112","95.5533876392735","605051.102495372","605051.102495371","188415.973922685"
"2002/10/14 15:40","30.1","66","0","2","0","0","2","0","1","2","0.84981455314456","6.9112","6.9112","95.5533876392735","608363.55408444","608363.55408444","189029.980436557"
"2002/10/14 15:50","30.1","66.5","1","1","0.188205124140468","1","1","0.188205124140468","1","2","0.299628687044602","6.9112","6.9112","121.94756008","643436.994732034","643436.994732034","237382.640157657"
"2002/10/14 16:00","30.1","67","1","2","0.181863857361497","1","2","0.181863857361497","1","2","0.289533183811839","6.9112","6.9112","121.94756008","621748.63802662","621748.63802662","235364.551195365"
"2002/10/14 16:10","30.1","67.3333333333333","1","2","0.260427645665985","0","1","0","1","2","0.414609293436541","6.9112","6.9112","95.5533876392735","593612.069736674","593612.069736674","188736.306981615"
"2002/10/14 16:20","30.1","67.6666666666667","1","2","0.191600638280355","1","1","0.191600638280355","1","2","0.305034456139477","6.9112","6.9112","121.94756008","655050.560862364","655050.560862365","238472.825700502"
"2002/10/14 16:30","30.1","68","1","2","0.526902278265562","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","600507.187513368","600507.187513368","162087.612722827"
"2002/10/14 16:40","30.1","68.3333333333333","1","2","0.275924468461005","1","1","0.275924468461005","0","2","0","6.9112","6.9112","95.5533876392735","628953.620665278","628953.620665278","193132.324991778"
"2002/10/14 16:50","30.1","68.6666666666667","1","2","0.277055829783124","1","2","0.277055829783124","0","2","0","6.9112","6.9112","95.5533876392735","631533.848007747","631533.848007747","193398.411984623"
"2002/10/14 17:00","30.1","69","1","2","0.278045530122278","1","2","0.278045530122278","0","2","0","6.9112","6.9112","95.5533876392735","633791.006802611","633791.006802611","193632.236124951"
"2002/10/14 17:10","29.9333333333333","69.8333333333333","0","1","0","0","1","0","1","1","0.886775706088978","6.9112","6.9112","95.5533876392735","634837.212631986","634837.212631986","194014.065219314"
"2002/10/14 17:20","29.7666666666667","70.6666666666667","0","2","0","0","2","0","1","2","0.887401521822348","6.9112","6.9112","95.5533876392735","635285.467136817","635285.467136817","194099.621875749"
"2002/10/14 17:30","29.6","71.5","1","1","0.195463769310012","1","1","0.195463769310012","1","2","0.311184686552085","6.9112","6.9112","121.94756008","668263.71568171","668263.71568171","239721.280007542"
"2002/10/14 17:40","29.4333333333333","72.3333333333333","1","2","0.18770534029856","1","2","0.18770534029856","1","2","0.298833014891461","6.9112","6.9112","121.94756008","641727.615228946","641727.615228946","237223.455711839"
"2002/10/14 17:50","29.2666666666667","73.1666666666667","0","1","0","0","1","0","1","2","0.849638678366094","6.9112","6.9112","95.5533876392735","608237.585455885","608237.585455885","189006.811025397"
"2002/10/14 18:00","29.1","74","1","1","0.194728408680155","1","1","0.194728408680155","1","2","0.310013968480329","6.9112","6.9112","121.94756008","665748.527467914","665748.527467914","239482.920631683"
"2002/10/14 18:10","28.9166666666667","74.8333333333333","1","2","0.531284822572087","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","605504.462785045","605504.462785045","162787.382383657"
"2002/10/14 18:20","28.7333333333333","75.6666666666667","1","2","0.19373620779446","1","1","0.19373620779446","1","1","0.308434352356575","6.9112","6.9112","121.94756008","662354.869640421","662354.869640421","239161.770745408"
"2002/10/14 18:30","28.55","76.5","1","2","0.185691455206411","1","2","0.185691455206411","1","2","0.295626844237101","6.9112","6.9112","121.94756008","634839.688268657","634839.688268657","236580.252100463"
"2002/10/14 18:40","28.3666666666667","77.3333333333333","1","2","0.527465870142969","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","601149.830997852","601149.830997852","162177.35790261"
"2002/10/14 18:50","28.1833333333333","78.1666666666667","1","2","0.192326578513338","1","1","0.192326578513338","1","1","0.306190176632609","6.9112","6.9112","121.94756008","657533.493358854","657533.493358854","238706.51547092"
"2002/10/14 19:00","28","79","0","1","0","0","1","0","1","2","0.834631938223311","6.9112","6.9112","95.5533876392735","597489.248592376","597489.248592376","187022.486707812"
"2002/10/14 19:10","28","79","1","1","0.272892483528961","1","1","0.272892483528961","0","1","0","6.9112","6.9112","95.5533876392735","622038.810656798","622038.810656798","192416.942716151"
"2002/10/14 19:20","28","79","1","2","0.191251764926613","1","2","0.191251764926613","1","1","0.304479038398308","6.9112","6.9112","121.94756008","653857.3126151","653857.3126151","238360.186895675"
"2002/10/14 19:30","28","79","1","2","0.522709782331879","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","595726.657236454","595726.657236454","161421.2069423"
"2002/10/14 19:40","28","79","0","1","0","0","2","0","1","1","0.867482820273345","6.9112","6.9112","95.5533876392735","621018.416115095","621018.416115095","191395.33652795"
"2002/10/14 19:50","28","79","0","2","0","0","2","0","1","2","0.867937293561377","6.9112","6.9112","95.5533876392735","621343.935242378","621343.935242377","191456.590696946"
"2002/10/14 20:00","28","79","0","2","0","0","2","0","1","2","0.868512554892041","6.9112","6.9112","95.5533876392735","621755.9697584","621755.9697584","191534.154434844"
"2002/10/14 20:10","27.95","79.3333333333333","1","1","0.546099876207509","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","622397.902985054","622397.902985054","165177.42237808"
"2002/10/14 20:20","27.9","79.6666666666667","1","2","0.273280288469632","0","2","0","1","1","0.4350711193613","6.9112","6.9112","95.5533876392735","622923.242500914","622923.242500914","191984.562777061"
"2002/10/14 20:30","27.85","80","1","2","0.273131641401216","1","1","0.273131641401216","0","1","0","6.9112","6.9112","95.5533876392735","622584.236349264","622584.236349264","192471.904506874"
"2002/10/14 20:40","27.8","80.3333333333333","0","1","0","0","1","0","1","1","0.868553125429766","6.9112","6.9112","95.5533876392735","621785.028669754","621785.028669754","191539.630778882"
"2002/10/14 20:50","27.75","80.6666666666667","0","2","0","0","2","0","1","2","0.867757994062313","6.9112","6.9112","95.5533876392735","621215.510915647","621215.510915647","191432.42807671"
"2002/10/14 21:00","27.7","81","0","2","0","0","2","0","1","2","0.867511703237256","6.9112","6.9112","95.5533876392735","621039.103700191","621039.10370019","191399.235596711"
