1,"eplusout"
"2002/10/14 21:10","27.6666666666667","81.5","1","1","0.2731488250873","0","2","0","1","2","0.434861825375165","6.9112","6.9112","95.5533876392735","622623.425644411","622623.425644411","191951.898283317"
"2002/10/14 21:20","27.6333333333333","82","1","2","0.192290477830258","1","1","0.192290477830258","1","2","0.306132703169429","6.9112","6.9112","121.94756008","657410.018046419","657410.018046418","238694.921502041"
"2002/10/14 21:30","27.6","82.5","1","2","0.527257127126049","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","600911.808786547","600911.808786547","162144.113891902"
"2002/10/14 21:40","27.5666666666667","83","0","1","0","0","2","0","1","1","0.876671237438361","6.9112","6.9112","95.5533876392735","627599.707447321","627599.707447321","192637.876130727"
"2002/10/14 21:50","27.5333333333333","83.5","1","1","0.275892214325824","0","2","0","1","2","0.439229390388845","6.9112","6.9112","95.5533876392735","628880.060772396","628880.060772396","192656.259955749"
"2002/10/14 22:00","27.5","84","0","1","0","0","2","0","1","2","0.880545490777641","6.9112","6.9112","95.5533876392735","630374.699922907","630374.699922907","193164.329573984"
"2002/10/14 22:10","27.45","84.3333333333333","0","2","0","0","2","0","1","2","0.882048998806537","6.9112","6.9112","95.5533876392735","631451.61371223","631451.613712229","193369.022915985"
"2002/10/14 22:20","27.4","84.6666666666667","1","1","0.194463205858481","1","1","0.194463205858481","1","2","0.30959175695117","6.9112","6.9112","121.94756008","664841.443928693","664841.443928693","239397.125232399"
"2002/10/14 22:30","27.35","85","1","2","0.266154606006287","1","2","0.266154606006287","0","1","0","6.9112","6.9112","95.5533876392735","606672.547334013","606672.547334013","190865.233036947"
"2002/10/14 22:40","27.3","85.3333333333333","1","2","0.277692362905464","1","2","0.277692362905464","0","2","0","6.9112","6.9112","95.5533876392735","632985.555474345","632985.555474345","193545.630332426"
"2002/10/14 22:50","27.25","85.6666666666667","0","1","0","0","1","0","1","1","0.884283436826708","6.9112","6.9112","95.5533876392735","633052.072394023","633052.072394023","193673.646030101"
"2002/10/14 23:00","27.2","86","0","2","0","0","2","0","1","2","0.883827947743695","6.9112","6.9112","95.5533876392735","632725.819338902","632725.819338901","193611.507235152"
"2002/10/14 23:10","27.1666666666667","86.5","1","1","0.278516519262441","1","1","0.278516519262441","0","1","0","6.9112","6.9112","95.5533876392735","634865.170552852","634865.170552853","193741.390913374"
"2002/10/14 23:20","27.1333333333333","87","1","2","0.279856753518728","0","1","0","1","1","0.445541065899975","6.9112","6.9112","95.5533876392735","637921.793056934","637921.793056934","193677.253121321"
"2002/10/14 23:30","27.1","87.5","1","2","0.196533940636574","1","1","0.196533940636574","1","2","0.312888434157019","6.9112","6.9112","121.94756008","671924.087256939","671924.087256939","240068.360177528"
"2002/10/14 23:40","27.0666666666667","88","0","1","0","0","1","0","1","2","0.85654316996728","6.9112","6.9112","95.5533876392735","613182.881389504","613182.881389504","189927.352947224"
"2002/10/14 23:50","27.0333333333333","88.5","1","1","0.281321727523496","0","2","0","1","2","0.447873352226438","6.9112","6.9112","95.5533876392735","641262.922666605","641262.922666605","194057.507660713"
"2002/10/15 0:00","27","89","0","1","0","0","2","0","1","2","0.899819156501528","6.9112","6.9112","95.5533876392735","644179.944656972","644179.944656972","195805.645818425"
"2002/10/15 0:10","26.95","89.1666666666667","0","2","0","0","2","0","1","2","0.902216383578434","6.9112","6.9112","95.5533876392735","645897.040644828","645897.040644828","196136.751000381"
"2002/10/15 0:20","26.9","89.3333333333333","1","1","0.198826119192334","1","1","0.198826119192334","1","2","0.316537657068832","6.9112","6.9112","121.94756008","679764.222706439","679764.222706439","240814.41631122"
"2002/10/15 0:30","26.85","89.5","1","2","0.542500437837614","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","618293.459919879","618293.459919879","164593.428031857"
"2002/10/15 0:40","26.8","89.6666666666667","0","1","0","0","2","0","1","1","0.897017120294166","6.9112","6.9112","95.5533876392735","642172.896488394","642172.896488393","195419.289329055"
"2002/10/15 0:50","26.75","89.8333333333333","1","1","0.280818067056499","0","2","0","1","2","0.447071508359902","6.9112","6.9112","95.5533876392735","640114.234727368","640114.234727368","193925.972911958"
"2002/10/15 1:00","26.7","90","1","2","0.280205729647705","0","2","0","1","2","0.446096647262665","6.9112","6.9112","95.5533876392735","638717.692508752","638717.692508752","193767.234245303"
"2002/10/15 1:10","26.6666666666667","90.1666666666667","1","2","0.559906722932423","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","638142.123816606","638142.123816606","167439.318428816"
"2002/10/15 1:20","26.6333333333333","90.3333333333333","0","1","0","0","2","0","1","1","0.89092302398533","6.9112","6.9112","95.5533876392735","637807.827997059","637807.827997059","194581.817552934"
"2002/10/15 1:30","26.6","90.5","1","1","0.559048203636666","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","637163.125224355","637163.125224355","167297.709239609"
"2002/10/15 1:40","26.5666666666667","90.6666666666667","0","1","0","0","2","0","1","1","0.888792224871874","6.9112","6.9112","95.5533876392735","636281.59047326","636281.59047326","194289.879347136"
"2002/10/15 1:50","26.5333333333333","90.8333333333333","1","1","0.278759339387624","1","1","0.278759339387624","0","1","0","6.9112","6.9112","95.5533876392735","635418.960242476","635418.960242476","193797.748830998"
"2002/10/15 2:00","26.5","91","1","2","0.278431875412995","0","1","0","1","1","0.443272613550607","6.9112","6.9112","95.5533876392735","634672.126990511","634672.126990511","193309.123272919"
"2002/10/15 2:10","26.45","91.3333333333333","1","2","0.278382061305646","1","1","0.278382061305646","0","1","0","6.9112","6.9112","95.5533876392735","634558.518141838","634558.518141838","193707.653569488"
"2002/10/15 2:20","26.4","91.6666666666667","0","1","0","0","1","0","1","1","0.886775721974616","6.9112","6.9112","95.5533876392735","634837.224010425","634837.224010425","194014.015862279"
"2002/10/15 2:30","26.35","92","1","1","0.278782972828596","1","1","0.278782972828596","0","1","0","6.9112","6.9112","95.5533876392735","635472.86006874","635472.86006874","193802.41364521"
"2002/10/15 2:40","26.3","92.3333333333333","1","2","0.279040103465006","0","1","0","1","1","0.444240932418014","6.9112","6.9112","95.5533876392735","636059.287751161","636059.287751161","193465.473177739"
"2002/10/15 2:50","26.25","92.6666666666667","0","1","0","0","2","0","1","2","0.888673988274297","6.9112","6.9112","95.5533876392735","636196.900701808","636196.900701807","194273.671521672"
"2002/10/15 3:00","26.2","93","0","2","0","0","2","0","1","2","0.888366489449838","6.9112","6.9112","95.5533876392735","635976.64742077","635976.64742077","194231.581782149"
"2002/10/15 3:10","26.1666666666667","93.1666666666667","1","1","0.27856220089438","0","2","0","1","2","0.443480095961378","6.9112","6.9112","95.5533876392735","634969.35469857","634969.35469857","193342.375555028"
"2002/10/15 3:20","26.1333333333333","93.3333333333333","1","2","0.194899684895362","1","1","0.194899684895362","1","2","0.310286645793016","6.9112","6.9112","121.94756008","666334.350747407","666334.350747407","239538.118154319"
"2002/10/15 3:30","26.1","93.5","0","1","0","0","1","0","1","2","0.846993245361708","6.9112","6.9112","95.5533876392735","606342.822546128","606342.822546128","188655.35935714"
"2002/10/15 3:40","26.0666666666667","93.6666666666667","1","1","0.554078416292803","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","631495.939965933","631495.939965933","166480.479202766"
"2002/10/15 3:50","26.0333333333333","93.8333333333333","0","1","0","0","2","0","1","1","0.881892207692675","6.9112","6.9112","95.5533876392735","631339.309258319","631339.309258318","193347.627254885"
"2002/10/15 4:00","26","94","0","2","0","0","2","0","1","2","0.88253603488763","6.9112","6.9112","95.5533876392735","631800.462194585","631800.462194584","193435.333790238"
"2002/10/15 4:10","25.9166666666667","94","1","1","0.277616979888914","0","2","0","1","2","0.441975273336977","6.9112","6.9112","95.5533876392735","632813.633227543","632813.633227542","193097.129321908"
"2002/10/15 4:20","25.8333333333333","94","1","2","0.277871776958296","0","2","0","1","2","0.442380918569594","6.9112","6.9112","95.5533876392735","633394.736260717","633394.736260717","193161.095454231"
"2002/10/15 4:30","25.75","94","0","1","0","0","2","0","1","2","0.878775651872252","6.9112","6.9112","95.5533876392735","629107.02448267","629107.024482669","192923.491477308"
"2002/10/15 4:40","25.6666666666667","94","1","1","0.273196127293286","1","1","0.273196127293286","0","1","0","6.9112","6.9112","95.5533876392735","622731.303565905","622731.303565905","192482.421860865"
"2002/10/15 4:50","25.5833333333333","94","0","1","0","0","1","0","1","1","0.863250412322188","6.9112","6.9112","95.5533876392735","617986.937854166","617986.937854166","190825.772288743"
"2002/10/15 5:00","25.5","94","1","1","0.269207252145273","1","1","0.269207252145273","0","1","0","6.9112","6.9112","95.5533876392735","613634.299918643","613634.299918643","191551.615756707"
"2002/10/15 5:10","25.4166666666667","94","0","1","0","0","1","0","1","1","0.851011042186941","6.9112","6.9112","95.5533876392735","609220.528622669","609220.528622669","189189.047179739"
"2002/10/15 5:20","25.3333333333333","94","1","1","0.186103534571893","1","1","0.186103534571893","1","2","0.296282888007436","6.9112","6.9112","121.94756008","636249.084684795","636249.084684795","236710.275309735"
"2002/10/15 5:30","25.25","94","1","2","0.177501358392475","1","2","0.177501358392475","1","2","0.282587943376483","6.9112","6.9112","121.94756008","606828.405445554","606828.405445553","233987.891784155"
"2002/10/15 5:40","25.1666666666667","94","1","2","0.176327586908853","1","2","0.176327586908853","1","2","0.280719260947489","6.9112","6.9112","121.94756008","602814.025743479","602814.025743479","233619.498844332"
"2002/10/15 5:50","25.0833333333333","94","1","2","0.249244438920713","0","1","0","1","2","0.396805264086451","6.9112","6.9112","95.5533876392735","568109.303084961","568109.303084961","185950.519714886"
"2002/10/15 6:00","25","94","1","2","0.258213947350722","1","1","0.258213947350722","0","1","0","6.9112","6.9112","95.5533876392735","588563.750949426","588563.750949425","189014.280475459"
"2002/10/15 6:10","25","94","1","2","0.257458647420289","0","1","0","1","1","0.40988255153587","6.9112","6.9112","95.5533876392735","586841.306064079","586841.306064079","187982.48787661"
"2002/10/15 6:20","25","94","1","2","0.180430867736232","1","1","0.180430867736232","1","2","0.287251817659203","6.9112","6.9112","121.94756008","616847.621813231","616847.621813231","234909.72174004"
"2002/10/15 6:30","25","94","1","2","0.24634098143905","0","1","0","1","2","0.392182865216635","6.9112","6.9112","95.5533876392735","561488.284570299","561488.284570299","185237.140298117"
"2002/10/15 6:40","25","94","1","2","0.256558631287125","0","2","0","1","2","0.408449696540394","6.9112","6.9112","95.5533876392735","584788.845508837","584788.845508837","187758.448531081"
"2002/10/15 6:50","25","94","1","2","0.256339153711648","0","2","0","1","2","0.408100281092348","6.9112","6.9112","95.5533876392735","584288.3343595","584288.3343595","187703.861861017"
"2002/10/15 7:00","25","94","1","2","0.512235600744556","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","583783.546016748","583783.546016747","159769.517050776"
"2002/10/15 7:10","25","94","1","2","0.256252610741464","1","1","0.256252610741464","0","2","0","6.9112","6.9112","95.5533876392735","584090.976172818","584090.976172818","188569.255301093"
"2002/10/15 7:20","25","94","1","2","0.513264342349545","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","584956.550815769","584956.550815768","159930.862766502"
"2002/10/15 7:30","25","94","1","2","0.257030244722363","0","2","0","1","1","0.40920052048867","6.9112","6.9112","95.5533876392735","585864.345325322","585864.345325322","187875.92175975"
"2002/10/15 7:40","25","94","0","1","0","0","2","0","1","2","0.819139259874145","6.9112","6.9112","95.5533876392735","586393.068037199","586393.068037199","184997.305787417"
"2002/10/15 7:50","25","94","1","1","0.257601415912294","0","2","0","1","2","0.410109843624787","6.9112","6.9112","95.5533876392735","587166.886092659","587166.886092659","188018.300123575"
"2002/10/15 8:00","25","94","0","1","0","0","2","0","1","2","0.82143784481996","6.9112","6.9112","95.5533876392735","588039.349744939","588039.349744939","185296.202569068"
"2002/10/15 8:10","25.05","93.6666666666667","1","1","0.257744709975504","0","2","0","1","2","0.410337972440179","6.9112","6.9112","95.5533876392735","587493.664850855","587493.664850855","188054.094436112"
"2002/10/15 8:20","25.1","93.3333333333333","0","1","0","0","2","0","1","2","0.818797011679253","6.9112","6.9112","95.5533876392735","586147.945029328","586147.945029328","184952.852337383"
"2002/10/15 8:30","25.15","93","1","1","0.256681798239716","0","2","0","1","2","0.408645782340186","6.9112","6.9112","95.5533876392735","585069.72373961","585069.72373961","187789.560987409"
"2002/10/15 8:40","25.2","92.6666666666667","1","2","0.256479172622232","0","2","0","1","2","0.408323195758097","6.9112","6.9112","95.5533876392735","584607.642676734","584607.642676734","187739.011370968"
"2002/10/15 8:50","25.25","92.3333333333333","1","2","0.25644851655544","0","2","0","1","2","0.408274390301365","6.9112","6.9112","95.5533876392735","584537.732554654","584537.732554654","187731.456923887"
"2002/10/15 9:00","25.3","92","1","2","0.256459977026628","0","2","0","1","2","0.408292635744739","6.9112","6.9112","95.5533876392735","584563.867770111","584563.867770111","187734.379934807"
"2002/10/15 9:10","25.3666666666667","91.6666666666667","1","2","0.25662876584504","0","2","0","1","2","0.408561353040717","6.9112","6.9112","95.5533876392735","584948.78507173","584948.785071729","187776.652708648"
"2002/10/15 9:20","25.4333333333333","91.3333333333333","0","1","0","0","2","0","1","2","0.817940139421143","6.9112","6.9112","95.5533876392735","585534.241412293","585534.241412293","184841.623506522"
"2002/10/15 9:30","25.5","91","1","1","0.257221146918219","0","2","0","1","2","0.409504443001723","6.9112","6.9112","95.5533876392735","586299.69241142","586299.69241142","187924.887390752"
"2002/10/15 9:40","25.5666666666667","90.6666666666667","1","2","0.180724613389265","1","1","0.180724613389265","1","2","0.28771947030546","6.9112","6.9112","121.94756008","617852.268689283","617852.268689283","235002.72698994"
"2002/10/15 9:50","25.6333333333333","90.3333333333333","1","2","0.49509249734582","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","564236.756349357","564236.756349357","157107.878411099"
"2002/10/15 10:00","25.7","90","1","2","0.258688786125043","1","1","0.258688786125043","0","2","0","6.9112","6.9112","95.5533876392735","589646.61286287","589646.61286287","189127.430267376"
"2002/10/15 10:10","25.75","89.6666666666667","1","2","0.181610575272775","1","2","0.181610575272775","1","1","0.289129950477772","6.9112","6.9112","121.94756008","620882.377121882","620882.377121882","235282.848060036"
"2002/10/15 10:20","25.8","89.3333333333333","0","1","0","0","1","0","1","2","0.78981718718003","6.9112","6.9112","95.5533876392735","565392.546778642","565392.546778642","181230.729317991"
"2002/10/15 10:30","25.85","89","0","2","0","0","2","0","1","2","0.823642464071511","6.9112","6.9112","95.5533876392735","589618.336023452","589618.336023452","185583.456420939"
"2002/10/15 10:40","25.9","88.6666666666667","0","2","0","0","2","0","1","2","0.824619622320722","6.9112","6.9112","95.5533876392735","590318.194918756","590318.194918756","185710.89793815"
"2002/10/15 10:50","25.95","88.3333333333333","1","1","0.259219432346282","0","2","0","1","2","0.412685778482813","6.9112","6.9112","95.5533876392735","590856.745038745","590856.745038745","188424.431390846"
"2002/10/15 11:00","26","88","1","2","0.259344238461695","0","2","0","1","2","0.412884473883202","6.9112","6.9112","95.5533876392735","591141.364202822","591141.364202822","188455.402703079"
"2002/10/15 11:10","26.25","86.3333333333333","1","2","0.2596057573573","0","2","0","1","2","0.41330082048208","6.9112","6.9112","95.5533876392735","591737.756004554","591737.756004554","188520.934437007"
"2002/10/15 11:20","26.5","84.6666666666667","0","1","0","0","2","0","1","2","0.827597296319304","6.9112","6.9112","95.5533876392735","592450.865394619","592450.865394619","186099.844416719"
"2002/10/15 11:30","26.75","83","1","1","0.259833121109809","1","1","0.259833121109809","0","1","0","6.9112","6.9112","95.5533876392735","592256.257749994","592256.257749994","189390.109453415"
"2002/10/15 11:40","27","81.3333333333333","0","1","0","0","1","0","1","1","0.826011747542971","6.9112","6.9112","95.5533876392735","591315.26227918","591315.26227918","185892.6373375"
"2002/10/15 11:50","27.25","79.6666666666667","0","2","0","0","2","0","1","2","0.826023251679339","6.9112","6.9112","95.5533876392735","591323.501773945","591323.501773945","185894.137431325"
"2002/10/15 12:00","27.5","78","1","1","0.259683476094379","1","1","0.259683476094379","0","1","0","6.9112","6.9112","95.5533876392735","591914.993092428","591914.993092428","189355.704333882"
"2002/10/15 12:10","27.75","76.6666666666667","1","2","0.259764419756613","1","2","0.259764419756613","0","2","0","6.9112","6.9112","95.5533876392735","592099.584657291","592099.584657292","189374.024071461"
"2002/10/15 12:20","28","75.3333333333333","1","2","0.519113667231364","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","591626.185748349","591626.185748349","160851.861611525"
"2002/10/15 12:30","28.25","74","1","2","0.259391177533473","0","2","0","1","1","0.412959202414171","6.9112","6.9112","95.5533876392735","591248.408346315","591248.408346314","188468.606678687"
"2002/10/15 12:40","28.5","72.6666666666667","1","2","0.259451112739739","0","2","0","1","2","0.4130546212145","6.9112","6.9112","95.5533876392735","591385.090088802","591385.090088802","188483.795292677"
"2002/10/15 12:50","28.75","71.3333333333333","1","2","0.182138957931789","1","1","0.182138957931789","1","2","0.289971152879143","6.9112","6.9112","121.94756008","622689.522362088","622689.522362088","235450.431679533"
"2002/10/15 13:00","29","70","1","2","0.249129281737422","0","1","0","1","2","0.396621930100243","6.9112","6.9112","95.5533876392735","567846.698282765","567846.698282765","185925.695548301"
"2002/10/15 13:10","29.0333333333333","69.8333333333333","1","2","0.18230376630078","1","1","0.18230376630078","1","2","0.290233533170011","6.9112","6.9112","121.94756008","623253.191731091","623253.191731091","235502.660908507"
"2002/10/15 13:20","29.0666666666667","69.6666666666667","1","2","0.498643641415013","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","568285.764818911","568285.764818911","157655.155623376"
"2002/10/15 13:30","29.1","69.5","0","1","0","0","2","0","1","1","0.828892208165132","6.9112","6.9112","95.5533876392735","593378.309868955","593378.309868954","186269.326104559"
"2002/10/15 13:40","29.1333333333333","69.3333333333333","0","2","0","0","2","0","1","2","0.830667133770812","6.9112","6.9112","95.5533876392735","594649.553130151","594649.553130151","186501.812977333"
"2002/10/15 13:50","29.1666666666667","69.1666666666667","0","2","0","0","2","0","1","2","0.830754261788714","6.9112","6.9112","95.5533876392735","594711.956325087","594711.956325087","186513.234787284"
"2002/10/15 14:00","29.2","69","1","1","0.260598727327257","0","2","0","1","2","0.414881661013026","6.9112","6.9112","95.5533876392735","594002.22166854","594002.22166854","188771.812392852"
"2002/10/15 14:10","29.25","68.8333333333333","1","2","0.260469266152293","0","2","0","1","2","0.414675554606228","6.9112","6.9112","95.5533876392735","593706.985281843","593706.985281842","188739.396180091"
"2002/10/15 14:20","29.3","68.6666666666667","1","2","0.26060830075179","0","2","0","1","2","0.414896902216668","6.9112","6.9112","95.5533876392735","594024.053882053","594024.053882053","188774.437513607"
"2002/10/15 14:30","29.35","68.5","1","2","0.260935026346029","0","2","0","1","2","0.415417060003406","6.9112","6.9112","95.5533876392735","594769.152719166","594769.152719166","188856.498038387"
"2002/10/15 14:40","29.4","68.3333333333333","0","1","0","0","2","0","1","2","0.832110913913572","6.9112","6.9112","95.5533876392735","595683.624244454","595683.624244454","186691.192374004"
"2002/10/15 14:50","29.45","68.1666666666667","1","1","0.523399842518995","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","596513.501804444","596513.501804444","161530.501547349"
"2002/10/15 15:00","29.5","68","1","2","0.524036562523269","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","597239.525877292","597239.525877291","161631.581329232"
"2002/10/15 15:10","29.5333333333333","67.8333333333333","1","2","0.262525372811857","1","1","0.262525372811857","0","2","0","6.9112","6.9112","95.5533876392735","598395.956480933","598395.956480933","190012.629690761"
"2002/10/15 15:20","29.5666666666667","67.6666666666667","0","1","0","0","1","0","1","1","0.837812905332572","6.9112","6.9112","95.5533876392735","599767.549187897","599767.549187897","187441.029874607"
"2002/10/15 15:30","29.6","67.5","1","1","0.263238060826565","1","1","0.263238060826565","0","1","0","6.9112","6.9112","95.5533876392735","600021.256959595","600021.256959596","190176.480663733"
"2002/10/15 15:40","29.6333333333333","67.3333333333333","1","2","0.262974921809362","1","2","0.262974921809362","0","2","0","6.9112","6.9112","95.5533876392735","599421.162210229","599421.162210229","190115.293158209"
"2002/10/15 15:50","29.6666666666667","67.1666666666667","1","2","0.262817479775944","0","1","0","1","1","0.418413987171059","6.9112","6.9112","95.5533876392735","599062.112217716","599062.112217716","189329.57939988"
"2002/10/15 16:00","29.7","67","0","1","0","0","2","0","1","2","0.837065534145197","6.9112","6.9112","95.5533876392735","599232.259562737","599232.259562737","187342.56850036"
"2002/10/15 16:10","29.75","67","1","1","0.184759425680125","1","1","0.184759425680125","1","2","0.294143022877171","6.9112","6.9112","121.94756008","631651.964625171","631651.96462517","236282.666702436"
"2002/10/15 16:20","29.8","67","1","2","0.253230374018578","1","2","0.253230374018578","0","1","0","6.9112","6.9112","95.5533876392735","577198.912743647","577198.912743647","187902.184315016"
"2002/10/15 16:30","29.85","67","1","2","0.530016845554149","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","604058.62482329","604058.62482329","162584.376188518"
"2002/10/15 16:40","29.9","67","0","1","0","0","2","0","1","1","0.84787550289747","6.9112","6.9112","95.5533876392735","606974.729343878","606974.729343878","188772.294088372"
"2002/10/15 16:50","29.95","67","0","2","0","0","2","0","1","2","0.85145663439092","6.9112","6.9112","95.5533876392735","609539.680352055","609539.680352055","189248.506386611"
"2002/10/15 17:00","30","67","1","1","0.536696178920854","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","611674.916919725","611674.916919725","163655.85767945"
"2002/10/15 17:10","29.9166666666667","67.5","1","2","0.26877286742271","0","2","0","1","1","0.427895158258144","6.9112","6.9112","95.5533876392735","612643.65316258","612643.65316258","190836.752407107"
"2002/10/15 17:20","29.8333333333333","68","1","2","0.268973011614629","0","2","0","1","2","0.428213794329921","6.9112","6.9112","95.5533876392735","613100.096715977","613100.096715976","190887.514130884"
"2002/10/15 17:30","29.75","68.5","0","1","0","0","2","0","1","2","0.856625021750914","6.9112","6.9112","95.5533876392735","613241.507426305","613241.507426305","189938.056730784"
"2002/10/15 17:40","29.6666666666667","69","1","1","0.269025814235816","1","1","0.269025814235816","0","1","0","6.9112","6.9112","95.5533876392735","613220.517035872","613220.517035873","191519.106879338"
"2002/10/15 17:50","29.5833333333333","69.5","1","2","0.188668508220883","1","2","0.188668508220883","1","1","0.300366409591988","6.9112","6.9112","121.94756008","645021.881805689","645021.881805689","237530.890852208"
"2002/10/15 18:00","29.5","70","1","2","0.257980200706885","0","1","0","1","2","0.410712881353936","6.9112","6.9112","95.5533876392735","588030.696339603","588030.696339603","188123.323533538"
"2002/10/15 18:10","29.4","70.5","1","2","0.268958262914479","1","1","0.268958262914479","0","1","0","6.9112","6.9112","95.5533876392735","613066.461208452","613066.461208453","191502.566036982"
"2002/10/15 18:20","29.3","71","1","2","0.537794964718481","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","612927.846651964","612927.846651964","163832.864128727"
"2002/10/15 18:30","29.2","71.5","1","2","0.268722366144164","1","1","0.268722366144164","0","2","0","6.9112","6.9112","95.5533876392735","612528.481336497","612528.481336497","191447.754140616"
"2002/10/15 18:40","29.1","72","1","2","0.537037982594169","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","612064.670480538","612064.670480538","163710.893808516"
"2002/10/15 18:50","29","72.5","1","2","0.18842932282647","1","1","0.18842932282647","1","1","0.299985618654358","6.9112","6.9112","121.94756008","644203.808752715","644203.808752715","237454.262908139"
"2002/10/15 19:00","28.9","73","1","2","0.516017079308101","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","588095.322724336","588095.322724335","160363.827024006"
"2002/10/15 19:10","28.8166666666667","73.6666666666667","0","1","0","0","2","0","1","1","0.857656917267013","6.9112","6.9112","95.5533876392735","613980.59925771","613980.599257709","190076.031817021"
"2002/10/15 19:20","28.7333333333333","74.3333333333333","1","1","0.26953450493265","0","2","0","1","2","0.429107709978772","6.9112","6.9112","95.5533876392735","614380.625385679","614380.625385679","191030.455016605"
"2002/10/15 19:30","28.65","75","0","1","0","0","2","0","1","2","0.858952814066971","6.9112","6.9112","95.5533876392735","614908.782444322","614908.782444322","190249.500157515"
"2002/10/15 19:40","28.5666666666667","75.6666666666667","1","1","0.540498440178203","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","616010.5921837","616010.5921837","164269.267716114"
"2002/10/15 19:50","28.4833333333333","76.3333333333333","0","1","0","0","2","0","1","1","0.862084588394852","6.9112","6.9112","95.5533876392735","617151.914728223","617151.914728222","190669.371508319"
"2002/10/15 20:00","28.4","77","0","2","0","0","2","0","1","2","0.863440462780765","6.9112","6.9112","95.5533876392735","618123.061888481","618123.061888481","190851.45728205"
"2002/10/15 20:10","28.3166666666667","77.5","1","1","0.271398213750461","1","1","0.271398213750461","0","1","0","6.9112","6.9112","95.5533876392735","618630.976161831","618630.976161831","192072.387279908"
"2002/10/15 20:20","28.2333333333333","78","1","2","0.271548115279132","0","1","0","1","1","0.432313443229082","6.9112","6.9112","95.5533876392735","618972.841000387","618972.841000387","191543.705777081"
"2002/10/15 20:30","28.15","78.5","1","2","0.271576911477179","0","2","0","1","2","0.432359287714199","6.9112","6.9112","95.5533876392735","619038.513519026","619038.513519027","191551.014172474"
"2002/10/15 20:40","28.0666666666667","79","0","1","0","0","2","0","1","2","0.864443683671162","6.9112","6.9112","95.5533876392735","618841.621438846","618841.621438846","190986.287086432"
"2002/10/15 20:50","27.9833333333333","79.5","1","1","0.190288617887358","1","1","0.190288617887358","1","2","0.302945676944305","6.9112","6.9112","121.94756008","650563.079504269","650563.079504269","238050.885598268"
"2002/10/15 21:00","27.9","80","1","2","0.520081408841503","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","592729.650701685","592729.650701684","161005.070232063"
"2002/10/15 21:10","27.8","80.5","1","2","0.54185897650959","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","617562.003889513","617562.003889513","164489.357862624"
"2002/10/15 21:20","27.7","81","1","2","0.270681407610745","0","2","0","1","1","0.430933616394311","6.9112","6.9112","95.5533876392735","616996.233579611","616996.23357961","191322.392227771"
"2002/10/15 21:30","27.6","81.5","1","2","0.189562542696984","1","1","0.189562542696984","1","2","0.301789741594612","6.9112","6.9112","121.94756008","648079.707989627","648079.707989627","237817.50258435"
"2002/10/15 21:40","27.5","82","1","2","0.2587802305772","1","2","0.2587802305772","0","1","0","6.9112","6.9112","95.5533876392735","589855.150636588","589855.150636588","189166.863386977"
"2002/10/15 21:50","27.4","82.5","1","2","0.269614651724725","0","1","0","1","1","0.429235306281954","6.9112","6.9112","95.5533876392735","614563.406527939","614563.406527939","191050.127441498"
"2002/10/15 22:00","27.3","83","1","2","0.269491434588824","0","2","0","1","2","0.429039140588698","6.9112","6.9112","95.5533876392735","614282.400059412","614282.400059413","191018.509671241"
"2002/10/15 22:10","27.2166666666667","83.5","1","2","0.188843065503261","1","1","0.188843065503261","1","2","0.300644310470468","6.9112","6.9112","121.94756008","645618.911323467","645618.911323467","237586.657946635"
"2002/10/15 22:20","27.1333333333333","84","1","2","0.257935265399695","1","2","0.257935265399695","0","1","0","6.9112","6.9112","95.5533876392735","587928.222312264","587928.222312264","188972.473118187"
"2002/10/15 22:30","27.05","84.5","0","1","0","0","1","0","1","1","0.85559051397021","6.9112","6.9112","95.5533876392735","612500.545481629","612500.545481629","189799.795535362"
"2002/10/15 22:40","26.9666666666667","85","1","1","0.188311397626293","1","1","0.188311397626293","1","2","0.299797877895121","6.9112","6.9112","121.94756008","643800.475798661","643800.47579866","237416.489844991"
"2002/10/15 22:50","26.8833333333333","85.5","1","2","0.180704722165553","1","2","0.180704722165553","1","2","0.287687802829499","6.9112","6.9112","121.94756008","617784.23817458","617784.23817458","234997.720600636"
"2002/10/15 23:00","26.8","86","0","1","0","0","1","0","1","2","0.818052051252752","6.9112","6.9112","95.5533876392735","585614.39415933","585614.39415933","184856.429427962"
"2002/10/15 23:10","26.7166666666667","86.5","1","1","0.187904884283659","1","1","0.187904884283659","1","2","0.299150695414433","6.9112","6.9112","121.94756008","642410.102618666","642410.102618666","237286.334738783"
"2002/10/15 23:20","26.6333333333333","87","1","2","0.257059645187343","0","1","0","1","2","0.409247326986424","6.9112","6.9112","95.5533876392735","585931.392237893","585931.392237893","187891.91466301"
"2002/10/15 23:30","26.55","87.5","0","1","0","0","2","0","1","2","0.852795374178425","6.9112","6.9112","95.5533876392735","610498.54266847","610498.542668469","189426.823385219"
"2002/10/15 23:40","26.4666666666667","88","1","1","0.267439006489528","1","1","0.267439006489528","0","1","0","6.9112","6.9112","95.5533876392735","609601.694036138","609601.694036138","191147.381577986"
"2002/10/15 23:50","26.3833333333333","88.5","1","2","0.267009935575268","0","1","0","1","1","0.425088513342335","6.9112","6.9112","95.5533876392735","608623.172375293","608623.172375293","190388.194826589"
"2002/10/16 0:00","26.3","89","1","2","0.266711926939496","1","1","0.266711926939496","0","1","0","6.9112","6.9112","95.5533876392735","607943.546949601","607943.546949601","190977.973315112"
"2002/10/16 0:10","26.2166666666667","89.3333333333333","0","1","0","0","1","0","1","1","0.849267768705038","6.9112","6.9112","95.5533876392735","607971.925043982","607971.925043982","188957.233346102"
"2002/10/16 0:20","26.1333333333333","89.6666666666667","1","1","0.533793299521001","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","608364.817623649","608364.817623648","163189.165269071"
"2002/10/16 0:30","26.05","90","1","2","0.266426389921944","0","2","0","1","1","0.424159489657489","6.9112","6.9112","95.5533876392735","607292.364470799","607292.364470799","190239.219889843"
"2002/10/16 0:40","25.9666666666667","90.3333333333333","0","1","0","0","2","0","1","2","0.845035827189723","6.9112","6.9112","95.5533876392735","604940.846700276","604940.846700275","188395.516863283"
"2002/10/16 0:50","25.8833333333333","90.6666666666667","0","2","0","0","2","0","1","2","0.842939286831677","6.9112","6.9112","95.5533876392735","603439.229988921","603439.229988921","188117.909556209"
"2002/10/16 1:00","25.8","91","1","1","0.264541677355777","1","1","0.264541677355777","0","1","0","6.9112","6.9112","95.5533876392735","602994.19411354","602994.19411354","190473.243927656"
"2002/10/16 1:10","25.7166666666667","91.5","1","2","0.264293268440057","0","1","0","1","1","0.420763490787408","6.9112","6.9112","95.5533876392735","602427.688889363","602427.688889363","189699.376305588"
"2002/10/16 1:20","25.6333333333333","92","1","2","0.185005879192466","1","1","0.185005879192466","1","2","0.294535384895248","6.9112","6.9112","121.94756008","632494.882649696","632494.882649696","236360.549331411"
"2002/10/16 1:30","25.55","92.5","0","1","0","0","1","0","1","2","0.803823281957755","6.9112","6.9112","95.5533876392735","575423.64549359","575423.64549359","183019.312620771"
"2002/10/16 1:40","25.4666666666667","93","0","2","0","0","2","0","1","2","0.837248220002548","6.9112","6.9112","95.5533876392735","599363.104600432","599363.104600432","187366.560447138"
"2002/10/16 1:50","25.3833333333333","93.5","0","2","0","0","2","0","1","2","0.835897149362991","6.9112","6.9112","95.5533876392735","598395.428349016","598395.428349015","187188.667702374"
"2002/10/16 2:00","25.3","94","1","1","0.523792750648011","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","596961.517717498","596961.517717498","161592.791970255"
"2002/10/16 2:10","25.2333333333333","94.1666666666667","0","1","0","0","2","0","1","1","0.87325828398948","6.9112","6.9112","95.5533876392735","625155.138607072","625155.138607072","192175.034435097"
"2002/10/16 2:20","25.1666666666667","94.3333333333333","1","1","0.273321414858174","0","2","0","1","2","0.435136593911251","6.9112","6.9112","95.5533876392735","623017.035832205","623017.035832205","191986.806949543"
"2002/10/16 2:30","25.1","94.5","0","1","0","0","2","0","1","2","0.86166618511649","6.9112","6.9112","95.5533876392735","616852.233039394","616852.233039394","190612.893016783"
"2002/10/16 2:40","25.0333333333333","94.6666666666667","0","2","0","0","2","0","1","2","0.84965303715152","6.9112","6.9112","95.5533876392735","608247.869797673","608247.869797672","189008.244386396"
"2002/10/16 2:50","24.9666666666667","94.8333333333333","0","2","0","0","2","0","1","2","0.841769161554271","6.9112","6.9112","95.5533876392735","602601.146313408","602601.146313408","187963.007182538"
"2002/10/16 3:00","24.9","95","0","2","0","0","2","0","1","2","0.834704788191581","6.9112","6.9112","95.5533876392735","597541.425748838","597541.425748838","187031.699219675"
"2002/10/16 3:10","24.8166666666667","95.3333333333333","1","1","0.283994563370987","1","1","0.283994563370987","0","1","0","6.9112","6.9112","95.5533876392735","647358.840487587","647358.840487587","194996.932712364"
"2002/10/16 3:20","24.7333333333333","95.6666666666667","0","1","0","0","1","0","1","1","0.848935653965814","6.9112","6.9112","95.5533876392735","607734.051214566","607734.051214566","188912.800718974"
"2002/10/16 3:30","24.65","96","0","2","0","0","2","0","1","2","0.860573621222185","6.9112","6.9112","95.5533876392735","616069.683965361","616069.683965361","190466.241225151"
"2002/10/16 3:40","24.5666666666667","96.3333333333333","0","2","0","0","2","0","1","2","0.866217382395316","6.9112","6.9112","95.5533876392735","620112.03982819","620112.039828189","191224.449515987"
"2002/10/16 3:50","24.4833333333333","96.6666666666667","1","1","0.188729047279356","1","1","0.188729047279356","1","2","0.300462789744697","6.9112","6.9112","121.94756008","645228.940458318","645228.940458318","237548.329319035"
"2002/10/16 4:00","24.4","97","1","2","0.258887703204489","1","2","0.258887703204489","0","1","0","6.9112","6.9112","95.5533876392735","590100.24052847","590100.24052847","189161.262402438"
"2002/10/16 4:10","24.2833333333333","97.1666666666667","0","1","0","0","1","0","1","1","0.830886702359722","6.9112","6.9112","95.5533876392735","594806.813479546","594806.813479546","186530.286819387"
"2002/10/16 4:20","24.1666666666667","97.3333333333333","0","2","0","0","2","0","1","2","0.822599976284902","6.9112","6.9112","95.5533876392735","588871.687798469","588871.687798469","185447.334714844"
"2002/10/16 4:30","24.05","97.5","1","1","0.514618408123858","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","587883.974197681","587883.974197681","160211.187601849"
"2002/10/16 4:40","23.9333333333333","97.6666666666667","1","2","0.250180662095796","0","2","0","1","1","0.398371752069372","6.9112","6.9112","95.5533876392735","572227.069838627","572227.069838628","186136.471100514"
"2002/10/16 4:50","23.8166666666667","97.8333333333333","1","2","0.17251646321842","1","1","0.17251646321842","1","2","0.274663566557232","6.9112","6.9112","121.94756008","590334.203133023","590334.203133023","232429.519411053"
"2002/10/16 5:00","23.7","98","0","1","0","0","1","0","1","2","0.739624002301848","6.9112","6.9112","95.5533876392735","532149.702599639","532149.702599639","174732.542900691"
"2002/10/16 5:10","23.65","98","1","1","0.251235147914558","0","2","0","1","2","0.400237870093803","6.9112","6.9112","95.5533876392735","577681.173490702","577681.173490702","186327.305194678"
"2002/10/16 5:20","23.6","98","1","2","0.486720571787157","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","560811.062688385","560811.062688385","156118.986724003"
"2002/10/16 5:30","23.55","98","1","2","0.487414295370287","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","562631.477568464","562631.477568464","156272.450854629"
"2002/10/16 5:40","23.5","98","0","1","0","0","2","0","1","1","0.773617765129148","6.9112","6.9112","95.5533876392735","560779.328836315","560779.328836315","178444.860408188"
"2002/10/16 5:50","23.45","98","1","1","0.169633649917051","1","1","0.169633649917051","1","2","0.27021548842531","6.9112","6.9112","121.94756008","584513.851210692","584513.851210692","231534.674773956"
"2002/10/16 6:00","23.4","98","1","2","0.459130920276403","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","530049.935382572","530049.935382572","152012.896512982"
"2002/10/16 6:10","23.3833333333333","98","1","2","0.164385785497059","1","1","0.164385785497059","1","1","0.261926737824747","6.9112","6.9112","121.94756008","567789.667496381","567789.667496381","229910.519872979"
"2002/10/16 6:20","23.3666666666667","98","0","1","0","0","1","0","1","2","0.705837265791445","6.9112","6.9112","95.5533876392735","511469.498685232","511469.498685232","170258.737094526"
"2002/10/16 6:30","23.35","98","1","1","0.23035557913525","1","1","0.23035557913525","0","1","0","6.9112","6.9112","95.5533876392735","532578.601139214","532578.601139214","183176.616703203"
"2002/10/16 6:40","23.3333333333333","98","1","2","0.230068281220923","1","2","0.230068281220923","0","2","0","6.9112","6.9112","95.5533876392735","532165.016916275","532165.016916275","183124.832218335"
"2002/10/16 6:50","23.3166666666667","98","1","2","0.458907515250566","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","532023.607205945","532023.607205945","152081.185637419"
"2002/10/16 7:00","23.3","98","1","2","0.458485763910763","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","532276.264372763","532276.264372763","152051.7872905"
"2002/10/16 7:10","23.2833333333333","98","1","2","0.166558829175365","1","1","0.166558829175365","1","1","0.265470847312689","6.9112","6.9112","121.94756008","576644.16593403","576644.165934031","230570.010659141"
"2002/10/16 7:20","23.2666666666667","98","1","2","0.44502021945856","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","515593.036600149","515593.036600148","150021.594991883"
"2002/10/16 7:30","23.25","98","0","1","0","0","2","0","1","1","0.744259474622802","6.9112","6.9112","95.5533876392735","541958.25872417","541958.25872417","174478.247532331"
"2002/10/16 7:40","23.2333333333333","98","0","2","0","0","2","0","1","2","0.743586276602585","6.9112","6.9112","95.5533876392735","541739.158172037","541739.158172036","174353.641112243"
"2002/10/16 7:50","23.2166666666667","98","1","1","0.232179803746166","0","2","0","1","2","0.370443030423746","6.9112","6.9112","95.5533876392735","539229.148733726","539229.148733725","181531.99778065"
"2002/10/16 8:00","23.2","98","1","2","0.469364390610219","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","545699.758328401","545699.758328401","153712.255838526"
"2002/10/16 8:10","23.3","97.6666666666667","1","2","0.466574265443091","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","542491.502436895","542491.502436895","153294.841489558"
"2002/10/16 8:20","23.4","97.3333333333333","1","2","0.564309438106862","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","655425.859849098","655425.859849098","168750.652079579"
"2002/10/16 8:30","23.5","97","1","2","0.365954737054488","1","1","0.365954737054488","0","2","0","6.9112","6.9112","95.5533876392735","845746.895180345","845746.895180345","215917.260320632"
"2002/10/16 8:40","23.6","96.6666666666667","0","1","0","0","1","0","1","1","0.985058785508611","8.08662572409309","6.9112","95.5499972403905","1186337.83358619","714627.749874","202907.879752336"
"2002/10/16 8:50","23.7","96.3333333333333","1","1","0.906401639692814","0","2","0","0","1","0","6.9112","6.9112","95.55250151485","1048784.44600636","1048784.44600636","235850.830784106"
"2002/10/16 9:00","23.8","96","1","2","0.81992113304364","0","2","0","0","2","0","6.9112","6.9112","95.5533816863795","947629.031655726","947629.031655726","216880.072101872"
"2002/10/16 9:10","23.9","95.5","1","2","0.897819001544146","0","2","0","0","2","0","6.9112","6.9112","95.5533875992841","1036727.04958239","1036727.04958239","233804.146513731"
"2002/10/16 9:20","24","95","1","2","0.423514314058469","1","1","0.423514314058469","0","2","0","6.9112","6.9112","95.5533876390049","972558.21959414","972558.21959414","231414.839654184"
"2002/10/16 9:30","24.1","94.5","1","2","0.294192898310607","1","2","0.294192898310607","1","1","0.468379552951744","6.9112","6.9112","121.94756008","1006742.6948009","1006742.6948009","274443.328691534"
"2002/10/16 9:40","24.2","94","1","2","0.863294331425165","0","1","0","0","1","0","6.9112","6.9112","95.5533876392735","990323.23440282","990323.23440282","225807.876731259"
"2002/10/16 9:50","24.3","93.5","1","2","0.928639222593044","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1068508.74983119","1068508.74983119","240603.424560984"
"2002/10/16 10:00","24.4","93","1","2","0.870389876121962","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1000954.82031111","1000954.82031111","227493.062501623"
"2002/10/16 10:10","24.5","92.6666666666667","1","2","0.409647271845403","0","2","0","1","1","0.652379405423828","6.9112","6.9112","95.5533876392735","938856.187145006","938856.187145005","230200.884395939"
"2002/10/16 10:20","24.6","92.3333333333333","1","2","0.850147876273168","0","2","0","0","1","0","6.9112","6.9112","95.5533876392735","974319.402903937","974319.402903936","222906.925766644"
"2002/10/16 10:30","24.7","92","1","2","0.884641089659096","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1013638.0703302","1013638.0703302","230438.236736014"
"2002/10/16 10:40","24.8","91.6666666666667","1","2","0.93519910065515","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1070347.82027601","1070347.82027601","241797.940263791"
"2002/10/16 10:50","24.9","91.3333333333333","1","2","0.962993011548436","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1100793.13197568","1100793.13197568","248188.744221848"
"2002/10/16 11:00","25","91","1","2","0.488319632376441","0","2","0","1","1","0.777420758203442","6.9112","6.9112","95.5533876392735","1113544.85163435","1113544.85163435","255627.064247616"
"2002/10/16 11:10","25.05","90.8333333333333","1","2","0.528008749965544","0","2","0","1","2","0.840607125989614","6.9112","6.9112","95.5533876392735","1204141.14579838","1204141.14579838","269319.538090765"
"2002/10/16 11:20","25.1","90.6666666666667","1","2","1.02","0","2","0","0","1","0","6.98538072368309","6.9112","95.5530191128381","1192831.06756813","1163060.66071498","261696.396483956"
"2002/10/16 11:30","25.15","90.5","1","2","0.506855098552939","0","2","0","1","1","0.806929824014417","6.9112","6.9112","95.5533317166676","1155853.09937614","1155853.09937614","261947.376484332"
"2002/10/16 11:40","25.2","90.3333333333333","1","2","1.02","0","2","0","0","1","0","7.08709865126505","6.9112","95.5528867764878","1233692.24018344","1163100.21976788","261696.531291532"
"2002/10/16 11:50","25.25","90.1666666666667","1","2","1.02","0","2","0","0","2","0","7.40271287303093","6.9112","95.5518207166247","1360459.04330983","1163206.25363002","261696.604147232"
"2002/10/16 12:00","25.3","90","1","2","0.397629937644456","1","1","0.397629937644456","1","1","0.633039810632964","6.9112","6.9112","121.94756008","1360055.29402434","1360055.29402434","316645.379917402"
"2002/10/16 12:10","25.3666666666667","89.6666666666667","1","2","0.421115582121128","1","2","0.421115582121128","1","2","0.670429721513867","6.9112","6.9112","121.94756008","1440461.2311584","1440461.2311584","327055.29260742"
"2002/10/16 12:20","25.4333333333333","89.3333333333333","1","2","0.319202189661155","1","2","0.319202189661155","1","2","0.508180281630116","6.9112","6.9112","121.94756008","1091609.56405713","1091609.56405713","284099.557604236"
"2002/10/16 12:30","25.5","89","1","2","0.784912906624351","0","1","0","0","1","0","6.9112","6.9112","95.5533876392717","894779.318563817","894779.318563817","208952.555025981"
"2002/10/16 12:40","25.5666666666667","88.6666666666667","1","2","0.27560242113411","1","1","0.27560242113411","1","1","0.43876803018973","6.9112","6.9112","121.94756008","942415.140438015","942415.140438015","267486.555363882"
"2002/10/16 12:50","25.6333333333333","88.3333333333333","1","2","0.378123117704666","1","2","0.378123117704666","0","1","0","6.9112","6.9112","95.5533876392735","862076.635221578","862076.635221577","218624.811013941"
"2002/10/16 13:00","25.7","88","1","2","0.43949004963291","1","2","0.43949004963291","0","2","0","6.9112","6.9112","95.5533876392735","1002102.84887147","1002102.84887147","235664.929486955"
"2002/10/16 13:10","25.75","87.8333333333333","1","2","0.791050983009717","0","1","0","0","2","0","6.9112","6.9112","95.5533876392735","901781.812992566","901781.812992566","210207.984522547"
"2002/10/16 13:20","25.8","87.6666666666667","1","2","0.944602677319729","0","2","0","0","2","0","6.9112","6.9112","95.5533876392735","1076984.59482232","1076984.59482232","243737.4240787"
"2002/10/16 13:30","25.85","87.5","1","2","0.517761342629369","1","1","0.517761342629369","0","2","0","6.9112","6.9112","95.5533876392735","1180748.60983006","1180748.60983006","259295.247087877"
"2002/10/16 13:40","25.9","87.3333333333333","1","2","1.01689839232574","0","1","0","0","2","0","6.9112","6.9112","95.5532705963996","1159491.85709355","1159491.85709355","260938.324172416"
